timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-01 00:00:00+00:00,6.781222248077393,185.79534826553356,630.8895980834963,1358.5602661132823,True,True,False,False,False,False,False,True
2022-01-01 00:10:00+00:00,6.936052060127258,189.4586874702083,809.3394485473639,1513.151385498049,True,True,False,False,False,False,False,True
2022-01-01 00:20:00+00:00,7.294642472267151,188.6487292336759,893.6073333740244,1484.456842041017,True,True,False,False,False,False,False,True
2022-01-01 00:30:00+00:00,8.080467391014098,188.82654978693336,995.5837341308596,1537.4774108886734,True,True,False,False,False,False,False,True
2022-01-01 00:40:00+00:00,7.02132818698883,191.25221339455925,926.5194412231448,1684.367504882814,True,True,False,False,False,False,False,True
2022-01-01 00:50:00+00:00,7.501484417915345,197.38140535450552,955.7784088134762,1766.5912231445332,True,True,False,False,False,False,False,True
2022-01-01 01:00:00+00:00,6.914296865463257,194.88013912525548,746.642318725586,1658.204248046876,True,True,False,False,False,False,False,True
2022-01-01 01:10:00+00:00,6.206490135192872,196.50425445265384,570.3196640014648,1439.2070190429704,True,True,False,False,False,False,False,True
2022-01-01 01:20:00+00:00,7.046499013900757,191.9618517877752,744.5119079589849,1664.0272216796886,True,True,False,False,False,False,False,True
2022-01-01 01:30:00+00:00,6.697301173210144,191.66398538765972,691.1980621337891,1518.955603027346,True,True,False,False,False,False,False,True
2022-01-01 01:40:00+00:00,7.767744874954223,192.11640689725385,1025.595008850098,1810.694317626955,True,True,False,False,False,False,False,True
2022-01-01 01:50:00+00:00,8.450919032096865,192.22105392606443,1337.5803527832036,2031.0130187988284,True,True,False,False,False,False,False,True
2022-01-01 02:00:00+00:00,8.444570684432984,189.03203703436557,1273.1353546142595,1925.589801025392,True,True,False,False,False,False,False,True
2022-01-01 02:10:00+00:00,8.057412576675416,195.4859374560638,1148.870608520508,1998.1253662109384,True,True,False,False,False,False,False,True
2022-01-01 02:20:00+00:00,8.650076246261595,190.1647393444528,1291.2482788085945,2035.367987060548,True,True,False,False,False,False,False,True
2022-01-01 02:30:00+00:00,7.970985627174377,196.3928960174524,1160.839889526368,2008.1007629394533,True,True,False,False,False,False,False,True
2022-01-01 02:40:00+00:00,6.832881665229797,196.8130268546945,797.8818115234375,1793.4212890625015,True,True,False,False,False,False,False,True
2022-01-01 02:50:00+00:00,7.591159868240356,193.47242592451116,956.0788055419926,1755.3563354492194,True,True,False,False,False,False,False,True
2022-01-01 03:00:00+00:00,6.715919399261475,199.36538606724312,761.9686065673834,1723.6674290707235,True,True,False,False,False,False,False,True
2022-01-01 03:10:00+00:00,7.437852096557617,194.12987749152663,959.7201446533212,1802.3147521972664,True,True,False,False,False,False,False,True
2022-01-01 03:20:00+00:00,7.90165479183197,190.2845246752252,1198.9773895263677,1956.094219970704,True,True,False,False,False,False,False,True
2022-01-01 03:30:00+00:00,8.808488559722901,191.1438937654183,1499.3306457519548,2032.411523437501,True,True,False,False,False,False,False,True
2022-01-01 03:40:00+00:00,8.00176236629486,190.3629278604737,1123.3602233886716,1868.678875732424,True,True,False,False,False,False,False,True
2022-01-01 03:50:00+00:00,7.701389839774684,184.3112508385219,997.6378326416028,1800.3387817382816,True,True,False,False,False,False,False,True
2022-01-01 04:00:00+00:00,7.51652007102966,187.5224335693609,1005.9946166992193,1965.1986938476573,True,True,False,False,False,False,False,True
2022-01-01 04:10:00+00:00,7.047761106491089,182.2375215659274,773.9635269165041,1726.7577575683604,True,True,False,False,False,False,False,True
2022-01-01 04:20:00+00:00,7.554034781455994,179.05583458840192,897.8793472290045,1804.077105712892,True,True,False,False,False,False,False,True
2022-01-01 04:30:00+00:00,7.74073646068573,178.3376585566191,1061.7031410618831,1949.8971069335955,True,True,False,False,False,False,False,True
2022-01-01 04:40:00+00:00,9.469053721427915,177.27228114576053,1766.9067749023452,2060.0,True,True,False,False,False,False,False,True
2022-01-01 04:50:00+00:00,9.0491142988205,181.34452083710283,1776.165167236329,2060.0,True,True,False,False,False,False,False,True
2022-01-01 05:00:00+00:00,8.51408739089966,180.6731952865497,1374.8236450195325,2054.7724853515624,True,True,False,False,False,False,False,True
2022-01-01 05:10:00+00:00,7.692845201492309,178.24457670563697,923.89817352295,1817.226715087892,True,True,False,False,False,False,False,True
2022-01-01 05:20:00+00:00,6.904959964752197,186.1347825939884,803.077894592285,1650.3706054687518,True,True,False,False,False,False,False,True
2022-01-01 05:30:00+00:00,7.423317742347716,184.92279936946412,911.1397842407237,1706.8138305664074,True,True,False,False,False,False,False,True
2022-01-01 05:40:00+00:00,7.381960463523865,185.47517728561317,929.9660736083994,1711.6518005371104,True,True,False,False,False,False,False,True
2022-01-01 05:50:00+00:00,8.4207551240921,186.74686068115795,1352.2615600585943,1946.059259033204,True,True,False,False,False,False,False,True
2022-01-01 06:00:00+00:00,7.82007257938385,179.7984013136279,1230.1064025878918,2055.8663330078134,True,True,False,False,False,False,False,True
2022-01-01 06:10:00+00:00,9.033540296554564,180.55000578074967,1459.111798095704,2021.5039123535169,True,True,False,False,False,False,False,True
2022-01-01 06:20:00+00:00,9.098341989517214,179.19907957701332,1405.756323242188,1983.893859863282,True,True,False,False,False,False,False,True
2022-01-01 06:30:00+00:00,7.961834311485293,188.98225471060505,1148.72814025879,1997.695031738282,True,True,False,False,False,False,False,True
2022-01-01 06:40:00+00:00,8.67426309585571,188.4870517572951,1550.1160888671884,2049.966845703125,True,True,False,False,False,False,False,True
2022-01-01 06:50:00+00:00,8.856027126312256,189.32324522894976,1599.2091674804708,2060.0,True,True,False,False,False,False,False,True
2022-01-01 07:00:00+00:00,8.795977401733401,192.5328005686046,1548.898559570313,2060.0,True,True,False,False,False,False,False,True
2022-01-01 07:10:00+00:00,8.509094095230108,192.4695820864052,1325.3352050781257,2042.1791687011728,True,True,False,False,False,False,False,True
2022-01-01 07:20:00+00:00,8.085943317413331,194.04584442757096,1179.2596069335946,1991.5914306640625,True,True,False,False,False,False,False,True
2022-01-01 07:30:00+00:00,9.165037035942085,190.89529735273595,1622.8350708007831,2058.712280273437,True,True,False,False,False,False,False,True
2022-01-01 07:40:00+00:00,10.028972935676563,189.53054788935432,1893.3568847656277,2060.0,True,True,False,False,False,False,False,True
2022-01-01 07:50:00+00:00,9.47001905441284,190.3175653848375,1875.938067626955,2060.0,True,True,False,False,False,False,False,True
2022-01-01 08:00:00+00:00,9.613154363632203,192.43294475536268,1882.2609680175788,2060.0,True,True,False,False,False,False,False,True
2022-01-01 08:10:00+00:00,10.53737513224283,196.73998918163872,1969.2415161132824,2059.969902886285,True,True,False,False,False,False,False,True
2022-01-01 08:20:00+00:00,11.980262994766235,191.59269517491632,2062.8204650878934,2059.4066040039065,True,True,False,False,False,False,False,True
2022-01-01 08:30:00+00:00,10.8755156993866,191.6023431570385,2046.95315551758,2059.122766113281,True,True,False,False,False,False,False,True
2022-01-01 08:40:00+00:00,9.68100035190582,196.2244393073336,1863.573413085939,2060.0,True,True,False,False,False,False,False,True
2022-01-01 08:50:00+00:00,9.868704366683955,196.8785025295159,1854.783978271486,2060.0,True,True,False,False,False,False,False,True
2022-01-01 09:00:00+00:00,10.152784776687623,190.82336108080423,1896.028790283204,2059.804333496094,True,True,False,False,False,False,False,True
2022-01-01 09:10:00+00:00,10.301644350353042,190.0745351722732,1897.186317845396,2060.0,True,True,False,False,False,False,False,True
2022-01-01 09:20:00+00:00,10.079091691970827,189.91418283642895,1900.8967376709,2060.0,True,True,False,False,False,False,False,True
2022-01-01 09:30:00+00:00,9.680517721176152,191.89276929753825,1905.2226501464856,2060.0,True,True,False,False,False,False,False,True
2022-01-01 09:40:00+00:00,10.167040681838987,191.4749235891688,1953.543701171876,2060.0,True,True,False,False,False,False,False,True
2022-01-01 09:50:00+00:00,10.286156558990475,193.28111583011545,1930.6930175781267,2060.0,True,True,False,False,False,False,False,True
2022-01-01 10:00:00+00:00,10.170660638809206,199.4122168581336,1929.8308044433616,2059.998156738281,True,True,False,False,False,False,False,True
2022-01-01 10:10:00+00:00,9.708936905860892,200.7465589621215,1807.11702270508,2060.0,True,True,False,False,False,False,False,True
2022-01-01 10:20:00+00:00,9.945361564033911,203.74946045179996,1764.97222579153,2060.0,True,True,False,False,False,False,False,True
2022-01-01 10:30:00+00:00,9.672851347923274,197.58159132036755,1620.8444610595716,2060.0,True,True,False,False,False,False,False,True
2022-01-01 10:40:00+00:00,10.333239605552269,200.33077762082925,1846.4864746093765,2060.0,True,True,False,False,False,False,False,True
2022-01-01 10:50:00+00:00,9.924540328979496,198.7397353040488,1750.677221679689,2060.0,True,True,False,False,False,False,False,True
2022-01-01 11:00:00+00:00,9.30395889282227,204.4140842001362,1737.3788879394538,2060.0,True,True,False,False,False,False,False,True
2022-01-01 11:10:00+00:00,9.229393219947813,196.18017208771215,1649.6424774169932,2060.0,True,True,False,False,False,False,False,True
2022-01-01 11:20:00+00:00,9.753190040588384,199.2493479431213,1686.4435058593767,2060.0,True,True,False,False,False,False,False,True
2022-01-01 11:30:00+00:00,8.98399713039399,206.47918914718943,1666.8407946134885,2060.0,True,True,False,False,False,False,False,True
2022-01-01 11:40:00+00:00,9.71736431121826,202.5835649908441,1837.7439880371107,2060.0,True,True,False,False,False,False,False,True
2022-01-01 11:50:00+00:00,9.206959512498637,205.5994154118864,1813.737216525609,2060.0,True,True,False,False,False,False,False,True
2022-01-01 12:00:00+00:00,10.137147029240912,205.2368019839962,1955.6429646809904,2059.994967990452,True,True,False,False,False,False,False,True
2022-01-01 12:10:00+00:00,10.32439522743226,203.8650103251736,1980.4642089843765,2059.892102050781,True,True,False,False,False,False,False,True
2022-01-01 12:20:00+00:00,10.719646573066717,195.58020725227365,1953.5955017089864,2060.0,True,True,False,False,False,False,False,True
2022-01-01 12:30:00+00:00,10.317619776725776,197.22231253279983,2023.0642272949235,2059.885815429688,True,True,False,False,False,False,False,True
2022-01-01 12:40:00+00:00,9.596763706207282,204.0394097575116,1715.86360473633,2060.0,True,True,False,False,False,False,False,True
2022-01-01 12:50:00+00:00,9.995040655136108,200.49012789889136,1814.6505187988296,2060.0,True,True,False,False,False,False,False,True
2022-01-01 13:00:00+00:00,9.445126652717589,200.90446294332256,1627.3290588378914,2060.0,True,True,False,False,False,False,False,True
2022-01-01 13:10:00+00:00,8.604171156883236,206.49203442887236,1370.8002746582044,2060.0,True,True,False,False,False,False,False,True
2022-01-01 13:20:00+00:00,9.452755808830265,207.4520292207636,1734.1542053222668,2060.0,True,True,False,False,False,False,False,True
2022-01-01 13:30:00+00:00,9.638603663444515,204.07040044825865,1640.3205871582056,2060.0,True,True,False,False,False,False,False,True
2022-01-01 13:40:00+00:00,8.805184507369997,201.70887311764704,1463.6815063476577,2058.9300231933594,True,True,False,False,False,False,False,True
2022-01-01 13:50:00+00:00,9.43430471420288,200.3058370281161,1576.186132812501,2060.0,True,True,False,False,False,False,False,True
2022-01-01 14:00:00+00:00,9.43504731655121,200.97560344128183,1638.3353210449225,2060.0,True,True,False,False,False,False,False,True
2022-01-01 14:10:00+00:00,8.677196002006534,201.85488755243628,1326.7293212890631,2059.6512939453123,True,True,False,False,False,False,False,True
2022-01-01 14:20:00+00:00,9.021790266036987,209.49516631972128,1658.5941406250015,2060.0,True,True,False,False,False,False,False,True
2022-01-01 14:30:00+00:00,9.33635041713714,208.4422688390464,1591.1912170410162,2060.0,True,True,False,False,False,False,False,True
2022-01-01 14:40:00+00:00,8.741477894783017,200.79397510972424,1530.1827270507815,2060.0,True,True,False,False,False,False,False,True
2022-01-01 14:50:00+00:00,8.858421707153324,202.51744699459056,1560.149197387697,2060.0,True,True,False,False,False,False,False,True
2022-01-01 15:00:00+00:00,9.65937504768372,209.68456402962616,1801.2807128906263,2055.9003540039066,True,True,False,False,False,False,False,True
2022-01-01 15:10:00+00:00,9.493853259086604,206.7755149583154,1622.3239685058616,2057.7324340820314,True,True,False,False,False,False,False,True
2022-01-01 15:20:00+00:00,9.091882205009458,210.63622594893383,1632.1607360839848,2060.0,True,True,False,False,False,False,False,True
2022-01-01 15:30:00+00:00,9.850420308113096,207.842005247431,1800.0989807128915,2060.0,True,True,False,False,False,False,False,True
2022-01-01 15:40:00+00:00,9.385503983497616,215.69355635954685,1698.8091857910165,2060.0,True,True,False,False,False,False,False,True
2022-01-01 15:50:00+00:00,9.481731843948369,208.3954022982234,1638.9712951660172,2060.0,True,True,False,False,False,False,False,True
2022-01-01 16:00:00+00:00,9.030366110801696,200.57566798344251,1580.624060058596,2053.2653503417973,True,True,False,False,False,False,False,True
2022-01-01 16:10:00+00:00,8.150002408027651,207.37271292821092,1181.214459228516,1896.5107727050795,True,True,False,False,False,False,False,True
2022-01-01 16:20:00+00:00,7.30178904533386,201.5001996902477,929.7659820556644,1779.2543762207038,True,True,False,False,False,False,False,True
2022-01-01 16:30:00+00:00,7.209867596626282,203.9675002875625,854.9101623535158,1824.2320007324229,True,True,False,False,False,False,False,True
2022-01-01 16:40:00+00:00,7.773072385787962,202.972093879516,1102.6009643554696,1907.205883789063,True,True,False,False,False,False,False,True
2022-01-01 16:50:00+00:00,6.760283780097962,201.50069001126187,819.1089889526372,1709.6717102050802,True,True,False,False,False,False,False,True
2022-01-01 17:00:00+00:00,7.260821557044982,198.81129584520625,862.9894912719732,1888.2416564941425,True,True,False,False,False,False,False,True
2022-01-01 17:10:00+00:00,7.702887439727784,201.5146911531931,1255.623168945312,2047.828564453125,True,True,False,False,False,False,False,True
2022-01-01 17:20:00+00:00,9.296867895126343,208.44709797917076,1695.634649658205,2060.0,True,True,False,False,False,False,False,True
2022-01-01 17:30:00+00:00,9.469591975212094,209.04072900912703,1626.889428710939,2035.5635375976572,True,True,False,False,False,False,False,True
2022-01-01 17:40:00+00:00,9.3579756975174,208.43840106323452,1630.4224670410172,2053.642944335937,True,True,False,False,False,False,False,True
2022-01-01 17:50:00+00:00,10.12957994561446,203.94959599012557,1829.6241198088,2060.0,True,True,False,False,False,False,False,True
2022-01-01 18:00:00+00:00,9.408725619316098,208.24495648509424,1782.138598632814,2060.0,True,True,False,False,False,False,False,True
2022-01-01 18:10:00+00:00,9.486632418632512,200.59981983292127,1733.221075439456,2060.0,True,True,False,False,False,False,False,True
2022-01-01 18:20:00+00:00,9.22941169738769,201.39154901051415,1726.9829956054705,2060.0,True,True,False,False,False,False,False,True
2022-01-01 18:30:00+00:00,9.41839656829834,199.8571318537649,1701.1892944335964,2060.0,True,True,False,False,False,False,False,True
2022-01-01 18:40:00+00:00,9.344295191764829,208.7899361700416,1629.3623779296888,2060.0,True,True,False,False,False,False,False,True
2022-01-01 18:50:00+00:00,9.107252049446103,206.63656961013385,1557.9382232666023,2050.869564658717,True,True,False,False,False,False,False,True
2022-01-01 19:00:00+00:00,8.98598330020905,208.20272188100452,1515.9560638427745,2060.0,True,True,False,False,False,False,False,True
2022-01-01 19:10:00+00:00,8.32792410850525,198.7078163599157,1293.1423309326194,2053.124133300781,True,True,False,False,False,False,False,True
2022-01-01 19:20:00+00:00,7.658207559585572,196.3334749191841,1005.2294860839852,1972.217480468751,True,True,False,False,False,False,False,True
2022-01-01 19:30:00+00:00,7.918193864822389,199.8384552736546,1175.259161376954,2014.7553649902352,True,True,False,False,False,False,False,True
2022-01-01 19:40:00+00:00,8.243947243690489,197.76780495584129,1356.1707916259772,2039.049127197266,True,True,False,False,False,False,False,True
2022-01-01 19:50:00+00:00,8.649927735328678,195.85430942565296,1247.899743652344,2044.4444580078127,True,True,False,False,False,False,False,True
2022-01-01 20:00:00+00:00,8.951048541069026,193.3648194121673,1597.04623413086,2057.6984130859373,True,True,False,False,False,False,False,True
2022-01-01 20:10:00+00:00,9.177956676483154,194.46424743468725,1713.287176513674,2060.0,True,True,False,False,False,False,False,True
2022-01-01 20:20:00+00:00,8.054487755424095,195.2751210857865,1187.9215179443368,2053.2245239257813,True,True,False,False,False,False,False,True
2022-01-01 20:30:00+00:00,7.826588129997253,200.71538098206,1105.0249633789074,1980.3759399414075,True,True,False,False,False,False,False,True
2022-01-01 20:40:00+00:00,7.514181184768677,200.8711912621741,975.7576339721684,1796.990197753907,True,True,False,False,False,False,False,True
2022-01-01 20:50:00+00:00,7.703685665130616,197.871311912086,1062.6617309570315,1920.3043884277347,True,True,False,False,False,False,False,True
2022-01-01 21:00:00+00:00,7.305260252952576,197.51993807320596,967.5332107543948,1705.4461120605476,True,True,False,False,False,False,False,True
2022-01-01 21:10:00+00:00,7.417749047279358,203.8142747490965,931.2582687377936,1810.087170410156,True,True,False,False,False,False,False,True
2022-01-01 21:20:00+00:00,6.191788673400878,204.0179264319721,564.5030426025392,1602.6507751464846,True,True,False,False,False,False,False,True
2022-01-01 21:30:00+00:00,6.169439363479613,203.7474604363135,537.4854675292969,1517.9281127929694,True,True,False,False,False,False,False,True
2022-01-01 21:40:00+00:00,6.774149918556214,206.25949601314116,675.8338928222656,1548.4462158203128,True,True,False,False,False,False,False,True
2022-01-01 21:50:00+00:00,7.1386061906814575,200.95202705841947,729.8242645263671,1609.033355712892,True,True,False,False,False,False,False,True
2022-01-01 22:00:00+00:00,6.309177803993224,201.61055212810567,582.4105789184571,1492.1323120117204,True,True,False,False,False,False,False,True
2022-01-01 22:10:00+00:00,7.000742387771607,195.04182250694933,765.8911483764647,1674.1318725585952,True,True,False,False,False,False,False,True
2022-01-01 22:20:00+00:00,7.175359797477723,200.04563603069516,836.4915069580078,1847.6546997070332,True,True,False,False,False,False,False,True
2022-01-01 22:30:00+00:00,6.649632692337036,203.01227216356523,677.4916030883792,1788.5152465820313,True,True,False,False,False,False,False,True
2022-01-01 22:40:00+00:00,7.160881090164186,198.98464159093305,876.3891418457035,1924.536480712892,True,True,False,False,False,False,False,True
2022-01-01 22:50:00+00:00,7.2268893957138065,201.4930749641763,895.1252349853514,1974.000244140626,True,True,False,False,False,False,False,True
2022-01-01 23:00:00+00:00,7.696502041816712,206.27216269672064,1000.745684814454,1896.832409667971,True,True,False,False,False,False,False,True
2022-01-01 23:10:00+00:00,7.83312201499939,200.1287943908677,1106.5955291748055,1856.4922973632813,True,True,False,False,False,False,False,True
2022-01-01 23:20:00+00:00,7.473919010162353,202.9471819037811,979.673251342774,1939.7874450683607,True,True,False,False,False,False,False,True
2022-01-01 23:30:00+00:00,7.671850967407226,202.95167976129432,1054.2206726074232,1848.709411621095,True,True,False,False,False,False,False,True
2022-01-01 23:40:00+00:00,6.708420062065125,204.75934282761528,736.8322570800782,1684.6379821777357,True,True,False,False,False,False,False,True
2022-01-01 23:50:00+00:00,6.966810250282288,202.8345069375792,752.1035995483396,1705.371270751954,True,True,False,False,False,False,False,True
2022-01-02 00:00:00+00:00,7.816360116004944,205.2979481191616,915.5835601806646,1774.2939086914073,True,True,False,False,False,False,False,True
2022-01-02 00:10:00+00:00,7.463524150848388,202.63770776933023,822.057281494141,1715.3942749023452,True,True,False,False,False,False,False,True
2022-01-02 00:20:00+00:00,6.82569797039032,201.83597308189488,735.0011581420897,1781.0779541015625,True,True,False,False,False,False,False,True
2022-01-02 00:30:00+00:00,7.140165328979492,210.01676752196715,867.821154785157,1744.3541687011718,True,True,False,False,False,False,False,True
2022-01-02 00:40:00+00:00,8.044084787368776,209.84714766788423,1147.6685363769543,1763.8762329101578,True,True,False,False,False,False,False,True
2022-01-02 00:50:00+00:00,7.321799373626709,204.94389757356015,835.7536361694343,1677.94237060547,True,True,False,False,False,False,False,True
2022-01-02 01:00:00+00:00,7.363527917861939,205.0729969568229,959.4027038574222,1711.0462219238295,True,True,False,False,False,False,False,True
2022-01-02 01:10:00+00:00,7.374034285545347,199.1587243608575,839.3037750244142,1686.658947753907,True,True,False,False,False,False,False,True
2022-01-02 01:20:00+00:00,7.14294970035553,201.3191506373596,781.8939788818359,1614.8103698730474,True,True,False,False,False,False,False,True
2022-01-02 01:30:00+00:00,6.376596903800964,205.30639979141296,559.7412796020508,1514.3285461425792,True,True,False,False,False,False,False,True
2022-01-02 01:40:00+00:00,7.143766474723816,208.28825151970472,751.992071533203,1526.637841796876,True,True,False,False,False,False,False,True
2022-01-02 01:50:00+00:00,6.321800422668457,204.72655650059116,598.8801895141605,1488.611880653785,True,True,False,False,False,False,False,True
2022-01-02 02:00:00+00:00,6.4937819719314565,207.3825757896794,722.5724975585938,1651.2688171386726,True,True,False,False,False,False,False,True
2022-01-02 02:10:00+00:00,7.417117905616759,205.26231524300485,875.5376434326178,1615.1778442382824,True,True,False,False,False,False,False,True
2022-01-02 02:20:00+00:00,6.758464598655701,214.9639737403891,776.9214096069338,1489.3628845214855,True,True,False,False,False,False,False,True
2022-01-02 02:30:00+00:00,6.757109665870665,206.05860316235723,679.9175796508789,1455.7283264160174,True,True,False,False,False,False,False,True
2022-01-02 02:40:00+00:00,6.780442619323731,207.16313525173663,653.9814254760743,1415.6158691406267,True,True,False,False,False,False,False,True
2022-01-02 02:50:00+00:00,5.493077528476715,205.8377335590476,385.2155044555665,1328.960760498048,True,True,False,False,False,False,False,True
2022-01-02 03:00:00+00:00,5.540541863441467,203.92508277031845,427.92433929443376,1348.4079895019545,True,True,False,False,False,False,False,True
2022-01-02 03:10:00+00:00,6.002581095695495,204.90099990130884,466.5703170776368,1381.7023132324227,True,True,False,False,False,False,False,True
2022-01-02 03:20:00+00:00,5.164948260784149,200.7224079714742,328.64866943359385,1257.6089416503924,True,True,False,False,False,False,False,True
2022-01-02 03:30:00+00:00,5.564748287200929,199.38457968051387,393.6326631244861,1209.2902832031268,True,True,False,False,False,False,False,True
2022-01-02 03:40:00+00:00,6.279533648490906,195.9219081666387,558.3151168823242,1338.4190124511722,True,True,False,False,False,False,False,True
2022-01-02 03:50:00+00:00,7.173744797706604,202.8405492557782,797.29384765625,1517.4858093261737,True,True,False,False,False,False,False,True
2022-01-02 04:00:00+00:00,6.63043909072876,196.13120069041403,671.559739685059,1546.5137634277355,True,True,False,False,False,False,False,True
2022-01-02 04:10:00+00:00,6.307655620574952,196.11302127255945,671.3917007446291,1655.399133300783,True,True,False,False,False,False,False,True
2022-01-02 04:20:00+00:00,7.099142169952392,192.40175873700525,850.2438796997069,1849.6598266601584,True,True,False,False,False,False,False,True
2022-01-02 04:30:00+00:00,6.855453741550444,194.899214277588,811.467741394043,1755.5917236328144,True,True,False,False,False,False,False,True
2022-01-02 04:40:00+00:00,7.175861048698425,198.1318138118596,992.7352325439456,1973.76546020508,True,True,False,False,False,False,False,True
2022-01-02 04:50:00+00:00,8.928884887695308,199.38499231519936,1352.630755615236,2059.6444946289066,True,True,False,False,False,False,False,True
2022-01-02 05:00:00+00:00,9.348081874847416,197.64949098600815,1567.4671203613282,2060.0,True,True,False,False,False,False,False,True
2022-01-02 05:10:00+00:00,9.423946809768683,201.6014415203844,1634.522686767578,2060.0,True,True,False,False,False,False,False,True
2022-01-02 05:20:00+00:00,9.590972328186028,208.28930560386075,1662.3283111572268,2060.0,True,True,False,False,False,False,False,True
2022-01-02 05:30:00+00:00,10.786452865600594,217.5055076260614,1892.4776245117205,2052.0,True,True,False,False,False,False,False,True
2022-01-02 05:40:00+00:00,10.427825546264648,263.5224231624324,1862.0854248046885,2048.4379150390623,True,True,False,False,False,False,False,True
2022-01-02 05:50:00+00:00,8.938258957862853,261.8554886828508,1395.3268402099625,1965.845263671876,True,True,False,False,False,False,False,True
2022-01-02 06:00:00+00:00,8.086388802528381,258.5302107379143,1218.0939086914068,1822.592144775392,True,True,False,False,False,False,False,True
2022-01-02 06:10:00+00:00,8.128599882125853,258.9585903816418,1181.640762329103,1842.0191528320331,True,True,False,False,False,False,False,True
2022-01-02 06:20:00+00:00,7.775596714019774,256.2934739828101,1174.5058074951182,1896.4904907226585,True,True,False,False,False,False,False,True
2022-01-02 06:30:00+00:00,9.640571093559265,252.97604478206523,1720.3842468261726,2060.0,True,True,False,False,False,False,False,True
2022-01-02 06:40:00+00:00,9.663087391853338,251.2425228758554,1798.9331787109393,2060.0,True,True,False,False,False,False,False,True
2022-01-02 06:50:00+00:00,9.947929096221923,255.3393687889547,1789.6646179199229,2060.0,True,True,False,False,False,False,False,True
2022-01-02 07:00:00+00:00,9.44544229507446,250.8279380887821,1823.9404357910175,2060.0,True,True,False,False,False,False,False,True
2022-01-02 07:10:00+00:00,9.543229389190676,244.8312866252392,1814.401367187501,2059.392724609375,True,True,False,False,False,False,False,True
2022-01-02 07:20:00+00:00,9.75846173763275,240.53288896808263,1815.8189636230484,2017.0555664062515,True,True,False,False,False,False,False,True
2022-01-02 07:30:00+00:00,10.304663228988648,240.02525583355023,1935.9354980468768,2060.0,True,True,False,False,False,False,False,True
2022-01-02 07:40:00+00:00,9.937552785873413,236.30292985358847,1859.1162902832043,2060.0,True,True,False,False,False,False,False,True
2022-01-02 07:50:00+00:00,9.48202884197235,242.12430782435325,1611.4740600585944,2051.9401489257816,True,True,False,False,False,False,False,True
2022-01-02 08:00:00+00:00,9.175432062149053,240.59678989385827,1568.8703308105482,2035.6315917968757,True,True,False,False,False,False,False,True
2022-01-02 08:10:00+00:00,9.89628818035126,245.18105096028663,1871.3528747558607,2060.0,True,True,False,False,False,False,False,True
2022-01-02 08:20:00+00:00,9.444235634803771,241.54296643025717,1720.8654663085952,1978.3362731933596,True,True,False,False,False,False,False,True
2022-01-02 08:30:00+00:00,9.067936635017393,239.71547914918727,1493.9179504394542,1798.6471313476577,True,True,False,False,False,False,False,True
2022-01-02 08:40:00+00:00,9.30291941165924,231.56715737556556,1470.6809539794926,2032.775500488283,True,True,False,False,False,False,False,True
2022-01-02 08:50:00+00:00,8.845984745025637,227.4869661442286,1395.0717773437505,2048.206268310547,True,True,False,False,False,False,False,True
2022-01-02 09:00:00+00:00,8.374051809310913,227.7028807136292,1284.895504760743,2045.8247131347655,True,True,False,False,False,False,False,True
2022-01-02 09:10:00+00:00,7.771735811233521,226.38618372339712,1098.1069915771495,1913.4268554687503,True,True,False,False,False,False,False,True
2022-01-02 09:20:00+00:00,7.756291770935059,228.5693392903637,1054.8828094482435,1888.119195556641,True,True,False,False,False,False,False,True
2022-01-02 09:30:00+00:00,8.069422721862793,224.69847762250768,1182.7969268798847,1995.0086734169413,True,True,False,False,False,False,False,True
2022-01-02 09:40:00+00:00,7.727705621719361,226.8393700929601,1055.016708374024,1868.3386718750007,True,True,False,False,False,False,False,True
2022-01-02 09:50:00+00:00,7.841722337823167,230.58813033255225,1069.61311340332,1830.145092773439,True,True,False,False,False,False,False,True
2022-01-02 10:00:00+00:00,8.545680665969845,225.90787770877617,1349.065698242188,1970.97381591797,True,True,False,False,False,False,False,True
2022-01-02 10:10:00+00:00,8.784858441352842,222.85392801085743,1592.0859558105485,2033.898114013672,True,True,False,False,False,False,False,True
2022-01-02 10:20:00+00:00,9.288830304145815,225.89119142632708,1543.3855773925802,2060.0,True,True,False,False,False,False,False,True
2022-01-02 10:30:00+00:00,9.415556573867793,227.1177484689105,1745.4608489990237,2058.9368286132817,True,True,False,False,False,False,False,True
2022-01-02 10:40:00+00:00,9.097116875648506,221.343490079223,1557.4226074218748,2060.0,True,True,False,False,False,False,False,True
2022-01-02 10:50:00+00:00,8.532345043985467,227.90129349142492,1216.8401039525102,2056.094610916941,True,True,False,False,False,False,False,True
2022-01-02 11:00:00+00:00,8.371847704837199,227.07262148248293,1294.6484085886116,2031.0112497430107,True,True,False,False,False,False,False,True
2022-01-02 11:10:00+00:00,8.50432348251343,221.11877581169452,1329.279086303712,2045.8297119140625,True,True,False,False,False,False,False,True
2022-01-02 11:20:00+00:00,9.045160460472106,221.75528932701224,1464.9481262207044,2050.973907470703,True,True,False,False,False,False,False,True
2022-01-02 11:30:00+00:00,9.933635950088505,231.169207191578,1869.8061889648463,2060.0,True,True,False,False,False,False,False,True
2022-01-02 11:40:00+00:00,8.702570915222164,226.45382330033704,1428.4874908447289,2060.0,True,True,False,False,False,False,False,True
2022-01-02 11:50:00+00:00,9.359720516204836,221.10597037695013,1586.440124511719,2060.0,True,True,False,False,False,False,False,True
2022-01-02 12:00:00+00:00,9.477444028854372,216.12726331422343,1594.3972412109383,2060.0,True,True,False,False,False,False,False,True
2022-01-02 12:10:00+00:00,8.67847688198089,212.2308644238971,1396.891656494142,1987.612567138673,True,True,False,False,False,False,False,True
2022-01-02 12:20:00+00:00,8.65176541805268,214.45779265931168,1487.5379425048843,2002.857843017579,True,True,False,False,False,False,False,True
2022-01-02 12:30:00+00:00,10.204017281532288,215.859837469918,1744.7677917480498,2060.0,True,True,False,False,False,False,False,True
2022-01-02 12:40:00+00:00,8.912846994400024,210.77063382514004,1541.9354187011727,2050.0438537597656,True,True,False,False,False,False,False,True
2022-01-02 12:50:00+00:00,10.363005208969124,214.9750002090617,1963.7240356445327,2059.9984375,True,True,False,False,False,False,False,True
2022-01-02 13:00:00+00:00,9.816952133178711,217.4442797546344,1795.7138031005877,2060.0,True,True,False,False,False,False,False,True
2022-01-02 13:10:00+00:00,9.785414314270016,217.62513062623083,1723.6067565917976,2060.0,True,True,False,False,False,False,False,True
2022-01-02 13:20:00+00:00,9.007478618621825,217.69549893215293,1563.7718811035172,2048.005474853516,True,True,False,False,False,False,False,True
2022-01-02 13:30:00+00:00,8.570016098022458,212.9900744772441,1332.482937622072,2036.072210693359,True,True,False,False,False,False,False,True
2022-01-02 13:40:00+00:00,9.530996704101558,213.74238165925357,1675.6405029296905,2052.9268005371096,True,True,False,False,False,False,False,True
2022-01-02 13:50:00+00:00,9.192899346351629,212.4341216765184,1591.4435852050794,2058.562579345703,True,True,False,False,False,False,False,True
2022-01-02 14:00:00+00:00,9.092754697799682,212.8007569671328,1760.5614318847668,2060.0,True,True,False,False,False,False,False,True
2022-01-02 14:10:00+00:00,8.773145627975465,204.7154456328757,1402.4697479248048,1950.467028808594,True,True,False,False,False,False,False,True
2022-01-02 14:20:00+00:00,8.381012630462646,205.1539158390715,1321.296893310548,1930.7237487792977,True,True,False,False,False,False,False,True
2022-01-02 14:30:00+00:00,7.563241863250734,207.79308648698395,1043.6732543945325,1764.2605834960946,True,True,False,False,False,False,False,True
2022-01-02 14:40:00+00:00,7.816063094139099,205.89990007335112,1065.5342529296884,1771.7558349609385,True,True,False,False,False,False,False,True
2022-01-02 14:50:00+00:00,7.505772280693056,206.96658161277705,962.1546691894534,1665.5514282226563,True,True,False,False,False,False,False,True
2022-01-02 15:00:00+00:00,7.344668388366699,203.4720040663143,1049.297741699219,1918.8278259277356,True,True,False,False,False,False,False,True
2022-01-02 15:10:00+00:00,8.420123887062072,212.63666537650855,1345.732736206054,1998.7105712890625,True,True,False,False,False,False,False,True
2022-01-02 15:20:00+00:00,8.26384630203247,209.43651614653385,1173.8618530273452,1829.2485717773448,True,True,False,False,False,False,False,True
2022-01-02 15:30:00+00:00,9.45589294433594,220.8567848394564,1600.2452819824225,2051.8193359375,True,True,False,False,False,False,False,True
2022-01-02 15:40:00+00:00,12.870242118835463,230.34292914402232,2047.9978393554716,2050.2901611328134,True,True,False,False,False,False,False,True
2022-01-02 15:50:00+00:00,12.646489667892448,238.1737496052362,2059.064935302737,2050.794763183595,True,True,False,False,False,False,False,True
2022-01-02 16:00:00+00:00,11.879375791549691,246.71076734346852,2055.0703674316437,2060.0,True,True,False,False,False,False,False,True
2022-01-02 16:10:00+00:00,10.302157306671145,242.10053673089655,1970.470599365236,2060.0,True,True,False,False,False,False,False,True
2022-01-02 16:20:00+00:00,11.555608606338502,242.3403935819996,2054.766180419924,2060.0,True,True,False,False,False,False,False,True
2022-01-02 16:30:00+00:00,11.794526576995857,246.8401429596961,2056.6741394042992,2059.9786376953125,True,True,False,False,False,False,False,True
2022-01-02 16:40:00+00:00,10.944401168823235,251.710563285253,2007.5234497070333,2060.0,True,True,False,False,False,False,False,True
2022-01-02 16:50:00+00:00,9.72950420379639,251.12369286653447,1863.8796752929704,2052.885974121094,True,True,False,False,False,False,False,True
2022-01-02 17:00:00+00:00,8.604078435897826,246.1684037977504,1437.8414367675791,1846.537109375001,True,True,False,False,False,False,False,True
2022-01-02 17:10:00+00:00,7.966827654838565,240.9959931896828,1146.4056732177742,1712.373077392578,True,True,False,False,False,False,False,True
2022-01-02 17:20:00+00:00,7.373366045951843,228.55706308833985,879.2974349975588,1614.300024414064,True,True,False,False,False,False,False,True
2022-01-02 17:30:00+00:00,7.524910235404971,226.90706117152,962.5863128662112,1712.726922607424,True,True,False,False,False,False,False,True
2022-01-02 17:40:00+00:00,7.466896609256142,230.4023598866285,992.8104095458992,1795.0815979003914,True,True,False,False,False,False,False,True
2022-01-02 17:50:00+00:00,8.928662204742434,226.38493607723515,1504.953533935547,2043.274694824219,True,True,False,False,False,False,False,True
2022-01-02 18:00:00+00:00,9.495041275024414,231.05169350937308,1831.903393554689,2060.0,True,True,False,False,False,False,False,True
2022-01-02 18:10:00+00:00,8.791968011856076,226.10403058216085,1468.4758605957034,2060.0,True,True,False,False,False,False,False,True
2022-01-02 18:20:00+00:00,9.1733158826828,223.80851372854687,1525.1648620605486,2056.9226989746094,True,True,False,False,False,False,False,True
2022-01-02 18:30:00+00:00,9.131531739234926,225.90576816052948,1711.2720153808618,2060.0,True,True,False,False,False,False,False,True
2022-01-02 18:40:00+00:00,9.6362648487091,227.8570165189709,1816.5403381347676,2060.0,True,True,False,False,False,False,False,True
2022-01-02 18:50:00+00:00,9.465081334114076,228.37399579063424,1890.3349365234385,2060.0,True,True,False,False,False,False,False,True
2022-01-02 19:00:00+00:00,10.388528537750243,228.1543269576397,1996.9402893066424,2060.0,True,True,False,False,False,False,False,True
2022-01-02 19:10:00+00:00,10.35877285003662,230.45923054343731,1977.1023270456435,2059.953588867188,True,True,False,False,False,False,False,True
2022-01-02 19:20:00+00:00,10.643001937866211,230.36279201031635,2031.9229980468776,2059.999169921875,True,True,False,False,False,False,False,True
2022-01-02 19:30:00+00:00,9.416039109230043,224.7213207930409,1808.4727661132836,2060.0,True,True,False,False,False,False,False,True
2022-01-02 19:40:00+00:00,9.116310405731207,229.0147882309157,1575.3794250488293,2060.0,True,True,False,False,False,False,False,True
2022-01-02 19:50:00+00:00,8.882107472419735,228.98952902861305,1602.6317565917975,2060.0,True,True,False,False,False,False,False,True
2022-01-02 20:00:00+00:00,9.026300954818726,235.35948631148707,1757.8692382812517,2060.0,True,True,False,False,False,False,False,True
2022-01-02 20:10:00+00:00,9.974956035614008,232.85714310531077,1893.2875549316425,2060.0,True,True,False,False,False,False,False,True
2022-01-02 20:20:00+00:00,9.9567462682724,236.5474724948749,1932.576934814456,2060.0,True,True,False,False,False,False,False,True
2022-01-02 20:30:00+00:00,10.051285123825078,230.3737711279917,2021.18832397461,2060.0,True,True,False,False,False,False,False,True
2022-01-02 20:40:00+00:00,9.078740024566653,235.9336145845902,1829.7810058593768,2060.0,True,True,False,False,False,False,False,True
2022-01-02 20:50:00+00:00,9.931779718399053,232.78298007783883,1967.2165893554693,2060.0,True,True,False,False,False,False,False,True
2022-01-02 21:00:00+00:00,10.326696872711196,235.64197083747604,2033.9936218261737,2060.0,True,True,False,False,False,False,False,True
2022-01-02 21:10:00+00:00,11.618665409088134,230.96084402686287,2057.9434143066437,2060.0,True,True,False,False,False,False,False,True
2022-01-02 21:20:00+00:00,11.063234429610404,230.75152185591327,2053.717792711763,2059.487292480469,True,True,False,False,False,False,False,True
2022-01-02 21:30:00+00:00,11.660895204544072,231.93436912034556,2046.7643371582049,2059.505773925782,True,True,False,False,False,False,False,True
2022-01-02 21:40:00+00:00,11.150018167495732,229.20757991120388,2043.8394592285176,2059.995068359375,True,True,False,False,False,False,False,True
2022-01-02 21:50:00+00:00,11.90948424339295,234.00243427725687,2039.088891601565,2060.0,True,True,False,False,False,False,False,True
2022-01-02 22:00:00+00:00,11.139270401000967,231.5393849210586,2039.261224365237,2059.656314247533,True,True,False,False,False,False,False,True
2022-01-02 22:10:00+00:00,11.418097686767588,229.50710656991976,2035.2474548339856,2059.9380249023443,True,True,False,False,False,False,False,True
2022-01-02 22:20:00+00:00,11.72963213920594,226.7293903065137,2035.172741699221,2059.6992309570314,True,True,False,False,False,False,False,True
2022-01-02 22:30:00+00:00,10.74478001594543,225.215592994372,2032.6598083496117,2059.6314453125005,True,True,False,False,False,False,False,True
2022-01-02 22:40:00+00:00,10.3123480796814,228.34698986606003,1970.611468505862,2059.913244628907,True,True,False,False,False,False,False,True
2022-01-02 22:50:00+00:00,9.343624014603463,231.43330699197367,1696.0348083496096,2060.0,True,True,False,False,False,False,False,True
2022-01-02 23:00:00+00:00,8.834828734397886,224.36550293413237,1415.708823756169,2056.3102966308597,True,True,False,False,False,False,False,True
2022-01-02 23:10:00+00:00,8.394083600295216,225.2583474151714,1204.911358642579,2018.960217927632,True,True,False,False,False,False,False,True
2022-01-02 23:20:00+00:00,9.066098880767829,222.29147844961645,1611.814414576481,2060.0,True,True,False,False,False,False,False,True
2022-01-02 23:30:00+00:00,9.06650719642639,224.3708268398292,1782.0676330566414,2060.0,True,True,False,False,False,False,False,True
2022-01-02 23:40:00+00:00,9.204185414314273,229.35379923724196,1589.0165527343763,2060.0,True,True,False,False,False,False,False,True
2022-01-02 23:50:00+00:00,8.85985100269318,226.09039095611453,1639.6702209472671,2060.0,True,True,False,False,False,False,False,True
2022-01-03 00:00:00+00:00,9.67246162891388,228.29776924219013,1801.2385711669926,2060.0,True,True,False,False,False,False,False,True
2022-01-03 00:10:00+00:00,9.615125028710615,233.992996414883,1765.7893837376644,2060.0,True,True,False,False,False,False,False,True
2022-01-03 00:20:00+00:00,9.285990405082698,227.10400229093625,1847.7087951660171,2060.0,True,True,False,False,False,False,False,True
2022-01-03 00:30:00+00:00,10.033260917663572,227.044840291662,1900.731896972658,2060.0,True,True,False,False,False,False,False,True
2022-01-03 00:40:00+00:00,9.293099737167356,229.68663074721167,1715.7803710937508,2060.0,True,True,False,False,False,False,False,True
2022-01-03 00:50:00+00:00,8.79796364307403,223.3741508249666,1465.7692413330085,2058.174725341797,True,True,False,False,False,False,False,True
2022-01-03 01:00:00+00:00,8.89794125556946,223.033163550363,1477.779074096681,2060.0,True,True,False,False,False,False,False,True
2022-01-03 01:10:00+00:00,9.00757131576538,221.8452302222221,1499.7841247558597,2060.0,True,True,False,False,False,False,False,True
2022-01-03 01:20:00+00:00,8.581983634403773,222.6464965253892,1410.890829903741,2060.0,True,True,False,False,False,False,False,True
2022-01-03 01:30:00+00:00,8.787698531150816,218.643204639076,1431.0618103027352,2055.541394042969,True,True,False,False,False,False,False,True
2022-01-03 01:40:00+00:00,8.58603558540344,223.97282227521572,1352.4883148193371,2024.855078125,True,True,False,False,False,False,False,True
2022-01-03 01:50:00+00:00,8.755863857269292,222.90069295565013,1547.5641723632814,2060.0,True,True,False,False,False,False,False,True
2022-01-03 02:00:00+00:00,9.416911673545838,225.2442453705606,1765.9154541015644,2060.0,True,True,False,False,False,False,False,True
2022-01-03 02:10:00+00:00,10.834474134445191,226.8174000662309,1987.330828857423,2060.0,True,True,False,False,False,False,False,True
2022-01-03 02:20:00+00:00,10.15672006607056,229.12210682101957,1966.2578430175795,2060.0,True,True,False,False,False,False,False,True
2022-01-03 02:30:00+00:00,10.039850711822517,223.84380735559992,1973.774768066408,2059.495446777344,True,True,False,False,False,False,False,True
2022-01-03 02:40:00+00:00,10.522252893447885,227.4410144920155,1981.99440917969,2059.8757568359374,True,True,False,False,False,False,False,True
2022-01-03 02:50:00+00:00,10.832803440094002,228.64037849452464,2027.4642761230505,2058.873156738283,True,True,False,False,False,False,False,True
2022-01-03 03:00:00+00:00,12.089410543441764,230.4644308331373,2057.779101562503,2059.471630859376,True,True,False,False,False,False,False,True
2022-01-03 03:10:00+00:00,10.30637094974519,234.70917015053016,1983.9305786132827,2060.0,True,True,False,False,False,False,False,True
2022-01-03 03:20:00+00:00,10.468347549438471,232.48293915836277,1940.157867431642,2060.0,True,True,False,False,False,False,False,True
2022-01-03 03:30:00+00:00,9.470520138740545,231.5009647741642,1670.7501464843765,2060.0,True,True,False,False,False,False,False,True
2022-01-03 03:40:00+00:00,9.827477073669426,227.6764518650969,1863.0564453125005,2060.0,True,True,False,False,False,False,False,True
2022-01-03 03:50:00+00:00,10.34165823459625,227.92087203451803,1966.2439514160176,2060.0,True,True,False,False,False,False,False,True
2022-01-03 04:00:00+00:00,9.51798455715179,231.7593528277384,1813.888641357423,2060.0,True,True,False,False,False,False,False,True
2022-01-03 04:10:00+00:00,8.674838542938229,227.6440649293768,1610.7542907714858,2060.0,True,True,False,False,False,False,False,True
2022-01-03 04:20:00+00:00,9.36744258403778,223.89088297711396,1605.399212646486,2060.0,True,True,False,False,False,False,False,True
2022-01-03 04:30:00+00:00,9.777135610580444,226.2527661756648,1786.2270629882828,2060.0,True,True,False,False,False,False,False,True
2022-01-03 04:40:00+00:00,8.753395180953172,227.4412645075292,1578.4611206054688,2060.0,True,True,False,False,False,False,False,True
2022-01-03 04:50:00+00:00,8.447540783882143,230.65574006801805,1463.059414672853,2060.0,True,True,False,False,False,False,False,True
2022-01-03 05:00:00+00:00,9.184175133705144,229.2455034636885,1678.7678094161192,2060.0,True,True,False,False,False,False,False,True
2022-01-03 05:10:00+00:00,9.251890993118286,230.60544652270892,1721.9234802246117,2060.0,True,True,False,False,False,False,False,True
2022-01-03 05:20:00+00:00,9.82652250089144,230.34812398545577,1869.8272576583083,2060.0,True,True,False,False,False,False,False,True
2022-01-03 05:30:00+00:00,9.67691669464111,228.4127134998532,1853.2634277343764,2060.0,True,True,False,False,False,False,False,True
2022-01-03 05:40:00+00:00,10.10856902599335,221.6364471341869,1878.342694091799,2060.0,True,True,False,False,False,False,False,True
2022-01-03 05:50:00+00:00,10.06509561538696,220.9110070072145,1872.474359130862,2060.0,True,True,False,False,False,False,False,True
2022-01-03 06:00:00+00:00,10.222338438034049,223.3245218417318,1972.4084045410168,2059.8619750976563,True,True,False,False,False,False,False,True
2022-01-03 06:10:00+00:00,9.719164848327638,219.84383440452316,1861.6970031738288,2060.0,True,True,False,False,False,False,False,True
2022-01-03 06:20:00+00:00,9.786119675636296,221.85459209776383,1840.1678527832053,2060.0,True,True,False,False,False,False,False,True
2022-01-03 06:30:00+00:00,10.65566153526306,226.9901749069141,2023.701239013674,2060.0,True,True,False,False,False,False,False,True
2022-01-03 06:40:00+00:00,10.566988468170166,227.81528046351175,2011.243768310548,2059.875866699219,True,True,False,False,False,False,False,True
2022-01-03 06:50:00+00:00,9.872695302963251,230.583912347168,1823.758508300783,2060.0,True,True,False,False,False,False,False,True
2022-01-03 07:00:00+00:00,9.863952374458307,229.8269876241371,1839.1653259277357,2060.0,True,True,False,False,False,False,False,True
2022-01-03 07:10:00+00:00,10.239620184898374,225.48544891259843,1927.497705078126,2060.0,True,True,False,False,False,False,False,True
2022-01-03 07:20:00+00:00,10.373381638526917,227.71569339214972,1909.591247558596,2059.9039916992188,True,True,False,False,False,False,False,True
2022-01-03 07:30:00+00:00,10.51950554847717,221.02502116446635,2024.3558837890648,2059.8676635742186,True,True,False,False,False,False,False,True
2022-01-03 07:40:00+00:00,9.92845706939697,224.1342626135928,1943.3831115722676,2059.990173339844,True,True,False,False,False,False,False,True
2022-01-03 07:50:00+00:00,9.925932550430302,225.74692162874203,1925.4248901367205,2060.0,True,True,False,False,False,False,False,True
2022-01-03 08:00:00+00:00,9.175450587272646,229.40149144796752,1687.0106384277346,2060.0,True,True,False,False,False,False,False,True
2022-01-03 08:10:00+00:00,8.753320860862733,229.29843856360824,1397.6572692871102,2059.045697021485,True,True,False,False,False,False,False,True
2022-01-03 08:20:00+00:00,8.497455310821534,226.10139283415344,1221.125454711915,2001.6467529296883,True,True,False,False,False,False,False,True
2022-01-03 08:30:00+00:00,8.048261523246765,223.37528162840368,985.3703063964848,1837.2013488769544,True,True,False,False,False,False,False,True
