timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-03 08:40:00+00:00,7.853670716285703,222.10854264692,1096.5218780517584,1851.3554321289064,True,True,False,False,False,False,False,True
2022-01-03 08:50:00+00:00,5.257597947120667,212.5245187310522,131.13026610612872,615.0970153808595,True,True,True,False,False,False,False,False
2022-01-03 09:00:00+00:00,5.760767340660094,219.10712347113272,455.8985870361328,1342.4803466796875,True,True,True,False,False,False,False,False
2022-01-03 09:10:00+00:00,6.844167733192444,222.0384630561652,790.1087677001954,1579.5699584960955,True,True,False,False,False,False,False,True
2022-01-03 09:20:00+00:00,6.673726749420166,208.88486260173315,684.8927963256837,1503.489007568361,True,True,False,False,False,False,False,True
2022-01-03 09:30:00+00:00,8.278455018997192,213.58816950755397,1196.9542480468756,1966.100329589845,True,True,False,False,False,False,False,True
2022-01-03 09:40:00+00:00,7.738323330879211,223.6510833878293,1150.9006958007826,1942.6980834960968,True,True,False,False,False,False,False,True
2022-01-03 09:50:00+00:00,7.403474378585815,220.3554926238979,995.4727691650398,1890.242315673829,True,True,False,False,False,False,False,True
2022-01-03 10:00:00+00:00,7.164259457588196,223.54132950687884,930.2904541015628,1826.579571533204,True,True,False,False,False,False,False,True
2022-01-03 10:10:00+00:00,7.990791940689087,219.02218253303764,1083.2630645751967,1820.339825439455,True,True,False,False,False,False,False,True
2022-01-03 10:20:00+00:00,7.643042063713073,223.48389657264573,985.1419433593765,1822.2944030761723,True,True,False,False,False,False,False,True
2022-01-03 10:30:00+00:00,7.564318466186523,229.27294234692943,1058.2477783203126,1814.9795715332036,True,True,False,False,False,False,False,True
2022-01-03 10:40:00+00:00,6.860335683822633,228.7323777235671,911.8424591064456,1738.529498291016,True,True,False,False,False,False,False,True
2022-01-03 10:50:00+00:00,6.227243018150331,232.05588684759712,616.1859146118164,1436.4988281250012,True,True,False,False,False,False,False,True
2022-01-03 11:00:00+00:00,6.165578413009643,236.23514556950352,515.6436752319336,1345.978771972658,True,True,False,False,False,False,False,True
2022-01-03 11:10:00+00:00,5.795553565025329,238.62992071514032,529.2861083984377,1354.92664794922,True,True,False,False,False,False,False,True
2022-01-03 11:20:00+00:00,5.857904934883119,236.464450207132,525.9904907226562,1377.8101623535165,True,True,False,False,False,False,False,True
2022-01-03 11:30:00+00:00,6.365273725986481,238.0529795185239,673.9558837890625,1451.094451904297,True,True,False,False,False,False,False,True
2022-01-03 11:40:00+00:00,7.120711803436279,229.9900795406201,817.4155700683594,1675.1729736328132,True,True,False,False,False,False,False,True
2022-01-03 11:50:00+00:00,7.291895198822023,225.25524861248337,746.7303802490235,1635.849829101563,True,True,False,False,False,False,False,True
2022-01-03 12:00:00+00:00,7.464285087585448,226.594432902452,906.4030639648438,1790.9580993652355,True,True,False,False,False,False,False,True
2022-01-03 12:10:00+00:00,7.47280535697937,233.4988294357917,948.9384918212892,1766.6252258300788,True,True,False,False,False,False,False,True
2022-01-03 12:20:00+00:00,8.46691999435425,235.56109205216725,1358.7194580078135,1986.066955566407,True,True,False,False,False,False,False,True
2022-01-03 12:30:00+00:00,8.041486215591434,233.00561828033915,1269.132232666016,2000.5648620605475,True,True,False,False,False,False,False,True
2022-01-03 12:40:00+00:00,9.510838007926946,229.59427870588485,1619.028326416016,2032.7549621582036,True,True,False,False,False,False,False,True
2022-01-03 12:50:00+00:00,8.769897174835204,234.59952064182332,1453.1367736816414,2044.0998291015628,True,True,False,False,False,False,False,True
2022-01-03 13:00:00+00:00,9.015293383598326,238.82446366619467,1557.6522277832048,2053.4150512695314,True,True,False,False,False,False,False,True
2022-01-03 13:10:00+00:00,9.023609447479249,234.78221364158,1663.791271972658,2060.0,True,True,False,False,False,False,False,True
2022-01-03 13:20:00+00:00,9.298909950256348,232.04895958348956,1674.0425781250008,2060.0,True,True,False,False,False,False,False,True
2022-01-03 13:30:00+00:00,8.774036622047422,235.22176789806,1428.6038238525396,2036.2899353027344,True,True,False,False,False,False,False,True
2022-01-03 13:40:00+00:00,8.666002893447878,233.3323799129084,1326.77841796875,2020.627807617188,True,True,False,False,False,False,False,True
2022-01-03 13:50:00+00:00,8.195220780372619,234.0863775805003,1196.1144836425797,2014.218115234377,True,True,False,False,False,False,False,True
2022-01-03 14:00:00+00:00,8.077237343788147,231.9660649310428,1294.2867706298832,1998.6987670898443,True,True,False,False,False,False,False,True
2022-01-03 14:10:00+00:00,9.20388827323914,236.87923512447128,1582.221990966798,2012.2820556640631,True,True,False,False,False,False,False,True
2022-01-03 14:20:00+00:00,9.935195231437683,246.2909500866599,1925.1186706542985,2058.47412109375,True,True,False,False,False,False,False,True
2022-01-03 14:30:00+00:00,10.87226734161377,247.74861206673924,1999.8443176269543,2060.0,True,True,False,False,False,False,False,True
2022-01-03 14:40:00+00:00,10.127725505828856,254.85796383570147,1963.6381774902352,2060.0,True,True,False,False,False,False,False,True
2022-01-03 14:50:00+00:00,9.550566547795349,252.9802756633551,1921.0226928710952,2060.0,True,True,False,False,False,False,False,True
2022-01-03 15:00:00+00:00,9.675171732902532,242.44064785338617,1824.4786248458076,2042.6606140136723,True,True,False,False,False,False,False,True
2022-01-03 15:10:00+00:00,8.773110490096244,240.5135604112466,1448.825548673932,1845.3907085217936,True,True,False,False,False,False,False,True
2022-01-03 15:20:00+00:00,8.624102366598033,239.3598994277221,1391.0325959858146,1798.9465781763995,True,True,False,False,False,False,False,True
2022-01-03 15:30:00+00:00,9.604578447341918,241.7970066152172,1720.6686096191431,1982.9974548339856,True,True,False,False,False,False,False,True
2022-01-03 15:40:00+00:00,8.381291246414182,240.63874873629675,1324.6629669189465,1793.1355102539078,True,True,False,False,False,False,False,True
2022-01-03 15:50:00+00:00,6.674209475517273,234.96574902454228,702.7815948486328,1391.8546203613291,True,True,False,False,False,False,False,True
2022-01-03 16:00:00+00:00,5.970040917396545,225.82020742877413,476.7325180053711,1251.3283935546883,True,True,False,False,False,False,False,True
2022-01-03 16:10:00+00:00,6.239252948760986,230.22017882636328,614.148341369629,1382.7638183593754,True,True,False,False,False,False,False,True
2022-01-03 16:20:00+00:00,6.705877017974854,233.58848228462975,722.383106994629,1406.9197387695326,True,True,False,False,False,False,False,True
2022-01-03 16:30:00+00:00,6.977279376983643,233.42705691719584,832.1240020751953,1609.802258300781,True,True,False,False,False,False,False,True
2022-01-03 16:40:00+00:00,6.791357398033142,238.0465844803544,787.8305908203125,1490.172619628907,True,True,False,False,False,False,False,True
2022-01-03 16:50:00+00:00,5.850869750976562,232.88572156430808,503.9561126708985,1309.3230041503923,True,True,False,False,False,False,False,True
2022-01-03 17:00:00+00:00,6.5591961145401,223.1003606767323,568.071321105957,1467.1802612304705,True,True,False,False,False,False,False,True
2022-01-03 17:10:00+00:00,7.854636049270629,218.48442730901365,956.787860107422,1859.68334350586,True,True,False,False,False,False,False,True
2022-01-03 17:20:00+00:00,7.859629225730896,216.44013708364852,1051.5503662109395,1917.909326171876,True,True,False,False,False,False,False,True
2022-01-03 17:30:00+00:00,6.640351462364198,213.97007783597775,608.0425415039064,1468.7316833496095,True,True,False,False,False,False,False,True
2022-01-03 17:40:00+00:00,6.368095254898073,213.92046742789591,566.4328384399415,1404.4224853515636,True,True,False,False,False,False,False,True
2022-01-03 17:50:00+00:00,6.776730132102967,216.0331272921496,644.7422149658203,1540.6414733886727,True,True,False,False,False,False,False,True
2022-01-03 18:00:00+00:00,7.185958981513979,218.89701419795315,688.9790893554689,1590.144110107423,True,True,False,False,False,False,False,True
2022-01-03 18:10:00+00:00,7.3124809741973875,216.2853346320874,781.5300872802735,1726.6897277832038,True,True,False,False,False,False,False,True
2022-01-03 18:20:00+00:00,7.131979346275328,220.27463128450205,808.0386962890625,1728.3772155761726,True,True,False,False,False,False,False,True
2022-01-03 18:30:00+00:00,6.6827110052108765,225.43801450952287,672.8925170898438,1563.6338256835952,True,True,False,False,False,False,False,True
2022-01-03 18:40:00+00:00,7.1559991359710695,226.4243898591774,833.9828399658203,1658.325067138673,True,True,False,False,False,False,False,True
2022-01-03 18:50:00+00:00,6.586427450180054,229.05230480515297,650.7466079711915,1475.5565795898444,True,True,False,False,False,False,False,True
2022-01-03 19:00:00+00:00,6.040968322753907,223.4412678574571,426.4603256225588,1306.8462097167994,True,True,False,False,False,False,False,True
2022-01-03 19:10:00+00:00,6.7186851978302,224.4263355051738,602.5642730712891,1461.4304687500023,True,True,False,False,False,False,False,True
2022-01-03 19:20:00+00:00,7.345076775550842,223.34329090018983,816.0854431152345,1616.0079650878906,True,True,False,False,False,False,False,True
2022-01-03 19:30:00+00:00,7.553496551513672,224.5630151062097,849.6895202636719,1677.4932922363296,True,True,False,False,False,False,False,True
2022-01-03 19:40:00+00:00,7.814225459098816,221.3315290299028,1059.3714263916029,1913.739630126954,True,True,False,False,False,False,False,True
2022-01-03 19:50:00+00:00,8.673724961280822,221.18025993862688,1191.63012084961,2042.342590332032,True,True,False,False,False,False,False,True
2022-01-03 20:00:00+00:00,7.910898876190186,220.2280929229705,1066.4001831054702,1943.4737976074236,True,True,False,False,False,False,False,True
2022-01-03 20:10:00+00:00,8.63804774284363,220.90559788473627,1191.239013671876,1929.2592102050792,True,True,False,False,False,False,False,True
2022-01-03 20:20:00+00:00,8.31580274105072,224.5279333947448,1251.0732421875014,1963.1982177734376,True,True,False,False,False,False,False,True
2022-01-03 20:30:00+00:00,7.505011248588561,226.30948060836903,868.3685302734377,1706.5076232910164,True,True,False,False,False,False,False,True
2022-01-03 20:40:00+00:00,7.760060048103332,224.88007769184085,917.4947052001957,1734.8142822265631,True,True,False,False,False,False,False,True
2022-01-03 20:50:00+00:00,7.053886866569519,226.12598431116984,764.7216430664063,1669.756591796875,True,True,False,False,False,False,False,True
2022-01-03 21:00:00+00:00,6.688706755638121,229.57359060514605,657.3837692260743,1533.442346191409,True,True,False,False,False,False,False,True
2022-01-03 21:10:00+00:00,6.9045700311660765,227.8817688145683,760.7420196533204,1601.990728759767,True,True,False,False,False,False,False,True
2022-01-03 21:20:00+00:00,6.912978887557983,227.7730499205965,674.7097320556642,1553.522357177736,True,True,False,False,False,False,False,True
2022-01-03 21:30:00+00:00,6.90876519680023,222.07850954230196,751.5972381591798,1642.8588224712178,True,True,False,False,False,False,False,True
2022-01-03 21:40:00+00:00,7.534835413882607,221.9103069337822,824.2633281506991,1658.7129211425795,True,True,False,False,False,False,False,True
2022-01-03 21:50:00+00:00,7.628322005271913,223.90591126811088,930.0492706298828,1734.6305480957042,True,True,False,False,False,False,False,True
2022-01-03 22:00:00+00:00,7.815988802909851,228.23931060383208,1019.6562377929688,1797.538024902345,True,True,False,False,False,False,False,True
2022-01-03 22:10:00+00:00,8.185920810699463,222.21020864206216,1107.30887451172,1933.9270996093755,True,True,False,False,False,False,False,True
2022-01-03 22:20:00+00:00,8.074824261665345,222.4159720695777,1052.8479064941412,1943.140338134766,True,True,False,False,False,False,False,True
2022-01-03 22:30:00+00:00,8.007516765594483,218.8761309048941,1058.944592285157,1931.055596923829,True,True,False,False,False,False,False,True
2022-01-03 22:40:00+00:00,8.19575901031494,219.96852375950456,1145.459170532227,1886.2480773925795,True,True,False,False,False,False,False,True
2022-01-03 22:50:00+00:00,7.73852746486664,227.9526280509417,1009.70263671875,1781.880895996096,True,True,False,False,False,False,False,True
2022-01-03 23:00:00+00:00,8.187238979339599,226.4637655117134,1283.049493408204,2026.442297363282,True,True,False,False,False,False,False,True
2022-01-03 23:10:00+00:00,8.851460909843443,231.722100283212,1407.7506652832033,2037.271594238283,True,True,False,False,False,False,False,True
2022-01-03 23:20:00+00:00,7.958920168876648,234.4594823044373,1065.1101196289078,1704.3642150878925,True,True,False,False,False,False,False,True
2022-01-03 23:30:00+00:00,7.176343631744385,229.6487452667041,835.1144500732422,1549.2763854980476,True,True,False,False,False,False,False,True
2022-01-03 23:40:00+00:00,7.575270390510559,226.95494027834997,986.8556640625008,1691.4833251953144,True,True,False,False,False,False,False,True
2022-01-03 23:50:00+00:00,7.250370883941651,230.00586043025424,834.7292510986329,1554.3049072265635,True,True,False,False,False,False,False,True
2022-01-04 00:00:00+00:00,7.497938990592955,228.78425029227955,877.146237182617,1608.346099853516,True,True,False,False,False,False,False,True
2022-01-04 00:10:00+00:00,7.124201607704163,230.44546767858276,829.2055358886719,1514.0087280273442,True,True,False,False,False,False,False,True
2022-01-04 00:20:00+00:00,7.09529972076416,231.53904324545763,782.3218383789064,1465.567584228517,True,True,False,False,False,False,False,True
2022-01-04 00:30:00+00:00,6.887214159965515,230.78837768865583,727.5647644042969,1434.0900512695332,True,True,False,False,False,False,False,True
2022-01-04 00:40:00+00:00,5.496251702308655,232.0039186062252,409.2239791870118,1203.4520263671886,True,True,False,False,False,False,False,True
2022-01-04 00:50:00+00:00,5.391262245178223,230.78451247717217,314.44495162963887,1096.335821533204,True,True,False,False,False,False,False,True
2022-01-04 01:00:00+00:00,5.256498467922212,231.83128343202495,315.80011749267584,1107.801361083986,True,True,False,False,False,False,False,True
2022-01-04 01:10:00+00:00,5.467304957540412,233.3112248610873,363.0937724866365,1133.7257529810872,True,True,False,False,False,False,False,True
2022-01-04 01:20:00+00:00,5.025673842430115,238.6191104538932,304.1333557128908,1050.3783325195327,True,True,False,False,False,False,False,True
2022-01-04 01:30:00+00:00,4.651917815208436,243.49463048365365,201.05361099243163,970.0037597656252,True,True,False,False,False,False,False,True
2022-01-04 01:40:00+00:00,4.423135006427765,234.95777208125884,150.31078720092768,951.2165771484376,True,True,False,False,False,False,False,True
2022-01-04 01:50:00+00:00,4.190231359004974,229.13416087820733,161.59663925170898,968.2005737304688,True,True,False,False,False,False,False,True
2022-01-04 02:00:00+00:00,4.192755842208862,229.84365183094727,150.49383049011234,956.6805633544922,True,True,False,False,False,False,False,True
2022-01-04 02:10:00+00:00,4.215086507797243,232.45440682622308,140.34596443176275,949.6107360839844,True,True,False,False,False,False,False,True
2022-01-04 02:20:00+00:00,4.413890910148621,236.27906034197665,181.3731452941896,971.0312377929688,True,True,False,False,False,False,False,True
2022-01-04 02:30:00+00:00,4.802515387535096,245.30857116901225,254.0024925231934,993.894320678711,True,True,False,False,False,False,False,True
2022-01-04 02:40:00+00:00,5.522758936882019,245.231655784005,350.00448303222663,1048.0307769775404,True,True,False,False,False,False,False,True
2022-01-04 02:50:00+00:00,5.409917509555815,247.5099671171865,335.7618057250978,1043.0158996582045,True,True,False,False,False,False,False,True
2022-01-04 03:00:00+00:00,4.773372280597687,252.3621451998634,264.68816223144546,1048.1941040039071,True,True,False,False,False,False,False,True
2022-01-04 03:10:00+00:00,5.094262242317199,252.2652569734634,298.4474853515625,1080.6651306152362,True,True,False,False,False,False,False,True
2022-01-04 03:20:00+00:00,4.933900880813599,253.233459978262,304.3275222778321,1090.9262634277354,True,True,False,False,False,False,False,True
2022-01-04 03:30:00+00:00,5.633150148391724,255.2871350277274,332.6341629028321,1120.4169067382832,True,True,False,False,False,False,False,True
2022-01-04 03:40:00+00:00,5.605454921722413,254.0200205415628,368.4727157592775,1134.6995117187514,True,True,False,False,False,False,False,True
2022-01-04 03:50:00+00:00,5.88058831691742,258.2597494073468,431.7914031982423,1199.0903686523457,True,True,False,False,False,False,False,True
2022-01-04 04:00:00+00:00,5.745973086357116,262.455480951013,415.29880218505866,1195.6268859863296,True,True,False,False,False,False,False,True
2022-01-04 04:10:00+00:00,5.967182397842408,263.83333308095064,480.9095901489259,1313.575823974611,True,True,False,False,False,False,False,True
2022-01-04 04:20:00+00:00,6.124592304229735,264.9365894720962,437.2435775756838,1242.135559082032,True,True,False,False,False,False,False,True
2022-01-04 04:30:00+00:00,5.550825500488281,269.2719460623117,332.69979934692384,1128.0038818359385,True,True,False,False,False,False,False,True
2022-01-04 04:40:00+00:00,4.82488329410553,271.89120757494663,230.04099426269528,1026.8552337646504,True,True,False,False,False,False,False,True
2022-01-04 04:50:00+00:00,5.042510032653808,273.9273733973055,251.1561737060547,1031.5639404296885,True,True,False,False,False,False,False,True
2022-01-04 05:00:00+00:00,4.780036211013794,281.1666225958836,223.1088630676269,1063.2456268310552,True,True,False,False,False,False,False,True
2022-01-04 05:10:00+00:00,5.324842666324815,292.3843155269539,295.7646476344057,1066.8125803094176,True,True,False,False,False,False,False,True
2022-01-04 05:20:00+00:00,7.877218770980837,359.4790735659725,152.1808527290823,654.9070007324215,True,True,True,False,False,False,False,False
2022-01-04 05:30:00+00:00,7.45871639251709,0.8348533441177892,897.1297454833981,1609.570922851564,True,True,True,False,False,False,False,False
2022-01-04 05:40:00+00:00,7.417377686500549,6.198854993662394,890.980770874024,1675.3770996093758,True,True,False,False,False,False,False,True
2022-01-04 05:50:00+00:00,7.2398831129074095,4.373817188834153,854.8717407226568,1585.8572998046889,True,True,False,False,False,False,False,True
2022-01-04 06:00:00+00:00,8.638474678993225,4.36766186264822,1314.2611709594732,1782.8736572265625,True,True,False,False,False,False,False,True
2022-01-04 06:10:00+00:00,8.733738246716948,4.526100029523832,1475.0748194644327,2030.7869140625012,True,True,False,False,False,False,False,True
2022-01-04 06:20:00+00:00,8.402118468284607,3.790003883263523,1329.466885375978,1873.9879333496108,True,True,False,False,False,False,False,True
2022-01-04 06:30:00+00:00,6.533709907531739,8.686279152718953,644.2668395996093,1729.2038940429695,True,True,False,False,False,False,False,True
2022-01-04 06:40:00+00:00,7.302141785621641,10.464319712255984,924.270022583008,1924.8310363769524,True,True,False,False,False,False,False,True
2022-01-04 06:50:00+00:00,7.943327569961548,12.193677971322929,979.2800415039072,1901.69246826172,True,True,False,False,False,False,False,True
2022-01-04 07:00:00+00:00,7.78994562625885,5.727950755005111,1107.8872161865236,1726.562103271484,True,True,False,False,False,False,False,True
2022-01-04 07:10:00+00:00,8.597971272468568,2.170154783650503,1419.1597412109388,2042.971954345704,True,True,False,False,False,False,False,True
2022-01-04 07:20:00+00:00,7.723306226730346,358.10428081453824,1089.143637084962,1799.089805201481,True,True,False,False,False,False,False,True
2022-01-04 07:30:00+00:00,7.316583228111267,353.1024153583624,942.794848632812,1757.684149169924,True,True,False,False,False,False,False,True
2022-01-04 07:40:00+00:00,6.43369505405426,353.30299110121103,671.8889419555665,1591.3213134765638,True,True,False,False,False,False,False,True
2022-01-04 07:50:00+00:00,6.750501298904419,342.60962798076343,690.0696502685548,1588.5927062988303,True,True,False,False,False,False,False,True
2022-01-04 08:00:00+00:00,6.991931036898964,345.63065824785,822.7469482421876,1637.360449218751,True,True,False,False,False,False,False,True
2022-01-04 08:10:00+00:00,7.403270268440248,350.14226541278526,851.197805786133,1725.4487792968762,True,True,False,False,False,False,False,True
2022-01-04 08:20:00+00:00,7.050155830383301,346.3484260245347,776.3718933105473,1765.7687438964854,True,True,False,False,False,False,False,True
2022-01-04 08:30:00+00:00,6.386379265785218,352.0313763293262,617.3447616577151,1366.3037902832043,True,True,False,False,False,False,False,True
2022-01-04 08:40:00+00:00,5.468315196037293,351.38177335120184,434.0300903320314,1247.5178710937514,True,True,False,False,False,False,False,True
2022-01-04 08:50:00+00:00,4.58943647146225,343.27755865277453,284.5878913879395,1080.3725128173833,True,True,False,False,False,False,False,True
2022-01-04 09:00:00+00:00,5.306264591217041,356.5088194170537,405.1904403686525,1183.6918151855484,True,True,False,False,False,False,False,True
2022-01-04 09:10:00+00:00,6.052217245101929,351.70647287267786,471.2409011840821,1274.334356689454,True,True,False,False,False,False,False,True
2022-01-04 09:20:00+00:00,6.42573184967041,351.50028296977405,499.2977615356447,1303.4575500488295,True,True,False,False,False,False,False,True
2022-01-04 09:30:00+00:00,5.818181228637695,345.3818663808054,372.576573944092,1139.7484313964849,True,True,False,False,False,False,False,True
2022-01-04 09:40:00+00:00,5.756590712070465,336.9501471527869,284.11467514038105,1143.2595642089857,True,True,False,False,False,False,False,True
2022-01-04 09:50:00+00:00,5.071263337135315,334.715979101806,266.3048347473146,1132.141027832032,True,True,False,False,False,False,False,True
2022-01-04 10:00:00+00:00,4.744507598876953,328.72372740583364,226.6994831085205,1097.8328125000016,True,True,False,False,False,False,False,True
2022-01-04 10:10:00+00:00,4.171297609806061,327.12729512158626,170.74141712188717,1152.8130615234395,True,True,False,False,False,False,False,True
2022-01-04 10:20:00+00:00,4.431618142127991,338.3797373969352,210.8957248687744,1186.3115295410169,True,True,False,False,False,False,False,True
2022-01-04 10:30:00+00:00,4.240814208984374,330.30209173890097,137.02960014343262,1081.8082397460944,True,True,False,False,False,False,False,True
2022-01-04 10:40:00+00:00,3.3474196076393143,328.2582816750684,54.70589993000031,1086.067858886719,True,True,False,False,False,False,False,True
2022-01-04 10:50:00+00:00,2.842296826839447,326.36567590170154,17.741272735595707,1067.5052368164083,True,True,False,False,False,False,False,True
2022-01-04 11:00:00+00:00,2.7157005846500395,324.84167080860936,17.999955576658245,1076.242193603517,True,True,False,False,False,False,False,True
2022-01-04 11:10:00+00:00,2.757911634445191,315.35687477850325,15.286002483963966,1015.8290822882408,True,True,False,False,False,False,False,True
2022-01-04 11:20:00+00:00,3.016171789169311,318.40151872617565,39.11076126098633,1036.2113891601566,True,True,False,False,False,False,False,True
2022-01-04 11:30:00+00:00,4.206324994564056,311.4743948463949,57.0017409324646,1060.1836059570314,True,True,False,False,False,False,False,True
2022-01-04 11:40:00+00:00,3.796984791755677,307.7417570317641,72.97727837562562,1064.225460815431,True,True,False,False,False,False,False,True
2022-01-04 11:50:00+00:00,4.065695548057556,315.58871769182093,101.0096999168396,1163.5232971191426,True,True,False,False,False,False,False,True
2022-01-04 12:00:00+00:00,4.139089691011529,316.1761365983348,118.5618700730173,1210.5831420898455,True,True,False,False,False,False,False,True
2022-01-04 12:10:00+00:00,0.8668971538543664,328.2543025282181,21.333302279934315,554.1133239746096,True,True,True,False,False,True,True,False
2022-01-04 12:20:00+00:00,0.0,321.048858642578,-0.2326060067862271,412.0,True,True,True,False,False,True,True,False
2022-01-04 12:30:00+00:00,0.0,321.048858642578,-0.1253725029528141,412.0,True,True,True,False,False,True,True,False
2022-01-04 12:40:00+00:00,4.507875299453735,314.13267806960266,91.82204773090784,772.9052307128909,True,True,True,False,False,True,True,False
2022-01-04 12:50:00+00:00,4.997533059120178,306.97240938894384,282.955258178711,1332.9617858886736,True,True,True,False,False,True,True,False
2022-01-04 13:00:00+00:00,4.704319870471955,298.9528657746117,217.4608383178713,1088.898529052736,True,True,False,False,False,False,False,True
2022-01-04 13:10:00+00:00,5.163129091262817,302.69014118754023,318.0671531677248,1094.2264373779317,True,True,False,False,False,False,False,True
2022-01-04 13:20:00+00:00,5.660492753982544,297.02609588820377,390.2205535888672,1129.6369812011726,True,True,False,False,False,False,False,True
2022-01-04 13:30:00+00:00,5.325662326812744,300.16211510370334,341.1387229919434,1065.1508758544935,True,True,False,False,False,False,False,True
2022-01-04 13:40:00+00:00,5.536717975139618,299.4661908974324,400.89445190429694,1046.717526245118,True,True,False,False,False,False,False,True
2022-01-04 13:50:00+00:00,6.03348753452301,294.600247670622,440.4949310302736,1161.7133178710951,True,True,False,False,False,False,False,True
2022-01-04 14:00:00+00:00,6.473975825309753,296.3097455593592,575.091520690918,1223.1442077636734,True,True,False,False,False,False,False,True
2022-01-04 14:10:00+00:00,6.159471368789673,303.7858691052592,603.6062568664553,1452.3941284179705,True,True,False,False,False,False,False,True
2022-01-04 14:20:00+00:00,6.184976196289062,304.03190677049326,488.4729431152347,1612.3947814941434,True,True,False,False,False,False,False,True
2022-01-04 14:30:00+00:00,6.775579357147217,303.1016261808129,963.780337524415,1686.9243164062505,True,True,False,False,False,False,False,True
2022-01-04 14:40:00+00:00,6.260525560379028,299.80554695734287,603.2936264038087,1360.8261535644538,True,True,False,False,False,False,False,True
2022-01-04 14:50:00+00:00,6.583921408653259,300.1184713976077,587.0960777282714,1376.7894836425794,True,True,False,False,False,False,False,True
2022-01-04 15:00:00+00:00,7.466044478946262,296.8940859018314,823.8635999891494,1678.3937581380212,True,True,False,False,False,False,False,True
2022-01-04 15:10:00+00:00,5.314283549785613,314.18924368854937,445.2385643005372,1791.5738281250017,True,True,False,False,False,False,False,True
2022-01-04 15:20:00+00:00,5.792008054256439,303.396406689085,512.5422424316408,1507.0749633789076,True,True,False,False,False,False,False,True
2022-01-04 15:30:00+00:00,6.381812977790832,298.76852138944173,662.4278091430664,1666.6809631347671,True,True,False,False,False,False,False,True
2022-01-04 15:40:00+00:00,5.526620030403137,302.3574168489921,457.6517807006838,1453.9115234375008,True,True,False,False,False,False,False,True
2022-01-04 15:50:00+00:00,6.397331225872039,305.3544348493149,675.3521202087406,1918.999633789064,True,True,False,False,False,False,False,True
2022-01-04 16:00:00+00:00,5.278959023952484,306.03139742396826,461.5497337341309,1662.9997192382828,True,True,False,False,False,False,False,True
2022-01-04 16:10:00+00:00,5.238492906093598,303.072360928661,323.9866737365724,1280.7442016601578,True,True,False,False,False,False,False,True
2022-01-04 16:20:00+00:00,6.06426432132721,301.79379617825,462.2726799011231,1251.090228271487,True,True,False,False,False,False,False,True
2022-01-04 16:30:00+00:00,7.415948390960693,301.2301142640014,867.0981903076178,1492.4249023437503,True,True,False,False,False,False,False,True
2022-01-04 16:40:00+00:00,7.692344093322755,295.011849633251,982.352108764649,1391.3646789550796,True,True,False,False,False,False,False,True
2022-01-04 16:50:00+00:00,8.094853115081786,291.9840884382611,1152.406329345704,1502.6928833007826,True,True,False,False,False,False,False,True
2022-01-04 17:00:00+00:00,7.686886572837831,287.8142420746661,1025.8793701171876,1539.4439025878908,True,True,False,False,False,False,False,True
2022-01-04 17:10:00+00:00,7.682951402664185,294.2220899589005,1126.8756866455092,1583.5029418945328,True,True,False,False,False,False,False,True
2022-01-04 17:20:00+00:00,7.857494497299195,293.5527292517665,1188.7266113281264,1660.1146301269532,True,True,False,False,False,False,False,True
2022-01-04 17:30:00+00:00,8.199638700485227,291.57319221061675,1164.2064971923833,1605.9985656738295,True,True,False,False,False,False,False,True
2022-01-04 17:40:00+00:00,8.44960122108459,290.02733572717784,1320.4080200195328,1742.8639526367206,True,True,False,False,False,False,False,True
2022-01-04 17:50:00+00:00,9.11957745552063,292.37585345701444,1511.7086120605484,1846.5643310546889,True,True,False,False,False,False,False,True
2022-01-04 18:00:00+00:00,8.7357234954834,289.2549007206641,1518.8142211914062,1938.494482421875,True,True,False,False,False,False,False,True
2022-01-04 18:10:00+00:00,9.150892543792729,288.9122104226915,1620.260772705079,2060.0,True,True,False,False,False,False,False,True
2022-01-04 18:20:00+00:00,9.005102586746217,285.4463062372387,1418.7617248535175,1995.0650939941415,True,True,False,False,False,False,False,True
2022-01-04 18:30:00+00:00,7.785063672065736,292.4565222172058,1193.7765228271503,1799.8243103027348,True,True,False,False,False,False,False,True
2022-01-04 18:40:00+00:00,8.060958099365234,296.8560223341355,1324.7088439941422,1753.9484863281273,True,True,False,False,False,False,False,True
2022-01-04 18:50:00+00:00,8.80841434001923,291.974741766076,1523.7627258300795,1862.884802246094,True,True,False,False,False,False,False,True
2022-01-04 19:00:00+00:00,9.530643963813784,289.0094834956852,1830.95053100586,2044.7002929687508,True,True,False,False,False,False,False,True
2022-01-04 19:10:00+00:00,8.865382695198058,286.153694089497,1418.557421875001,2057.426232910156,True,True,False,False,False,False,False,True
2022-01-04 19:20:00+00:00,8.066099977493284,278.4939529644104,1314.2467834472675,2060.0,True,True,False,False,False,False,False,True
2022-01-04 19:30:00+00:00,8.517187190055846,279.8967485301612,1400.6263885498056,2060.0,True,True,False,False,False,False,False,True
2022-01-04 19:40:00+00:00,7.067938542366028,278.0970725014915,1003.0852233886728,2020.0426208496096,True,True,False,False,False,False,False,True
2022-01-04 19:50:00+00:00,7.596672940254211,272.43736219620274,949.4832397460948,1933.979638671876,True,True,False,False,False,False,False,True
2022-01-04 20:00:00+00:00,7.803867530822754,266.7580756725523,954.2807739257818,1711.6518066406272,True,True,False,False,False,False,False,True
2022-01-04 20:10:00+00:00,8.297277355194092,269.7198767642819,1280.2121582031264,1990.7287902832031,True,True,False,False,False,False,False,True
2022-01-04 20:20:00+00:00,8.727444815635677,277.26559746200985,1284.5551177978523,2060.0,True,True,False,False,False,False,False,True
2022-01-04 20:30:00+00:00,8.661566352844236,273.9978099022045,1364.4442657470722,2060.0,True,True,False,False,False,False,False,True
2022-01-04 20:40:00+00:00,7.990030801296234,280.28634155585274,1045.805786132813,2032.545819091798,True,True,False,False,False,False,False,True
2022-01-04 20:50:00+00:00,8.866997504234309,278.9881983667456,1494.3047454833993,2058.9708557128906,True,True,False,False,False,False,False,True
2022-01-04 21:00:00+00:00,8.993519473075862,270.1758294176782,1550.173205566407,2060.0,True,True,False,False,False,False,False,True
2022-01-04 21:10:00+00:00,9.012341880798346,277.58923511911,1727.313235473635,2060.0,True,True,False,False,False,False,False,True
2022-01-04 21:20:00+00:00,8.630864000320438,281.8091240743244,1521.42317504883,2060.0,True,True,False,False,False,False,False,True
2022-01-04 21:30:00+00:00,9.566785311698908,278.4622963908304,1671.1396148681656,2059.8315044202304,True,True,False,False,False,False,False,True
2022-01-04 21:40:00+00:00,10.597003984451282,282.1274885191887,1806.134790039064,2059.524548339844,True,True,False,False,False,False,False,True
2022-01-04 21:50:00+00:00,9.892742800712584,284.79337135472707,1614.426632690431,2060.0,True,True,False,False,False,False,False,True
2022-01-04 22:00:00+00:00,10.000776410102834,283.57999351553894,1599.6994689941416,2060.0,True,True,False,False,False,False,False,True
2022-01-04 22:10:00+00:00,10.547330975532532,282.90320543826874,1734.6754516601588,2060.0,True,True,False,False,False,False,False,True
2022-01-04 22:20:00+00:00,9.982232570648192,283.7323257797676,1645.2573547363295,2060.0,True,True,False,False,False,False,False,True
2022-01-04 22:30:00+00:00,11.08610734939574,279.4789932346199,1741.0495910644538,2060.0,True,True,False,False,False,False,False,True
2022-01-04 22:40:00+00:00,10.3127007484436,276.2369995860334,1626.9507812500017,2060.0,True,True,False,False,False,False,False,True
2022-01-04 22:50:00+00:00,9.326592004299163,280.6079414453083,164.05467730015516,659.2,True,True,True,False,False,True,False,False
2022-01-04 23:00:00+00:00,9.033674943447116,281.39455854177584,-0.1768973732465191,412.0,True,True,True,False,False,True,False,False
2022-01-04 23:10:00+00:00,9.680737447738649,281.78302284897995,-0.7458330266177651,412.0,True,True,True,False,False,True,False,False
2022-01-04 23:20:00+00:00,9.592706227302552,286.5712393784191,-1.275598514080047,412.0,True,True,True,False,False,True,False,False
2022-01-04 23:30:00+00:00,9.72442502975464,286.8479996962999,-0.5062915083952251,412.0,True,True,True,False,False,True,False,False
2022-01-04 23:40:00+00:00,10.057781434059148,279.26826993684256,-0.6199270159006117,412.0,True,True,True,False,False,True,False,False
2022-01-04 23:50:00+00:00,10.26870007514954,282.4355477379355,-1.129953011870384,412.0,True,True,True,False,False,True,False,False
2022-01-05 00:00:00+00:00,9.72001876831055,276.6582022501453,-0.6599395118653775,412.0,True,True,True,False,False,True,False,False
2022-01-05 00:10:00+00:00,10.177687525749205,277.56889538169264,-0.6722100194543599,412.0,True,True,True,False,False,True,False,False
2022-01-05 00:20:00+00:00,11.36596884727479,276.75350446262667,-1.5679565280675885,412.0,True,True,True,False,False,True,False,False
2022-01-05 00:30:00+00:00,11.710200095176702,274.7636841634357,-0.572979013621807,412.0,True,True,True,False,False,True,False,False
2022-01-05 00:40:00+00:00,10.560693788528436,277.1184737509384,-0.8519995130598546,412.0,True,True,True,False,False,True,False,False
2022-01-05 00:50:00+00:00,10.200093698501588,272.6140898220322,-1.2201145358383658,412.0,True,True,True,False,False,True,False,False
2022-01-05 01:00:00+00:00,10.094606232643129,268.8906029163011,-0.7431655086576935,412.0,True,True,True,False,False,True,False,False
2022-01-05 01:10:00+00:00,9.594506168365474,273.08161274200177,-0.7757090147584675,412.0,True,True,True,False,False,True,False,False
2022-01-05 01:20:00+00:00,9.27187492847442,271.8170227071289,-1.4740605235099784,412.0,True,True,True,False,False,True,False,False
2022-01-05 01:30:00+00:00,9.109049987792966,270.945219373271,-0.6087235119193792,412.0,True,True,True,False,False,True,False,False
2022-01-05 01:40:00+00:00,8.966793560981753,266.42219362282395,-0.7074210155755281,412.0,True,True,True,False,False,True,False,False
2022-01-05 01:50:00+00:00,9.054243755340574,272.4840807377733,-1.9115305393934257,412.0,True,True,True,False,False,True,False,False
2022-01-05 02:00:00+00:00,9.9683436870575,267.84481923353485,-0.632731011882424,412.0,True,True,True,False,False,True,False,False
2022-01-05 02:10:00+00:00,9.97319986820222,269.7872998569019,-0.818922510743141,412.0,True,True,True,False,False,True,False,False
2022-01-05 02:20:00+00:00,9.240506315231322,265.4959952676817,-1.756282031536103,412.0,True,True,True,False,False,True,False,False
2022-01-05 02:30:00+00:00,10.06771876811982,271.94311412964464,-0.628996507078409,412.0,True,True,True,False,False,True,False,False
2022-01-05 02:40:00+00:00,10.22090141396774,273.74243507080166,-1.1254042155648534,412.0,True,True,True,False,False,True,False,False
2022-01-05 02:50:00+00:00,9.854212570190423,274.3032147562158,-1.6826590396463863,412.0,True,True,True,False,False,True,False,False
2022-01-05 03:00:00+00:00,9.68160011768341,273.6865755019429,-0.8834760136902327,412.0,True,True,True,False,False,True,False,False
2022-01-05 03:10:00+00:00,9.744487571716316,274.37768833084056,-1.189705014228821,412.0,True,True,True,False,False,True,False,False
2022-01-05 03:20:00+00:00,9.873374938964847,274.1504439088226,-1.576492530852556,412.0,True,True,True,False,False,True,False,False
2022-01-05 03:30:00+00:00,10.194843745231626,271.67861096699687,-1.2099780090153216,412.0,True,True,True,False,False,True,False,False
2022-01-05 03:40:00+00:00,10.583456254005434,276.5288744018358,-0.9581660144031042,412.0,True,True,True,False,False,True,False,False
2022-01-05 03:50:00+00:00,9.959699964523317,271.9426356849799,-1.9526100188493725,412.0,True,True,True,False,False,True,False,False
2022-01-05 04:00:00+00:00,9.826612401008614,272.4148576490944,-0.8829425055533644,412.0,True,True,True,False,False,True,False,False
2022-01-05 04:10:00+00:00,9.330900073051447,271.6234077275166,-0.8290590129792687,412.0,True,True,True,False,False,True,False,False
2022-01-05 04:20:00+00:00,9.690806269645694,275.97548071357085,-1.8885900333523744,412.0,True,True,True,False,False,True,False,False
2022-01-05 04:30:00+00:00,8.499824929237365,278.71224068191106,-1.42497852295637,412.0,True,True,True,False,False,True,False,False
2022-01-05 04:40:00+00:00,8.806481218338018,281.58813269835105,-1.083538527786731,412.0,True,True,True,False,False,True,False,False
2022-01-05 04:50:00+00:00,9.533231163024904,285.73513493043504,-1.4591225389391185,412.0,True,True,True,False,False,True,False,False
2022-01-05 05:00:00+00:00,9.911531329154968,280.9080712627832,-1.062732017412782,412.0,True,True,True,False,False,True,False,False
2022-01-05 05:10:00+00:00,9.31460638046265,281.7892783976297,-1.1038115106523032,412.0,True,True,True,False,False,True,False,False
2022-01-05 05:20:00+00:00,8.742937517166139,276.8462852892543,-1.660252039507031,412.0,True,True,True,False,False,True,False,False
2022-01-05 05:30:00+00:00,8.477662611007691,287.3857716878566,-1.0744690101593737,412.0,True,True,True,False,False,True,False,False
2022-01-05 05:40:00+00:00,9.47715003490448,286.0448378364638,-0.833860517293215,412.0,True,True,True,False,False,True,False,False
2022-01-05 05:50:00+00:00,8.640000033378604,284.52190292341663,-1.8939250424504284,412.0,True,True,True,False,False,True,False,False
2022-01-05 06:00:00+00:00,8.120474958419802,280.1265820196831,-0.7767760142683982,412.0,True,True,True,False,False,True,False,False
2022-01-05 06:10:00+00:00,9.066056299209594,277.30766515235587,-1.20304252281785,412.0,True,True,True,False,False,True,False,False
2022-01-05 06:20:00+00:00,9.422062468528749,275.1548610955007,-1.638378524407745,412.0,True,True,True,False,False,True,False,False
2022-01-05 06:30:00+00:00,9.335137557983405,278.048594953085,-1.0296550165861842,412.0,True,True,True,False,False,True,False,False
2022-01-05 06:40:00+00:00,9.778575015068052,286.9400504922013,-0.7522350065410139,412.0,True,True,True,False,False,True,False,False
2022-01-05 06:50:00+00:00,9.994556331634522,293.1426829060757,-1.9696820184588428,412.0,True,True,True,False,False,True,False,False
2022-01-05 07:00:00+00:00,11.28616886138916,290.61990369591456,-0.7735750168561941,412.0,True,True,True,False,False,True,False,False
2022-01-05 07:10:00+00:00,10.749568128585803,288.9665832392873,1433.8070432186137,1565.6,True,True,True,False,False,True,False,False
2022-01-05 07:20:00+00:00,10.257774376869204,284.96030058370843,2020.3917602539084,2060.0,True,True,False,False,False,False,False,True
2022-01-05 07:30:00+00:00,9.769747686386111,287.9948565714479,1955.3278320312525,2060.0,True,True,False,False,False,False,False,True
2022-01-05 07:40:00+00:00,9.419881653785708,282.6820321466186,1795.1717529296898,2060.0,True,True,False,False,False,False,False,True
2022-01-05 07:50:00+00:00,9.397064560338062,283.5464915525037,1859.3986687911197,2060.0,True,True,False,False,False,False,False,True
2022-01-05 08:00:00+00:00,9.590006971359257,286.7713881861098,1854.9702087402352,2060.0,True,True,False,False,False,False,False,True
2022-01-05 08:10:00+00:00,8.913515138626101,293.03906511141,1409.3816833496116,1829.6313110351584,True,True,False,False,False,False,False,True
2022-01-05 08:20:00+00:00,9.369280290603635,288.8355509125993,1697.3281372070323,2013.0406921386725,True,True,False,False,False,False,False,True
2022-01-05 08:30:00+00:00,9.896046948432913,284.8525148487135,1878.473406982424,2060.0,True,True,False,False,False,False,False,True
2022-01-05 08:40:00+00:00,9.254322671890256,279.9525105078489,1744.575183105469,2060.0,True,True,False,False,False,False,False,True
2022-01-05 08:50:00+00:00,9.349808263778693,281.41069034091475,1733.7753967285166,2060.0,True,True,False,False,False,False,False,True
2022-01-05 09:00:00+00:00,8.853465414047243,281.32359340848944,1447.2662933349625,2060.0,True,True,False,False,False,False,False,True
2022-01-05 09:10:00+00:00,7.398314046859741,278.876097352018,807.4544799804687,1841.4014160156264,True,True,False,False,False,False,False,True
2022-01-05 09:20:00+00:00,8.588634276390076,278.0008188749022,1238.8062103271493,2034.9061279296889,True,True,False,False,False,False,False,True
2022-01-05 09:30:00+00:00,7.752560734748842,274.8739244198039,1065.3437988281248,2057.6933898925786,True,True,False,False,False,False,False,True
2022-01-05 09:40:00+00:00,6.6671000003814695,284.6541190277472,769.8675781250001,1828.7803649902369,True,True,False,False,False,False,False,True
2022-01-05 09:50:00+00:00,7.107866597175598,276.8565721744167,880.9609985351562,1895.6927185058605,True,True,False,False,False,False,False,True
2022-01-05 10:00:00+00:00,6.963970184326172,275.3471653006735,646.7280471801757,1735.8757812500014,True,True,False,False,False,False,False,True
2022-01-05 10:10:00+00:00,6.738175725936889,276.01349123935563,671.8526489257813,1553.8489807128913,True,True,False,False,False,False,False,True
2022-01-05 10:20:00+00:00,7.531481385231018,274.7109831998281,890.3720001220706,1927.1735839843773,True,True,False,False,False,False,False,True
2022-01-05 10:30:00+00:00,6.076255607604981,274.6664139246094,602.0537124633789,1596.479101562501,True,True,False,False,False,False,False,True
2022-01-05 10:40:00+00:00,5.361060988903046,278.4753821851398,454.0252967834473,1514.0155334472668,True,True,False,False,False,False,False,True
2022-01-05 10:50:00+00:00,6.551102924346924,276.6761993732498,686.3231552124026,1719.0414978027354,True,True,False,False,False,False,False,True
2022-01-05 11:00:00+00:00,7.083828139305115,285.2234759651964,851.9543624877931,1701.519921875001,True,True,False,False,False,False,False,True
2022-01-05 11:10:00+00:00,5.808380210399628,285.329201461412,549.9370376586915,1504.496038818361,True,True,False,False,False,False,False,True
2022-01-05 11:20:00+00:00,5.472380375862121,287.6271566894516,499.23378677368174,1325.7218139648448,True,True,False,False,False,False,False,True
2022-01-05 11:30:00+00:00,6.251374280452728,292.0955136754226,584.3430206298829,1422.5224243164073,True,True,False,False,False,False,False,True
2022-01-05 11:40:00+00:00,6.675935781002044,287.3906199611285,692.1802536010745,1396.2503051757826,True,True,False,False,False,False,False,True
2022-01-05 11:50:00+00:00,6.87867546081543,288.9658007597965,837.3355743408207,1596.308990478517,True,True,False,False,False,False,False,True
2022-01-05 12:00:00+00:00,6.997345495223999,289.1897823010495,827.2630004882815,1459.4095275878926,True,True,False,False,False,False,False,True
2022-01-05 12:10:00+00:00,7.73036003112793,294.08740428820465,1179.093130493165,1535.823907470703,True,True,False,False,False,False,False,True
2022-01-05 12:20:00+00:00,6.796833276748657,298.1792572408231,726.4144767761234,1504.4620239257815,True,True,False,False,False,False,False,True
2022-01-05 12:30:00+00:00,7.557209014892578,294.65090372107096,890.7225128173834,1444.426080322267,True,True,False,False,False,False,False,True
2022-01-05 12:40:00+00:00,8.26496000289917,293.2157735640295,1138.8892486572267,1520.071551513674,True,True,False,False,False,False,False,True
2022-01-05 12:50:00+00:00,7.284377336502075,294.97744822821926,832.3512832641605,1383.723266601564,True,True,False,False,False,False,False,True
2022-01-05 13:00:00+00:00,7.192808532714844,290.9616862336443,782.8921844482427,1387.7855346679698,True,True,False,False,False,False,False,True
2022-01-05 13:10:00+00:00,8.089912740807785,290.87679766337976,1143.7538709138578,1657.8573447779604,True,True,False,False,False,False,False,True
2022-01-05 13:20:00+00:00,7.291521661421831,298.19347449706527,833.4061194525825,1433.481646369486,True,True,False,False,False,False,False,True
2022-01-05 13:30:00+00:00,7.576532602310181,297.41588920056734,900.5493143717454,1366.9127502441418,True,True,False,False,False,False,False,True
2022-01-05 13:40:00+00:00,5.69751262002521,310.0703954818984,429.5829247368709,1622.7935384114587,True,True,False,False,False,False,False,True
2022-01-05 13:50:00+00:00,5.745416116714477,314.29877515261825,453.0110755920411,1337.269049072266,True,True,False,False,False,False,False,True
2022-01-05 14:00:00+00:00,5.176865303516388,311.3933327266588,277.4364433288575,1343.8966064453132,True,True,False,False,False,False,False,True
2022-01-05 14:10:00+00:00,4.143639457225797,323.04653352550974,192.2716594696045,1442.0853149414068,True,True,False,False,False,False,False,True
2022-01-05 14:20:00+00:00,3.5169880270957954,323.9118635904752,120.40691628456116,1303.307855224611,True,True,False,False,False,False,False,True
2022-01-05 14:30:00+00:00,3.531652474403382,322.0293435894049,100.36037693023678,1396.5579384251669,True,True,False,False,False,False,False,True
2022-01-05 14:40:00+00:00,3.789040017127991,312.31205115567,125.41084017008552,1223.7361999511718,True,True,False,False,False,False,False,True
2022-01-05 14:50:00+00:00,4.766003024578095,304.2178434939127,227.7441902160645,1165.1291809082045,True,True,False,False,False,False,False,True
2022-01-05 15:00:00+00:00,4.54195362329483,304.939762894984,180.79960994720452,1129.5689147949226,True,True,False,False,False,False,False,True
2022-01-05 15:10:00+00:00,4.752712321281434,303.22852034602136,194.6458572387695,1006.5574615478516,True,True,False,False,False,False,False,True
2022-01-05 15:20:00+00:00,3.979342830181121,305.74817772947915,129.76341519355773,992.0162658691409,True,True,False,False,False,False,False,True
2022-01-05 15:30:00+00:00,3.9136687040328986,300.84380994238523,111.4925861358643,974.3654266357422,True,True,False,False,False,False,False,True
2022-01-05 15:40:00+00:00,4.627638125419617,298.45512147781454,132.94113311767583,932.456607055664,True,True,False,False,False,False,False,True
2022-01-05 15:50:00+00:00,5.406967037602474,294.159777348372,230.77303466796883,940.2953826904296,True,True,False,False,False,False,False,True
2022-01-05 16:00:00+00:00,4.856031155586242,296.9399873091519,170.73716392517105,944.0786590576172,True,True,False,False,False,False,False,True
2022-01-05 16:10:00+00:00,5.0184901475906365,298.595828113081,168.0519279479982,953.230697631836,True,True,False,False,False,False,False,True
2022-01-05 16:20:00+00:00,5.319796538352966,296.04508545928354,214.96019821167,1005.3190277099616,True,True,False,False,False,False,False,True
2022-01-05 16:30:00+00:00,5.4042560338974,296.7153084524313,231.2004295349122,941.9624725341796,True,True,False,False,False,False,False,True
2022-01-05 16:40:00+00:00,4.992150020599365,296.34864516522657,159.33233642578142,926.51630859375,True,True,False,False,False,False,False,True
