timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-05 16:50:00+00:00,5.438540983200072,295.7716064346075,236.81845550537105,973.058950805664,True,True,False,False,False,False,False,True
2022-01-05 17:00:00+00:00,5.520642900466918,300.5282740385404,265.0943483051501,1118.6205078125,True,True,False,False,False,False,False,True
2022-01-05 17:10:00+00:00,6.112433981895446,296.2059940439795,437.3060302734376,1158.2090332031264,True,True,False,False,False,False,False,True
2022-01-05 17:20:00+00:00,6.311628079414367,297.7274817730122,468.4718368530274,1180.575372314454,True,True,False,False,False,False,False,True
2022-01-05 17:30:00+00:00,6.237025475502015,304.8728793501063,430.309767150879,1252.5328002929696,True,True,False,False,False,False,False,True
2022-01-05 17:40:00+00:00,5.509969532489777,305.16804966524586,349.3316818237305,1265.6722595214856,True,True,False,False,False,False,False,True
2022-01-05 17:50:00+00:00,4.467499417066574,313.9208505293745,213.33663349151624,1281.5266845703138,True,True,False,False,False,False,False,True
2022-01-05 18:00:00+00:00,2.9144864082336435,330.28818897913493,86.08678035736087,1457.69481201172,True,True,False,False,False,False,False,True
2022-01-05 18:10:00+00:00,2.9739791750907902,334.1397624555786,110.0519718170166,1258.3846618652365,True,True,False,False,False,False,False,True
2022-01-05 18:20:00+00:00,2.7301793038845057,328.7100227227306,66.89394636154174,1310.146380615235,True,True,False,False,False,False,False,True
2022-01-05 18:30:00+00:00,2.546187859773636,331.5777846554662,77.74921588897706,1183.3379882812512,True,True,False,False,False,False,False,True
2022-01-05 18:40:00+00:00,2.428297394514084,323.7809448032193,63.11542625427245,1128.983752441408,True,True,False,False,False,False,False,True
2022-01-05 18:50:00+00:00,2.639130222797394,322.94969567130977,47.148917007446286,1156.569146728518,True,True,False,False,False,False,False,True
2022-01-05 19:00:00+00:00,2.831382066011428,332.4383142933096,70.59449386596683,1286.3442565917971,True,True,False,False,False,False,False,True
2022-01-05 19:10:00+00:00,3.230772852897645,331.2657438277437,113.86086730957028,1342.9235656738288,True,True,False,False,False,False,False,True
2022-01-05 19:20:00+00:00,4.939432430267334,332.92002419827844,324.8504570007325,1337.745330810547,True,True,False,False,False,False,False,True
2022-01-05 19:30:00+00:00,3.098422276973724,333.5158756751053,116.77939701080328,1297.3335266113288,True,True,False,False,False,False,False,True
2022-01-05 19:40:00+00:00,2.70983482003212,338.5999624893396,97.15171585083002,1223.5865112304696,True,True,False,False,False,False,False,True
2022-01-05 19:50:00+00:00,2.4787316679954534,332.2367520061277,37.18677811622621,1171.8179748535172,True,True,False,False,False,False,False,True
2022-01-05 20:00:00+00:00,3.1748068928718567,324.72843659852805,84.70965013504026,1232.4255310058606,True,True,False,False,False,False,False,True
2022-01-05 20:10:00+00:00,3.532135027647019,321.33700034033177,87.5337510108948,1083.155529785158,True,True,False,False,False,False,False,True
2022-01-05 20:20:00+00:00,3.775749349594116,325.66795495438413,115.64079132080096,1123.587811279299,True,True,False,False,False,False,False,True
2022-01-05 20:30:00+00:00,3.986897641420364,332.35670868278874,195.81269264221208,1183.3311523437503,True,True,False,False,False,False,False,True
2022-01-05 20:40:00+00:00,4.006184244155884,341.2174724866188,202.41305465698255,1191.64623413086,True,True,False,False,False,False,False,True
2022-01-05 20:50:00+00:00,3.279444757629843,325.27955608841137,69.76366985545437,1155.506441004137,True,True,False,False,False,False,False,True
2022-01-05 21:00:00+00:00,3.266969668865204,335.0520188607266,109.6737312316895,1101.786230468752,True,True,False,False,False,False,False,True
2022-01-05 21:10:00+00:00,3.731774669885636,334.4592930871143,121.3570886611939,1077.9501068115248,True,True,False,False,False,False,False,True
2022-01-05 21:20:00+00:00,3.348162066936493,343.11533669139374,124.7951217651367,1047.5953094482425,True,True,False,False,False,False,False,True
2022-01-05 21:30:00+00:00,3.561760801076889,333.4296325568489,135.5788896560669,1112.203881835939,True,True,False,False,False,False,False,True
2022-01-05 21:40:00+00:00,3.499873411655426,338.78893399786983,128.0133762359619,1061.517297363283,True,True,False,False,False,False,False,True
2022-01-05 21:50:00+00:00,4.796556854248048,332.018535809268,208.1661796569824,1095.1722595214878,True,True,False,False,False,False,False,True
2022-01-05 22:00:00+00:00,4.005255979299545,336.1526661117977,165.68940963745126,1121.553247070313,True,True,False,False,False,False,False,True
2022-01-05 22:10:00+00:00,2.7820986211299887,334.38826955185846,74.46003952026365,1099.3297912597675,True,True,False,False,False,False,False,True
2022-01-05 22:20:00+00:00,3.0651768326759337,342.0582546955196,97.17303237915038,1038.7222595214862,True,True,False,False,False,False,False,True
2022-01-05 22:30:00+00:00,3.7842694759368896,338.5817956619428,132.83919754028315,1011.6676086425776,True,True,False,False,False,False,False,True
2022-01-05 22:40:00+00:00,3.0559884011745453,327.0765749709832,51.72775652408602,887.649072265625,True,True,False,False,False,False,False,True
2022-01-05 22:50:00+00:00,3.5256567358970643,310.2513366848976,41.88515214920044,926.0808074951174,True,True,False,False,False,False,False,True
2022-01-05 23:00:00+00:00,4.283637833595276,308.7765235848775,88.62582473754887,936.0629791259768,True,True,False,False,False,False,False,True
2022-01-05 23:10:00+00:00,3.917752456665041,349.4529447841538,96.75316085815432,1007.7754364013688,True,True,False,False,False,False,False,True
2022-01-05 23:20:00+00:00,4.129754674434663,328.4120014567326,95.63376998901369,1031.3325866699224,True,True,False,False,False,False,False,True
2022-01-05 23:30:00+00:00,3.860282909870148,345.6208894393924,87.15005569458008,1010.2318756103516,True,True,False,False,False,False,False,True
2022-01-05 23:40:00+00:00,3.327576291561127,328.0297904655332,74.36342086791993,974.3450317382812,True,True,False,False,False,False,False,True
2022-01-05 23:50:00+00:00,2.7996030986309046,340.9840302964784,41.0848822593689,904.1431518554688,True,True,False,False,False,False,False,True
2022-01-06 00:00:00+00:00,2.6140151858329777,350.60252454738804,22.91483692675829,891.0581237792969,True,True,False,False,False,False,False,True
2022-01-06 00:10:00+00:00,2.9549237953292,324.34398323244847,24.799336089028245,900.6184285481771,True,True,False,False,False,False,False,True
2022-01-06 00:20:00+00:00,2.438729441165924,327.2522445975086,16.948892909288414,896.8351348876953,True,True,False,False,False,False,False,True
2022-01-06 00:30:00+00:00,3.3605803072452547,318.96382125916784,44.50100002288817,905.0549468994144,True,True,False,False,False,False,False,True
2022-01-06 00:40:00+00:00,4.21128125190735,318.8526135545651,86.54130954742433,917.6024230957032,True,True,False,False,False,False,False,True
2022-01-06 00:50:00+00:00,4.3600039601326,313.4094997271781,119.73777732849128,926.0944091796875,True,True,False,False,False,False,False,True
2022-01-06 01:00:00+00:00,2.298434114456176,328.4698647818063,19.899025890231123,888.3703430175781,True,True,False,False,False,False,False,True
2022-01-06 01:10:00+00:00,1.8374715864658355,320.3215929904558,-0.3585110260173675,849.4010650634766,True,True,False,False,False,False,False,True
2022-01-06 01:20:00+00:00,2.785644078254699,306.1746786174624,12.391749119758607,879.2321411132816,True,True,False,False,False,False,False,True
2022-01-06 01:30:00+00:00,3.120641493797303,292.0583164373973,27.43711045384408,1183.0022674560555,True,True,False,False,False,False,False,True
2022-01-06 01:40:00+00:00,2.1772523999214197,312.4107916700117,-5.072569005191325,943.63305053711,True,True,True,False,False,False,False,False
2022-01-06 01:50:00+00:00,2.5149374485015867,302.5789179607593,-3.404797077178956,412.0,True,True,True,False,False,False,False,False
2022-01-06 02:00:00+00:00,2.8594313025474545,296.41794589962404,-2.892637038230897,412.0,True,True,True,False,False,False,False,False
2022-01-06 02:10:00+00:00,2.484881269931794,292.0947446476571,-3.6486065506935113,412.0,True,True,False,False,False,False,False,True
2022-01-06 02:20:00+00:00,3.120352303981782,286.3352335551816,19.294718021154427,587.230017089844,True,True,False,False,False,False,False,True
2022-01-06 02:30:00+00:00,2.8020425783960445,286.878717603411,28.141463279724128,883.6731278268912,True,True,False,False,False,False,False,True
2022-01-06 02:40:00+00:00,3.393770158290862,292.3095911196216,55.11828174591066,954.887997436524,True,True,False,False,False,False,False,True
2022-01-06 02:50:00+00:00,3.1184882640838625,283.71800148968407,58.07034950256353,861.0979614257812,True,True,False,False,False,False,False,True
2022-01-06 03:00:00+00:00,3.2853094458580023,264.70224631446024,54.51704254150391,866.732080078125,True,True,False,False,False,False,False,True
2022-01-06 03:10:00+00:00,3.979955410957336,255.85969261025733,91.68509750366216,888.6561401367187,True,True,False,False,False,False,False,True
2022-01-06 03:20:00+00:00,4.818590521812441,250.1727076834357,117.2904434204102,906.3409973144531,True,True,False,False,False,False,False,True
2022-01-06 03:30:00+00:00,5.3869371175766,246.7941895175083,184.68161010742196,944.5958160400392,True,True,False,False,False,False,False,True
2022-01-06 03:40:00+00:00,4.734502363204957,238.37021046037316,160.07127723693847,930.2040985107424,True,True,False,False,False,False,False,True
2022-01-06 03:50:00+00:00,4.9097323417663565,230.37788650236453,192.98016242980947,1148.8986022949234,True,True,False,False,False,False,False,True
2022-01-06 04:00:00+00:00,5.536959338188171,222.97461345026463,265.4836936950684,1178.2679321289077,True,True,False,False,False,False,False,True
2022-01-06 04:10:00+00:00,5.475387525558473,220.721273227368,245.57647247314463,1199.6167602539074,True,True,False,False,False,False,False,True
2022-01-06 04:20:00+00:00,6.177291297912598,219.57037464053528,299.3587478637696,1091.8993164062504,True,True,False,False,False,False,False,True
2022-01-06 04:30:00+00:00,6.234222459793092,216.76053855118604,298.83916015625,1086.2583801269543,True,True,False,False,False,False,False,True
2022-01-06 04:40:00+00:00,6.813613748550415,216.7833879672348,430.95489654541024,1184.7805236816428,True,True,False,False,False,False,False,True
2022-01-06 04:50:00+00:00,6.923429536819458,219.3034415519463,454.204138183594,1244.7008300781251,True,True,False,False,False,False,False,True
2022-01-06 05:00:00+00:00,6.324659061431885,220.7274906828088,447.269190979004,1253.5058349609385,True,True,False,False,False,False,False,True
2022-01-06 05:10:00+00:00,5.944331979751587,215.5613535803496,379.4304473876954,1187.1824951171884,True,True,False,False,False,False,False,True
2022-01-06 05:20:00+00:00,5.905591988563538,212.0971816934428,297.5361663818359,1124.7785949707036,True,True,False,False,False,False,False,True
2022-01-06 05:30:00+00:00,6.207214045524598,207.37298967452264,311.87382965087903,1131.065905761721,True,True,False,False,False,False,False,True
2022-01-06 05:40:00+00:00,6.456787014007569,204.32095925069171,359.3471710205079,1174.4785339355487,True,True,False,False,False,False,False,True
2022-01-06 05:50:00+00:00,6.841067862510681,206.7589134864631,433.5483520507813,1227.0976196289075,True,True,False,False,False,False,False,True
2022-01-06 06:00:00+00:00,6.873329448699951,211.52318672398,569.1922897338867,1322.5577209472667,True,True,False,False,False,False,False,True
2022-01-06 06:10:00+00:00,7.351146626472475,207.5769383320975,687.582308959961,1379.6813964843757,True,True,False,False,False,False,False,True
2022-01-06 06:20:00+00:00,6.333494758605958,204.01568139071665,407.0401657104493,1280.853045654298,True,True,False,False,False,False,False,True
2022-01-06 06:30:00+00:00,6.108814287185668,206.06948966016924,440.4805618286133,1309.3298278808609,True,True,False,False,False,False,False,True
2022-01-06 06:40:00+00:00,6.250056385993958,205.2765573125686,500.2432235717776,1362.6021423339855,True,True,False,False,False,False,False,True
2022-01-06 06:50:00+00:00,6.471822571754454,212.950487988614,556.584880065918,1441.5205444335948,True,True,False,False,False,False,False,True
2022-01-06 07:00:00+00:00,7.461185312271118,215.19693155054227,862.7093475341796,1665.5105895996116,True,True,False,False,False,False,False,True
2022-01-06 07:10:00+00:00,8.74175639152527,221.39647426365124,1237.14105834961,2017.2105041503933,True,True,False,False,False,False,False,True
2022-01-06 07:20:00+00:00,9.131272006034852,220.0600444861008,1280.883343505861,2019.8794311523448,True,True,False,False,False,False,False,True
2022-01-06 07:30:00+00:00,8.855655956268311,223.40944955718103,1187.9289855957045,1933.784197998048,True,True,False,False,False,False,False,True
2022-01-06 07:40:00+00:00,8.75120475292206,216.97199850510424,1064.0200866699229,1864.514544677736,True,True,False,False,False,False,False,True
2022-01-06 07:50:00+00:00,7.300285506248474,213.41483175408104,743.9079986572266,1721.3908752441407,True,True,False,False,False,False,False,True
2022-01-06 08:00:00+00:00,6.501225471496582,207.39910512281904,493.7186538696289,1551.300254420232,True,True,False,False,False,False,False,True
2022-01-06 08:10:00+00:00,7.0853503227233885,203.0334148733556,629.678436279297,1665.587670898439,True,True,False,False,False,False,False,True
2022-01-06 08:20:00+00:00,7.749423718452455,200.9819519807737,859.1154510498047,1796.5930541992195,True,True,False,False,False,False,False,True
2022-01-06 08:30:00+00:00,7.269081902503967,196.4627744065979,676.5845764160157,1649.7386352539077,True,True,False,False,False,False,False,True
2022-01-06 08:40:00+00:00,5.788685441017151,195.12668454773384,457.5274520874024,1505.3420410156257,True,True,False,False,False,False,False,True
2022-01-06 08:50:00+00:00,5.456769371032715,187.25242072206044,372.2458450317383,1510.8128479003924,True,True,False,False,False,False,False,True
2022-01-06 09:00:00+00:00,5.937166833877564,187.78792939297003,434.03542175292966,1534.1985168457052,True,True,False,False,False,False,False,True
2022-01-06 09:10:00+00:00,6.4112530708312985,189.9061931414476,602.077719116211,1722.582025146486,True,True,False,False,False,False,False,True
2022-01-06 09:20:00+00:00,7.277212238311767,188.97597186409237,873.663330078125,1851.6032470703128,True,True,False,False,False,False,False,True
2022-01-06 09:30:00+00:00,7.6814107418060305,192.38131765217867,943.4820739746098,1846.0916076660171,True,True,False,False,False,False,False,True
2022-01-06 09:40:00+00:00,7.040447568893434,190.46523240129383,769.4844757080078,1748.7357421875015,True,True,False,False,False,False,False,True
2022-01-06 09:50:00+00:00,7.518060731887817,188.43404335457063,914.822247314454,1878.810308837892,True,True,False,False,False,False,False,True
2022-01-06 10:00:00+00:00,7.252861173529374,187.9184147820049,794.2153900146485,1811.1764343261743,True,True,False,False,False,False,False,True
2022-01-06 10:10:00+00:00,6.596395444869995,185.1876996587439,610.9263504028321,1683.6576599121113,True,True,False,False,False,False,False,True
2022-01-06 10:20:00+00:00,5.859519815444946,184.3532426059681,445.11586303710936,1551.7214660644545,True,True,False,False,False,False,False,True
2022-01-06 10:30:00+00:00,5.956601786613465,179.3421529501976,440.6752471923829,1515.0751892089856,True,True,False,False,False,False,False,True
2022-01-06 10:40:00+00:00,6.783115601539612,180.22704458803997,631.2038177490234,1635.326745605469,True,True,False,False,False,False,False,True
2022-01-06 10:50:00+00:00,6.529663252830505,187.1608947466548,721.3357620239258,1877.536505126954,True,True,False,False,False,False,False,True
2022-01-06 11:00:00+00:00,7.429573321342467,185.7745731366475,750.2900817871094,1764.6174255371116,True,True,False,False,False,False,False,True
2022-01-06 11:10:00+00:00,7.5123807191848755,183.63548534008163,801.0849191766038,1826.2415527343765,True,True,False,False,False,False,False,True
2022-01-06 11:20:00+00:00,7.512659025192261,175.1631608299416,969.4470092773448,2002.0977355957043,True,True,False,False,False,False,False,True
2022-01-06 11:30:00+00:00,8.61170756816864,179.1911613528979,1273.0163604736342,2060.0,True,True,False,False,False,False,False,True
2022-01-06 11:40:00+00:00,8.544418478012082,184.98533419753213,1178.1439941406256,2060.0,True,True,False,False,False,False,False,True
2022-01-06 11:50:00+00:00,8.352055311203,184.3387635730048,1192.5776641845714,2060.0,True,True,False,False,False,False,False,True
2022-01-06 12:00:00+00:00,9.191395807266236,179.29869718933776,1400.7933868408204,2060.0,True,True,False,False,False,False,False,True
2022-01-06 12:10:00+00:00,8.282854366302491,177.73853041690313,1321.1651306152348,2060.0,True,True,False,False,False,False,False,True
2022-01-06 12:20:00+00:00,8.371118974685672,182.774007869784,1223.6218505859392,2060.0,True,True,False,False,False,False,False,True
2022-01-06 12:30:00+00:00,7.948673462867736,180.24807660090917,1182.0238464355475,2060.0,True,True,False,False,False,False,False,True
2022-01-06 12:40:00+00:00,7.918766423275597,182.92470752429645,1134.5849480879945,2060.0,True,True,False,False,False,False,False,True
2022-01-06 12:50:00+00:00,7.925006413459778,183.04033433784315,1017.767526245118,2060.0,True,True,False,False,False,False,False,True
2022-01-06 13:00:00+00:00,7.619746041297913,186.02080513213176,986.3248138427748,2031.6792724609384,True,True,False,False,False,False,False,True
2022-01-06 13:10:00+00:00,7.448915362358093,188.05065766382805,1012.1238159179702,1992.950860595704,True,True,False,False,False,False,False,True
2022-01-06 13:20:00+00:00,8.064874839782718,186.9908858513836,1136.8116760253906,2048.6125854492198,True,True,False,False,False,False,False,True
2022-01-06 13:30:00+00:00,8.422889828681946,186.1020137433753,1131.511016845704,2056.7404052734382,True,True,False,False,False,False,False,True
2022-01-06 13:40:00+00:00,8.56106913089752,187.1538971502881,1360.2886047363293,2049.2200866699222,True,True,False,False,False,False,False,True
2022-01-06 13:50:00+00:00,8.65584921836853,189.953971034479,1348.2019317626953,2060.0,True,True,False,False,False,False,False,True
2022-01-06 14:00:00+00:00,9.177028465270991,186.46003366093169,1575.0283447265645,2060.0,True,True,False,False,False,False,False,True
2022-01-06 14:10:00+00:00,9.075640034675596,188.5307600894344,1570.524786376954,2060.0,True,True,False,False,False,False,False,True
2022-01-06 14:20:00+00:00,8.758574080467223,187.85423883086017,1426.3827301025406,2060.0,True,True,False,False,False,False,False,True
2022-01-06 14:30:00+00:00,9.221931195259096,185.0225015731556,1577.3780700683612,2060.0,True,True,False,False,False,False,False,True
2022-01-06 14:40:00+00:00,8.52483510971069,183.55994709979947,1388.0782257080093,2060.0,True,True,False,False,False,False,False,True
2022-01-06 14:50:00+00:00,9.075528693199162,176.55002983729298,1630.9341217041026,2060.0,True,True,False,False,False,False,False,True
2022-01-06 15:00:00+00:00,9.60179421901703,180.8735268453196,1713.6819824218765,2060.0,True,True,False,False,False,False,False,True
2022-01-06 15:10:00+00:00,9.0894876241684,183.0197454255415,1657.2853820800788,2060.0,True,True,False,False,False,False,False,True
2022-01-06 15:20:00+00:00,9.413050651550291,183.7350655313885,1646.9267944335943,2060.0,True,True,False,False,False,False,False,True
2022-01-06 15:30:00+00:00,9.923036789894104,182.8735583525112,1897.610736083987,2060.0,True,True,False,False,False,False,False,True
2022-01-06 15:40:00+00:00,11.323150396347057,184.3408668236879,2021.3984985351583,2060.0,True,True,False,False,False,False,False,True
2022-01-06 15:50:00+00:00,10.452717804908747,189.6425962334432,1954.853546142581,2060.0,True,True,False,False,False,False,False,True
2022-01-06 16:00:00+00:00,10.876499652862552,192.38118669660727,1992.6597839355484,2060.0,True,True,False,False,False,False,False,True
2022-01-06 16:10:00+00:00,10.415704083442684,194.61050074944777,1786.9825744628924,2060.0,True,True,False,False,False,False,False,True
2022-01-06 16:20:00+00:00,9.41698589324952,190.41928113369397,1741.8584350585943,2060.0,True,True,False,False,False,False,False,True
2022-01-06 16:30:00+00:00,9.205002212524413,193.5766296739185,1578.0620391845723,2060.0,True,True,False,False,False,False,False,True
2022-01-06 16:40:00+00:00,10.593273019790647,191.38580338997343,1909.375164794924,2060.0,True,True,False,False,False,False,False,True
2022-01-06 16:50:00+00:00,10.008832693099986,192.04841361483903,1904.655517578126,2060.0,True,True,False,False,False,False,False,True
2022-01-06 17:00:00+00:00,10.782703375816345,194.9581895304432,1992.9088928222689,2060.0,True,True,False,False,False,False,False,True
2022-01-06 17:10:00+00:00,10.612095379829404,195.90439159043984,1969.8932983398456,2060.0,True,True,False,False,False,False,False,True
2022-01-06 17:20:00+00:00,9.976515293121334,196.70887671410776,1826.9138000488304,2060.0,True,True,False,False,False,False,False,True
2022-01-06 17:30:00+00:00,9.799559020996094,203.7572788175699,1796.779296875001,2060.0,True,True,False,False,False,False,False,True
2022-01-06 17:40:00+00:00,9.417505621910095,207.58306337956483,1703.62219848633,2060.0,True,True,False,False,False,False,False,True
2022-01-06 17:50:00+00:00,9.90608921051026,207.38745134652575,1693.278076171876,2059.487231445313,True,True,False,False,False,False,False,True
2022-01-06 18:00:00+00:00,11.106266379356388,197.81908685031647,1993.347454833986,2060.0,True,True,False,False,False,False,False,True
2022-01-06 18:10:00+00:00,11.318175816535945,186.65581252093045,1991.845043945314,2059.9128784179693,True,True,False,False,False,False,False,True
2022-01-06 18:20:00+00:00,9.967345499992373,197.7824560107844,1919.549108886721,2059.924206542969,True,True,False,False,False,False,False,True
2022-01-06 18:30:00+00:00,9.830020213127137,196.87167682124155,1769.7702148437518,2060.0,True,True,False,False,False,False,False,True
2022-01-06 18:40:00+00:00,8.571983718872069,206.80232599795423,1397.2950134277353,2060.0,True,True,False,False,False,False,False,True
2022-01-06 18:50:00+00:00,8.378506755828857,204.17129954463005,1211.2081207275392,2019.474395751953,True,True,False,False,False,False,False,True
2022-01-06 19:00:00+00:00,9.663106036186225,212.4755501225978,1724.519653320314,2039.5526489257816,True,True,False,False,False,False,False,True
2022-01-06 19:10:00+00:00,9.163663434982295,205.82182727493188,1553.188165283204,2054.287701416016,True,True,False,False,False,False,False,True
2022-01-06 19:20:00+00:00,9.133629488945,208.03055298215423,1677.495617675783,2059.501599121094,True,True,False,False,False,False,False,True
2022-01-06 19:30:00+00:00,8.366404199600218,205.51404146225485,1351.8550109863288,2022.5875122070315,True,True,False,False,False,False,False,True
2022-01-06 19:40:00+00:00,8.022849416732788,209.9499982250948,1214.4541412353528,1936.0501098632824,True,True,False,False,False,False,False,True
2022-01-06 19:50:00+00:00,7.750871562957764,214.07293050676287,1191.6354339599625,1994.0632324218757,True,True,False,False,False,False,False,True
2022-01-06 20:00:00+00:00,7.754305672645569,214.96257177466583,1094.171664428712,1918.870422363283,True,True,False,False,False,False,False,True
2022-01-06 20:10:00+00:00,7.845893096923828,221.1400205841738,1069.692059326173,1886.4742736816415,True,True,False,False,False,False,False,True
2022-01-06 20:20:00+00:00,7.548447585105895,221.2511236572459,1079.423742675783,1871.1149169921891,True,True,False,False,False,False,False,True
2022-01-06 20:30:00+00:00,7.857030510902405,219.1256601616839,1112.0967834472654,1938.6510986328133,True,True,False,False,False,False,False,True
2022-01-06 20:40:00+00:00,7.988007473945619,220.12612406046117,1100.3606475830088,1894.7673095703133,True,True,False,False,False,False,False,True
2022-01-06 20:50:00+00:00,7.880790591239929,215.7677202734048,1071.1619812011727,1911.283441162112,True,True,False,False,False,False,False,True
2022-01-06 21:00:00+00:00,8.377634429931643,218.17649263074196,1294.5012145996102,2055.910620117188,True,True,False,False,False,False,False,True
2022-01-06 21:10:00+00:00,9.36306185722351,222.90813716208044,1661.2639099121116,2060.0,True,True,False,False,False,False,False,True
2022-01-06 21:20:00+00:00,8.935010552406311,227.11394873057097,1611.130450439456,2060.0,True,True,False,False,False,False,False,True
2022-01-06 21:30:00+00:00,8.822002005577087,228.1273519478658,1483.8191894531258,2060.0,True,True,False,False,False,False,False,True
2022-01-06 21:40:00+00:00,8.758351325988768,232.68470224153333,1371.7616943359376,2013.6872497558604,True,True,False,False,False,False,False,True
2022-01-06 21:50:00+00:00,8.282056140899659,231.93087777712688,1212.3653656005874,1984.6663330078125,True,True,False,False,False,False,False,True
2022-01-06 22:00:00+00:00,7.768134737014771,226.48301456396936,1074.5386993408215,1944.179681396486,True,True,False,False,False,False,False,True
2022-01-06 22:10:00+00:00,8.198673272132874,227.20452749920557,1292.904922485354,2037.863458251953,True,True,False,False,False,False,False,True
2022-01-06 22:20:00+00:00,7.91769278049469,222.62332698274437,1182.112942504884,1989.346044921876,True,True,False,False,False,False,False,True
2022-01-06 22:30:00+00:00,8.019322419166567,228.27746972097896,1177.6109832763684,1963.4176208496108,True,True,False,False,False,False,False,True
2022-01-06 22:40:00+00:00,7.741015810715525,233.38737368943364,1074.0868072509777,1831.5672302246107,True,True,False,False,False,False,False,True
2022-01-06 22:50:00+00:00,7.710293912887574,231.1753815732312,1245.6013092041028,1947.0187927246104,True,True,False,False,False,False,False,True
2022-01-06 23:00:00+00:00,9.714134407043463,239.49022323628756,1797.605749511719,2050.698388671876,True,True,False,False,False,False,False,True
2022-01-06 23:10:00+00:00,9.892018675804142,241.16730536118135,1922.9205017089864,2060.0,True,True,False,False,False,False,False,True
2022-01-06 23:20:00+00:00,9.512007403373712,232.2354537356419,1834.0076660156271,2060.0,True,True,False,False,False,False,False,True
2022-01-06 23:30:00+00:00,9.408428716659548,234.10730113952852,1746.143528988488,2060.0,True,True,False,False,False,False,False,True
2022-01-06 23:40:00+00:00,9.549355125427246,236.5585320833314,1766.3188049316414,2060.0,True,True,False,False,False,False,False,True
2022-01-06 23:50:00+00:00,9.522569227218629,226.81373127604897,1679.6222778320316,2060.0,True,True,False,False,False,False,False,True
2022-01-07 00:00:00+00:00,8.58143208026886,229.02712373309944,1378.2894866943373,2053.3622863769533,True,True,False,False,False,False,False,True
2022-01-07 00:10:00+00:00,8.66780333518982,231.7336960517787,1497.198638916017,2046.0968933105476,True,True,False,False,False,False,False,True
2022-01-07 00:20:00+00:00,8.022218155860902,227.18419911838552,1130.325506591798,1988.3032775878928,True,True,False,False,False,False,False,True
2022-01-07 00:30:00+00:00,7.723900318145752,229.0718725413189,1164.3179870605477,1925.014916992189,True,True,False,False,False,False,False,True
2022-01-07 00:40:00+00:00,7.819961214065552,228.9950649922928,1056.7080017089845,1967.8490173339856,True,True,False,False,False,False,False,True
2022-01-07 00:50:00+00:00,7.9641175985336305,228.04892751931425,1107.191482543946,1911.5572875976584,True,True,False,False,False,False,False,True
2022-01-07 01:00:00+00:00,7.727872562408447,230.5444193694852,1063.9341674804696,1878.7155090332049,True,True,False,False,False,False,False,True
2022-01-07 01:10:00+00:00,7.918843626976013,229.0495960228319,1210.85014038086,2012.358605957032,True,True,False,False,False,False,False,True
2022-01-07 01:20:00+00:00,7.567511200904846,222.27431512679385,1053.5991119384769,1869.333813476563,True,True,False,False,False,False,False,True
2022-01-07 01:30:00+00:00,7.475942349433899,219.07880467000103,954.2220886230474,1810.9377197265644,True,True,False,False,False,False,False,True
2022-01-07 01:40:00+00:00,7.98758065700531,223.39135257508104,999.150402832032,1897.339379882813,True,True,False,False,False,False,False,True
2022-01-07 01:50:00+00:00,7.229692363739014,220.2899032891356,878.6017211914065,1795.074804687501,True,True,False,False,False,False,False,True
2022-01-07 02:00:00+00:00,7.766816735267639,214.94751393745355,1050.4523376464854,1834.0916870117196,True,True,False,False,False,False,False,True
2022-01-07 02:10:00+00:00,6.711408638954163,207.80821619007847,761.9691558837894,1581.4343627929698,True,True,False,False,False,False,False,True
2022-01-07 02:20:00+00:00,8.499478673934934,215.57671291955836,1413.0764099121104,2047.0273071289064,True,True,False,False,False,False,False,True
2022-01-07 02:30:00+00:00,8.631142616271974,220.8544815780469,1449.6389160156264,2060.0,True,True,False,False,False,False,False,True
2022-01-07 02:40:00+00:00,9.17947869300843,222.13056851865025,1662.45477294922,2060.0,True,True,False,False,False,False,False,True
2022-01-07 02:50:00+00:00,9.60615630149841,223.4574934374683,1748.3963439941424,2060.0,True,True,False,False,False,False,False,True
2022-01-07 03:00:00+00:00,9.467884254455567,223.15838944840743,1831.2103576660172,2060.0,True,True,False,False,False,False,False,True
2022-01-07 03:10:00+00:00,8.775855827331545,222.4164308566382,1552.2400695800789,2060.0,True,True,False,False,False,False,False,True
2022-01-07 03:20:00+00:00,9.087575650215154,218.756130492633,1590.2105773925791,2058.6782592773443,True,True,False,False,False,False,False,True
2022-01-07 03:30:00+00:00,8.19876616001129,217.64078787526603,1264.230682373047,1996.858062744141,True,True,False,False,False,False,False,True
2022-01-07 03:40:00+00:00,7.088617110252381,212.6878763408122,865.1326416015623,1712.318634033205,True,True,False,False,False,False,False,True
2022-01-07 03:50:00+00:00,7.278203813653243,219.73232783474083,995.1490574886936,1776.8283948396397,True,True,False,False,False,False,False,True
2022-01-07 04:00:00+00:00,7.981417894363405,222.249344384599,1107.3280700683604,1946.2772033691424,True,True,False,False,False,False,False,True
2022-01-07 04:10:00+00:00,7.281054759025574,215.620347668552,864.6097839355468,1703.071350097657,True,True,False,False,False,False,False,True
2022-01-07 04:20:00+00:00,8.60920147895813,209.77983748177417,1210.8005004882816,1821.0423645019528,True,True,False,False,False,False,False,True
2022-01-07 04:30:00+00:00,8.479319787025451,218.78595908511423,1387.5019866943364,2022.367987060548,True,True,False,False,False,False,False,True
2022-01-07 04:40:00+00:00,7.810735654830933,228.41896294547533,1088.0392639160154,1945.6591247558613,True,True,False,False,False,False,False,True
2022-01-07 04:50:00+00:00,7.562369370460511,228.96703666529933,1004.9563354492186,1800.736120605471,True,True,False,False,False,False,False,True
2022-01-07 05:00:00+00:00,7.417990374565124,223.70097128465687,877.8046020507816,1719.6055297851574,True,True,False,False,False,False,False,True
2022-01-07 05:10:00+00:00,8.049616503715516,222.62127236611,1148.6438476562512,1934.9948858963828,True,True,False,False,False,False,False,True
2022-01-07 05:20:00+00:00,8.925244758003638,220.9480121616407,1595.0049194335954,2052.326318359376,True,True,False,False,False,False,False,True
2022-01-07 05:30:00+00:00,9.76646208763123,222.85442395270445,1799.7467876233563,2060.0,True,True,False,False,False,False,False,True
2022-01-07 05:40:00+00:00,9.411658406257631,219.8475835977821,1583.6694580078142,2060.0,True,True,False,False,False,False,False,True
2022-01-07 05:50:00+00:00,8.966529679298398,222.05613124624512,1529.5344848632835,2058.773516845703,True,True,False,False,False,False,False,True
2022-01-07 06:00:00+00:00,7.841419410705567,225.39764039324623,1112.9141601562517,2039.4284851074224,True,True,False,False,False,False,False,True
2022-01-07 06:10:00+00:00,7.213664958351536,221.64237323697415,892.8324841951071,1730.665373149673,True,True,False,False,False,False,False,True
2022-01-07 06:20:00+00:00,7.276414084434509,221.7256426873653,945.6119262695318,1813.3448364257831,True,True,False,False,False,False,False,True
2022-01-07 06:30:00+00:00,7.519657015800476,228.95371308562824,1141.4560760498057,1945.5251770019536,True,True,False,False,False,False,False,True
2022-01-07 06:40:00+00:00,9.115994906425476,232.845788406806,1661.5765625000015,2059.9915283203127,True,True,False,False,False,False,False,True
2022-01-07 06:50:00+00:00,9.587909412384032,232.54584021967256,1886.239532470704,2060.0,True,True,False,False,False,False,False,True
2022-01-07 07:00:00+00:00,9.56361112594604,232.70390552124104,1815.2187438964856,2060.0,True,True,False,False,False,False,False,True
2022-01-07 07:10:00+00:00,9.238878679275512,232.38638556133776,1738.696710205079,2060.0,True,True,False,False,False,False,False,True
2022-01-07 07:20:00+00:00,10.20947480201721,233.57212363794605,1831.745489501954,2060.0,True,True,False,False,False,False,False,True
2022-01-07 07:30:00+00:00,9.739453673362728,237.63614634750235,1901.6015441894535,2060.0,True,True,False,False,False,False,False,True
2022-01-07 07:40:00+00:00,9.91770927906037,238.1451297122441,1982.9136779785167,2060.0,True,True,False,False,False,False,False,True
2022-01-07 07:50:00+00:00,9.79785120487213,244.45166503605668,1912.8575134277355,2060.0,True,True,False,False,False,False,False,True
2022-01-07 08:00:00+00:00,9.229486060142513,237.11761720245207,1789.9313781738288,2058.514947509765,True,True,False,False,False,False,False,True
2022-01-07 08:10:00+00:00,9.28925743103028,242.25332277873807,1742.2030944824232,2053.511981201172,True,True,False,False,False,False,False,True
2022-01-07 08:20:00+00:00,9.619317197799685,241.07739356368887,1901.8843261718769,2060.0,True,True,False,False,False,False,False,True
2022-01-07 08:30:00+00:00,9.403825139999388,238.97312055734528,1859.4204040527352,2060.0,True,True,False,False,False,False,False,True
2022-01-07 08:40:00+00:00,9.655291342735287,239.51500918215507,1857.0563171386743,2060.0,True,True,False,False,False,False,False,True
2022-01-07 08:50:00+00:00,9.91711540222168,238.35912586877157,1948.5647949218765,2060.0,True,True,False,False,False,False,False,True
2022-01-07 09:00:00+00:00,10.22532706260681,234.5412929366762,1985.307110595705,2060.0,True,True,False,False,False,False,False,True
2022-01-07 09:10:00+00:00,10.498715591430663,238.65173957693824,2034.1729125976583,2060.0,True,True,False,False,False,False,False,True
2022-01-07 09:20:00+00:00,10.057819056510922,242.19990392285945,1940.4534790039077,2060.0,True,True,False,False,False,False,False,True
2022-01-07 09:30:00+00:00,9.544324612617498,237.9041049574961,1770.0908874511726,2060.0,True,True,False,False,False,False,False,True
2022-01-07 09:40:00+00:00,9.669405661131204,234.39787784018048,1923.891652960528,2060.0,True,True,False,False,False,False,False,True
2022-01-07 09:50:00+00:00,10.26517155766487,238.6419370948409,1970.849044799806,2060.0,True,True,False,False,False,False,False,True
2022-01-07 10:00:00+00:00,8.934342384338382,239.83843697063992,1557.6677246093766,2046.9167602539064,True,True,False,False,False,False,False,True
2022-01-07 10:10:00+00:00,9.62015235424041,238.73787869654225,1889.215057373048,2060.0,True,True,False,False,False,False,False,True
2022-01-07 10:20:00+00:00,9.457340764999394,240.9985614088094,1754.0363220214858,2060.0,True,True,False,False,False,False,False,True
2022-01-07 10:30:00+00:00,10.592177820205691,245.6881209406079,2013.7780639648456,2060.0,True,True,False,False,False,False,False,True
2022-01-07 10:40:00+00:00,10.02501369925106,241.4281476618441,1865.231481215535,2060.0,True,True,False,False,False,False,False,True
2022-01-07 10:50:00+00:00,10.585208107443425,246.11665614362545,2005.7271010454983,2059.9795639935664,True,True,False,False,False,False,False,True
2022-01-07 11:00:00+00:00,11.749815781911217,251.26361254779067,2049.16964017428,2059.792744954428,True,True,False,False,False,False,False,True
2022-01-07 11:10:00+00:00,11.045047044754018,250.78215572656984,1979.9931091308608,2059.148828125,True,True,False,False,False,False,False,True
2022-01-07 11:20:00+00:00,10.838650846481322,252.29564675544543,2016.8053222656267,2060.0,True,True,False,False,False,False,False,True
2022-01-07 11:30:00+00:00,10.610239052772524,252.9508344382172,2017.9806640625025,2059.9048095703124,True,True,False,False,False,False,False,True
2022-01-07 11:40:00+00:00,10.827661609649656,257.40985868411667,1954.2842712402355,2060.0,True,True,False,False,False,False,False,True
2022-01-07 11:50:00+00:00,9.698059296607967,248.90912086453736,1868.09468801398,2057.438171386719,True,True,False,False,False,False,False,True
2022-01-07 12:00:00+00:00,9.314502310752871,250.5714354295307,1632.1559326171896,1951.2664672851577,True,True,False,False,False,False,False,True
2022-01-07 12:10:00+00:00,8.896456217765806,246.78874471078225,1451.7245025634766,1927.1290222167984,True,True,False,False,False,False,False,True
2022-01-07 12:20:00+00:00,8.239102602005007,243.79402804176956,1271.3165222167977,1806.5946594238287,True,True,False,False,False,False,False,True
2022-01-07 12:30:00+00:00,8.766407322883605,245.3550694913384,1492.7227966308603,1953.695672607424,True,True,False,False,False,False,False,True
2022-01-07 12:40:00+00:00,8.89304068088531,245.6503472328917,1497.5016937255866,1909.321435546876,True,True,False,False,False,False,False,True
2022-01-07 12:50:00+00:00,8.714840722084048,249.54384937497557,1505.706890869143,1897.3291076660164,True,True,False,False,False,False,False,True
2022-01-07 13:00:00+00:00,8.164332628250122,249.4604474454255,1209.1657348632818,1762.7943237304687,True,True,False,False,False,False,False,True
2022-01-07 13:10:00+00:00,8.084940934181214,248.381423067642,1135.676303100587,1627.0175781250011,True,True,False,False,False,False,False,True
2022-01-07 13:20:00+00:00,7.592273640632629,247.66485721572548,1020.8774993896498,1649.9147216796894,True,True,False,False,False,False,False,True
2022-01-07 13:30:00+00:00,8.68816645145416,242.6174461058858,1307.8491699218762,1755.6904296875011,True,True,False,False,False,False,False,True
2022-01-07 13:40:00+00:00,8.369132900238037,244.9828356429649,1287.2579895019546,1919.2991088867188,True,True,False,False,False,False,False,True
2022-01-07 13:50:00+00:00,8.629434680938719,245.5705663692469,1465.3215942382826,1886.267858886721,True,True,False,False,False,False,False,True
2022-01-07 14:00:00+00:00,8.635764598846434,240.29307030598568,1405.5231689453135,1998.3931213378917,True,True,False,False,False,False,False,True
2022-01-07 14:10:00+00:00,7.662198495864868,243.08448706686545,1045.5118286132818,1586.9663940429705,True,True,False,False,False,False,False,True
2022-01-07 14:20:00+00:00,7.668342709541321,245.5215533503346,974.0978149414066,1451.8837707519542,True,True,False,False,False,False,False,True
2022-01-07 14:30:00+00:00,7.244635105133057,245.8076338114326,797.1001892089844,1410.9411865234397,True,True,False,False,False,False,False,True
2022-01-07 14:40:00+00:00,7.656202840805053,246.02314689582417,1005.2204315185552,1556.870196533204,True,True,False,False,False,False,False,True
2022-01-07 14:50:00+00:00,8.17251877784729,246.65678456706783,1225.341418457032,1723.5392211914073,True,True,False,False,False,False,False,True
2022-01-07 15:00:00+00:00,9.077552032470704,251.66113978965708,1618.3400543212897,2026.704113769532,True,True,False,False,False,False,False,True
2022-01-07 15:10:00+00:00,9.90540242195129,252.7394742999182,1878.5555908203128,2060.0,True,True,False,False,False,False,False,True
2022-01-07 15:20:00+00:00,9.773404574394226,256.9337906671582,1788.1253906250015,2060.0,True,True,False,False,False,False,False,True
2022-01-07 15:30:00+00:00,8.969443988800057,255.72248136849169,1553.151876831056,2056.8478576660154,True,True,False,False,False,False,False,True
2022-01-07 15:40:00+00:00,8.706469082832333,258.25350724964403,1325.9317077636724,2050.9602966308594,True,True,False,False,False,False,False,True
2022-01-07 15:50:00+00:00,8.053031921386715,257.9704890615427,1251.1191162109385,1912.0522399902352,True,True,False,False,False,False,False,True
2022-01-07 16:00:00+00:00,8.00998556613922,261.9024234759784,1217.8767181396486,1931.771636962891,True,True,False,False,False,False,False,True
2022-01-07 16:10:00+00:00,8.408615159988404,259.4210013388033,1341.3796325683602,1942.260693359375,True,True,False,False,False,False,False,True
2022-01-07 16:20:00+00:00,8.00842626094818,260.7925104088482,1167.3233825683606,1837.19451904297,True,True,False,False,False,False,False,True
2022-01-07 16:30:00+00:00,7.923874115943908,261.73551791066234,1032.4631927490238,1665.1703735351562,True,True,False,False,False,False,False,True
2022-01-07 16:40:00+00:00,6.890444087982178,259.69628408264776,773.4625213623051,1472.0182617187515,True,True,False,False,False,False,False,True
2022-01-07 16:50:00+00:00,7.797387298784759,257.44268043962626,952.6404772306744,1634.7578960217936,True,True,False,False,False,False,False,True
2022-01-07 17:00:00+00:00,7.544011139869691,261.280703055477,933.9280792236334,1629.174670410158,True,True,False,False,False,False,False,True
2022-01-07 17:10:00+00:00,7.066620635986328,262.5749042356092,763.3510162353515,1556.8565612792968,True,True,False,False,False,False,False,True
2022-01-07 17:20:00+00:00,7.018562316894531,261.7638727078864,760.2341110229493,1476.6929199218744,True,True,False,False,False,False,False,True
2022-01-07 17:30:00+00:00,7.1117833137512205,263.2488251226593,809.4589614868164,1597.561004638674,True,True,False,False,False,False,False,True
2022-01-07 17:40:00+00:00,8.509019947052002,265.0604844984772,1267.4564270019532,1958.542272949219,True,True,False,False,False,False,False,True
2022-01-07 17:50:00+00:00,8.254509305953977,269.86836552634566,1140.9977813720711,1950.734057617189,True,True,False,False,False,False,False,True
2022-01-07 18:00:00+00:00,7.038851237297058,278.4418944077129,774.530670166016,1863.1944274902355,True,True,False,False,False,False,False,True
2022-01-07 18:10:00+00:00,7.482791996002197,272.8698470983842,992.4049560546875,1948.7102966308607,True,True,False,False,False,False,False,True
2022-01-07 18:20:00+00:00,7.196391201019287,271.9293622263476,948.9811981201176,1960.540972900392,True,True,False,False,False,False,False,True
2022-01-07 18:30:00+00:00,7.320351529121399,263.37150758875805,843.5282836914066,1623.5949707031268,True,True,False,False,False,False,False,True
2022-01-07 18:40:00+00:00,7.450883102416992,263.8165999167011,806.6189727783203,1575.2014587402352,True,True,False,False,False,False,False,True
2022-01-07 18:50:00+00:00,7.6303267002105715,266.59967604079554,904.924124145508,1667.9125793457038,True,True,False,False,False,False,False,True
2022-01-07 19:00:00+00:00,7.246509838104248,269.4204021348012,808.3396087646485,1591.7635803222672,True,True,False,False,False,False,False,True
2022-01-07 19:10:00+00:00,6.876336431503296,266.355464038709,719.4924102783203,1482.102490234376,True,True,False,False,False,False,False,True
2022-01-07 19:20:00+00:00,6.722360515594483,258.9775934373804,662.1610290527344,1441.0850463867196,True,True,False,False,False,False,False,True
2022-01-07 19:30:00+00:00,6.9121248960495,257.79230522912525,705.337762451172,1474.3930053710942,True,True,False,False,False,False,False,True
2022-01-07 19:40:00+00:00,7.188613486289979,259.70719761792043,808.4516510009768,1531.897711181642,True,True,False,False,False,False,False,True
2022-01-07 19:50:00+00:00,6.869746780395508,259.5211872053282,702.1525817871095,1551.8008239746102,True,True,False,False,False,False,False,True
2022-01-07 20:00:00+00:00,7.575938487052918,251.9992230960343,940.4025054931644,1683.0389648437508,True,True,False,False,False,False,False,True
2022-01-07 20:10:00+00:00,7.778214073181152,252.6943743436356,1045.9002349853529,1777.199438476564,True,True,False,False,False,False,False,True
2022-01-07 20:20:00+00:00,7.389422535896303,253.65678252857435,985.9876190185544,1750.0563110351573,True,True,False,False,False,False,False,True
2022-01-07 20:30:00+00:00,8.18718318939209,252.39626105835256,1201.5746459960942,1829.0155517578137,True,True,False,False,False,False,False,True
2022-01-07 20:40:00+00:00,7.690599155426026,252.31647776100215,1024.4148223876953,1684.5903686523457,True,True,False,False,False,False,False,True
2022-01-07 20:50:00+00:00,7.006218290328981,257.02590004723584,971.8628631591804,1728.1526855468765,True,True,False,False,False,False,False,True
2022-01-07 21:00:00+00:00,7.979542970657349,258.8794933156621,1205.8397003173836,1796.5445617675796,True,True,False,False,False,False,False,True
2022-01-07 21:10:00+00:00,7.759447526931763,257.6331771651573,1003.7302764892586,1694.5725402832056,True,True,False,False,False,False,False,True
2022-01-07 21:20:00+00:00,7.463654017448425,261.3529871962538,983.7643829345712,1642.6747619628918,True,True,False,False,False,False,False,True
2022-01-07 21:30:00+00:00,7.662848186492918,267.63566220319547,929.0942474365238,1733.7119445800786,True,True,False,False,False,False,False,True
2022-01-07 21:40:00+00:00,7.017188763618468,264.5042287066235,788.1282958984375,1572.193896484375,True,True,False,False,False,False,False,True
2022-01-07 21:50:00+00:00,7.298484849929809,259.47019077960647,828.161996459961,1627.6096130371095,True,True,False,False,False,False,False,True
2022-01-07 22:00:00+00:00,7.56004912853241,248.92437662714337,897.9017333984377,1660.6998229980484,True,True,False,False,False,False,False,True
2022-01-07 22:10:00+00:00,7.358386063575745,251.5487713839223,805.594027709961,1515.8323120117198,True,True,False,False,False,False,False,True
2022-01-07 22:20:00+00:00,6.653419423103334,250.1285565851617,636.8288497924805,1405.3547241210945,True,True,False,False,False,False,False,True
2022-01-07 22:30:00+00:00,6.444479894638062,250.0987657460882,536.3111770629883,1264.5358825683604,True,True,False,False,False,False,False,True
2022-01-07 22:40:00+00:00,6.639664649963381,252.1706321705076,612.4661361694336,1347.2172058105473,True,True,False,False,False,False,False,True
2022-01-07 22:50:00+00:00,7.030516648292542,249.1118456808861,811.0585083007816,1534.8576477050808,True,True,False,False,False,False,False,True
2022-01-07 23:00:00+00:00,6.8012511968612674,248.94166534143204,741.3523529052735,1443.718383789064,True,True,False,False,False,False,False,True
2022-01-07 23:10:00+00:00,6.686999011039734,244.22536343282437,658.8478057861329,1320.5708435058607,True,True,False,False,False,False,False,True
2022-01-07 23:20:00+00:00,6.922612857818604,242.8620471164022,716.4325866699219,1354.076135253908,True,True,False,False,False,False,False,True
2022-01-07 23:30:00+00:00,6.850738835334778,240.0526300546203,769.4017791748047,1406.422998046875,True,True,False,False,False,False,False,True
2022-01-07 23:40:00+00:00,6.894007992744446,243.560096294473,706.3599960327149,1376.0409912109378,True,True,False,False,False,False,False,True
2022-01-07 23:50:00+00:00,5.967850685119627,246.79242835421545,453.1973236083985,1180.1262451171867,True,True,False,False,False,False,False,True
2022-01-08 00:00:00+00:00,6.025654268264771,240.15525044747164,454.7327697753907,1120.0494567871117,True,True,False,False,False,False,False,True
2022-01-08 00:10:00+00:00,6.66000907421112,237.82474203298864,606.7188735961914,1238.672064208985,True,True,False,False,False,False,False,True
2022-01-08 00:20:00+00:00,5.9951375246047975,236.21932907424352,487.1033523559571,1170.2325317382836,True,True,False,False,False,False,False,True
2022-01-08 00:30:00+00:00,7.245581722259521,241.03486156354583,778.3480834960936,1330.7571533203134,True,True,False,False,False,False,False,True
2022-01-08 00:40:00+00:00,7.616701769828796,244.81719475973887,982.432681274414,1550.7801635742212,True,True,False,False,False,False,False,True
