timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-08 00:50:00+00:00,7.19967668056488,243.2432783498844,783.5441864013673,1418.1335144042985,True,True,False,False,False,False,False,True
2022-01-08 01:00:00+00:00,7.215584731101988,240.69820175356023,822.8373260498047,1414.397863769532,True,True,False,False,False,False,False,True
2022-01-08 01:10:00+00:00,7.336779356002808,241.87679600302835,824.1764831542969,1415.234826660157,True,True,False,False,False,False,False,True
2022-01-08 01:20:00+00:00,7.033189654350281,240.72740236889604,751.7332794189454,1394.5559753417986,True,True,False,False,False,False,False,True
2022-01-08 01:30:00+00:00,6.829688930511475,230.63843357304307,697.508740234375,1365.5416870117194,True,True,False,False,False,False,False,True
2022-01-08 01:40:00+00:00,6.905572462081909,230.4225955252184,666.8571899414063,1360.4587158203135,True,True,False,False,False,False,False,True
2022-01-08 01:50:00+00:00,7.004677629470825,230.87032403737285,691.8718902587891,1388.6768981933606,True,True,False,False,False,False,False,True
2022-01-08 02:00:00+00:00,6.947263836860657,227.5705625333009,647.7977752685547,1400.5779541015645,True,True,False,False,False,False,False,True
2022-01-08 02:10:00+00:00,6.896829652786255,227.8376648256847,677.4243438720704,1436.696173095704,True,True,False,False,False,False,False,True
2022-01-08 02:20:00+00:00,6.536104416847229,227.88846316014647,630.4131286621094,1418.5113589638172,True,True,False,False,False,False,False,True
2022-01-08 02:30:00+00:00,5.738696575164797,222.4353830083451,414.49744567871113,1239.43643624442,True,True,False,False,False,False,False,True
2022-01-08 02:40:00+00:00,5.658747887611389,213.97767062228203,308.4139221191407,1146.0024863795231,True,True,False,False,False,False,False,True
2022-01-08 02:50:00+00:00,6.439616560935974,208.92974090882413,440.7462493896485,1257.8879272460945,True,True,False,False,False,False,False,True
2022-01-08 03:00:00+00:00,6.802160787582397,204.12296113972369,589.4788284301759,1374.3398559570314,True,True,False,False,False,False,False,True
2022-01-08 03:10:00+00:00,6.964007234573364,203.7349421618434,609.786721801758,1424.7747131347658,True,True,False,False,False,False,False,True
2022-01-08 03:20:00+00:00,7.607401967048645,199.62743133262484,812.4526306152344,1581.9038757324229,True,True,False,False,False,False,False,True
2022-01-08 03:30:00+00:00,5.928813695907593,188.63696364306836,524.9458312988281,1360.8329589843763,True,True,False,False,False,False,False,True
2022-01-08 03:40:00+00:00,7.075864863395691,191.11258307578152,709.954438781739,1551.7940368652355,True,True,False,False,False,False,False,True
2022-01-08 03:50:00+00:00,6.962967658042909,189.30483288324197,744.5839477539063,1549.759484863281,True,True,False,False,False,False,False,True
2022-01-08 04:00:00+00:00,6.550299795050371,199.38742765025387,719.2901855468751,1571.5814819335956,True,True,False,False,False,False,False,True
2022-01-08 04:10:00+00:00,6.71411874294281,201.9043875894653,742.5506530761719,1596.8533203125012,True,True,False,False,False,False,False,True
2022-01-08 04:20:00+00:00,6.965993404388428,204.799803736421,995.8734344482424,1905.948669433596,True,True,False,False,False,False,False,True
2022-01-08 04:30:00+00:00,7.425508069992065,206.33264130282856,955.0794586181644,1821.6939147949229,True,True,False,False,False,False,False,True
2022-01-08 04:40:00+00:00,7.227650380134584,208.12519952124157,917.0011749267576,1813.215533447267,True,True,False,False,False,False,False,True
2022-01-08 04:50:00+00:00,7.472991013526918,201.6992154353084,1025.2647460937512,1758.4734741210946,True,True,False,False,False,False,False,True
2022-01-08 05:00:00+00:00,7.365179944038393,202.78182736811144,887.6840515136719,1755.1801025390632,True,True,False,False,False,False,False,True
2022-01-08 05:10:00+00:00,7.142801189422608,204.00100360196976,945.0098170230268,1728.6221740722672,True,True,False,False,False,False,False,True
2022-01-08 05:20:00+00:00,7.345633697509766,200.9944568847285,984.1159667968756,1831.7101379394533,True,True,False,False,False,False,False,True
2022-01-08 05:30:00+00:00,7.805711118798507,203.19295251340628,1086.432726408307,1961.7294279399691,True,True,False,False,False,False,False,True
2022-01-08 05:40:00+00:00,8.876803033492148,201.42063237025573,1391.2045000861672,2045.1683277803309,True,True,False,False,False,False,False,True
2022-01-08 05:50:00+00:00,7.997956991195679,205.2888937695472,1232.142892456056,1995.881707763672,True,True,False,False,False,False,False,True
2022-01-08 06:00:00+00:00,8.60105268955231,202.08129706221607,1230.3352935791029,1924.255847167969,True,True,False,False,False,False,False,True
2022-01-08 06:10:00+00:00,7.942232275009156,204.2928536824084,1106.3965423584002,1912.309259033204,True,True,False,False,False,False,False,True
2022-01-08 06:20:00+00:00,7.231418538093567,202.3592759372872,944.7011810302732,1967.005493164063,True,True,False,False,False,False,False,True
2022-01-08 06:30:00+00:00,8.270621609687806,202.02412619722145,1270.9350616455094,2056.880206298828,True,True,False,False,False,False,False,True
2022-01-08 06:40:00+00:00,7.841289401054385,196.9896260286708,1181.6834411621105,2059.8469604492198,True,True,False,False,False,False,False,True
2022-01-08 06:50:00+00:00,7.824230575561524,197.40494629033265,1238.1846374511738,2060.0,True,True,False,False,False,False,False,True
2022-01-08 07:00:00+00:00,8.324137258529664,194.4076274582513,1472.1108184814475,2060.0,True,True,False,False,False,False,False,True
2022-01-08 07:10:00+00:00,8.605637574195859,199.2447700545204,1549.0746337890628,2060.0,True,True,False,False,False,False,False,True
2022-01-08 07:20:00+00:00,9.459475493431086,197.14454986375927,1595.2647460937503,2060.0,True,True,False,False,False,False,False,True
2022-01-08 07:30:00+00:00,9.32614102363586,191.85386778431183,1725.8145385742214,2060.0,True,True,False,False,False,False,False,True
2022-01-08 07:40:00+00:00,8.500610995292663,193.0493988610069,1325.6062561035164,2055.879735043174,True,True,False,False,False,False,False,True
2022-01-08 07:50:00+00:00,8.50543723106384,194.25583394327364,1352.035357666016,2054.2128356933595,True,True,False,False,False,False,False,True
2022-01-08 08:00:00+00:00,8.990716624259951,197.2106634093845,1482.1401672363295,2055.949658203125,True,True,False,False,False,False,False,True
2022-01-08 08:10:00+00:00,8.816957047111108,196.74406465949411,1474.2835115131595,2059.3042724609377,True,True,False,False,False,False,False,True
2022-01-08 08:20:00+00:00,8.359795808792116,196.3763143872175,1370.7746612548835,2060.0,True,True,False,False,False,False,False,True
2022-01-08 08:30:00+00:00,8.74437365531921,195.86874514083823,1400.6306762695328,2060.0,True,True,False,False,False,False,False,True
2022-01-08 08:40:00+00:00,8.525595998764041,192.9535570716657,1520.6794250488288,2060.0,True,True,False,False,False,False,False,True
2022-01-08 08:50:00+00:00,8.396660923957825,196.87407911312857,1449.3662780761724,2060.0,True,True,False,False,False,False,False,True
2022-01-08 09:00:00+00:00,8.508333039283752,192.95139011948,1391.6768981933617,2060.0,True,True,False,False,False,False,False,True
2022-01-08 09:10:00+00:00,8.571742534637451,195.3688409778133,1389.5678375244147,2060.0,True,True,False,False,False,False,False,True
2022-01-08 09:20:00+00:00,7.976498794555664,195.67519247118184,1293.1625885009769,2059.195397949219,True,True,False,False,False,False,False,True
2022-01-08 09:30:00+00:00,8.443716859817503,193.09299501232047,1395.8630218505873,2059.3518981933594,True,True,False,False,False,False,False,True
2022-01-08 09:40:00+00:00,8.289425325393676,200.0935814515748,1321.2312744140631,2055.9275756835937,True,True,False,False,False,False,False,True
2022-01-08 09:50:00+00:00,8.694050717353823,198.11280632624664,1407.6172668457043,2057.970593261719,True,True,False,False,False,False,False,True
2022-01-08 10:00:00+00:00,8.313556694984431,198.88703762460293,1298.3645721435564,2039.867315673828,True,True,False,False,False,False,False,True
2022-01-08 10:10:00+00:00,8.01908118724823,195.19375890174544,1207.1036407470706,2057.438165283203,True,True,False,False,False,False,False,True
2022-01-08 10:20:00+00:00,10.21207344532012,204.23057141480103,1844.710317993165,2060.0,True,True,False,False,False,False,False,True
2022-01-08 10:30:00+00:00,9.664325337660935,202.0494727373586,1710.7534051192442,2060.0,True,True,False,False,False,False,False,True
2022-01-08 10:40:00+00:00,10.242683029174817,199.60489582797496,1953.8569274902368,2060.0,True,True,False,False,False,False,False,True
2022-01-08 10:50:00+00:00,9.94527468681336,205.7423153600084,1792.1925048828148,2060.0,True,True,False,False,False,False,False,True
2022-01-08 11:00:00+00:00,9.970909357070925,207.9545210267368,1907.8764526367208,2060.0,True,True,False,False,False,False,False,True
2022-01-08 11:10:00+00:00,9.985091352462762,207.10243221860577,1976.4584350585965,2059.9464599609373,True,True,False,False,False,False,False,True
2022-01-08 11:20:00+00:00,10.449394989013673,204.98639044141152,1938.8427307128925,2060.0,True,True,False,False,False,False,False,True
2022-01-08 11:30:00+00:00,10.248920035362245,201.18771837725737,1934.796936035157,2060.0,True,True,False,False,False,False,False,True
2022-01-08 11:40:00+00:00,10.022940111160285,206.23071418434785,1861.1191772460968,2060.0,True,True,False,False,False,False,False,True
2022-01-08 11:50:00+00:00,10.014252877235416,207.4903906522076,1793.29852294922,2060.0,True,True,False,False,False,False,False,True
2022-01-08 12:00:00+00:00,9.886171674728384,200.07446192462655,1804.7508178710957,2060.0,True,True,False,False,False,False,False,True
2022-01-08 12:10:00+00:00,9.812775516510005,208.17141899692055,1778.7256164550795,2060.0,True,True,False,False,False,False,False,True
2022-01-08 12:20:00+00:00,9.806000304222104,202.49038091067112,1734.278527832033,2060.0,True,True,False,False,False,False,False,True
2022-01-08 12:30:00+00:00,9.507923603057865,213.17981271831167,1681.944223022463,2060.0,True,True,False,False,False,False,False,True
2022-01-08 12:40:00+00:00,9.27180862426758,209.2287624765959,1694.2512207031257,2060.0,True,True,False,False,False,False,False,True
2022-01-08 12:50:00+00:00,10.006456613540658,216.1012421492144,1895.350683593752,2060.0,True,True,False,False,False,False,False,True
2022-01-08 13:00:00+00:00,10.667912793159491,212.2673134317137,1978.2372314453144,2060.0,True,True,False,False,False,False,False,True
2022-01-08 13:10:00+00:00,10.609292411804208,213.33403657255644,1922.0316406250024,2060.0,True,True,False,False,False,False,False,True
2022-01-08 13:20:00+00:00,10.588876948637122,215.3761065858001,1957.0036118451287,2059.9697536892363,True,True,False,False,False,False,False,True
2022-01-08 13:30:00+00:00,9.804836908976236,221.8393678993327,1808.7326999240472,2060.0,True,True,False,False,False,False,False,True
2022-01-08 13:40:00+00:00,9.984070277214048,232.35166326673115,1904.075537109376,2059.914404296875,True,True,False,False,False,False,False,True
2022-01-08 13:50:00+00:00,10.13851022720337,290.44683626645354,1718.3520141601562,2044.0,True,True,False,False,False,False,False,True
2022-01-08 14:00:00+00:00,7.648517894744875,302.83178689926046,917.3880035400404,1752.2797546386737,True,True,False,False,False,False,False,True
2022-01-08 14:10:00+00:00,8.015517210960391,300.3898684498233,1152.7403198242191,1650.288946533204,True,True,False,False,False,False,False,True
2022-01-08 14:20:00+00:00,7.528251576423645,294.9494689979257,887.4236877441408,1456.6945312500015,True,True,False,False,False,False,False,True
2022-01-08 14:30:00+00:00,7.481956720352173,296.1995308177022,912.4538940429696,1363.9698303222651,True,True,False,False,False,False,False,True
2022-01-08 14:40:00+00:00,6.940729796886444,290.47661530758904,875.2100463867188,1386.5811218261736,True,True,False,False,False,False,False,True
2022-01-08 14:50:00+00:00,7.021309733390808,296.1417383342132,764.7579376220705,1296.7891784667986,True,True,False,False,False,False,False,True
2022-01-08 15:00:00+00:00,7.642178451313692,295.7587855546837,861.671214384192,1351.7237620634196,True,True,False,False,False,False,False,True
2022-01-08 15:10:00+00:00,7.73351559638977,291.50477893920106,1022.6392333984392,1442.2758361816414,True,True,False,False,False,False,False,True
2022-01-08 15:20:00+00:00,7.511953592300415,291.5106078900624,902.9537872314452,1436.9139099121105,True,True,False,False,False,False,False,True
2022-01-08 15:30:00+00:00,7.468517422676085,287.615074771318,953.5450439453122,1588.558703613283,True,True,False,False,False,False,False,True
2022-01-08 15:40:00+00:00,6.862470316886902,278.4888233032656,728.039617919922,1622.4926513671894,True,True,False,False,False,False,False,True
2022-01-08 15:50:00+00:00,7.036215329170227,270.6823718830444,697.9680725097656,1531.9317382812508,True,True,False,False,False,False,False,True
2022-01-08 16:00:00+00:00,6.822022557258606,272.08787243063136,717.2360839843751,1537.0884495785376,True,True,False,False,False,False,False,True
2022-01-08 16:10:00+00:00,7.974939608573914,269.41863104861875,1041.679962158205,1847.413104248048,True,True,False,False,False,False,False,True
2022-01-08 16:20:00+00:00,8.66871280670166,270.01972668612103,1267.44680786133,2016.2373657226576,True,True,False,False,False,False,False,True
2022-01-08 16:30:00+00:00,7.797259306907653,277.18456250690383,1114.8973205566408,1961.184069824219,True,True,False,False,False,False,False,True
2022-01-08 16:40:00+00:00,8.426602196693421,273.7850317183445,1278.5923675537122,2059.12568359375,True,True,False,False,False,False,False,True
2022-01-08 16:50:00+00:00,7.34708161354065,275.36542657226767,974.5203704833988,2021.342395019532,True,True,False,False,False,False,False,True
2022-01-08 17:00:00+00:00,8.67752333691245,268.6836847117628,1276.9182225277564,2059.35703125,True,True,False,False,False,False,False,True
2022-01-08 17:10:00+00:00,8.354579710960387,273.4037162136642,1189.5061187744157,2052.8928955078127,True,True,False,False,False,False,False,True
2022-01-08 17:20:00+00:00,7.615513825416566,272.2056993402905,816.1985565185546,1723.8657531738295,True,True,False,False,False,False,False,True
2022-01-08 17:30:00+00:00,6.141688495874405,301.63787764976155,516.0630548477174,1235.2630004882826,True,True,False,False,False,False,False,True
2022-01-08 17:40:00+00:00,7.003415310382846,298.4030740788444,837.7960037231447,1568.3896728515638,True,True,False,False,False,False,False,True
2022-01-08 17:50:00+00:00,7.71356093883514,309.80285528552326,1077.0601776123056,2059.8320068359376,True,True,False,False,False,False,False,True
2022-01-08 18:00:00+00:00,9.441488432884215,300.9545393138768,1684.0244628906264,1991.201892089844,True,True,False,False,False,False,False,True
2022-01-08 18:10:00+00:00,10.67409405708313,300.59232635740364,1922.6510498046891,2060.0,True,True,False,False,False,False,False,True
2022-01-08 18:20:00+00:00,9.852740645408632,297.85553994791195,1707.9491882324232,2031.3651672363285,True,True,False,False,False,False,False,True
2022-01-08 18:30:00+00:00,8.70826961994171,291.2360204298405,1417.1499206542976,1861.1139709472675,True,True,False,False,False,False,False,True
2022-01-08 18:40:00+00:00,9.512527203559875,286.78341451093934,1764.328735351563,2058.89599609375,True,True,False,False,False,False,False,True
2022-01-08 18:50:00+00:00,9.060882925987242,287.57991109079853,1658.2825378417972,2058.70546875,True,True,False,False,False,False,False,True
2022-01-08 19:00:00+00:00,8.312424159049986,283.15689886393227,1416.4312561035172,2057.0010070800786,True,True,False,False,False,False,False,True
2022-01-08 19:10:00+00:00,9.27511270046234,284.30287312500064,1457.0550109863275,2060.0,True,True,False,False,False,False,False,True
2022-01-08 19:20:00+00:00,8.46667869091034,282.0180974950403,1229.736172485353,2046.675256347656,True,True,False,False,False,False,False,True
2022-01-08 19:30:00+00:00,7.861132764816285,279.30792134849594,1019.3051879882818,1933.9983764648448,True,True,False,False,False,False,False,True
2022-01-08 19:40:00+00:00,7.689615225791931,272.79037581108776,921.1259521484388,1838.1267578125016,True,True,False,False,False,False,False,True
2022-01-08 19:50:00+00:00,7.904699063301085,279.3055159842494,1070.475314331056,1887.338470458985,True,True,False,False,False,False,False,True
2022-01-08 20:00:00+00:00,7.004436302185058,276.4796037510835,947.174118041992,1944.965545654297,True,True,False,False,False,False,False,True
2022-01-08 20:10:00+00:00,7.975886249542233,281.0647139324666,1156.942944335938,2013.4678222656244,True,True,False,False,False,False,False,True
2022-01-08 20:20:00+00:00,8.25159499645233,276.37929353917696,1270.275607299806,2058.8007385253904,True,True,False,False,False,False,False,True
2022-01-08 20:30:00+00:00,8.25070402622223,269.54699608883084,1182.467724609376,1999.152856445312,True,True,False,False,False,False,False,True
2022-01-08 20:40:00+00:00,8.607698035240174,273.55257196447246,1407.135510253908,2060.0,True,True,False,False,False,False,False,True
2022-01-08 20:50:00+00:00,7.935475587844847,274.4285418808016,1179.1491607666028,2059.65810546875,True,True,False,False,False,False,False,True
2022-01-08 21:00:00+00:00,9.643819642066957,270.2039036524975,1697.597021484375,2059.2158142089843,True,True,False,False,False,False,False,True
2022-01-08 21:10:00+00:00,9.062664866447452,266.35274801737705,1573.4400390625028,2057.351379394532,True,True,False,False,False,False,False,True
2022-01-08 21:20:00+00:00,8.935753011703493,261.3269982472228,1629.8937438964847,2057.9978088378907,True,True,False,False,False,False,False,True
2022-01-08 21:30:00+00:00,8.40128290653229,264.93345651345373,1384.4880767822283,2016.728845214844,True,True,False,False,False,False,False,True
2022-01-08 21:40:00+00:00,8.74053132534027,267.0091431049204,1372.9370666503924,2019.796112060548,True,True,False,False,False,False,False,True
2022-01-08 21:50:00+00:00,9.662289261817932,261.8294966408152,1840.2179931640635,2060.0,True,True,False,False,False,False,False,True
2022-01-08 22:00:00+00:00,10.478166818618767,257.6107413207794,1969.933868408204,2060.0,True,True,False,False,False,False,False,True
2022-01-08 22:10:00+00:00,11.170838406211454,258.44730596930367,2045.7052490234385,2060.0,True,True,False,False,False,False,False,True
2022-01-08 22:20:00+00:00,10.968736648559572,263.83925506983326,2035.6944258840472,2060.0,True,True,False,False,False,False,False,True
2022-01-08 22:30:00+00:00,10.819252777099612,263.69971295894743,2011.3862487793,2060.0,True,True,False,False,False,False,False,True
2022-01-08 22:40:00+00:00,10.561753797531123,262.2360124812833,1989.8981750488297,2060.0,True,True,False,False,False,False,False,True
2022-01-08 22:50:00+00:00,10.009872126579282,263.51652306800554,1918.91149902344,2060.0,True,True,False,False,False,False,False,True
2022-01-08 23:00:00+00:00,11.07675194740295,264.2920305451027,2040.9493164062508,2060.0,True,True,False,False,False,False,False,True
2022-01-08 23:10:00+00:00,9.992173910140986,265.5910908606606,1905.482496473525,2060.0,True,True,False,False,False,False,False,True
2022-01-08 23:20:00+00:00,9.577251911163328,263.9029322166069,1757.9764491489948,2060.0,True,True,False,False,False,False,False,True
2022-01-08 23:30:00+00:00,9.746655869483943,262.33006842119016,1740.8094970703123,2060.0,True,True,False,False,False,False,False,True
2022-01-08 23:40:00+00:00,10.20288505554199,259.8495086297047,1874.88114013672,2060.0,True,True,False,False,False,False,False,True
2022-01-08 23:50:00+00:00,9.32393207550049,261.02625086151545,1682.7071655273448,2056.3102966308597,True,True,False,False,False,False,False,True
2022-01-09 00:00:00+00:00,8.998141765594479,256.6549175308828,1457.2796508789074,2055.8238342285163,True,True,False,False,False,False,False,True
2022-01-09 00:10:00+00:00,9.10300118923187,257.99269669806625,1517.345373535157,2055.505694580078,True,True,False,False,False,False,False,True
2022-01-09 00:20:00+00:00,7.797184991836548,254.6143794204346,1169.4490081787117,1886.3155639648448,True,True,False,False,False,False,False,True
2022-01-09 00:30:00+00:00,7.620995241052964,252.37705853547791,1177.6413913302968,1970.659588982078,True,True,False,False,False,False,False,True
2022-01-09 00:40:00+00:00,7.356585621833801,265.86102010693185,927.3116679944488,1734.2426940917971,True,True,False,False,False,False,False,True
2022-01-09 00:50:00+00:00,8.08110492369708,261.58242875377704,1167.670273724726,1856.7905560661773,True,True,False,False,False,False,False,True
2022-01-09 01:00:00+00:00,8.716400051116944,267.2990723391215,1421.5905090332049,2002.0243469238287,True,True,False,False,False,False,False,True
2022-01-09 01:10:00+00:00,7.825121569633484,263.7474622232707,1142.593072509767,1765.1214294433612,True,True,False,False,False,False,False,True
2022-01-09 01:20:00+00:00,7.928570413589479,267.6562284574332,1093.4210021972667,1794.2446655273443,True,True,False,False,False,False,False,True
2022-01-09 01:30:00+00:00,8.554924750328064,269.527931164686,1310.3311645507815,1967.457690429689,True,True,False,False,False,False,False,True
2022-01-09 01:40:00+00:00,8.215472459793093,272.023783767086,1102.6831237792971,1839.4536315917976,True,True,False,False,False,False,False,True
2022-01-09 01:50:00+00:00,7.486096119880676,271.45492295894724,918.1024078369144,1702.9369323730473,True,True,False,False,False,False,False,True
2022-01-09 02:00:00+00:00,6.548912572860719,264.14665019629183,740.1486923217775,1441.3436523437526,True,True,False,False,False,False,False,True
2022-01-09 02:10:00+00:00,7.51678090346487,257.1585334237042,954.892568487871,1676.9027485094584,True,True,False,False,False,False,False,True
2022-01-09 02:20:00+00:00,7.887417435646059,259.727363618121,1161.1626800537122,1871.9092590332036,True,True,False,False,False,False,False,True
2022-01-09 02:30:00+00:00,9.157296514511112,261.6596406317635,1703.2604614257816,2060.0,True,True,False,False,False,False,False,True
2022-01-09 02:40:00+00:00,9.82376453876495,263.5233209283433,1884.473541259767,2060.0,True,True,False,False,False,False,False,True
2022-01-09 02:50:00+00:00,9.303606176376343,259.6835586856689,1815.1355102539076,2060.0,True,True,False,False,False,False,False,True
2022-01-09 03:00:00+00:00,9.443994355201726,256.9269859024698,1731.484381103517,2060.0,True,True,False,False,False,False,False,True
2022-01-09 03:10:00+00:00,9.127392339706429,256.9542799812545,1769.2921936035175,2060.0,True,True,False,False,False,False,False,True
2022-01-09 03:20:00+00:00,9.83629422187806,251.9090674067792,1935.0167419433608,2060.0,True,True,False,False,False,False,False,True
2022-01-09 03:30:00+00:00,9.711090087890629,255.5276030681285,1899.452478027344,2060.0,True,True,False,False,False,False,False,True
2022-01-09 03:40:00+00:00,9.899481010437016,252.0921654481317,1769.6832641601566,2060.0,True,True,False,False,False,False,False,True
2022-01-09 03:50:00+00:00,10.031293177604663,255.3245736995642,1936.4482360839863,2060.0,True,True,False,False,False,False,False,True
2022-01-09 04:00:00+00:00,10.41982493400572,252.71846282066463,2033.7684875488303,2060.0,True,True,False,False,False,False,False,True
2022-01-09 04:10:00+00:00,9.119076418876649,247.1462811006147,1578.7364135742198,2013.1156494140632,True,True,False,False,False,False,False,True
2022-01-09 04:20:00+00:00,8.524964952468872,241.9823310726593,1297.0302062988285,1860.023565673829,True,True,False,False,False,False,False,True
2022-01-09 04:30:00+00:00,8.461425471305848,242.248348837517,1175.159411621095,1726.4039550781267,True,True,False,False,False,False,False,True
2022-01-09 04:40:00+00:00,6.9639700889587415,244.00956390980016,672.6423233032228,1351.340716552735,True,True,False,False,False,False,False,True
2022-01-09 04:50:00+00:00,7.488304972648622,240.75534370935463,1074.3855728149424,1592.8999206542976,True,True,False,False,False,False,False,True
2022-01-09 05:00:00+00:00,9.249385142326355,246.41821758953432,1702.5658020019532,2013.523931884766,True,True,False,False,False,False,False,True
2022-01-09 05:10:00+00:00,9.327210777684265,246.5503483805745,1677.7842346191414,2054.4061215049346,True,True,False,False,False,False,False,True
2022-01-09 05:20:00+00:00,8.270565915107728,241.08527716008896,1156.4579833984385,1696.6070678710937,True,True,False,False,False,False,False,True
2022-01-09 05:30:00+00:00,7.847990536689759,240.12622092946,1221.1590698242203,1680.582543945315,True,True,False,False,False,False,False,True
2022-01-09 05:40:00+00:00,8.535991096496582,248.782315744596,1338.5929870605485,1833.217150878908,True,True,False,False,False,False,False,True
2022-01-09 05:50:00+00:00,9.205447840690614,252.32102971885013,1689.9276508532078,2060.0,True,True,False,False,False,False,False,True
2022-01-09 06:00:00+00:00,9.426545667648307,250.4933623730572,1723.8265930175803,2060.0,True,True,False,False,False,False,False,True
2022-01-09 06:10:00+00:00,9.408688592910766,254.76888935609907,1763.7428955078128,2060.0,True,True,False,False,False,False,False,True
2022-01-09 06:20:00+00:00,8.553086972236633,255.4768802545204,1363.7864349365236,2036.6897460937512,True,True,False,False,False,False,False,True
2022-01-09 06:30:00+00:00,7.415261602401732,257.3819412563855,1025.1447021484385,1784.62312011719,True,True,False,False,False,False,False,True
2022-01-09 06:40:00+00:00,6.8264405012130736,250.52739141787777,798.0552215576172,1555.0329772949228,True,True,False,False,False,False,False,True
2022-01-09 06:50:00+00:00,7.7750399827957155,246.8045381008404,1137.8339263916027,1739.00261487459,True,True,False,False,False,False,False,True
2022-01-09 07:00:00+00:00,7.749710986488745,246.93735800340295,940.915103310033,1595.8394653320324,True,True,False,False,False,False,False,True
2022-01-09 07:10:00+00:00,7.507201600074768,246.85014320376047,983.0387603759772,1592.4576416015632,True,True,False,False,False,False,False,True
2022-01-09 07:20:00+00:00,6.922315883636474,248.4422431592556,720.5605529785157,1448.8625732421897,True,True,False,False,False,False,False,True
2022-01-09 07:30:00+00:00,7.458029651641846,243.22788025018627,961.3340911865234,1570.220581054689,True,True,False,False,False,False,False,True
2022-01-09 07:40:00+00:00,8.100941896438599,243.2576555370111,1111.0356048583997,1702.6752258300792,True,True,False,False,False,False,False,True
2022-01-09 07:50:00+00:00,8.437572717666626,243.8929642967605,1250.6047668457036,1747.2869079589843,True,True,False,False,False,False,False,True
2022-01-09 08:00:00+00:00,8.323178344302708,243.06592960815107,1269.666429307728,1653.1566704644092,True,True,False,False,False,False,False,True
2022-01-09 08:10:00+00:00,7.886452031135559,242.37164033740697,1037.2441711425786,1465.6560546875007,True,True,False,False,False,False,False,True
2022-01-09 08:20:00+00:00,6.790949034690857,240.07727504382632,664.6259674072267,1251.1038452148446,True,True,False,False,False,False,False,True
2022-01-09 08:30:00+00:00,5.396404099464418,233.71661756831173,328.1487892150881,1086.4238345497545,True,True,False,False,False,False,False,True
2022-01-09 08:40:00+00:00,5.550899720191955,237.10066951791012,324.7463897705079,1088.7138381231398,True,True,False,False,False,False,False,True
2022-01-09 08:50:00+00:00,5.840381908416747,240.2218034606661,433.3082092285157,1128.4755730879936,True,True,False,False,False,False,False,True
2022-01-09 09:00:00+00:00,6.350386714935302,247.16187490411508,558.984719848633,1230.3433532714855,True,True,False,False,False,False,False,True
2022-01-09 09:10:00+00:00,6.808100748062134,245.58030179911864,762.2535064697265,1432.0827331542987,True,True,False,False,False,False,False,True
2022-01-09 09:20:00+00:00,7.505271029472351,242.146832316274,964.932260131836,1584.333062744142,True,True,False,False,False,False,False,True
2022-01-09 09:30:00+00:00,7.919419169425964,246.9273750379292,1054.038748168946,1564.157781982423,True,True,False,False,False,False,False,True
2022-01-09 09:40:00+00:00,7.645083928108216,244.66397914310733,967.9264282226565,1461.260351562501,True,True,False,False,False,False,False,True
2022-01-09 09:50:00+00:00,8.306001758575437,249.05392687179,1322.831860351563,1873.8451721191425,True,True,False,False,False,False,False,True
2022-01-09 10:00:00+00:00,7.963486504554744,257.24412924790613,1114.8796844482424,1885.6741577148448,True,True,False,False,False,False,False,True
2022-01-09 10:10:00+00:00,7.793491053581238,251.64181568651912,1027.4116790771486,1790.4749572753929,True,True,False,False,False,False,False,True
2022-01-09 10:20:00+00:00,6.821354365348815,251.57397154432363,658.2155456542969,1415.1191284179693,True,True,False,False,False,False,False,True
2022-01-09 10:30:00+00:00,5.99033764788979,252.40322337963755,512.0300460815431,1353.1779113769549,True,True,False,False,False,False,False,True
2022-01-09 10:40:00+00:00,7.555070877075195,243.8774618805409,930.844271850587,1473.5832702636712,True,True,False,False,False,False,False,True
2022-01-09 10:50:00+00:00,7.351222991943359,246.65991530784544,884.3281097412107,1581.0192749023452,True,True,False,False,False,False,False,True
2022-01-09 11:00:00+00:00,7.261304235458374,251.34503130285287,831.7777328491214,1525.5899780273458,True,True,False,False,False,False,False,True
2022-01-09 11:10:00+00:00,6.990718674659727,247.61612216015365,651.6391983032228,1284.9289550781264,True,True,False,False,False,False,False,True
2022-01-09 11:20:00+00:00,6.635506606101989,247.6568671203329,596.1350964997946,1274.8106628417986,True,True,False,False,False,False,False,True
2022-01-09 11:30:00+00:00,6.222286868095398,245.1511956518052,549.8954421997071,1248.211968994142,True,True,False,False,False,False,False,True
2022-01-09 11:40:00+00:00,6.575456937154134,248.28737049125908,664.8937310112848,1330.63920762804,True,True,False,False,False,False,False,True
2022-01-09 11:50:00+00:00,6.318366241455077,248.81133269439857,527.6588378906251,1253.1452026367194,True,True,False,False,False,False,False,True
2022-01-09 12:00:00+00:00,7.0415243148803714,248.4369477706581,671.4669662475591,1293.0739257812515,True,True,False,False,False,False,False,True
2022-01-09 12:10:00+00:00,6.746992897987366,251.13769558372627,633.176303100586,1219.6739318847665,True,True,False,False,False,False,False,True
2022-01-09 12:20:00+00:00,7.206507682800295,250.35110755551443,864.6722305297859,1446.8416503906265,True,True,False,False,False,False,False,True
2022-01-09 12:30:00+00:00,7.197931790351868,251.20570884883043,852.272903442383,1455.9800964355484,True,True,False,False,False,False,False,True
2022-01-09 12:40:00+00:00,6.583587312698365,254.5318250147397,673.1347305297852,1287.9977661132818,True,True,False,False,False,False,False,True
2022-01-09 12:50:00+00:00,5.707975721359253,255.3690651201222,390.8736427307129,1168.0210906982438,True,True,False,False,False,False,False,True
2022-01-09 13:00:00+00:00,4.980529832839966,256.7474026947301,281.020715713501,1128.6979675292978,True,True,False,False,False,False,False,True
2022-01-09 13:10:00+00:00,4.459665989875794,256.2170569517835,195.64143199920665,1005.7409149169932,True,True,False,False,False,False,False,True
2022-01-09 13:20:00+00:00,4.428183984756469,264.13564882432564,233.3851512908936,1012.7155059814464,True,True,False,False,False,False,False,True
2022-01-09 13:30:00+00:00,5.137995481491089,256.82830504718333,295.1187820434572,1052.308311060856,True,True,False,False,False,False,False,True
2022-01-09 13:40:00+00:00,5.696689558029175,257.50640598413264,417.0056144714357,1188.7135009765636,True,True,False,False,False,False,False,True
2022-01-09 13:50:00+00:00,6.394769549369812,257.8784971406527,572.8752532958986,1279.063458251955,True,True,False,False,False,False,False,True
2022-01-09 14:00:00+00:00,6.328331445392808,251.47893172700856,608.7586349487306,1271.9663879394543,True,True,False,False,False,False,False,True
2022-01-09 14:10:00+00:00,6.381330299377441,247.3754820543681,545.0477539062501,1230.8060485839846,True,True,False,False,False,False,False,True
2022-01-09 14:20:00+00:00,6.45777063369751,251.61990912091483,583.0475952148438,1288.5353210449232,True,True,False,False,False,False,False,True
2022-01-09 14:30:00+00:00,6.695277881622315,253.34168091668695,599.0369439376028,1274.1778564453148,True,True,False,False,False,False,False,True
2022-01-09 14:40:00+00:00,5.923597621917724,253.23398297036545,415.10778656005857,1167.435894775392,True,True,False,False,False,False,False,True
2022-01-09 14:50:00+00:00,5.732162570953369,253.1352791037245,389.83373870849607,1097.798785400392,True,True,False,False,False,False,False,True
2022-01-09 15:00:00+00:00,5.593148064613343,251.31128707637103,334.40604019165045,1097.4245483398463,True,True,False,False,False,False,False,True
2022-01-09 15:10:00+00:00,4.834016025066377,259.58483866850906,259.4744987487793,1064.7425994873051,True,True,False,False,False,False,False,True
2022-01-09 15:20:00+00:00,6.046499919891358,258.8678632224584,460.93992614746105,1197.709063720705,True,True,False,False,False,False,False,True
2022-01-09 15:30:00+00:00,5.730807447433472,249.61783682053223,329.12771759033205,1064.130221557618,True,True,False,False,False,False,False,True
2022-01-09 15:40:00+00:00,5.886621141433716,240.54462643311476,339.0504592895508,1025.7188537597667,True,True,False,False,False,False,False,True
2022-01-09 15:50:00+00:00,5.1927734375,237.8400709886353,246.618936920166,1001.4881011962892,True,True,False,False,False,False,False,True
2022-01-09 16:00:00+00:00,5.267450332641602,236.32581533572608,247.5713623046875,999.3174774169926,True,True,False,False,False,False,False,True
2022-01-09 16:10:00+00:00,4.102931869029999,235.4084512330037,143.79530601501477,971.146905517578,True,True,False,False,False,False,False,True
2022-01-09 16:20:00+00:00,4.857627534866333,236.6667213723434,191.51450157165544,1017.2881347656256,True,True,False,False,False,False,False,True
2022-01-09 16:30:00+00:00,6.20866198539734,239.22758779791485,456.5030807495118,1135.0329345703128,True,True,False,False,False,False,False,True
2022-01-09 16:40:00+00:00,7.069015336036682,239.90967637141583,639.5493225097657,1260.02451171875,True,True,False,False,False,False,False,True
2022-01-09 16:50:00+00:00,6.787719106674194,238.51115181617857,601.0511642456056,1256.6427001953132,True,True,False,False,False,False,False,True
2022-01-09 17:00:00+00:00,6.39050018787384,237.86959420892373,497.00997772216806,1179.9085266113286,True,True,False,False,False,False,False,True
2022-01-09 17:10:00+00:00,6.056208014488221,236.8085360882744,421.7609710693361,1145.0967651367205,True,True,False,False,False,False,False,True
2022-01-09 17:20:00+00:00,6.527194476127623,237.72792086490284,512.3368103027344,1208.1403381347666,True,True,False,False,False,False,False,True
2022-01-09 17:30:00+00:00,6.259318947792053,232.546590746472,473.5787948608398,1166.8234619140635,True,True,False,False,False,False,False,True
2022-01-09 17:40:00+00:00,5.655183959007263,232.893269802816,318.73185119628914,1068.0427917480486,True,True,False,False,False,False,False,True
2022-01-09 17:50:00+00:00,6.866721105575562,235.3565033713841,534.6246322631836,1246.930888928867,True,True,False,False,False,False,False,True
2022-01-09 18:00:00+00:00,7.324992179870605,243.01539687376857,679.8247131347656,1328.9743591308604,True,True,False,False,False,False,False,True
2022-01-09 18:10:00+00:00,7.074101448059082,241.28747917320467,705.1408721923829,1391.106109619142,True,True,False,False,False,False,False,True
2022-01-09 18:20:00+00:00,7.267968082427979,247.47737341281743,742.9283935546875,1416.5889160156264,True,True,False,False,False,False,False,True
2022-01-09 18:30:00+00:00,7.8836863279342655,252.45267663464995,908.5062286376954,1589.484075927735,True,True,False,False,False,False,False,True
2022-01-09 18:40:00+00:00,7.737506628036497,250.5147979013008,877.1312988281254,1584.183392333986,True,True,False,False,False,False,False,True
2022-01-09 18:50:00+00:00,8.024816966056823,250.22888239853327,942.6529663085936,1625.0307250976568,True,True,False,False,False,False,False,True
2022-01-09 19:00:00+00:00,8.275336503982542,252.82738370771835,1169.4105743408222,1850.4632934570325,True,True,False,False,False,False,False,True
2022-01-09 19:10:00+00:00,8.13210825920105,256.2024028217384,1097.517492675783,1897.9585998535165,True,True,False,False,False,False,False,True
2022-01-09 19:20:00+00:00,8.315938817130196,258.09208310741354,1047.6874525282117,1890.6781327097056,True,True,False,False,False,False,False,True
2022-01-09 19:30:00+00:00,8.3841576325266,254.76984797725868,1101.0077482524669,1887.4048429790312,True,True,False,False,False,False,False,True
2022-01-09 19:40:00+00:00,8.535062980651857,253.38232358958788,1145.8129272460942,1870.495672607424,True,True,False,False,False,False,False,True
2022-01-09 19:50:00+00:00,8.807300591468811,254.0396329082452,1186.7397399902352,1932.1647399902351,True,True,False,False,False,False,False,True
2022-01-09 20:00:00+00:00,8.371543884277344,251.8899488400729,1105.6766187879791,1757.219923231337,True,True,False,False,False,False,False,True
2022-01-09 20:10:00+00:00,8.314763140678405,252.16190009926183,1044.96439819336,1754.023345947267,True,True,False,False,False,False,False,True
2022-01-09 20:20:00+00:00,7.335201525688172,258.4148180945689,903.0546203613296,1739.5774047851571,True,True,False,False,False,False,False,True
2022-01-09 20:30:00+00:00,6.217015051841735,257.97051825751026,491.1902343750001,1421.508532714845,True,True,False,False,False,False,False,True
2022-01-09 20:40:00+00:00,6.465084338188173,259.254475198056,587.003775024414,1452.7139282226576,True,True,False,False,False,False,False,True
2022-01-09 20:50:00+00:00,7.38166344165802,262.24942303835826,811.7963745117188,1540.3216857910168,True,True,False,False,False,False,False,True
2022-01-09 21:00:00+00:00,5.628268265724183,259.9144148888628,446.3104408264162,1293.4277465820326,True,True,False,False,False,False,False,True
2022-01-09 21:10:00+00:00,3.992540740966796,250.43856566350752,152.59433326721197,1028.1480957031258,True,True,False,False,False,False,False,True
2022-01-09 21:20:00+00:00,4.521497690677643,255.1421612669196,213.82211532592768,1088.9597778320326,True,True,False,False,False,False,False,True
2022-01-09 21:30:00+00:00,4.538222551345826,257.30448342957794,206.82320327758788,1074.35053100586,True,True,False,False,False,False,False,True
2022-01-09 21:40:00+00:00,4.236878859996796,261.64299593760416,168.7390502929689,1061.4832702636731,True,True,False,False,False,False,False,True
2022-01-09 21:50:00+00:00,5.91262719631195,259.3667825043668,398.82273330688486,1290.828424072267,True,True,False,False,False,False,False,True
2022-01-09 22:00:00+00:00,7.095132684707641,262.57579100182375,636.5210144042969,1386.0231689453135,True,True,False,False,False,False,False,True
2022-01-09 22:10:00+00:00,6.500798511505126,265.033522837638,534.5643692016602,1231.8063293457033,True,True,False,False,False,False,False,True
2022-01-09 22:20:00+00:00,6.842218613624572,263.3394205782049,588.656607055664,1258.6772399902356,True,True,False,False,False,False,False,True
2022-01-09 22:30:00+00:00,6.013347244262695,260.89348489273743,363.8117446899415,1115.9055175781264,True,True,False,False,False,False,False,True
2022-01-09 22:40:00+00:00,6.45441083908081,257.9651544969069,385.6850540161133,1187.0736450195325,True,True,False,False,False,False,False,True
2022-01-09 22:50:00+00:00,5.934790849685669,256.5770584194354,335.24852447509767,1103.201568603516,True,True,False,False,False,False,False,True
2022-01-09 23:00:00+00:00,5.351761198043823,255.9962551723661,261.5585189819335,1039.681665039065,True,True,False,False,False,False,False,True
2022-01-09 23:10:00+00:00,5.161996865272522,253.23941004967205,234.1668846130371,1024.3307708740251,True,True,False,False,False,False,False,True
2022-01-09 23:20:00+00:00,5.673189568519591,256.837405203739,288.49121246337893,1081.1210174560556,True,True,False,False,False,False,False,True
2022-01-09 23:30:00+00:00,6.0343043327331545,261.3277943560564,368.97959289550784,1115.47005004883,True,True,False,False,False,False,False,True
2022-01-09 23:40:00+00:00,5.046593761444092,265.6170213958325,230.4646728515625,1000.5558898925784,True,True,False,False,False,False,False,True
2022-01-09 23:50:00+00:00,5.3539701938629145,273.90427041444184,276.42268371582026,1033.3535278320323,True,True,False,False,False,False,False,True
2022-01-10 00:00:00+00:00,4.828985571861268,272.42460959653994,176.98694458007802,959.4159881591796,True,True,False,False,False,False,False,True
2022-01-10 00:10:00+00:00,5.290152359008789,266.7499439758095,232.3090530395509,1026.147558593751,True,True,False,False,False,False,False,True
2022-01-10 00:20:00+00:00,5.640538024902343,263.5491523294845,295.96436386108405,1033.7345520019542,True,True,False,False,False,False,False,True
2022-01-10 00:30:00+00:00,5.001004278659822,267.86021202958875,220.21280670166024,1128.7736912777564,True,True,False,False,False,False,False,True
2022-01-10 00:40:00+00:00,5.1874274730682375,260.53980320498005,225.7018264770508,1194.6982055664062,True,True,False,False,False,False,False,True
2022-01-10 00:50:00+00:00,4.789484524726867,261.6936380996252,165.87301254272455,1149.290515136719,True,True,False,False,False,False,False,True
2022-01-10 01:00:00+00:00,4.950718426704407,256.73795763494826,143.90785140991215,1036.28236694336,True,True,False,False,False,False,False,True
2022-01-10 01:10:00+00:00,4.332276482331126,261.0861861199678,142.86343504253193,925.4411712646486,True,True,False,False,False,False,False,True
2022-01-10 01:20:00+00:00,4.686054325103759,264.44715202356554,164.07329788208014,954.312612915039,True,True,False,False,False,False,False,True
2022-01-10 01:30:00+00:00,4.2980979681015015,266.8342269627328,104.83188285827642,900.0196228027344,True,True,False,False,False,False,False,True
2022-01-10 01:40:00+00:00,4.01539112329483,261.9223371631624,69.98888607025148,883.0288330078125,True,True,False,False,False,False,False,True
2022-01-10 01:50:00+00:00,4.007724893093109,264.33103070266594,91.74645023345948,886.49912109375,True,True,False,False,False,False,False,True
2022-01-10 02:00:00+00:00,4.075013899803162,268.2235890560188,121.95127067565905,901.5438232421876,True,True,False,False,False,False,False,True
2022-01-10 02:10:00+00:00,3.8781585931777953,269.70695769234857,101.7310451507568,892.7252197265625,True,True,False,False,False,False,False,True
2022-01-10 02:20:00+00:00,4.104082798957825,271.6128526121072,131.0054386138916,921.2155975341796,True,True,False,False,False,False,False,True
2022-01-10 02:30:00+00:00,3.4892185568809504,264.6872699037665,86.18812179565428,890.3572662353515,True,True,False,False,False,False,False,True
2022-01-10 02:40:00+00:00,3.943405807018282,258.8383727613559,137.01462898254402,950.9443969726562,True,True,False,False,False,False,False,True
2022-01-10 02:50:00+00:00,3.524190258979797,258.6832992824999,77.08401126861573,875.4894470214844,True,True,False,False,False,False,False,True
2022-01-10 03:00:00+00:00,4.627860832214355,255.07223535550048,166.52974815368648,963.8184692382816,True,True,False,False,False,False,False,True
2022-01-10 03:10:00+00:00,4.428870820999145,254.4735932559348,132.8226402282714,932.89208984375,True,True,False,False,False,False,False,True
2022-01-10 03:20:00+00:00,3.360840296745301,254.19811272941743,64.99830703735353,869.6920349121094,True,True,False,False,False,False,False,True
2022-01-10 03:30:00+00:00,3.61056158542633,255.43757374174604,101.31958808898924,896.0844855057566,True,True,False,False,False,False,False,True
2022-01-10 03:40:00+00:00,4.225500071048735,254.63641958540103,122.23735847473154,916.8584681919644,True,True,False,False,False,False,False,True
2022-01-10 03:50:00+00:00,3.474832564592361,257.49391709310385,102.80983200073248,933.1868286132812,True,True,False,False,False,False,False,True
2022-01-10 04:00:00+00:00,3.077353763580322,262.80204530732834,65.35047626495361,881.8040191650391,True,True,False,False,False,False,False,True
2022-01-10 04:10:00+00:00,3.1906777501106265,281.7474475432008,36.84375610351562,844.5630798339844,True,True,False,False,False,False,False,True
2022-01-10 04:20:00+00:00,3.2747806373395427,282.95837755258344,58.60517883300781,868.4672271728516,True,True,False,False,False,False,False,True
2022-01-10 04:30:00+00:00,4.227369019859715,258.3379682354509,153.59250199167352,949.1881296258224,True,True,False,False,False,False,False,True
2022-01-10 04:40:00+00:00,3.408972764015197,252.97476343619456,65.90854358673097,869.3518249511719,True,True,False,False,False,False,False,True
2022-01-10 04:50:00+00:00,4.085780167579651,253.65993208376435,49.33119297027588,850.2312225341797,True,True,False,False,False,False,False,True
2022-01-10 05:00:00+00:00,3.11024649143219,252.0897728697197,19.381778985261924,1200.6585723876956,True,True,False,False,False,False,False,True
2022-01-10 05:10:00+00:00,2.811074757575989,243.10293301169563,13.164889073371889,1657.1723083496104,True,True,False,False,False,False,False,True
2022-01-10 05:20:00+00:00,3.1957640171051027,245.79219105476292,20.758919000625603,1270.6511413574235,True,True,False,False,False,False,False,True
2022-01-10 05:30:00+00:00,2.7891709804534903,246.1343476344193,13.468392226099974,1450.9818481445327,True,True,False,False,False,False,False,True
2022-01-10 05:40:00+00:00,2.581285614716379,242.25177507743248,-8.743880107214574,1644.49198404948,True,True,False,False,False,False,False,True
2022-01-10 05:50:00+00:00,2.6071167494121354,234.5272094182479,-2.719165242032001,998.0164123535156,True,True,False,False,False,False,False,True
2022-01-10 06:00:00+00:00,2.461993408203126,236.96019162704775,-7.673494595289222,878.3559448242195,True,True,False,False,False,False,False,True
2022-01-10 06:10:00+00:00,3.087825572490692,233.2350491891028,10.452351465821264,717.4700225830081,True,True,False,False,False,False,False,True
2022-01-10 06:20:00+00:00,3.174175798892976,230.2802369504106,22.437351900339127,932.6511993408204,True,True,False,False,False,False,False,True
2022-01-10 06:30:00+00:00,2.64455047249794,228.15854740903103,-1.656517472863197,1086.447088623047,True,True,False,False,False,False,False,True
2022-01-10 06:40:00+00:00,3.263145816326142,210.6075774939856,20.88684965372085,1226.0265686035164,True,True,False,False,False,False,False,True
2022-01-10 06:50:00+00:00,3.362213897705077,200.51939534396905,25.22333765029908,1004.3141540527348,True,True,False,False,False,False,False,True
2022-01-10 07:00:00+00:00,3.426198828220368,194.92162510490496,26.055766868591316,1007.1965637207038,True,True,False,False,False,False,False,True
2022-01-10 07:10:00+00:00,3.8086233854293834,175.21213008419306,55.756325244903564,931.9841156005862,True,True,False,False,False,False,False,True
2022-01-10 07:20:00+00:00,4.081213772296905,164.9576444939603,78.72449226379395,894.8210052490234,True,True,False,False,False,False,False,True
2022-01-10 07:30:00+00:00,4.2377513408660885,165.19326136580935,105.4657897949219,923.0732330322264,True,True,False,False,False,False,False,True
2022-01-10 07:40:00+00:00,5.210018014907837,180.39810938449625,240.8050643920898,1029.127929687501,True,True,False,False,False,False,False,True
2022-01-10 07:50:00+00:00,5.2467345952987685,173.69747085394033,264.55907592773445,1055.223138427736,True,True,False,False,False,False,False,True
2022-01-10 08:00:00+00:00,5.211391592025757,164.74336781091893,211.01363067626963,1041.6822082519536,True,True,False,False,False,False,False,True
2022-01-10 08:10:00+00:00,5.6268946647644045,162.90578023140552,262.69754791259777,1085.0063720703142,True,True,False,False,False,False,False,True
2022-01-10 08:20:00+00:00,5.821448135375976,168.95924370129035,330.37254333496105,1142.2865051269544,True,True,False,False,False,False,False,True
