timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-10 08:30:00+00:00,5.278346467018128,168.6892429701054,315.346601867676,1126.0101806640637,True,True,False,False,False,False,False,True
2022-01-10 08:40:00+00:00,6.090010380744936,178.78007899681882,440.70462951660176,1220.5108764648444,True,True,False,False,False,False,False,True
2022-01-10 08:50:00+00:00,6.998087978363037,182.0580928093942,757.5424255371095,1455.530981445314,True,True,False,False,False,False,False,True
2022-01-10 09:00:00+00:00,7.943197560310364,184.68576361470315,935.083700561524,1581.1281616210954,True,True,False,False,False,False,False,True
2022-01-10 09:10:00+00:00,7.36666498184204,183.76696035451693,779.9332275390625,1451.8633605957048,True,True,False,False,False,False,False,True
2022-01-10 09:20:00+00:00,7.131143951416016,181.3940024979577,671.7294067382812,1452.699859619141,True,True,False,False,False,False,False,True
2022-01-10 09:30:00+00:00,7.665929698944092,184.8507607985031,779.6701843261719,1556.1976806640628,True,True,False,False,False,False,False,True
2022-01-10 09:40:00+00:00,7.017708444595338,192.01004444837992,608.0276519775391,1367.195166015627,True,True,False,False,False,False,False,True
2022-01-10 09:50:00+00:00,5.92647407054901,190.9850417210164,95.4080938518048,578.72318725586,True,True,True,False,False,False,False,False
2022-01-10 10:00:00+00:00,5.325235390663147,176.70569637582958,300.7907447814942,1142.4693359375012,True,True,True,False,False,False,False,False
2022-01-10 10:10:00+00:00,6.072004723548888,168.8888145035428,387.18531188964846,1179.94935913086,True,True,False,False,False,False,False,True
2022-01-10 10:20:00+00:00,5.227058291435241,167.9965887981749,254.69298095703132,1085.469061279298,True,True,False,False,False,False,False,True
2022-01-10 10:30:00+00:00,5.655165243148805,168.97648679690644,314.81740188598644,1127.3166564941416,True,True,False,False,False,False,False,True
2022-01-10 10:40:00+00:00,5.799934267997742,173.69895798374876,383.1854080200197,1167.395068359377,True,True,False,False,False,False,False,True
2022-01-10 10:50:00+00:00,6.348307609558107,177.733114002433,532.8575592041016,1265.9308288574218,True,True,False,False,False,False,False,True
2022-01-10 11:00:00+00:00,6.430910849571228,183.88042412577613,634.2726776123047,1370.5157592773448,True,True,False,False,False,False,False,True
2022-01-10 11:10:00+00:00,6.754919123649597,192.3159784255608,733.2436950683593,1529.1146911621115,True,True,False,False,False,False,False,True
2022-01-10 11:20:00+00:00,8.408206796646118,191.3301481687732,1180.0567077636738,1902.7557495117203,True,True,False,False,False,False,False,True
2022-01-10 11:30:00+00:00,8.91765465736389,196.53886523031437,1344.9073364257824,1897.12846069336,True,True,False,False,False,False,False,True
2022-01-10 11:40:00+00:00,8.294492959976196,200.16539360729175,1194.401818847657,1730.0307617187511,True,True,False,False,False,False,False,True
2022-01-10 11:50:00+00:00,7.779996156692505,196.48832019575343,979.445965576172,1608.5713918585534,True,True,False,False,False,False,False,True
2022-01-10 12:00:00+00:00,7.38745493888855,191.65953310440912,828.0899505615238,1463.859667968752,True,True,False,False,False,False,False,True
2022-01-10 12:10:00+00:00,6.106773376464844,185.6269266190578,520.5607040405274,1385.0160949707051,True,True,False,False,False,False,False,True
2022-01-10 12:20:00+00:00,6.356308126449585,193.55977522012705,552.5081588745118,1368.937091064454,True,True,False,False,False,False,False,True
2022-01-10 12:30:00+00:00,6.756701183319092,193.4015201858318,605.9495330810548,1364.718310546877,True,True,False,False,False,False,False,True
2022-01-10 12:40:00+00:00,6.743726015090942,190.3601914939945,734.5572509765626,1402.1497680664088,True,True,False,False,False,False,False,True
2022-01-10 12:50:00+00:00,6.615143632888794,196.59710289293892,651.5549270629883,1353.354840087891,True,True,False,False,False,False,False,True
2022-01-10 13:00:00+00:00,6.417193078994751,189.76908640978752,557.2163118061267,1311.9291320800796,True,True,False,False,False,False,False,True
2022-01-10 13:10:00+00:00,6.699250197410583,190.86763553807023,600.8985870361328,1365.2218566894533,True,True,False,False,False,False,False,True
2022-01-10 13:20:00+00:00,6.887158513069153,189.0578580994966,627.8073303222657,1319.0330200195324,True,True,False,False,False,False,False,True
2022-01-10 13:30:00+00:00,6.854395580291748,190.36804650550795,636.9462448120117,1364.8884460449235,True,True,False,False,False,False,False,True
2022-01-10 13:40:00+00:00,6.542327805569297,188.77543062156215,577.9786248458059,1325.0893940172707,True,True,False,False,False,False,False,True
2022-01-10 13:50:00+00:00,6.262326145172119,192.42255227495164,472.7325958251953,1238.304589843752,True,True,False,False,False,False,False,True
2022-01-10 14:00:00+00:00,5.951905417442321,190.6936689918546,495.907698059082,1297.775811767579,True,True,False,False,False,False,False,True
2022-01-10 14:10:00+00:00,6.285547876358033,201.62813026341627,576.8143539428711,1327.3889282226587,True,True,False,False,False,False,False,True
2022-01-10 14:20:00+00:00,7.046071982383727,199.3066326948511,637.1852645874023,1448.2433654785152,True,True,False,False,False,False,False,True
2022-01-10 14:30:00+00:00,6.975107598304748,192.7128804287824,730.2393554687501,1484.8855407714857,True,True,False,False,False,False,False,True
2022-01-10 14:40:00+00:00,7.017244505882265,190.15199716311477,876.2867156982429,1621.5060119628918,True,True,False,False,False,False,False,True
2022-01-10 14:50:00+00:00,7.360242319107056,188.31364571842417,864.8904174804686,1644.634423828126,True,True,False,False,False,False,False,True
2022-01-10 15:00:00+00:00,6.999888586997987,186.8112744649871,722.0885772705078,1451.216931152345,True,True,False,False,False,False,False,True
2022-01-10 15:10:00+00:00,6.016502976417543,185.600559753554,484.5909011840821,1314.480798339846,True,True,False,False,False,False,False,True
2022-01-10 15:20:00+00:00,6.309382009506225,179.1021956838473,489.5421356201172,1305.1042419433609,True,True,False,False,False,False,False,True
2022-01-10 15:30:00+00:00,6.5764779329299925,175.25742600897863,584.4700241088867,1355.280505371095,True,True,False,False,False,False,False,True
2022-01-10 15:40:00+00:00,7.009058403968811,178.4915626587259,681.8110504150392,1482.8169555664067,True,True,False,False,False,False,False,True
2022-01-10 15:50:00+00:00,7.352909994125367,179.19011321424932,888.0164398193363,1662.5574340820326,True,True,False,False,False,False,False,True
2022-01-10 16:00:00+00:00,7.872511577606201,180.72245038935864,1138.4266967773442,1861.5750183105483,True,True,False,False,False,False,False,True
2022-01-10 16:10:00+00:00,7.328463268280028,185.09561498622108,935.4171752929692,1786.0316528320338,True,True,False,False,False,False,False,True
2022-01-10 16:20:00+00:00,7.363824939727783,188.1134099297588,851.0745819091802,1626.718225097657,True,True,False,False,False,False,False,True
2022-01-10 16:30:00+00:00,6.884763765335083,185.07538871083625,807.439570617676,1577.0522888183602,True,True,False,False,False,False,False,True
2022-01-10 16:40:00+00:00,6.865867233276367,181.6698969514714,732.2742782592774,1571.3024963378914,True,True,False,False,False,False,False,True
2022-01-10 16:50:00+00:00,6.897516298294067,177.38612043452133,778.2445953369141,1571.7107482910174,True,True,False,False,False,False,False,True
2022-01-10 17:00:00+00:00,7.079762935638428,180.4471538628402,742.2081268310548,1602.0104016755774,True,True,False,False,False,False,False,True
2022-01-10 17:10:00+00:00,6.847729708019056,179.65512814213955,722.9470382690428,1560.5514038085944,True,True,False,False,False,False,False,True
2022-01-10 17:20:00+00:00,6.760655045509338,176.9680036737033,606.2766932437295,1488.4102661132824,True,True,False,False,False,False,False,True
2022-01-10 17:30:00+00:00,6.319350147247315,170.75000102002332,551.9260833740235,1459.9538940429688,True,True,False,False,False,False,False,True
2022-01-10 17:40:00+00:00,6.47568359375,166.74282696502166,613.0103240966798,1472.2700256347664,True,True,False,False,False,False,False,True
2022-01-10 17:50:00+00:00,6.185570168495178,167.69271453724673,549.2738922119141,1451.917791748047,True,True,False,False,False,False,False,True
2022-01-10 18:00:00+00:00,6.4423080444335925,170.30755808087974,585.4826797485351,1444.643804931642,True,True,False,False,False,False,False,True
2022-01-10 18:10:00+00:00,6.580171823501587,168.1618885438926,560.998812866211,1415.6362487792971,True,True,False,False,False,False,False,True
2022-01-10 18:20:00+00:00,6.681411695480347,167.9351686347968,656.5690628051758,1451.448303222657,True,True,False,False,False,False,False,True
2022-01-10 18:30:00+00:00,6.431968760490418,169.22286576674423,684.7060272216797,1504.2647216796884,True,True,False,False,False,False,False,True
2022-01-10 18:40:00+00:00,6.996937108039857,169.68980923055585,741.0396850585937,1544.6493469238276,True,True,False,False,False,False,False,True
2022-01-10 18:50:00+00:00,6.494728684425354,168.6865562371786,623.4163391113282,1495.4937255859377,True,True,False,False,False,False,False,True
2022-01-10 19:00:00+00:00,6.278234219551086,165.81553729918164,545.1912902832032,1472.344848632813,True,True,False,False,False,False,False,True
2022-01-10 19:10:00+00:00,6.368150949478149,172.36385428314577,567.7453277587891,1441.493316650392,True,True,False,False,False,False,False,True
2022-01-10 19:20:00+00:00,6.225813674926758,173.46061344470797,534.0302825927736,1406.9673706054698,True,True,False,False,False,False,False,True
2022-01-10 19:30:00+00:00,6.502469158172607,178.7194252103543,538.2388061523438,1357.8798400878927,True,True,False,False,False,False,False,True
2022-01-10 19:40:00+00:00,6.5889147281646725,180.3580984198855,603.8378311157228,1386.479077148438,True,True,False,False,False,False,False,True
2022-01-10 19:50:00+00:00,6.163573598861694,184.316406434158,551.3077117919922,1390.1534790039077,True,True,False,False,False,False,False,True
2022-01-10 20:00:00+00:00,6.116777515411377,188.7636400119556,528.486376953125,1356.7911184210536,True,True,False,False,False,False,False,True
2022-01-10 20:10:00+00:00,6.397962307929992,191.6012483319823,633.5396240234375,1466.513433837892,True,True,False,False,False,False,False,True
2022-01-10 20:20:00+00:00,6.717849969863893,189.46529033409752,658.2022048950199,1488.2197326660155,True,True,False,False,False,False,False,True
2022-01-10 20:30:00+00:00,6.685458278656007,188.60438415692508,712.2491668701172,1526.7671264648448,True,True,False,False,False,False,False,True
2022-01-10 20:40:00+00:00,6.6190973758697496,185.80297391932584,745.3399749755858,1547.7045471191418,True,True,False,False,False,False,False,True
2022-01-10 20:50:00+00:00,7.429048538208008,186.37765526812444,925.2330718994144,1699.7167480468763,True,True,False,False,False,False,False,True
2022-01-10 21:00:00+00:00,7.156481766700745,185.6851695469774,834.6647003173833,1678.5071411132826,True,True,False,False,False,False,False,True
2022-01-10 21:10:00+00:00,7.214174032211302,191.13128662345,923.4974945068363,1617.2055725097666,True,True,False,False,False,False,False,True
2022-01-10 21:20:00+00:00,7.402230763435364,189.4215747172382,795.2024139404298,1504.2987182617194,True,True,False,False,False,False,False,True
2022-01-10 21:30:00+00:00,6.952479887008667,185.60611607635477,657.4147109985352,1452.9724914550789,True,True,False,False,False,False,False,True
2022-01-10 21:40:00+00:00,6.3627492666244505,185.27699520657796,643.212614440918,1411.8598022460938,True,True,False,False,False,False,False,True
2022-01-10 21:50:00+00:00,6.8326960802078265,187.4037000536449,633.2420541863694,1432.014678955079,True,True,False,False,False,False,False,True
2022-01-10 22:00:00+00:00,6.490273571014406,186.5891692019905,587.2966751098631,1414.513568115235,True,True,False,False,False,False,False,True
2022-01-10 22:10:00+00:00,5.909156012535094,191.9695113967933,453.8663467407226,1349.0884277343762,True,True,False,False,False,False,False,True
2022-01-10 22:20:00+00:00,6.198656725883484,193.39933662772145,539.4595077514649,1363.4526855468764,True,True,False,False,False,False,False,True
2022-01-10 22:30:00+00:00,6.326645135879516,193.042626201048,624.9609451293945,1459.2122192382835,True,True,False,False,False,False,False,True
2022-01-10 22:40:00+00:00,6.8526508092880265,193.02200274616172,757.8876174926763,1498.6782165527345,True,True,False,False,False,False,False,True
2022-01-10 22:50:00+00:00,6.880587363243104,195.72314512753945,798.1603286743169,1555.883532714845,True,True,False,False,False,False,False,True
2022-01-10 23:00:00+00:00,6.895121741294861,192.30472838160173,711.1484710693359,1523.1539489746108,True,True,False,False,False,False,False,True
2022-01-10 23:10:00+00:00,7.1703293800354,188.54876651656772,831.2756927490238,1593.131286621094,True,True,False,False,False,False,False,True
2022-01-10 23:20:00+00:00,7.086798119544983,182.51498712283205,760.4976470947265,1566.7230712890628,True,True,False,False,False,False,False,True
2022-01-10 23:30:00+00:00,6.28072156906128,185.9309367874868,554.3387283325195,1488.138079833985,True,True,False,False,False,False,False,True
2022-01-10 23:40:00+00:00,7.18980152606964,185.8782668290384,820.9656707763676,1541.9887573242193,True,True,False,False,False,False,False,True
2022-01-10 23:50:00+00:00,7.062871050834656,192.41645377120983,881.0629028320311,1606.0325805664074,True,True,False,False,False,False,False,True
2022-01-11 00:00:00+00:00,6.6010175228118895,189.4928030305733,726.3744720458983,1561.8646545410168,True,True,False,False,False,False,False,True
2022-01-11 00:10:00+00:00,6.915224933624268,188.47481408447564,736.2458877563479,1530.4075439453131,True,True,False,False,False,False,False,True
2022-01-11 00:20:00+00:00,7.528492903709413,190.6271199511605,871.4000671386721,1655.5964660644536,True,True,False,False,False,False,False,True
2022-01-11 00:30:00+00:00,6.971283769607544,198.245494464447,784.7899658203125,1606.8015014648445,True,True,False,False,False,False,False,True
2022-01-11 00:40:00+00:00,7.665222243258827,193.4046292074788,1003.8065643310554,1857.55105108964,True,True,False,False,False,False,False,True
2022-01-11 00:50:00+00:00,8.167878127098083,186.11747278330532,1138.6937287983146,1821.0271179199224,True,True,False,False,False,False,False,True
2022-01-11 01:00:00+00:00,7.450511837005616,190.34488303276865,958.1835723876954,1701.2001098632816,True,True,False,False,False,False,False,True
2022-01-11 01:10:00+00:00,7.835052537918091,191.29153823614655,973.8262298583988,1773.8992248535164,True,True,False,False,False,False,False,True
2022-01-11 01:20:00+00:00,7.232606554031372,193.8336822757641,970.1598205566412,1831.111352539065,True,True,False,False,False,False,False,True
2022-01-11 01:30:00+00:00,7.702423334121702,192.463530217812,1062.1249694824223,1910.2848632812504,True,True,False,False,False,False,False,True
2022-01-11 01:40:00+00:00,7.546572685241701,195.45947919144044,1044.70085144043,1968.1279968261729,True,True,False,False,False,False,False,True
2022-01-11 01:50:00+00:00,7.81640952428182,196.89321601449632,1028.7069254557305,1868.0075195312504,True,True,False,False,False,False,False,True
2022-01-11 02:00:00+00:00,7.845354700088501,204.59366250214936,1021.7455505371096,1825.33602294922,True,True,False,False,False,False,False,True
2022-01-11 02:10:00+00:00,7.392726707458496,209.73431202990437,901.128591918946,1634.482128906251,True,True,False,False,False,False,False,True
2022-01-11 02:20:00+00:00,7.776877593994141,206.2488719942436,1026.2603210449229,1770.6943237304697,True,True,False,False,False,False,False,True
2022-01-11 02:30:00+00:00,6.953055453300476,201.42637148470328,778.5780426025389,1703.527246093751,True,True,False,False,False,False,False,True
2022-01-11 02:40:00+00:00,7.222490024566651,202.04510599124487,835.8187286376958,1676.077947998049,True,True,False,False,False,False,False,True
2022-01-11 02:50:00+00:00,7.1221224784851085,199.1048082710421,892.9916687011716,1782.8951351768112,True,True,False,False,False,False,False,True
2022-01-11 03:00:00+00:00,7.327516579627989,201.75694308718985,916.0499023437508,1727.404193115235,True,True,False,False,False,False,False,True
2022-01-11 03:10:00+00:00,6.72425389289856,201.53343688956627,721.2888122558594,1624.629248046876,True,True,False,False,False,False,False,True
2022-01-11 03:20:00+00:00,6.661011528968811,196.99810476921087,641.9513107299804,1555.672607421876,True,True,False,False,False,False,False,True
2022-01-11 03:30:00+00:00,6.267505097389222,199.3148617113052,541.4549423217774,1484.9331665039076,True,True,False,False,False,False,False,True
2022-01-11 03:40:00+00:00,6.441955518722534,198.88392493058208,670.697573852539,1557.0403137207047,True,True,False,False,False,False,False,True
2022-01-11 03:50:00+00:00,6.2437265634536745,198.4210219467261,571.3376083374025,1501.0870056152355,True,True,False,False,False,False,False,True
2022-01-11 04:00:00+00:00,6.369344836787175,195.35177536285056,615.3914794921876,1474.2229003906264,True,True,False,False,False,False,False,True
2022-01-11 04:10:00+00:00,6.1014078855514535,199.40953614244944,460.9708602905274,1368.9166992187518,True,True,False,False,False,False,False,True
2022-01-11 04:20:00+00:00,6.445816469192505,203.60649166349185,531.1699920654298,1436.117797851564,True,True,False,False,False,False,False,True
2022-01-11 04:30:00+00:00,6.081174659729004,207.1967145843281,499.721418762207,1439.7173767089853,True,True,False,False,False,False,False,True
2022-01-11 04:40:00+00:00,6.38006808757782,197.87677690838737,529.1841995239258,1406.99457397461,True,True,False,False,False,False,False,True
2022-01-11 04:50:00+00:00,5.828130722045898,202.37676162660577,477.9228363037111,1388.1053283691422,True,True,False,False,False,False,False,True
2022-01-11 05:00:00+00:00,6.244951605796815,200.016763697709,576.4808822631837,1391.289837646486,True,True,False,False,False,False,False,True
2022-01-11 05:10:00+00:00,5.272759211063385,207.80627055744327,352.14553451538103,1267.890509033204,True,True,False,False,False,False,False,True
2022-01-11 05:20:00+00:00,5.680113267898559,211.97474480900908,434.6417718184623,1281.785284423829,True,True,False,False,False,False,False,True
2022-01-11 05:30:00+00:00,5.980992913246156,215.0513768069204,535.0941833496096,1369.1752441406263,True,True,False,False,False,False,False,True
2022-01-11 05:40:00+00:00,6.7685997724533085,209.630095005076,661.6840469360352,1355.171636962892,True,True,False,False,False,False,False,True
2022-01-11 05:50:00+00:00,6.209534382820129,209.78704102555437,502.2002334594727,1277.42359008789,True,True,False,False,False,False,False,True
2022-01-11 06:00:00+00:00,6.277417445182801,211.1535999169468,480.6576797485352,1259.561822509767,True,True,False,False,False,False,False,True
2022-01-11 06:10:00+00:00,5.727521967887878,213.2977239162801,420.5850509643556,1218.8097656250018,True,True,False,False,False,False,False,True
2022-01-11 06:20:00+00:00,5.89530839920044,212.61825443301552,421.210873413086,1227.7236450195317,True,True,False,False,False,False,False,True
2022-01-11 06:30:00+00:00,5.53445336818695,213.71747248751703,364.7854858398438,1185.2024169921892,True,True,False,False,False,False,False,True
2022-01-11 06:40:00+00:00,5.866369366645814,215.58815938349227,361.73520355224616,1158.7397705078142,True,True,False,False,False,False,False,True
2022-01-11 06:50:00+00:00,5.603450202941895,218.6550117747754,339.6411056518555,1153.738464355471,True,True,False,False,False,False,False,True
2022-01-11 07:00:00+00:00,5.398167586326599,222.0589056695485,314.37981262207046,1135.1622253417972,True,True,False,False,False,False,False,True
2022-01-11 07:10:00+00:00,5.488492655754089,220.64574265859048,318.4422027587892,1140.1022705078128,True,True,False,False,False,False,False,True
2022-01-11 07:20:00+00:00,5.048561418056488,223.6446911733404,259.01193542480473,1085.7956909179693,True,True,False,False,False,False,False,True
2022-01-11 07:30:00+00:00,4.763107228279114,225.2403813036293,215.32828292846688,1037.0143218994142,True,True,False,False,False,False,False,True
2022-01-11 07:40:00+00:00,4.4241931319236745,227.34138245679424,172.35805053710948,983.7828338623048,True,True,False,False,False,False,False,True
2022-01-11 07:50:00+00:00,4.39428894519806,226.655110840014,132.4597869873047,933.4228454589844,True,True,False,False,False,False,False,True
2022-01-11 08:00:00+00:00,3.7118757367134094,231.01858717885324,63.40033626556399,889.8696014404293,True,True,False,False,False,False,False,True
2022-01-11 08:10:00+00:00,2.964048302173615,242.0475333006665,18.99224293828012,1064.0156768798838,True,True,False,False,False,False,False,True
2022-01-11 08:20:00+00:00,2.643548160791396,250.3407596649576,7.711896520107987,1545.3742248535166,True,True,False,False,False,False,False,True
2022-01-11 08:30:00+00:00,2.6211618483066568,260.91333182800474,11.678900164365771,1654.5594482421882,True,True,False,False,False,False,False,True
2022-01-11 08:40:00+00:00,3.374471024463052,262.65548862190093,51.63041626779657,1336.693693462172,True,True,False,False,False,False,False,True
2022-01-11 08:50:00+00:00,2.980401849746705,271.2119060909305,26.19067254066469,850.1835723876954,True,True,False,False,False,False,False,True
2022-01-11 09:00:00+00:00,3.1862971663475035,273.9749731844101,35.29224009513855,1002.7207824707032,True,True,False,False,False,False,False,True
2022-01-11 09:10:00+00:00,2.600037539005279,279.94803671736736,8.005956161022183,991.5027069091796,True,True,False,False,False,False,False,True
2022-01-11 09:20:00+00:00,2.7907673001289357,302.4239334076514,12.83642546012998,999.5129547119144,True,True,False,False,False,False,False,True
2022-01-11 09:30:00+00:00,3.078448981046678,308.6336795359844,29.792806386947632,1047.3620605468773,True,True,False,False,False,False,False,True
2022-01-11 09:40:00+00:00,2.1616842329502104,329.3072542111431,-2.635021507740023,891.2847015380863,True,True,False,False,False,False,False,True
2022-01-11 09:50:00+00:00,1.7042785942554477,330.80835647751366,-8.333499175310134,633.1535552978515,True,True,False,False,False,False,False,True
2022-01-11 10:00:00+00:00,1.9251375794410712,339.6369650680714,-0.8658705223351708,412.0,True,True,False,False,False,False,False,True
2022-01-11 10:10:00+00:00,2.3181749343872067,341.774625044658,-0.3798520082607866,412.0,True,True,False,False,False,False,False,True
2022-01-11 10:20:00+00:00,2.595714879035952,340.1890044629912,-5.331456508859988,741.6,True,True,False,False,False,False,False,True
2022-01-11 10:30:00+00:00,2.7720748364925383,344.27406334819005,17.418094909191133,1779.985107421875,True,True,False,False,False,False,False,True
2022-01-11 10:40:00+00:00,3.0787645101547234,341.8522683916088,50.771259301155816,925.7464599609378,True,True,False,False,False,False,False,True
2022-01-11 10:50:00+00:00,3.4528917610645293,340.42241526348266,56.637859618663775,900.1557159423828,True,True,False,False,False,False,False,True
2022-01-11 11:00:00+00:00,3.53378711938858,342.3981062947309,65.71216840744016,893.4396881103515,True,True,False,False,False,False,False,True
2022-01-11 11:10:00+00:00,2.823493099212647,345.0654034704048,33.663017064332976,906.0143768310548,True,True,False,False,False,False,False,True
2022-01-11 11:20:00+00:00,2.4646427810192115,338.5407715923862,19.989202787727116,900.101284790039,True,True,False,False,False,False,False,True
2022-01-11 11:30:00+00:00,2.503865271806716,342.26070964775306,17.2356030881405,906.347787475586,True,True,False,False,False,False,False,True
2022-01-11 11:40:00+00:00,2.9368728280067438,342.08079403385614,32.17486055195331,886.1520874023438,True,True,False,False,False,False,False,True
2022-01-11 11:50:00+00:00,3.3951808929443343,345.6705194406982,55.35638333261014,926.210092163086,True,True,False,False,False,False,False,True
2022-01-11 12:00:00+00:00,4.386251378059388,351.3533348241055,165.9641746997833,981.693850708008,True,True,False,False,False,False,False,True
2022-01-11 12:10:00+00:00,3.1023203074932093,343.92177691237737,57.61680970191956,887.4109191894531,True,True,False,False,False,False,False,True
2022-01-11 12:20:00+00:00,3.4904437243938453,341.7539112253468,79.90154061317445,909.8929290771488,True,True,False,False,False,False,False,True
2022-01-11 12:30:00+00:00,3.1321316957473755,339.07291801113485,66.3427956879139,919.8819274902346,True,True,False,False,False,False,False,True
2022-01-11 12:40:00+00:00,2.9166767239570617,342.5300723422323,56.91536576747893,910.9272247314452,True,True,False,False,False,False,False,True
2022-01-11 12:50:00+00:00,2.3658531308174124,342.0241686162541,4.374950087070466,925.590869140625,True,True,False,False,False,False,False,True
2022-01-11 13:00:00+00:00,2.5122184664011007,336.2105958353771,14.9265549775213,925.5976867675784,True,True,False,False,False,False,False,True
2022-01-11 13:10:00+00:00,3.259915906190873,343.2246917962499,53.39564764872197,949.0663513183596,True,True,False,False,False,False,False,True
2022-01-11 13:20:00+00:00,4.391597402095795,346.57584716697687,159.27681579589847,978.7747406005864,True,True,False,False,False,False,False,True
2022-01-11 13:30:00+00:00,3.0531668186187737,358.8984682735941,28.399189043045048,882.0898040771484,True,True,False,False,False,False,False,True
2022-01-11 13:40:00+00:00,3.0674784898757927,357.0325302667096,49.26713103055956,878.013916015625,True,True,False,False,False,False,False,True
2022-01-11 13:50:00+00:00,3.494471657276153,353.2137507611756,68.92295017242428,903.7628205951892,True,True,False,False,False,False,False,True
2022-01-11 14:00:00+00:00,4.041972649097444,348.10456373257773,107.30697994232176,921.235986328125,True,True,False,False,False,False,False,True
2022-01-11 14:10:00+00:00,4.826801061630248,343.1587199680493,191.84635734558103,961.9472503662108,True,True,False,False,False,False,False,True
2022-01-11 14:20:00+00:00,4.473049700260163,344.1745935135848,147.12073822021483,964.4785095214842,True,True,False,False,False,False,False,True
2022-01-11 14:30:00+00:00,4.446542358398438,349.51097385237495,140.61808929443362,928.1357666015624,True,True,False,False,False,False,False,True
2022-01-11 14:40:00+00:00,4.501580166816711,347.7895086121688,123.91258926391598,922.773828125,True,True,False,False,False,False,False,True
2022-01-11 14:50:00+00:00,4.6070337176322935,347.47856397585497,145.2699874877931,941.8195739746096,True,True,False,False,False,False,False,True
2022-01-11 15:00:00+00:00,3.577000522613525,349.820170485283,63.84478435516358,881.6203094482422,True,True,False,False,False,False,False,True
2022-01-11 15:10:00+00:00,3.563208603858949,344.537062753952,53.91621198654176,863.710903930664,True,True,False,False,False,False,False,True
2022-01-11 15:20:00+00:00,3.1952627778053277,350.05808406752345,35.52913370132446,845.3524230957031,True,True,False,False,False,False,False,True
2022-01-11 15:30:00+00:00,3.019828522205354,350.3435428639058,27.204743435508338,837.8606506347656,True,True,False,False,False,False,False,True
2022-01-11 15:40:00+00:00,3.1621472358703637,351.77117175977446,27.878255748748785,839.187548828125,True,True,False,False,False,False,False,True
2022-01-11 15:50:00+00:00,3.26477938890457,353.3655592424822,42.047842979431145,853.1299438476565,True,True,False,False,False,False,False,True
2022-01-11 16:00:00+00:00,3.5358475804328924,349.61886795691555,53.44783401489258,871.1005615234377,True,True,False,False,False,False,False,True
2022-01-11 16:10:00+00:00,4.082383167743683,341.62225886453234,105.98111915588376,897.8353881835938,True,True,False,False,False,False,False,True
2022-01-11 16:20:00+00:00,4.752786588668823,345.2498862391352,158.21135482788094,945.5960693359376,True,True,False,False,False,False,False,True
2022-01-11 16:30:00+00:00,4.884450364112854,340.62768793069563,184.2937469482423,971.6300415039062,True,True,False,False,False,False,False,True
2022-01-11 16:40:00+00:00,3.866167223453521,336.6254996015858,122.56496067047124,972.963711547852,True,True,False,False,False,False,False,True
2022-01-11 16:50:00+00:00,4.399616181850434,339.11087260120195,160.65811643600472,994.4454711914062,True,True,False,False,False,False,False,True
2022-01-11 17:00:00+00:00,5.360559916496277,342.11578446835495,265.4158576965331,1052.0046142578126,True,True,False,False,False,False,False,True
2022-01-11 17:10:00+00:00,5.822970294952393,343.3428320649208,330.63504333496115,1137.611834716799,True,True,False,False,False,False,False,True
2022-01-11 17:20:00+00:00,4.387160885334015,337.57251435396813,201.68961601257328,1096.3085998535164,True,True,False,False,False,False,False,True
2022-01-11 17:30:00+00:00,4.964825940132142,335.3570016622043,240.1648880004884,1115.3883911132823,True,True,False,False,False,False,False,True
2022-01-11 17:40:00+00:00,5.111228430271149,336.88512382537886,305.08622665405284,1215.6661010742191,True,True,False,False,False,False,False,True
2022-01-11 17:50:00+00:00,5.453910708427429,339.5709132763066,345.43632202148444,1216.169616699219,True,True,False,False,False,False,False,True
2022-01-11 18:00:00+00:00,4.579227125644684,337.60976066732286,259.59610214233413,1137.5097778320328,True,True,False,False,False,False,False,True
2022-01-11 18:10:00+00:00,3.985858225822448,336.7926342803661,168.27544975280762,1102.1536621093774,True,True,False,False,False,False,False,True
2022-01-11 18:20:00+00:00,4.602653002738952,338.77797176869893,221.1240150451661,1137.0538635253915,True,True,False,False,False,False,False,True
2022-01-11 18:30:00+00:00,5.139666128158569,338.5778787052521,272.5567192077639,1146.4168273925795,True,True,False,False,False,False,False,True
2022-01-11 18:40:00+00:00,5.716143226623535,340.117065155172,355.6209823608399,1177.5541809082044,True,True,False,False,False,False,False,True
2022-01-11 18:50:00+00:00,5.799563050270081,339.5700806374132,369.43625335693366,1168.2047912597664,True,True,False,False,False,False,False,True
2022-01-11 19:00:00+00:00,5.775162051705753,341.5160205897216,400.5256078383503,1199.1272044462332,True,True,False,False,False,False,False,True
2022-01-11 19:10:00+00:00,5.787794399261475,339.2819203739745,438.6238327026368,1251.68900756836,True,True,False,False,False,False,False,True
2022-01-11 19:20:00+00:00,5.635192060470582,343.68190373338814,460.3300888061525,1245.9528564453135,True,True,False,False,False,False,False,True
2022-01-11 19:30:00+00:00,6.116424894332885,343.1426299942011,526.8420196533204,1286.262640380861,True,True,False,False,False,False,False,True
2022-01-11 19:40:00+00:00,5.915652894973755,349.4071361876115,541.5456497192383,1292.07366333008,True,True,False,False,False,False,False,True
2022-01-11 19:50:00+00:00,5.705098414421082,346.24766443455275,417.427606201172,1143.531738281251,True,True,False,False,False,False,False,True
2022-01-11 20:00:00+00:00,5.58676242828369,348.60515664068873,328.06766204834,1080.2364074707034,True,True,False,False,False,False,False,True
2022-01-11 20:10:00+00:00,5.351260113716125,347.1845846723612,290.9092498779298,1046.166363525392,True,True,False,False,False,False,False,True
2022-01-11 20:20:00+00:00,5.432174015045165,351.0978780589508,334.8232772827149,1077.929681396486,True,True,False,False,False,False,False,True
2022-01-11 20:30:00+00:00,5.631702327728272,357.5497998048718,406.8845108032229,1136.8837341308608,True,True,False,False,False,False,False,True
2022-01-11 20:40:00+00:00,4.924619436264039,356.4838897146495,279.80367660522467,1040.130792236329,True,True,False,False,False,False,False,True
2022-01-11 20:50:00+00:00,4.787758147716523,353.1046542986501,220.6017913818358,980.958963012695,True,True,False,False,False,False,False,True
2022-01-11 21:00:00+00:00,4.403198957443237,349.76397925702264,184.0483306884766,952.783762078536,True,True,False,False,False,False,False,True
2022-01-11 21:10:00+00:00,4.219151639938355,354.88185171143954,152.20917358398447,949.7263977050782,True,True,False,False,False,False,False,True
2022-01-11 21:20:00+00:00,3.520032298564911,4.489892578764682,82.2687746047974,873.5978179931641,True,True,False,False,False,False,False,True
2022-01-11 21:30:00+00:00,3.701703453063964,1.4570372051683762,104.67240562438968,894.4875732421875,True,True,False,False,False,False,False,True
2022-01-11 21:40:00+00:00,4.614737272262573,345.26746821597294,208.95737953186037,970.493673706055,True,True,False,False,False,False,False,True
2022-01-11 21:50:00+00:00,4.656612270756772,350.4016335892817,202.91636738024263,970.718228149414,True,True,False,False,False,False,False,True
2022-01-11 22:00:00+00:00,3.90260534286499,1.3464226294275363,99.86091537475583,887.6354583740234,True,True,False,False,False,False,False,True
2022-01-11 22:10:00+00:00,3.4864155530929564,359.47269648893064,69.0302604675293,869.0864410400391,True,True,False,False,False,False,False,True
2022-01-11 22:20:00+00:00,3.7830999851226808,1.343818698283144,60.17786197662353,997.5784179687514,True,True,False,False,False,False,False,True
2022-01-11 22:30:00+00:00,3.8027391910552977,1.2524537577116348,58.38778495788576,1004.9487976074226,True,True,False,False,False,False,False,True
2022-01-11 22:40:00+00:00,4.309124207496643,357.6489175964228,98.89425277709964,887.1591430664063,True,True,False,False,False,False,False,True
2022-01-11 22:50:00+00:00,4.763422799110412,348.4353466934262,156.97250289916994,944.3712524414062,True,True,False,False,False,False,False,True
2022-01-11 23:00:00+00:00,4.905741429328918,341.1455675748058,218.82029113769536,1015.614221191406,True,True,False,False,False,False,False,True
2022-01-11 23:10:00+00:00,4.364941573143005,342.87567712239576,132.46361541748044,977.3117828369144,True,True,False,False,False,False,False,True
2022-01-11 23:20:00+00:00,3.6669729351997375,341.96376719477314,88.66109008789063,889.0303680419922,True,True,False,False,False,False,False,True
2022-01-11 23:30:00+00:00,3.960910320281984,343.81519315278484,97.13782730102535,911.6893127441406,True,True,False,False,False,False,False,True
2022-01-11 23:40:00+00:00,4.5119380354881296,342.5688210311829,160.63792228698722,991.526370239258,True,True,False,False,False,False,False,True
2022-01-11 23:50:00+00:00,4.040747547149659,344.17980442196773,155.83556365966805,1090.592834472658,True,True,False,False,False,False,False,True
2022-01-12 00:00:00+00:00,3.261586570739746,342.95029495606667,112.22133617401128,1093.2737915039063,True,True,False,False,False,False,False,True
2022-01-12 00:10:00+00:00,2.2961880624294286,340.3850965279498,45.91654796600342,1127.745324707032,True,True,False,False,False,False,False,True
2022-01-12 00:20:00+00:00,2.322639638185501,340.607161842315,20.99304654598236,1102.051586914064,True,True,False,False,False,False,False,True
2022-01-12 00:30:00+00:00,3.241353452205657,324.12156799569493,50.762038803100594,1156.6303771972666,True,True,False,False,False,False,False,True
2022-01-12 00:40:00+00:00,2.708628314733505,327.87677750783894,47.51122093200682,1204.3026184082046,True,True,False,False,False,False,False,True
2022-01-12 00:50:00+00:00,2.1709840059280383,342.96225430948334,3.3456160500645646,1077.106350708008,True,True,False,False,False,False,False,True
2022-01-12 01:00:00+00:00,1.9389156520366664,339.4294518028237,9.645591938495633,957.9121978759764,True,True,False,False,False,False,False,True
2022-01-12 01:10:00+00:00,2.1064421832561497,334.5468076261602,23.1628799200058,1057.1623870849628,True,True,False,False,False,False,False,True
2022-01-12 01:20:00+00:00,2.28668413758278,333.302232537608,20.07367963790893,1147.6144531250015,True,True,False,False,False,False,False,True
2022-01-12 01:30:00+00:00,2.7165544211864474,335.28994687866947,18.829567328095436,1258.119293212891,True,True,False,False,False,False,False,True
2022-01-12 01:40:00+00:00,2.307195597887038,343.00454315788886,-0.4241325138136744,1169.0757507324236,True,True,False,False,False,False,False,True
2022-01-12 01:50:00+00:00,1.9726437389850613,346.1687004471086,5.136546549201012,1136.7272521972664,True,True,False,False,False,False,False,True
2022-01-12 02:00:00+00:00,2.5075779020786286,337.5713716095212,8.974093520641329,1249.6612976074225,True,True,False,False,False,False,False,True
2022-01-12 02:10:00+00:00,2.261624652147293,334.2171033927638,3.8871781013906,1177.921594238283,True,True,False,False,False,False,False,True
2022-01-12 02:20:00+00:00,1.950220227241516,338.7551716683028,13.495239639282229,1092.5729553222668,True,True,False,False,False,False,False,True
2022-01-12 02:30:00+00:00,2.2769387662410736,338.75179754226207,26.901913356781005,1087.8846313476583,True,True,False,False,False,False,False,True
2022-01-12 02:40:00+00:00,2.658305346965787,333.1936419217366,30.994084358215343,1198.8726196289072,True,True,False,False,False,False,False,True
2022-01-12 02:50:00+00:00,2.797839599847793,335.20105728005313,41.79753808975219,1366.7460510253916,True,True,False,False,False,False,False,True
2022-01-12 03:00:00+00:00,2.6729325652122498,335.20632684600673,23.12019619941711,1356.348822021486,True,True,False,False,False,False,False,True
2022-01-12 03:10:00+00:00,2.5804726541042333,336.37220117254657,17.758179044723523,1324.735150146486,True,True,False,False,False,False,False,True
2022-01-12 03:20:00+00:00,2.6029148340225223,335.15001667032806,13.24877994060516,1242.3532714843768,True,True,False,False,False,False,False,True
2022-01-12 03:30:00+00:00,2.061428141593934,331.9230957752488,8.966661584377288,1118.402764892579,True,True,False,False,False,False,False,True
2022-01-12 03:40:00+00:00,2.1365134894847877,330.2619976609587,12.39784955382348,1058.1763000488295,True,True,False,False,False,False,False,True
2022-01-12 03:50:00+00:00,2.8325515985488883,324.48946377901774,21.9165566444397,984.6606231689466,True,True,False,False,False,False,False,True
2022-01-12 04:00:00+00:00,2.9352763175964363,319.09033026021183,76.4004285812378,987.0353820800784,True,True,False,False,False,False,False,True
2022-01-12 04:10:00+00:00,2.9885507583618165,321.23554084797144,117.1149112701416,1154.6094299316426,True,True,False,False,False,False,False,True
2022-01-12 04:20:00+00:00,2.8872366070747377,332.75314006312385,98.11052227020258,1267.597937011721,True,True,False,False,False,False,False,True
2022-01-12 04:30:00+00:00,2.764000195264817,331.5893116618588,74.36762619018555,1241.9177917480476,True,True,False,False,False,False,False,True
2022-01-12 04:40:00+00:00,2.352005517482758,331.0552253436787,49.77924518585205,1039.035244750978,True,True,False,False,False,False,False,True
2022-01-12 04:50:00+00:00,3.172133886814119,306.7221216164185,33.44506497383118,920.1268829345704,True,True,False,False,False,False,False,True
2022-01-12 05:00:00+00:00,2.782581299543381,323.4561774834564,61.05872135162355,991.723678588868,True,True,False,False,False,False,False,True
2022-01-12 05:10:00+00:00,2.49469540119171,328.44629961196733,78.08804626464845,1084.5096313476577,True,True,False,False,False,False,False,True
2022-01-12 05:20:00+00:00,3.61132259964943,319.98367569703987,131.36183471679695,1120.6346252441424,True,True,False,False,False,False,False,True
2022-01-12 05:30:00+00:00,3.99202092885971,322.1319328145165,155.387425994873,1177.5814025878924,True,True,False,False,False,False,False,True
2022-01-12 05:40:00+00:00,2.9021237790584573,329.53758180034373,105.9742382049561,1298.6808044433596,True,True,False,False,False,False,False,True
2022-01-12 05:50:00+00:00,2.4076558232307432,331.2376881838175,73.95741539001465,1318.332177734375,True,True,False,False,False,False,False,True
2022-01-12 06:00:00+00:00,2.362678921222688,332.24312048615616,60.18954563140869,1255.2069335937515,True,True,False,False,False,False,False,True
2022-01-12 06:10:00+00:00,2.627677172422409,330.08653511511574,71.39113368988038,1250.3961914062522,True,True,False,False,False,False,False,True
2022-01-12 06:20:00+00:00,2.401270478963852,337.9296656166448,74.15694999694824,1125.043933105471,True,True,False,False,False,False,False,True
2022-01-12 06:30:00+00:00,3.060480493307113,320.04590152754315,108.87022857666022,1082.9786560058617,True,True,False,False,False,False,False,True
2022-01-12 06:40:00+00:00,4.518434929847716,308.5088489522448,155.54266815185548,1166.313146972656,True,True,False,False,False,False,False,True
2022-01-12 06:50:00+00:00,3.286883148882124,328.01903448357655,86.80245950486922,1062.013241238065,True,True,False,False,False,False,False,True
2022-01-12 07:00:00+00:00,2.4204268753528586,335.96325689049524,86.01583175659181,1036.2794525146492,True,True,False,False,False,False,False,True
2022-01-12 07:10:00+00:00,2.4069319546222685,334.9949923071174,79.11289920806884,994.6700073242196,True,True,False,False,False,False,False,True
2022-01-12 07:20:00+00:00,4.4379617929458615,315.46249234210643,120.16855259537692,1042.796673583985,True,True,True,False,False,False,False,False
2022-01-12 07:30:00+00:00,4.147882486644545,314.94121546431387,135.97021243446753,1292.2940352590467,True,True,True,False,False,False,False,False
2022-01-12 07:40:00+00:00,4.891819643974303,309.08852958127125,184.70827560424812,1134.7743591308604,True,True,False,False,False,False,False,True
2022-01-12 07:50:00+00:00,3.865851604938507,312.99450676372106,161.35868873596206,1175.546838378908,True,True,False,False,False,False,False,True
2022-01-12 08:00:00+00:00,4.462636005878449,303.51297146996575,164.68902053832994,1144.144116210938,True,True,False,False,False,False,False,True
2022-01-12 08:10:00+00:00,4.534714281558991,305.8928265588696,175.88575973510746,1142.8308715820326,True,True,False,False,False,False,False,True
2022-01-12 08:20:00+00:00,5.896867609024048,302.4036205166965,292.8181587219239,1144.9130310058604,True,True,False,False,False,False,False,True
2022-01-12 08:30:00+00:00,5.789966142177581,305.2178335617847,323.3880599975588,1175.2134216308605,True,True,False,False,False,False,False,True
2022-01-12 08:40:00+00:00,4.049286329746247,317.5121038640849,213.873365020752,1367.290417480471,True,True,False,False,False,False,False,True
2022-01-12 08:50:00+00:00,5.157541811466217,311.1514351484655,244.1252120971681,1424.9448303222664,True,True,False,False,False,False,False,True
2022-01-12 09:00:00+00:00,5.322432494163514,314.80000267511514,288.9345855712892,1689.9182861328145,True,True,False,False,False,False,False,True
2022-01-12 09:10:00+00:00,3.765706932544708,330.6345917304126,177.1192764282227,1519.261816406251,True,True,False,False,False,False,False,True
2022-01-12 09:20:00+00:00,3.27008821964264,323.3256624271944,114.57252044677736,1349.9185668945313,True,True,False,False,False,False,False,True
2022-01-12 09:30:00+00:00,3.776491749286651,313.06405504292763,116.02595748901372,1258.5955932617194,True,True,False,False,False,False,False,True
2022-01-12 09:40:00+00:00,4.485635006427764,310.6004399665197,146.91115417480475,1125.8060485839856,True,True,False,False,False,False,False,True
2022-01-12 09:50:00+00:00,4.511084187030793,311.02130379568587,120.9563533782959,1033.2310455322274,True,True,False,False,False,False,False,True
2022-01-12 10:00:00+00:00,4.494916188716889,311.86197660142307,146.75752182006852,1043.9140869140635,True,True,False,False,False,False,False,True
2022-01-12 10:10:00+00:00,4.8178851127624505,306.70253629047465,178.61586151123058,1006.8908691406256,True,True,False,False,False,False,False,True
2022-01-12 10:20:00+00:00,5.107441616058351,301.8355320321502,230.24910583496109,1001.5289398193368,True,True,False,False,False,False,False,True
2022-01-12 10:30:00+00:00,5.680762958526612,297.83744700396306,296.54012680053705,1030.454837036133,True,True,False,False,False,False,False,True
2022-01-12 10:40:00+00:00,6.0868734359741214,294.0998265513698,418.9705703735352,1085.326190185549,True,True,False,False,False,False,False,True
2022-01-12 10:50:00+00:00,6.079726815223694,292.12029829714487,387.0413070678712,1088.6535644531264,True,True,False,False,False,False,False,True
2022-01-12 11:00:00+00:00,6.452795910835266,288.3836576766876,492.0396316528322,1204.0100036621104,True,True,False,False,False,False,False,True
2022-01-12 11:10:00+00:00,6.27739896774292,281.854722201767,489.3772583007813,1217.5169067382826,True,True,False,False,False,False,False,True
2022-01-12 11:20:00+00:00,6.146199154853821,277.074322632044,471.0488037109375,1231.9287902832043,True,True,False,False,False,False,False,True
2022-01-12 11:30:00+00:00,5.080303215980529,267.536851128621,323.5502212524413,1083.8359680175788,True,True,False,False,False,False,False,True
2022-01-12 11:40:00+00:00,5.839063930511475,268.62530459748865,351.24434661865246,1083.8836120605483,True,True,False,False,False,False,False,True
2022-01-12 11:50:00+00:00,4.419793844223023,274.96277848264253,209.8585540771485,1030.9447326660154,True,True,False,False,False,False,False,True
2022-01-12 12:00:00+00:00,4.5909772396087645,269.5536519096691,237.1776512145998,1091.5658752441418,True,True,False,False,False,False,False,True
2022-01-12 12:10:00+00:00,5.426029849052429,277.40189600251176,380.4297134399417,1180.2351440429695,True,True,False,False,False,False,False,True
2022-01-12 12:20:00+00:00,5.566974854469299,276.9725758283981,403.2174880981446,1214.1895141601578,True,True,False,False,False,False,False,True
2022-01-12 12:30:00+00:00,5.892895209789276,274.6340317186517,403.4117019653322,1177.7174682617183,True,True,False,False,False,False,False,True
2022-01-12 12:40:00+00:00,5.340571917985615,273.4408950464118,339.8951946057772,1145.343544407895,True,True,False,False,False,False,False,True
2022-01-12 12:50:00+00:00,5.402139830589295,273.53382778953375,305.4410736083986,1137.2784240722672,True,True,False,False,False,False,False,True
2022-01-12 13:00:00+00:00,5.010619509220123,264.11226801198063,287.1424278259277,1054.4814544677752,True,True,False,False,False,False,False,True
2022-01-12 13:10:00+00:00,4.547188174724578,263.6946671824364,201.8683517456055,1023.1740051269544,True,True,False,False,False,False,False,True
2022-01-12 13:20:00+00:00,4.413705265522003,265.84113433436823,197.23935813903816,1013.4980346679693,True,True,False,False,False,False,False,True
2022-01-12 13:30:00+00:00,4.6819892048835765,262.9015879417262,199.7934373855591,987.069415283204,True,True,False,False,False,False,False,True
2022-01-12 13:40:00+00:00,4.088861560821533,260.9548266695987,126.6742557525636,955.571438598633,True,True,False,False,False,False,False,True
2022-01-12 13:50:00+00:00,4.394437468051912,258.01026273971047,168.49629135131843,961.144332885742,True,True,False,False,False,False,False,True
2022-01-12 14:00:00+00:00,4.302237486839294,257.9784361904937,179.15628852844245,979.7545928955076,True,True,False,False,False,False,False,True
2022-01-12 14:10:00+00:00,4.857683217525482,248.7254422681168,256.79940414428705,989.4986022949216,True,True,False,False,False,False,False,True
2022-01-12 14:20:00+00:00,4.821356272697448,247.53315633537147,228.43936843872063,997.0447662353516,True,True,False,False,False,False,False,True
2022-01-12 14:30:00+00:00,5.06612149477005,244.9215255414705,239.07754135131844,1035.1226959228532,True,True,False,False,False,False,False,True
2022-01-12 14:40:00+00:00,4.914428722858429,258.64420458076654,285.78191223144535,1111.5370361328137,True,True,False,False,False,False,False,True
2022-01-12 14:50:00+00:00,4.798505866527558,263.0407429474585,273.45837249755874,1099.261761474611,True,True,False,False,False,False,False,True
2022-01-12 15:00:00+00:00,5.494005703926087,266.236350044164,397.45532989501953,1191.2039611816404,True,True,False,False,False,False,False,True
2022-01-12 15:10:00+00:00,5.773909592628479,268.23694453406995,426.7409515380861,1181.8817993164084,True,True,False,False,False,False,False,True
2022-01-12 15:20:00+00:00,5.862044358253479,271.2800519539585,412.472689819336,1174.68270263672,True,True,False,False,False,False,False,True
