timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-12 15:30:00+00:00,5.984668254852295,272.9327508135523,456.3344985961916,1222.327679443361,True,True,False,False,False,False,False,True
2022-01-12 15:40:00+00:00,5.843667507171631,268.5933513283185,422.6781356811524,1212.8296926398036,True,True,False,False,False,False,False,True
2022-01-12 15:50:00+00:00,5.915801382064819,264.4860569285083,397.68158569335947,1221.021221923829,True,True,False,False,False,False,False,True
2022-01-12 16:00:00+00:00,5.983832955360412,260.54983110431914,437.8795425415039,1241.0468200683597,True,True,False,False,False,False,False,True
2022-01-12 16:10:00+00:00,6.28870348930359,256.0898620309073,418.2332595825196,1209.8754821777347,True,True,False,False,False,False,False,True
2022-01-12 16:20:00+00:00,6.715956521034242,257.15629436457124,480.6208740234377,1263.406365966798,True,True,False,False,False,False,False,True
2022-01-12 16:30:00+00:00,6.526489043235779,260.42272926866667,475.6030258178711,1232.9834899902355,True,True,False,False,False,False,False,True
2022-01-12 16:40:00+00:00,6.368429374694825,262.05378323052804,475.245541381836,1217.7142333984389,True,True,False,False,False,False,False,True
2022-01-12 16:50:00+00:00,6.675471687316895,270.52920645645594,551.9975723266602,1267.284881591798,True,True,False,False,False,False,False,True
2022-01-12 17:00:00+00:00,6.679054260253906,272.5498678956952,632.5130767822267,1337.7861755371098,True,True,False,False,False,False,False,True
2022-01-12 17:10:00+00:00,6.859444570541382,272.1154373690888,724.0423767089844,1394.0388610839846,True,True,False,False,False,False,False,True
2022-01-12 17:20:00+00:00,7.436794066429138,273.90121368802664,876.2205352783203,1532.156274414063,True,True,False,False,False,False,False,True
2022-01-12 17:30:00+00:00,7.483114317843788,276.32018166159816,946.181204223633,1618.5868835449232,True,True,False,False,False,False,False,True
2022-01-12 17:40:00+00:00,7.905330061912537,272.7696726307752,947.3933990478516,1562.4770690917971,True,True,False,False,False,False,False,True
2022-01-12 17:50:00+00:00,7.869281816482544,270.4538138087758,751.7034362792969,1429.1567871093766,True,True,False,False,False,False,False,True
2022-01-12 18:00:00+00:00,7.348566460609438,269.297624046131,850.3286895751953,1542.5467712402358,True,True,False,False,False,False,False,True
2022-01-12 18:10:00+00:00,7.426584672927857,267.53367441286514,805.0290527343751,1519.7312927246094,True,True,False,False,False,False,False,True
2022-01-12 18:20:00+00:00,7.567474031448365,269.5363360960177,883.8134990491366,1584.013281250001,True,True,False,False,False,False,False,True
2022-01-12 18:30:00+00:00,7.709731783185687,273.30411441151057,921.283125813802,1598.4864327566977,True,True,False,False,False,False,False,True
2022-01-12 18:40:00+00:00,8.025596570968627,274.1425091053534,877.4526624177631,1529.0738647460942,True,True,False,False,False,False,False,True
2022-01-12 18:50:00+00:00,7.351053881645202,269.7630584383245,718.9097778320313,1420.753259277344,True,True,False,False,False,False,False,True
2022-01-12 19:00:00+00:00,6.958698272705076,270.8666019052789,700.4970153808595,1413.5813354492188,True,True,False,False,False,False,False,True
2022-01-12 19:10:00+00:00,6.818273091316224,265.8735862507,576.1245086669923,1327.6815368652358,True,True,False,False,False,False,False,True
2022-01-12 19:20:00+00:00,6.6880199909210205,264.6554833329401,642.6475524902345,1382.3283142089858,True,True,False,False,False,False,False,True
2022-01-12 19:30:00+00:00,7.048744988441466,268.56643833575504,681.2273895263672,1391.439526367188,True,True,False,False,False,False,False,True
2022-01-12 19:40:00+00:00,7.454391360282896,268.2734395114525,721.4334106445312,1403.912170410157,True,True,False,False,False,False,False,True
2022-01-12 19:50:00+00:00,7.558731222152711,271.60557553288186,724.0653289794922,1390.4120361328116,True,True,False,False,False,False,False,True
2022-01-12 20:00:00+00:00,7.724253010749818,270.6660014354327,803.3212036132813,1486.8180114746096,True,True,False,False,False,False,False,True
2022-01-12 20:10:00+00:00,7.16804621219635,267.6013602882652,780.4198120117187,1492.6834533691413,True,True,False,False,False,False,False,True
2022-01-12 20:20:00+00:00,7.522255897521973,267.1683071797796,872.9489318847657,1562.177655029299,True,True,False,False,False,False,False,True
2022-01-12 20:30:00+00:00,8.148573184013367,267.2204294925613,973.8555694580078,1576.9570373535178,True,True,False,False,False,False,False,True
2022-01-12 20:40:00+00:00,7.859276652336121,270.8407715718712,887.8216827392578,1518.0097839355471,True,True,False,False,False,False,False,True
2022-01-12 20:50:00+00:00,7.879435467720032,272.9293882329962,890.2748748779297,1581.9787414550792,True,True,False,False,False,False,False,True
2022-01-12 21:00:00+00:00,7.753730249404907,273.8997795871686,901.3590454101565,1570.2954345703129,True,True,False,False,False,False,False,True
2022-01-12 21:10:00+00:00,8.10888650417328,274.9031452638636,886.4563659667971,1515.1927185058607,True,True,False,False,False,False,False,True
2022-01-12 21:20:00+00:00,8.165628106970535,276.9250361865255,996.2846326326072,1588.1865619860212,True,True,False,False,False,False,False,True
2022-01-12 21:30:00+00:00,8.013289642333984,278.7065184424915,913.388092041016,1601.0380981445314,True,True,False,False,False,False,False,True
2022-01-12 21:40:00+00:00,7.187889552116394,283.1770913241715,879.9979705810547,1551.4334045410176,True,True,False,False,False,False,False,True
2022-01-12 21:50:00+00:00,6.825029802322388,283.3924322147825,782.7625610351563,1413.588122558595,True,True,False,False,False,False,False,True
2022-01-12 22:00:00+00:00,6.774242734909057,281.4156566516318,715.474887084961,1340.6644775390632,True,True,False,False,False,False,False,True
2022-01-12 22:10:00+00:00,6.94026584625244,270.6013322410774,600.4024230957032,1308.329583740235,True,True,False,False,False,False,False,True
2022-01-12 22:20:00+00:00,7.106789994239807,270.1076489567904,649.0168701171876,1350.102282714845,True,True,False,False,False,False,False,True
2022-01-12 22:30:00+00:00,7.342051029205324,276.92919937747325,704.4248718261719,1361.2412170410173,True,True,False,False,False,False,False,True
2022-01-12 22:40:00+00:00,6.955746936798095,271.61725672782313,607.6829833984376,1315.419799804689,True,True,False,False,False,False,False,True
2022-01-12 22:50:00+00:00,7.114864635467531,272.019770183442,650.2226928710938,1353.9059997558602,True,True,False,False,False,False,False,True
2022-01-12 23:00:00+00:00,7.52268283367157,277.0865228181914,818.9724029541015,1466.6086608886733,True,True,False,False,False,False,False,True
2022-01-12 23:10:00+00:00,7.866590261459351,286.7284672634317,1029.6226623535165,1614.7559387207043,True,True,False,False,False,False,False,True
2022-01-12 23:20:00+00:00,8.136470437049866,287.9864602659948,994.7519805908212,1569.0365905761737,True,True,False,False,False,False,False,True
2022-01-12 23:30:00+00:00,7.570444107055664,285.38164926765546,852.7199981689453,1390.7590759277368,True,True,False,False,False,False,False,True
2022-01-12 23:40:00+00:00,7.022144913673401,287.2191223848717,730.3231384277344,1288.984429931641,True,True,False,False,False,False,False,True
2022-01-12 23:50:00+00:00,6.777101445198059,285.26668763356736,689.5675659179689,1257.2483032226576,True,True,False,False,False,False,False,True
2022-01-13 00:00:00+00:00,6.939207744598389,286.9117894487094,732.7816406250001,1304.3149230957044,True,True,False,False,False,False,False,True
2022-01-13 00:10:00+00:00,6.176678800582885,284.8193450782759,511.5631866455079,1213.7267883300788,True,True,False,False,False,False,False,True
2022-01-13 00:20:00+00:00,5.842560567353902,281.050875461685,381.40022430419936,1121.1041564941424,True,True,False,False,False,False,False,True
2022-01-13 00:30:00+00:00,6.487247920036316,282.2298951769715,524.809245300293,1199.8320678710948,True,True,False,False,False,False,False,True
2022-01-13 00:40:00+00:00,6.387789964675903,284.6114271908248,551.1641815185548,1199.7231811523454,True,True,False,False,False,False,False,True
2022-01-13 00:50:00+00:00,6.283394479751587,279.62249065170954,478.282958984375,1172.069750976564,True,True,False,False,False,False,False,True
2022-01-13 01:00:00+00:00,6.0001864433288565,278.60170349767554,425.3837036132812,1158.535644531251,True,True,False,False,False,False,False,True
2022-01-13 01:10:00+00:00,5.717646694183349,270.4238253609075,361.18251953125,1124.32947998047,True,True,False,False,False,False,False,True
2022-01-13 01:20:00+00:00,5.66368556022644,270.24616784288673,443.56299952456845,1179.3516267475331,True,True,False,False,False,False,False,True
2022-01-13 01:30:00+00:00,6.584474387921785,261.5903487701101,485.359214782715,1208.943243408205,True,True,False,False,False,False,False,True
2022-01-13 01:40:00+00:00,5.859742689132689,276.3897767469477,410.9371658325196,1180.2691223144543,True,True,False,False,False,False,False,True
2022-01-13 01:50:00+00:00,5.94516727924347,270.00848862193766,375.29285736084,1130.2970092773453,True,True,False,False,False,False,False,True
2022-01-13 02:00:00+00:00,5.631572437286377,274.7355623155803,363.1544631958009,1125.2140563964854,True,True,False,False,False,False,False,True
2022-01-13 02:10:00+00:00,5.30062153339386,271.6778149307965,304.5782974243165,1072.9352050781258,True,True,False,False,False,False,False,True
2022-01-13 02:20:00+00:00,5.652656429692318,264.53715551196376,278.98474629720045,1049.0851215563328,True,True,False,False,False,False,False,True
2022-01-13 02:30:00+00:00,5.593373675095409,265.22281290582464,298.06554693924755,1080.0634444387342,True,True,False,False,False,False,False,True
2022-01-13 02:40:00+00:00,5.629883170127869,263.34277861646615,291.95062255859386,1085.278533935547,True,True,False,False,False,False,False,True
2022-01-13 02:50:00+00:00,5.707493019104004,266.9659908919256,329.9232284545898,1117.0078674316414,True,True,False,False,False,False,False,True
2022-01-13 03:00:00+00:00,6.135785579681397,264.1824235052643,371.6195007324219,1135.1418029785164,True,True,False,False,False,False,False,True
2022-01-13 03:10:00+00:00,5.927031779289246,263.0611392657616,407.3614517211916,1175.2270385742197,True,True,False,False,False,False,False,True
2022-01-13 03:20:00+00:00,6.266873931884765,263.29494714698683,443.19513549804685,1248.5045593261727,True,True,False,False,False,False,False,True
2022-01-13 03:30:00+00:00,7.154402780532839,263.59558932607683,590.5320190429688,1350.84397583008,True,True,False,False,False,False,False,True
2022-01-13 03:40:00+00:00,7.913664722442627,262.6117576952962,809.9738006591797,1451.979022216798,True,True,False,False,False,False,False,True
2022-01-13 03:50:00+00:00,8.394062304496765,263.8112284404335,1047.952740478517,1585.1360351562512,True,True,False,False,False,False,False,True
2022-01-13 04:00:00+00:00,8.896976089477537,265.9752171988504,1305.5240417480486,1751.0293273925788,True,True,False,False,False,False,False,True
2022-01-13 04:10:00+00:00,8.683043241500851,268.24810864855584,1393.081695556642,1817.0873046875015,True,True,False,False,False,False,False,True
2022-01-13 04:20:00+00:00,8.807913017272949,267.712059238719,1305.067858886719,1725.7166870117203,True,True,False,False,False,False,False,True
2022-01-13 04:30:00+00:00,9.05921230316162,268.8940700694092,1361.1737304687515,1799.6950500488297,True,True,False,False,False,False,False,True
2022-01-13 04:40:00+00:00,8.807152032852171,269.0358073566414,1280.715283203126,1779.3904602050802,True,True,False,False,False,False,False,True
2022-01-13 04:50:00+00:00,8.859442615509034,271.94419425200795,1308.85594482422,1842.393182373048,True,True,False,False,False,False,False,True
2022-01-13 05:00:00+00:00,8.724214863777162,270.0388733436825,1229.6496948242202,1800.4148912931748,True,True,False,False,False,False,False,True
2022-01-13 05:10:00+00:00,8.628381603642515,267.5671450020434,1198.1282509251648,1819.9587829589868,True,True,False,False,False,False,False,True
2022-01-13 05:20:00+00:00,8.613563776016235,261.8017069631115,1153.2231506347675,1681.582788085938,True,True,False,False,False,False,False,True
2022-01-13 05:30:00+00:00,8.783466291427612,260.86828635696224,1121.5782257080086,1714.142254638674,True,True,False,False,False,False,False,True
2022-01-13 05:40:00+00:00,7.0984368324279785,259.0262636736028,820.559683227539,1648.4245361328128,True,True,False,False,False,False,False,True
2022-01-13 05:50:00+00:00,7.222397160530091,259.0145425042423,720.006185913086,1549.7663085937506,True,True,False,False,False,False,False,True
2022-01-13 06:00:00+00:00,7.845596098899842,255.94997855180708,844.8925506591797,1663.9183288574234,True,True,False,False,False,False,False,True
2022-01-13 06:10:00+00:00,7.979208755493164,255.24020296138028,850.3905883789063,1674.6626647949229,True,True,False,False,False,False,False,True
2022-01-13 06:20:00+00:00,6.837169647216799,255.94887053542644,731.4600921630861,1583.5777832031258,True,True,False,False,False,False,False,True
2022-01-13 06:30:00+00:00,7.281593012809753,258.42949619139773,754.2617340087891,1639.2521057128913,True,True,False,False,False,False,False,True
2022-01-13 06:40:00+00:00,7.401673913002012,256.30005120924693,780.050082397461,1678.4867553710956,True,True,False,False,False,False,False,True
2022-01-13 06:50:00+00:00,7.684937620162964,256.68130543055486,850.3729888916016,1748.0966430664073,True,True,False,False,False,False,False,True
2022-01-13 07:00:00+00:00,8.086852860450744,262.8823345888107,932.0516143798832,1702.9896789550796,True,True,False,False,False,False,False,True
2022-01-13 07:10:00+00:00,7.9642289161682145,266.5763395727886,1025.3559814453129,1579.590356445313,True,True,False,False,False,False,False,True
2022-01-13 07:20:00+00:00,7.88155152797699,268.63056639168394,932.3183837890624,1573.173706054688,True,True,False,False,False,False,False,True
2022-01-13 07:30:00+00:00,7.897738146781923,267.26449708932614,963.5509277343748,1607.1484924316424,True,True,False,False,False,False,False,True
2022-01-13 07:40:00+00:00,8.049817737780119,267.07442780833105,949.298873098273,1612.2601254111846,True,True,False,False,False,False,False,True
2022-01-13 07:50:00+00:00,7.451736974716186,269.13795942730025,841.2351654052734,1477.489056396485,True,True,False,False,False,False,False,True
2022-01-13 08:00:00+00:00,7.229543805122375,268.3376461446712,723.8796447753906,1413.1594421386728,True,True,False,False,False,False,False,True
2022-01-13 08:10:00+00:00,6.783264136314392,265.5960608365639,591.970443725586,1387.8807800292975,True,True,False,False,False,False,False,True
2022-01-13 08:20:00+00:00,6.8478244304657,263.9930707228142,610.9610549926758,1371.2098022460937,True,True,False,False,False,False,False,True
2022-01-13 08:30:00+00:00,6.778660607337952,265.1120702150911,613.8479858398438,1426.2172546386728,True,True,False,False,False,False,False,True
2022-01-13 08:40:00+00:00,6.878359794616701,269.66988831601094,675.1717712402344,1352.422631835939,True,True,False,False,False,False,False,True
2022-01-13 08:50:00+00:00,7.153327163897063,270.56246271093,703.6414891293174,1356.9701634457258,True,True,False,False,False,False,False,True
2022-01-13 09:00:00+00:00,7.619783258438109,267.8060393663108,772.9097900390625,1386.6764038085953,True,True,False,False,False,False,False,True
2022-01-13 09:10:00+00:00,7.409822773933412,267.217681917321,733.1690307617189,1373.4756591796888,True,True,False,False,False,False,False,True
2022-01-13 09:20:00+00:00,6.9964358568191525,267.79795726980683,668.0122833251954,1323.7348999023457,True,True,False,False,False,False,False,True
2022-01-13 09:30:00+00:00,6.901897048950197,268.70895230707697,707.1266906738281,1365.698150634766,True,True,False,False,False,False,False,True
2022-01-13 09:40:00+00:00,7.117983126640321,266.27405246043986,707.8874786376954,1382.1513977050795,True,True,False,False,False,False,False,True
2022-01-13 09:50:00+00:00,6.949491405487061,260.91826175192875,682.8743804931642,1399.9179199218763,True,True,False,False,False,False,False,True
2022-01-13 10:00:00+00:00,6.249944949150085,260.7761602150852,536.8825622558594,1391.5688110351573,True,True,False,False,False,False,False,True
2022-01-13 10:10:00+00:00,5.589918184280395,256.43413085087707,406.0179946899415,1318.298144531251,True,True,False,False,False,False,False,True
2022-01-13 10:20:00+00:00,5.205303144454955,257.6720163893174,318.56274261474624,1196.3617553710951,True,True,False,False,False,False,False,True
2022-01-13 10:30:00+00:00,5.38402292728424,256.17844444469256,306.76900482177734,1115.9667724609385,True,True,False,False,False,False,False,True
2022-01-13 10:40:00+00:00,5.792435050010681,254.87803368829083,367.051823425293,1115.95994873047,True,True,False,False,False,False,False,True
2022-01-13 10:50:00+00:00,5.539093995094301,254.46630923188008,350.73436431884767,1123.1523010253918,True,True,False,False,False,False,False,True
2022-01-13 11:00:00+00:00,5.6402409911155695,252.55519676417416,322.1492065429687,1087.5444396972669,True,True,False,False,False,False,False,True
2022-01-13 11:10:00+00:00,5.2719610929489145,253.84452984160325,299.2648681640627,1085.6731872558612,True,True,False,False,False,False,False,True
2022-01-13 11:20:00+00:00,4.916507673263551,254.4028569642604,248.72109680175785,1039.2150557668604,True,True,False,False,False,False,False,True
2022-01-13 11:30:00+00:00,5.193608808517457,253.7804010629781,256.5133460998536,1025.678073120118,True,True,False,False,False,False,False,True
2022-01-13 11:40:00+00:00,4.7090718150138855,254.33287660489708,243.4690063476563,999.092938232422,True,True,False,False,False,False,False,True
2022-01-13 11:50:00+00:00,5.046815533387034,257.83635263062087,301.17357354415094,1033.3399230957034,True,True,False,False,False,False,False,True
2022-01-13 12:00:00+00:00,4.967424666881561,257.4140840977616,280.0144729614259,1075.1534606933603,True,True,False,False,False,False,False,True
2022-01-13 12:10:00+00:00,4.85564125776291,259.7419270978387,236.2023185729982,1047.3367431640631,True,True,False,False,False,False,False,True
2022-01-13 12:20:00+00:00,5.21150302886963,255.61113976124145,278.9068367004395,1064.8718811035174,True,True,False,False,False,False,False,True
2022-01-13 12:30:00+00:00,5.093705368041993,254.21369634179783,311.90056304931653,1098.1593933105485,True,True,False,False,False,False,False,True
2022-01-13 12:40:00+00:00,5.617056512832642,256.40789842733665,341.8231994628907,1126.6225830078129,True,True,False,False,False,False,False,True
2022-01-13 12:50:00+00:00,4.808251214027404,251.8060079803951,194.064274597168,1045.880578613282,True,True,False,False,False,False,False,True
2022-01-13 13:00:00+00:00,4.280667793750764,254.42028676097812,133.76060180664064,977.4750915527344,True,True,False,False,False,False,False,True
2022-01-13 13:10:00+00:00,3.605976676940917,261.7293156150529,83.8251268386841,919.228680419922,True,True,False,False,False,False,False,True
2022-01-13 13:20:00+00:00,3.3612857580184943,254.94897194939892,54.89054384231569,875.1084106445312,True,True,False,False,False,False,False,True
2022-01-13 13:30:00+00:00,3.1026730656623838,257.4903106408356,55.92610416412354,865.3507720947266,True,True,False,False,False,False,False,True
2022-01-13 13:40:00+00:00,3.224981331825256,263.97902575185896,56.57058057785034,870.2772277832031,True,True,False,False,False,False,False,True
2022-01-13 13:50:00+00:00,3.031300222873688,264.26203710666084,41.02877527475357,876.598583984375,True,True,False,False,False,False,False,True
2022-01-13 14:00:00+00:00,3.5189742207527157,260.72572538855854,69.22441968917846,868.4536315917969,True,True,False,False,False,False,False,True
2022-01-13 14:10:00+00:00,3.370585584640501,255.91663995603204,57.65307750701904,901.0527709960936,True,True,False,False,False,False,False,True
2022-01-13 14:20:00+00:00,3.308289849758148,246.4621942932406,51.66049613952639,1017.1093292236336,True,True,False,False,False,False,False,True
2022-01-13 14:30:00+00:00,3.338528203964232,241.0537378940415,52.40311121940614,1046.1957427978518,True,True,False,False,False,False,False,True
2022-01-13 14:40:00+00:00,2.9571058511734014,251.42664355725816,40.63452849388123,905.9615142822272,True,True,False,False,False,False,False,True
2022-01-13 14:50:00+00:00,3.363104891777038,249.79228744301,69.19561500549317,864.928909301758,True,True,False,False,False,False,False,True
2022-01-13 15:00:00+00:00,3.50308474302292,256.66900195271467,67.3111457824707,872.2473112407483,True,True,False,False,False,False,False,True
2022-01-13 15:10:00+00:00,4.15202966928482,249.7830872833935,107.72633819580078,889.9625885009766,True,True,False,False,False,False,False,True
2022-01-13 15:20:00+00:00,3.784839090548063,247.69179935441255,92.21541816309882,878.8236541748047,True,True,False,False,False,False,False,True
2022-01-13 15:30:00+00:00,3.510027062892914,240.18520529117933,53.529437255859385,1132.3621246337902,True,True,False,False,False,False,False,True
2022-01-13 15:40:00+00:00,3.3018115401268013,236.2502005880966,41.56493015289306,1037.106347656252,True,True,False,False,False,False,False,True
2022-01-13 15:50:00+00:00,3.4091584205627443,243.41980544802283,69.78356714248658,1054.3108154296897,True,True,False,False,False,False,False,True
2022-01-13 16:00:00+00:00,3.530445861816406,243.05552165678648,73.01145153045654,1037.3839904785168,True,True,False,False,False,False,False,True
2022-01-13 16:10:00+00:00,3.3228614568710326,247.3112303735828,63.624974822998055,1041.0910461425783,True,True,False,False,False,False,False,True
2022-01-13 16:20:00+00:00,3.820781934261322,245.53839119789143,108.15416202545168,1069.0085083007818,True,True,False,False,False,False,False,True
2022-01-13 16:30:00+00:00,4.766058635711669,249.46257973040355,197.87267456054687,1016.8002136230468,True,True,False,False,False,False,False,True
2022-01-13 16:40:00+00:00,4.711095130443573,256.3143308583599,193.0133369445801,971.9090118408208,True,True,False,False,False,False,False,True
2022-01-13 16:50:00+00:00,4.705879044532776,264.04076633596407,191.67300033569333,978.931243896484,True,True,False,False,False,False,False,True
2022-01-13 17:00:00+00:00,5.408228421211243,266.9358224207314,255.56798019409183,1017.8733062744128,True,True,False,False,False,False,False,True
2022-01-13 17:10:00+00:00,6.070519757270813,261.13998141542834,357.1356430053712,1118.361950683595,True,True,False,False,False,False,False,True
2022-01-13 17:20:00+00:00,5.486951851844788,259.6159062431476,324.19951782226565,1140.5853881835951,True,True,False,False,False,False,False,True
2022-01-13 17:30:00+00:00,5.9781899690628055,264.20893205075447,385.2694076538088,1174.3356506347652,True,True,False,False,False,False,False,True
2022-01-13 17:40:00+00:00,6.042360496520996,264.7831212556979,412.5868728637696,1173.791284179689,True,True,False,False,False,False,False,True
2022-01-13 17:50:00+00:00,6.450995373725891,263.3438047532738,454.53376922607424,1182.011108398439,True,True,False,False,False,False,False,True
2022-01-13 18:00:00+00:00,6.418752312660217,263.5436184882808,423.4607955932619,1175.0024841308605,True,True,False,False,False,False,False,True
2022-01-13 18:10:00+00:00,6.48366539478302,263.1971037869505,466.3435531616212,1209.9231079101576,True,True,False,False,False,False,False,True
2022-01-13 18:20:00+00:00,6.003360652923584,257.9788462321756,404.79833526611344,1243.0813415527352,True,True,False,False,False,False,False,True
2022-01-13 18:30:00+00:00,6.006590604782104,256.70579728981505,356.5162689208986,1163.5573242187502,True,True,False,False,False,False,False,True
2022-01-13 18:40:00+00:00,6.227317214012145,246.1869433251316,398.6120132446292,1119.2192993164076,True,True,False,False,False,False,False,True
2022-01-13 18:50:00+00:00,6.218518543243408,243.4769626534884,471.696469116211,1166.871105957032,True,True,False,False,False,False,False,True
2022-01-13 19:00:00+00:00,5.794216990470887,251.4345133742401,417.815495300293,1224.518737792969,True,True,False,False,False,False,False,True
2022-01-13 19:10:00+00:00,5.561981558799744,257.66452942799435,404.928518676758,1262.4741394042985,True,True,False,False,False,False,False,True
2022-01-13 19:20:00+00:00,5.98101146221161,259.5613154373946,487.2911483764648,1372.2168640136729,True,True,False,False,False,False,False,True
2022-01-13 19:30:00+00:00,6.404904627799989,255.08850450886183,503.8387039184571,1407.178283691407,True,True,False,False,False,False,False,True
2022-01-13 19:40:00+00:00,5.949715042114258,258.7020611945473,459.0191802978517,1373.7886962890648,True,True,False,False,False,False,False,True
2022-01-13 19:50:00+00:00,5.843853163719178,260.4162774620813,421.75940704345714,1320.9314575195317,True,True,False,False,False,False,False,True
2022-01-13 20:00:00+00:00,5.6719223825555085,258.03930990254474,404.1169449655634,1335.18865003084,True,True,False,False,False,False,False,True
2022-01-13 20:10:00+00:00,5.789873385429383,263.8882656038945,425.1974716186525,1321.0811645507815,True,True,False,False,False,False,False,True
2022-01-13 20:20:00+00:00,5.963729739189149,266.56384418575897,544.9794586181641,1265.114282226564,True,True,False,False,False,False,False,True
2022-01-13 20:30:00+00:00,6.713543391227721,266.38835131985843,676.7366088867188,1337.9766967773448,True,True,False,False,False,False,False,True
2022-01-13 20:40:00+00:00,5.908394932746887,263.64531105398294,522.9157287597657,1242.6526489257824,True,True,False,False,False,False,False,True
2022-01-13 20:50:00+00:00,5.7546974420547485,266.7409042161314,406.2095306396485,1182.473785400391,True,True,False,False,False,False,False,True
2022-01-13 21:00:00+00:00,5.401155996322631,262.40580867660447,399.8706192016603,1196.4774291992194,True,True,False,False,False,False,False,True
2022-01-13 21:10:00+00:00,6.066491818428039,269.2433370135602,572.9414123535156,1310.636279296876,True,True,False,False,False,False,False,True
2022-01-13 21:20:00+00:00,5.956843137741091,278.18833004043245,575.52802734375,1434.8929931640646,True,True,False,False,False,False,False,True
2022-01-13 21:30:00+00:00,7.393450689315796,273.21509473549713,794.7878723144531,1520.2960754394555,True,True,False,False,False,False,False,True
2022-01-13 21:40:00+00:00,7.005271649360658,272.3902353898345,663.0386840820313,1380.3346130371117,True,True,False,False,False,False,False,True
2022-01-13 21:50:00+00:00,7.44241852760315,268.32380365842545,767.4213195800781,1369.297753906253,True,True,False,False,False,False,False,True
2022-01-13 22:00:00+00:00,7.333774215296695,266.0850228050762,751.7162411338404,1328.670667146382,True,True,False,False,False,False,False,True
2022-01-13 22:10:00+00:00,7.130544085251658,266.8410969958645,694.6955277292353,1335.3247455797712,True,True,False,False,False,False,False,True
2022-01-13 22:20:00+00:00,6.961037278175354,272.096685295199,655.4486572265625,1384.8323852539077,True,True,False,False,False,False,False,True
2022-01-13 22:30:00+00:00,7.301232218742371,272.67710259542014,700.4698242187501,1423.094006347657,True,True,False,False,False,False,False,True
2022-01-13 22:40:00+00:00,7.345837831497191,274.1644757001386,730.486932373047,1431.0620483398443,True,True,False,False,False,False,False,True
2022-01-13 22:50:00+00:00,7.115570020675659,275.1798034123247,683.6624114990234,1403.3133728027335,True,True,False,False,False,False,False,True
2022-01-13 23:00:00+00:00,7.086278414726257,269.739039685836,550.1238250732423,1210.8689147949224,True,True,False,False,False,False,False,True
2022-01-13 23:10:00+00:00,6.767246672981663,268.90791258372246,547.910943282278,1229.2822137129936,True,True,False,False,False,False,False,True
2022-01-13 23:20:00+00:00,7.312146854400635,273.7408623238747,678.8115509033203,1332.0159851074231,True,True,False,False,False,False,False,True
2022-01-13 23:30:00+00:00,6.710239267349243,280.392351623878,596.9888610839845,1305.3288024902356,True,True,False,False,False,False,False,True
2022-01-13 23:40:00+00:00,5.360949659347535,285.5478359990851,459.6615997314454,1206.9835937500006,True,True,False,False,False,False,False,True
2022-01-13 23:50:00+00:00,5.4609643697738655,281.6876538863157,413.95479888916014,1163.4552917480482,True,True,False,False,False,False,False,True
2022-01-14 00:00:00+00:00,5.811368751525878,280.5498044734309,453.6780349731445,1192.0000915527355,True,True,False,False,False,False,False,True
2022-01-14 00:10:00+00:00,5.645178699493408,287.07304524788185,448.6718276977541,1159.4338134765635,True,True,False,False,False,False,False,True
2022-01-14 00:20:00+00:00,5.674655914306641,289.15639954845994,432.0207962036135,1133.2705871582052,True,True,False,False,False,False,False,True
2022-01-14 00:30:00+00:00,5.643322396278383,285.3112270350955,361.4023071289063,1099.1052673339852,True,True,False,False,False,False,False,True
2022-01-14 00:40:00+00:00,5.7562381505966185,287.7775972584051,404.21624298095713,1133.41346435547,True,True,False,False,False,False,False,True
2022-01-14 00:50:00+00:00,5.842999219894409,287.2362545070125,404.8223526000977,1106.079840087892,True,True,False,False,False,False,False,True
2022-01-14 01:00:00+00:00,6.143971610069275,284.6072067203674,417.1912811279298,1151.370501708986,True,True,False,False,False,False,False,True
2022-01-14 01:10:00+00:00,6.11445722579956,278.2164767924155,435.8388229370116,1179.6703735351562,True,True,False,False,False,False,False,True
2022-01-14 01:20:00+00:00,5.995527362823486,278.8975421147031,427.05734710693366,1137.1763488769552,True,True,False,False,False,False,False,True
2022-01-14 01:30:00+00:00,5.926549005508424,282.43987332205074,423.36745147705096,1105.521905517579,True,True,False,False,False,False,False,True
2022-01-14 01:40:00+00:00,5.944721674919128,287.6116021766816,414.2632202148437,1126.336810302736,True,True,False,False,False,False,False,True
2022-01-14 01:50:00+00:00,5.69694950580597,291.51665112331364,363.0658706665041,1064.3955841064471,True,True,False,False,False,False,False,True
2022-01-14 02:00:00+00:00,4.545517623424529,297.18922090978435,239.1468246459961,1097.406375122071,True,True,False,False,False,False,False,True
2022-01-14 02:10:00+00:00,4.755515229701996,291.4550657679106,284.4294113159181,1223.6270507812508,True,True,False,False,False,False,False,True
2022-01-14 02:20:00+00:00,4.263905799388885,293.00086687801263,177.9607028961181,964.7983245849608,True,True,False,False,False,False,False,True
2022-01-14 02:30:00+00:00,4.521943235397338,291.3655004376026,188.94504776000983,968.6496704101562,True,True,False,False,False,False,False,True
2022-01-14 02:40:00+00:00,4.382984328269958,299.0640677389257,180.67421188354493,984.4360687255864,True,True,False,False,False,False,False,True
2022-01-14 02:50:00+00:00,4.534844195842743,308.4323254991276,120.7450752258302,975.4269287109375,True,True,False,False,False,False,False,True
2022-01-14 03:00:00+00:00,4.227226424217225,306.85858894595447,123.51623611450196,962.3895538330078,True,True,False,False,False,False,False,True
2022-01-14 03:10:00+00:00,4.55323965549469,303.494980709315,152.07414932250975,999.766561889649,True,True,False,False,False,False,False,True
2022-01-14 03:20:00+00:00,3.09138697385788,311.0001393542476,44.131237649917615,975.61745300293,True,True,False,False,False,False,False,True
2022-01-14 03:30:00+00:00,3.7272269606590265,303.24776712389115,56.85334434509277,960.9809967041016,True,True,False,False,False,False,False,True
2022-01-14 03:40:00+00:00,4.375021064281464,301.190779765806,119.76867637634288,1023.7183715820328,True,True,False,False,False,False,False,True
2022-01-14 03:50:00+00:00,4.44483460187912,310.6516142453952,112.13704833984367,1026.7599670410166,True,True,False,False,False,False,False,True
2022-01-14 04:00:00+00:00,3.684013450145722,309.324871409302,68.91331615447999,1041.090185546877,True,True,False,False,False,False,False,True
2022-01-14 04:10:00+00:00,2.7390336275100715,313.3798785727207,56.44202327728273,1057.3801635742225,True,True,False,False,False,False,False,True
2022-01-14 04:20:00+00:00,2.569539457559585,311.58724100608225,52.21003494262696,1027.7874450683607,True,True,False,False,False,False,False,True
2022-01-14 04:30:00+00:00,3.5228537201881407,300.96640046031234,45.066027259826654,1014.6684082031258,True,True,False,False,False,False,False,True
2022-01-14 04:40:00+00:00,2.820987045764924,317.63115992260555,26.34278473854065,988.1581329345704,True,True,False,False,False,False,False,True
2022-01-14 04:50:00+00:00,4.148224318027497,337.4925688312545,117.8042484283446,1034.870916748048,True,True,False,False,False,False,False,True
2022-01-14 05:00:00+00:00,4.813411557674407,337.7515919184433,169.02079200744635,1046.0983123779315,True,True,False,False,False,False,False,True
2022-01-14 05:10:00+00:00,3.1823247194290145,342.4768517910007,76.440505027771,945.2354370117188,True,True,False,False,False,False,False,True
2022-01-14 05:20:00+00:00,3.2602315306663514,344.0065267211118,63.2979600906372,905.3951568603518,True,True,False,False,False,False,False,True
2022-01-14 05:30:00+00:00,2.347698998451233,345.33660835388764,15.759071135520928,853.4293182373046,True,True,False,False,False,False,False,True
2022-01-14 05:40:00+00:00,2.1814717590808863,343.2479530437951,2.6296215295791643,827.9125122070315,True,True,False,False,False,False,False,True
2022-01-14 05:50:00+00:00,2.005969280004502,348.7531019848586,-3.855232616513966,702.2500366210937,True,True,False,False,False,False,False,True
2022-01-14 06:00:00+00:00,2.1449064433574683,331.55908454728456,-2.989734029769898,412.0,True,True,False,False,False,False,False,True
2022-01-14 06:10:00+00:00,1.8530812323093424,321.7102114521376,-2.6338895678520204,412.0,True,True,False,False,False,False,False,True
2022-01-14 06:20:00+00:00,1.986675131320953,315.8688266099064,-1.3241470308043068,412.0,True,True,False,False,False,False,False,True
2022-01-14 06:30:00+00:00,2.485649883747101,314.8001720676733,-0.949096524715423,412.0,True,True,False,False,False,False,False,True
2022-01-14 06:40:00+00:00,2.7078563094139096,312.18499449081,-2.021965003013612,412.0,True,True,False,False,False,False,False,True
2022-01-14 06:50:00+00:00,2.7215062439441686,297.9989871268616,-1.5055370002984994,412.0,True,True,False,False,False,False,False,True
2022-01-14 07:00:00+00:00,2.432873023183723,291.4179016601904,9.290251863002776,1192.5599557976973,True,True,False,False,False,False,False,True
2022-01-14 07:10:00+00:00,2.19788432822508,288.149081068858,9.32231245934964,1380.703318876379,True,True,False,False,False,False,False,True
2022-01-14 07:20:00+00:00,2.0495853185653674,281.7145878890367,-3.970474527031186,1313.058544921875,True,True,False,False,False,False,False,True
2022-01-14 07:30:00+00:00,2.2914151489734644,274.15923950400315,-2.2214940309524533,412.0,True,True,False,False,False,False,False,True
2022-01-14 07:40:00+00:00,2.0006063342094422,278.03606693514377,-2.1804145336151115,412.0,True,True,False,False,False,False,False,True
2022-01-14 07:50:00+00:00,1.8367687225341796,268.6974423026681,-1.7856245517730711,412.0,True,True,False,False,False,False,False,True
2022-01-14 08:00:00+00:00,2.195812612771988,269.3029028921393,-0.8215900219976895,412.0,True,True,False,False,False,False,False,True
2022-01-14 08:10:00+00:00,2.576793676614761,265.0300178966015,-2.681371036171913,412.0,True,True,False,False,False,False,False,True
2022-01-14 08:20:00+00:00,3.0441953063011167,271.59567590870506,23.272647899389263,711.85544128418,True,True,False,False,False,False,False,True
2022-01-14 08:30:00+00:00,3.2672853112220763,262.544538647054,85.59856452941895,975.7576080322268,True,True,False,False,False,False,False,True
2022-01-14 08:40:00+00:00,3.6243164777755754,284.20168746484626,79.78890190124513,997.0644714355476,True,True,False,False,False,False,False,True
2022-01-14 08:50:00+00:00,4.033155572414396,282.9284659783972,93.02421874999996,984.3178710937505,True,True,False,False,False,False,False,True
2022-01-14 09:00:00+00:00,3.9313958168029774,277.2373108140912,75.68763341903681,1070.6714752197263,True,True,False,False,False,False,False,True
2022-01-14 09:10:00+00:00,3.725741887092591,275.9235156856231,41.502004718780526,1268.528704833986,True,True,False,False,False,False,False,True
2022-01-14 09:20:00+00:00,3.6092436850070952,274.2140143623739,59.65652866363526,1270.5190368652356,True,True,False,False,False,False,False,True
2022-01-14 09:30:00+00:00,2.983334660530088,282.0368591556944,33.70172386169435,1112.439038085938,True,True,False,False,False,False,False,True
2022-01-14 09:40:00+00:00,3.3619911074638367,280.1733816118017,18.054182052612298,1175.7772033691413,True,True,False,False,False,False,False,True
2022-01-14 09:50:00+00:00,2.6698338210582726,285.0344432442379,-1.7947499424219182,1440.4622070312512,True,True,False,False,False,False,False,True
2022-01-14 10:00:00+00:00,2.3563311576843264,279.1634290518098,-0.9106845170259478,412.0,True,True,False,False,False,False,False,True
2022-01-14 10:10:00+00:00,2.1764813542366035,292.0548766329351,-0.9912430286407464,412.0,True,True,False,False,False,False,False,True
2022-01-14 10:20:00+00:00,2.585775035619736,286.4304391493953,-1.0974095255136491,412.0,True,True,False,False,False,False,False,True
2022-01-14 10:30:00+00:00,3.1163679549568566,287.73869217737763,1.844789492456536,741.569384765625,True,True,False,False,False,False,False,True
2022-01-14 10:40:00+00:00,3.073325777053834,288.5588172319434,12.585667002201085,1236.081640625,True,True,False,False,False,False,False,True
2022-01-14 10:50:00+00:00,2.609523069858551,293.7620450292806,3.7441400527954154,1647.472674560547,True,True,False,False,False,False,False,True
2022-01-14 11:00:00+00:00,2.5768344461917887,295.94262945723534,8.63670415580273,1965.723315429688,True,True,False,False,False,False,False,True
2022-01-14 11:10:00+00:00,2.951796978712083,306.1858552863704,20.096272750198843,1688.867572021485,True,True,False,False,False,False,False,True
2022-01-14 11:20:00+00:00,1.943426817655563,337.65294981504724,-3.832231500744821,665.9364013671875,True,True,False,False,False,False,False,True
2022-01-14 11:30:00+00:00,1.7539875626564032,339.32042611177746,-0.7511680178344242,412.0,True,True,False,False,False,False,False,True
2022-01-14 11:40:00+00:00,1.3915312796831123,328.14420553961173,-0.2368740059435366,412.0,True,True,False,False,False,False,False,True
2022-01-14 11:50:00+00:00,2.2953562855720504,308.3470408372097,-1.047260543704033,412.0,True,True,False,False,False,False,False,True
2022-01-14 12:00:00+00:00,3.1229595661163336,300.3125195848387,0.3953909397125233,626.6450683593755,True,True,False,False,False,False,False,True
2022-01-14 12:10:00+00:00,3.054726135730744,303.4605346240307,24.376265215873723,1263.3743041992198,True,True,False,False,False,False,False,True
2022-01-14 12:20:00+00:00,2.2756667494773866,317.86816691990765,0.0597430154681246,1092.7667236328134,True,True,False,False,False,False,False,True
2022-01-14 12:30:00+00:00,1.8399938106536855,323.80185978330235,-1.026987540721893,412.0,True,True,False,False,False,False,False,True
2022-01-14 12:40:00+00:00,2.184637516736984,327.23275733313454,-0.9747045263648042,412.0,True,True,False,False,False,False,False,True
2022-01-14 12:50:00+00:00,1.6070250421762466,325.9423626164865,-0.2891570052132005,412.0,True,True,False,False,False,False,False,True
2022-01-14 13:00:00+00:00,1.5904125541448595,330.01215088821704,-0.1099010035395623,412.0,True,True,False,False,False,False,False,True
2022-01-14 13:10:00+00:00,1.6647750020027163,322.7681848357687,-0.5249640122056005,412.0,True,True,False,False,False,False,False,True
2022-01-14 13:20:00+00:00,1.6072685867547991,317.10514985828297,-0.3168990072794254,412.0,True,True,False,False,False,False,False,True
2022-01-14 13:30:00+00:00,1.675588313271018,295.7391007436169,-0.8184517891529727,412.0,True,True,False,False,False,False,False,True
2022-01-14 13:40:00+00:00,1.254395796193016,276.7488152635639,-1.066407230579191,412.0,True,True,False,False,False,False,False,True
2022-01-14 13:50:00+00:00,1.952289531105444,250.23641171313463,-0.1257936887835201,412.0,True,True,False,False,False,False,False,True
2022-01-14 14:00:00+00:00,2.2426686465740207,232.0157759893016,-3.2783575631678104,412.0,True,True,False,False,False,False,False,True
2022-01-14 14:10:00+00:00,2.1460687637329103,245.26215366682655,-1.3849660404026507,412.0,True,True,False,False,False,False,False,True
2022-01-14 14:20:00+00:00,2.2348124444484707,251.62766957446956,-0.8258580200374125,412.0,True,True,False,False,False,False,False,True
2022-01-14 14:30:00+00:00,1.8416061282157892,225.4138905517517,-1.426579046621918,412.0,True,True,False,False,False,False,False,True
2022-01-14 14:40:00+00:00,1.5170248985290535,228.7655023104386,-0.7324955161660905,412.0,True,True,False,False,False,False,False,True
2022-01-14 14:50:00+00:00,0.918787555396557,224.9188236824612,-0.2016630038619041,412.0,True,True,False,False,False,False,False,True
2022-01-14 15:00:00+00:00,0.37788757532835,235.96679570682403,-0.6866145076230167,412.0,True,True,False,False,False,False,False,True
2022-01-14 15:10:00+00:00,0.6063935667276383,211.51932352849244,-0.7132895167917015,412.0,True,True,False,False,False,False,False,True
2022-01-14 15:20:00+00:00,1.0711313515901566,218.43862552591392,-0.5543065160512926,412.0,True,True,False,False,False,False,False,True
2022-01-14 15:30:00+00:00,1.7272501349449154,220.8643605523567,-0.6930165128782388,412.0,True,True,False,False,False,False,False,True
2022-01-14 15:40:00+00:00,2.201793920993804,247.2388316473988,-0.6754110172390936,412.0,True,True,False,False,False,False,False,True
2022-01-14 15:50:00+00:00,2.321699821949004,272.95090242672995,-0.2406085064634679,412.0,True,True,False,False,False,False,False,True
2022-01-14 16:00:00+00:00,1.8632999479770669,292.17795707542206,-0.922421521134674,412.0,True,True,False,False,False,False,False,True
2022-01-14 16:10:00+00:00,1.236806258559227,291.2422062649763,-0.4646785132586954,412.0,True,True,False,False,False,False,False,True
2022-01-14 16:20:00+00:00,1.4291626393795,293.27711472234233,-0.6946170048788189,412.0,True,True,False,False,False,False,False,True
2022-01-14 16:30:00+00:00,1.3365562081336966,306.0647095090051,-0.4780160117894407,412.0,True,True,False,False,False,False,False,True
2022-01-14 16:40:00+00:00,1.29541854262352,300.0752554232501,-1.1326205262914302,412.0,True,True,False,False,False,False,False,True
2022-01-14 16:50:00+00:00,1.3550436496734617,306.52376510331135,-0.3227675046771764,412.0,True,True,False,False,False,False,False,True
2022-01-14 17:00:00+00:00,1.0295131551591967,306.6910920329102,-1.1144815180450678,412.0,True,True,False,False,False,False,False,True
2022-01-14 17:10:00+00:00,0.9452813059091568,339.9092052775188,-0.7954485261812808,412.0,True,True,False,False,False,False,False,True
2022-01-14 17:20:00+00:00,0.8565186053514482,357.1153833664598,-0.6167260196059942,412.0,True,True,False,False,False,False,False,True
2022-01-14 17:30:00+00:00,0.7455749273300165,349.5978688795268,-0.8872105233371258,412.0,True,True,False,False,False,False,False,True
2022-01-14 17:40:00+00:00,0.5236686974763874,5.728777537548183,-0.8205230168998247,412.0,True,True,False,False,False,False,False,True
2022-01-14 17:50:00+00:00,0.5667189285159109,20.5054587470849,-0.9361521107585808,412.0,True,True,False,False,False,False,False,True
2022-01-14 18:00:00+00:00,0.9808499336242674,31.491397477127748,-0.5004230108112093,412.0,True,True,False,False,False,False,False,True
2022-01-14 18:10:00+00:00,0.7327875405550002,112.09297375301423,-1.140089522488415,412.0,True,True,False,False,False,False,False,True
2022-01-14 18:20:00+00:00,1.384237515926362,158.57647178511922,-1.0291215211153033,412.0,True,True,False,False,False,False,False,True
2022-01-14 18:30:00+00:00,1.3703625500202172,156.27740799869548,-1.2793330118060111,412.0,True,True,False,False,False,False,False,True
2022-01-14 18:40:00+00:00,1.399162441492081,148.86412096826552,-0.9405605294741696,412.0,True,True,False,False,False,False,False,True
2022-01-14 18:50:00+00:00,1.9692564308643348,149.96503066187154,-0.9570990063250064,412.0,True,True,False,False,False,False,False,True
2022-01-14 19:00:00+00:00,2.224612605571748,153.27278089983486,-1.1219505175948146,412.0,True,True,False,False,False,False,False,True
2022-01-14 19:10:00+00:00,2.393081140518189,160.53171945759618,-0.8594685129821299,412.0,True,True,False,False,False,False,False,True
2022-01-14 19:20:00+00:00,2.60219999551773,168.08317931309443,-3.044684476777909,412.0,True,True,False,False,False,False,False,True
2022-01-14 19:30:00+00:00,2.310862493515014,181.58358774178672,-2.0144960224628443,412.0,True,True,False,False,False,False,False,True
2022-01-14 19:40:00+00:00,2.554687404632569,184.35713153933875,-1.9318035721778872,412.0,True,True,False,False,False,False,False,True
2022-01-14 19:50:00+00:00,2.916526973247529,185.041455426834,-3.42507006525993,412.0,True,True,False,False,False,False,False,True
2022-01-14 20:00:00+00:00,2.525408959388733,182.0113307635077,-2.1137270510196684,412.0,True,True,False,False,False,False,False,True
2022-01-14 20:10:00+00:00,3.1103470444679253,175.06103423919456,-1.864582535624504,412.0,True,True,False,False,False,False,False,True
2022-01-14 20:20:00+00:00,3.2918620347976684,179.5532297242695,19.814501667022697,1049.5694305419934,True,True,False,False,False,False,False,True
2022-01-14 20:30:00+00:00,3.136419641971586,176.0481475735686,13.109098935127252,995.2179779052736,True,True,False,False,False,False,False,True
2022-01-14 20:40:00+00:00,3.097753989696503,175.75051218578142,13.022433638572693,992.417202758789,True,True,False,False,False,False,False,True
2022-01-14 20:50:00+00:00,3.29340271949768,184.83271547644227,26.941997194290177,1002.6892456054676,True,True,False,False,False,False,False,True
2022-01-14 21:00:00+00:00,3.3730915427207946,183.55789398174576,41.04851913452147,1018.4076080322268,True,True,False,False,False,False,False,True
2022-01-14 21:10:00+00:00,3.58986439704895,188.2336704598877,58.42939071655272,1032.517404174806,True,True,False,False,False,False,False,True
2022-01-14 21:20:00+00:00,4.222994136810303,185.3451639152496,110.68582611083988,1102.274255371095,True,True,False,False,False,False,False,True
2022-01-14 21:30:00+00:00,4.365164375305175,181.5871260202557,139.5782676696777,1148.547479248048,True,True,False,False,False,False,False,True
2022-01-14 21:40:00+00:00,3.893899631500244,187.52374473548647,101.9727600097656,1105.3771301269542,True,True,False,False,False,False,False,True
2022-01-14 21:50:00+00:00,4.2525271534919735,189.9825814409204,126.02814559936536,1097.415869140626,True,True,False,False,False,False,False,True
2022-01-14 22:00:00+00:00,3.9234697222709656,188.3608481561749,88.81792106628423,1025.9737579345722,True,True,False,False,False,False,False,True
2022-01-14 22:10:00+00:00,3.873499453067778,191.78084781091053,75.96455001831055,1027.1003692626964,True,True,False,False,False,False,False,True
2022-01-14 22:20:00+00:00,4.313282191753388,195.71784715180095,118.52662391662594,1015.6307250976566,True,True,False,False,False,False,False,True
2022-01-14 22:30:00+00:00,4.523242568969726,192.0693186863176,110.96009979248052,911.988720703125,True,True,False,False,False,False,False,True
2022-01-14 22:40:00+00:00,4.765520191192627,187.7155853209672,104.15324172973637,908.7658691406252,True,True,False,False,False,False,False,True
2022-01-14 22:50:00+00:00,3.996141898632048,182.09622970258937,95.30351486206057,1077.6882873535171,True,True,False,False,False,False,False,True
2022-01-14 23:00:00+00:00,3.912684738636016,176.90868893540562,117.77915496826174,1114.4243652343762,True,True,False,False,False,False,False,True
2022-01-14 23:10:00+00:00,3.633170759677888,174.04920467392242,85.38191642761234,1080.8809692382815,True,True,False,False,False,False,False,True
