timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-14 23:20:00+00:00,3.292994356155396,172.59289736705534,48.84069299697876,924.6243927001954,True,True,False,False,False,False,False,True
2022-01-14 23:30:00+00:00,2.713046097755432,161.43218930186606,7.857562994956972,1023.8551055908208,True,True,False,False,False,False,False,True
2022-01-14 23:40:00+00:00,2.6456827759742745,151.9556576869581,2.533591528609393,1186.7029174804698,True,True,False,False,False,False,False,True
2022-01-14 23:50:00+00:00,2.9166211128234862,163.82098086788483,24.767727994918825,943.5286041259772,True,True,False,False,False,False,False,True
2022-01-15 00:00:00+00:00,2.440659981966017,165.8956101892802,12.477945151925097,874.7907043457031,True,True,False,False,False,False,False,True
2022-01-15 00:10:00+00:00,1.9349432587623605,159.77500041942983,-16.054761362075805,1893.7404479980469,True,True,False,False,False,False,False,True
2022-01-15 00:20:00+00:00,2.3104124784469624,168.98823212733328,-1.1320870310068132,412.0,True,True,False,False,False,False,False,True
2022-01-15 00:30:00+00:00,2.4651186108589185,178.43974780407552,-1.0723350346088412,412.0,True,True,False,False,False,False,False,True
2022-01-15 00:40:00+00:00,2.528887426853182,172.76320576597757,-1.056863528490067,412.0,True,True,False,False,False,False,False,True
2022-01-15 00:50:00+00:00,2.8956187963485718,168.85462530234588,-1.5514180123805992,412.0,True,True,False,False,False,False,False,True
2022-01-15 01:00:00+00:00,3.1986597537994386,162.84245265838194,26.6150354385376,828.6144134521489,True,True,False,False,False,False,False,True
2022-01-15 01:10:00+00:00,2.882763051986695,159.48706360388292,18.153509473800664,830.7907897949219,True,True,False,False,False,False,False,True
2022-01-15 01:20:00+00:00,3.1519379854202265,169.68179475938678,33.25205755233765,843.3926879882813,True,True,False,False,False,False,False,True
2022-01-15 01:30:00+00:00,3.2088690400123605,168.572138689575,63.61479949951173,862.1322540283203,True,True,False,False,False,False,False,True
2022-01-15 01:40:00+00:00,3.1202330946922308,167.857840300671,49.619193363189694,853.2796173095703,True,True,False,False,False,False,False,True
2022-01-15 01:50:00+00:00,2.769420564174652,172.71727978056492,13.912561479955908,830.7363830566406,True,True,False,False,False,False,False,True
2022-01-15 02:00:00+00:00,2.442924594879152,170.9612322016976,-2.0091610448434976,863.3688675729852,True,True,False,False,False,False,False,True
2022-01-15 02:10:00+00:00,2.164232531189919,156.57671312685488,-9.194523620605464,1104.9918706984754,True,True,False,False,False,False,False,True
2022-01-15 02:20:00+00:00,2.530893564224243,144.01557574235818,-2.307921051979064,412.0,True,True,False,False,False,False,False,True
2022-01-15 02:30:00+00:00,2.385059130819221,146.72008114100947,-2.3575084711375998,412.0,True,True,False,False,False,False,False,True
2022-01-15 02:40:00+00:00,2.743312513828277,146.36679352645626,-2.15373955965042,412.0,True,True,False,False,False,False,False,True
2022-01-15 02:50:00+00:00,2.8858502149581904,140.11183218017152,-2.5101174920797336,412.0,True,True,False,False,False,False,False,True
2022-01-15 03:00:00+00:00,2.3466338396072386,132.07763237596873,2.694143110513687,1627.4,True,True,False,False,False,False,False,True
2022-01-15 03:10:00+00:00,2.396730655431748,127.73718483734116,0.9982188969850504,1196.069012451173,True,True,False,False,False,False,False,True
2022-01-15 03:20:00+00:00,1.978837567567825,117.60587483721464,-1.201975521445274,412.0,True,True,False,False,False,False,False,True
2022-01-15 03:30:00+00:00,2.865806233882904,123.25752038102894,-1.1347545355558395,412.0,True,True,False,False,False,False,False,True
2022-01-15 03:40:00+00:00,3.902197003364564,138.32583932561448,67.79721522331236,843.231219482422,True,True,False,False,False,False,False,True
2022-01-15 03:50:00+00:00,3.758746123313904,136.26937235004948,92.38030815124507,1053.4185241699224,True,True,False,False,False,False,False,True
2022-01-15 04:00:00+00:00,5.381498432159424,133.44551410360242,216.6221199035644,1058.49969482422,True,True,False,False,False,False,False,True
2022-01-15 04:10:00+00:00,6.076506689975136,131.82884732419927,336.9803836220191,1084.8695710834716,True,True,False,False,False,False,False,True
2022-01-15 04:20:00+00:00,6.025579929351806,125.50506066917796,358.4012130737307,1095.3015441894554,True,True,False,False,False,False,False,True
2022-01-15 04:30:00+00:00,5.586502623558045,124.9663435649731,353.5614883422853,1128.8544738769556,True,True,False,False,False,False,False,True
2022-01-15 04:40:00+00:00,5.529293012619019,128.52223496823586,353.8704025268555,1137.7411010742194,True,True,False,False,False,False,False,True
2022-01-15 04:50:00+00:00,5.6213443994522105,138.8898118408781,430.7595748901368,1162.978942871095,True,True,False,False,False,False,False,True
2022-01-15 05:00:00+00:00,6.225609493255615,149.75236431002486,491.4825912475587,1254.7034179687514,True,True,False,False,False,False,False,True
2022-01-15 05:10:00+00:00,6.216194403798958,148.91221703123836,556.6724166870117,1341.3274504009069,True,True,False,False,False,False,False,True
2022-01-15 05:20:00+00:00,6.747438549995424,150.4843202827625,716.7675395764803,1450.983959960939,True,True,False,False,False,False,False,True
2022-01-15 05:30:00+00:00,7.515462493896483,157.20312876426112,771.9277553617959,1134.1694396972669,True,True,True,False,False,True,True,False
2022-01-15 05:40:00+00:00,3.3888892412185605,168.8209627626229,168.87670011818395,569.042358398438,True,True,True,False,False,True,True,False
2022-01-15 05:50:00+00:00,7.294494009017944,160.57861256572744,932.6694580078124,1599.5887451171889,True,True,True,False,False,True,True,False
2022-01-15 06:00:00+00:00,7.557301783561708,162.18048841533482,919.1054534912112,1664.4831115722657,True,True,False,False,False,False,False,True
2022-01-15 06:10:00+00:00,8.471189403533936,170.60484469052517,1104.1444976806654,1817.413922119141,True,True,False,False,False,False,False,True
2022-01-15 06:20:00+00:00,7.944831204414368,172.5441572198206,802.0545684814454,1550.2659484863298,True,True,False,False,False,False,False,True
2022-01-15 06:30:00+00:00,6.5058104515075685,172.86496856761596,538.2137100219727,1327.054553222657,True,True,False,False,False,False,False,True
2022-01-15 06:40:00+00:00,5.965103387832642,180.17109615166487,317.31429748535163,1066.103509521486,True,True,False,False,False,False,False,True
2022-01-15 06:50:00+00:00,5.494803929328919,185.05578569292172,203.7053035736085,1022.9426635742192,True,True,False,False,False,False,False,True
2022-01-15 07:00:00+00:00,4.152141094207764,187.16582206305253,65.58467736244201,931.1934875488284,True,True,False,False,False,False,False,True
2022-01-15 07:10:00+00:00,3.7012764930725113,203.2232263641245,43.77379555702209,1237.4676513671884,True,True,False,False,False,False,False,True
2022-01-15 07:20:00+00:00,3.801681089401245,207.82522427009997,19.65701630041003,1672.894152189555,True,True,False,False,False,False,False,True
2022-01-15 07:30:00+00:00,3.5113635420799247,204.51035345020503,19.370140059292304,1668.903240966798,True,True,False,False,False,False,False,True
2022-01-15 07:40:00+00:00,3.491835808753968,202.837917389626,10.120384103059768,1666.9299316406257,True,True,False,False,False,False,False,True
2022-01-15 07:50:00+00:00,2.93926015496254,194.4641005669945,-4.260063076019288,535.6,True,True,False,False,False,False,False,True
2022-01-15 08:00:00+00:00,3.758284795284271,216.8262170637995,-1.3154240965843222,412.0,True,True,False,False,False,False,False,True
2022-01-15 08:10:00+00:00,3.795719661210714,216.82416880858707,-3.2605148514634594,1395.0092966180102,True,True,False,False,False,False,False,True
2022-01-15 08:20:00+00:00,2.552013158798218,160.0336527609079,-0.9810784419900488,412.0,True,True,False,False,False,False,False,True
2022-01-15 08:30:00+00:00,2.4888937890529634,158.3860279019632,-3.283159065246584,412.0,True,True,False,False,False,False,False,True
2022-01-15 08:40:00+00:00,3.076154315471649,173.55032977248675,-2.29298305809498,412.0,True,True,False,False,False,False,False,True
2022-01-15 08:50:00+00:00,2.872092843055724,177.02508810391555,-3.073537498712545,1031.578631591797,True,True,False,False,False,False,False,True
2022-01-15 09:00:00+00:00,2.951366138458252,165.23260984686453,-1.935004514455796,412.0,True,True,False,False,False,False,False,True
2022-01-15 09:10:00+00:00,2.537092101573944,160.3877809398061,-9.433091139793394,1252.3612426757827,True,True,False,False,False,False,False,True
2022-01-15 09:20:00+00:00,2.6947249412536616,167.26989664290943,35.73625539541245,1067.654742431641,True,True,False,False,False,False,False,True
2022-01-15 09:30:00+00:00,2.8776769161224367,164.12481908216537,39.20457878112793,1054.5720916748062,True,True,False,False,False,False,False,True
2022-01-15 09:40:00+00:00,3.11026508808136,166.268158829076,47.58108491897583,1041.009399414065,True,True,False,False,False,False,False,True
2022-01-15 09:50:00+00:00,4.007297933101654,166.62425959892312,115.9250453948974,1113.011743164064,True,True,False,False,False,False,False,True
2022-01-15 10:00:00+00:00,4.204951345920564,174.1580032108052,116.29054527282716,1085.086114501954,True,True,False,False,False,False,False,True
2022-01-15 10:10:00+00:00,3.255869364738464,167.8579293879293,54.922545337677015,1161.751837158204,True,True,False,False,False,False,False,True
2022-01-15 10:20:00+00:00,3.8408665657043457,173.08349782172036,76.71835193634034,1318.6029357910177,True,True,False,False,False,False,False,True
2022-01-15 10:30:00+00:00,3.356737971305847,170.93252854279683,53.68152503967284,1316.061468505861,True,True,False,False,False,False,False,True
2022-01-15 10:40:00+00:00,4.706138885021209,168.92546099533047,153.6491104125977,1193.6516540527366,True,True,False,False,False,False,False,True
2022-01-15 10:50:00+00:00,4.994703769683839,166.69291346806153,160.82221462852075,1148.162404913652,True,True,False,False,False,False,False,True
2022-01-15 11:00:00+00:00,4.067050492763519,168.86373103741423,89.61660385131837,1090.5978027343765,True,True,False,False,False,False,False,True
2022-01-15 11:10:00+00:00,4.0302040576934814,166.56853493856033,78.64343662261963,1074.4384643554706,True,True,False,False,False,False,False,True
2022-01-15 11:20:00+00:00,3.528218352794647,161.17103873685608,51.4081524848938,1067.1467773437514,True,True,False,False,False,False,False,True
2022-01-15 11:30:00+00:00,3.205472123622896,165.22024340080063,42.932880353927615,1080.105291748048,True,True,False,False,False,False,False,True
2022-01-15 11:40:00+00:00,3.253938841819763,171.71131781587167,46.17688694000243,1086.44158935547,True,True,False,False,False,False,False,True
2022-01-15 11:50:00+00:00,3.6506937384605407,177.6583419029589,55.59795455932617,1084.5635498046895,True,True,False,False,False,False,False,True
2022-01-15 12:00:00+00:00,4.235319650173187,183.2243429211256,142.04850959777835,1137.099633789063,True,True,False,False,False,False,False,True
2022-01-15 12:10:00+00:00,3.931451511383058,181.4773624676809,114.259981918335,1143.2971557617202,True,True,False,False,False,False,False,True
2022-01-15 12:20:00+00:00,3.9936174154281625,189.72283161095768,92.46884880065916,1240.5940124511728,True,True,False,False,False,False,False,True
2022-01-15 12:30:00+00:00,4.31283466439498,198.16375040272817,148.95757052772922,1317.5038869757416,True,True,False,False,False,False,False,True
2022-01-15 12:40:00+00:00,4.013850438594818,201.3195542629866,115.04056892395025,1115.1078674316418,True,True,False,False,False,False,False,True
2022-01-15 12:50:00+00:00,4.457512831687929,203.5488681411903,139.30666160583502,1351.69310913086,True,True,False,False,False,False,False,True
2022-01-15 13:00:00+00:00,3.685015833377837,205.640085645845,86.96326837539682,1314.1731994628926,True,True,False,False,False,False,False,True
2022-01-15 13:10:00+00:00,3.1566713690757746,220.21555089331457,36.22865431308749,1281.7668579101585,True,True,False,False,False,False,False,True
2022-01-15 13:20:00+00:00,3.612492036819457,211.4534296249845,62.289027243852615,1127.4970520019538,True,True,False,False,False,False,False,True
2022-01-15 13:30:00+00:00,3.1419883251190184,216.92810107951928,43.734325671195975,1059.7653015136734,True,True,False,False,False,False,False,True
2022-01-15 13:40:00+00:00,3.3858810901641845,213.1174838248489,68.44756565093995,1079.4765197753916,True,True,False,False,False,False,False,True
2022-01-15 13:50:00+00:00,3.50661154985428,212.24832210076832,79.70669860839848,1073.638244628907,True,True,False,False,False,False,False,True
2022-01-15 14:00:00+00:00,3.29199197292328,211.7833145696017,62.81721677780149,1059.365197753908,True,True,False,False,False,False,False,True
2022-01-15 14:10:00+00:00,2.867820221185684,201.93277240624013,27.281697940826422,1024.719448852539,True,True,False,False,False,False,False,True
2022-01-15 14:20:00+00:00,2.8133392393589025,191.5899177116577,18.043172174692156,1005.58796081543,True,True,False,False,False,False,False,True
2022-01-15 14:30:00+00:00,2.591331815719604,199.975854262975,11.914606022834771,1035.0324771278786,True,True,False,False,False,False,False,True
2022-01-15 14:40:00+00:00,3.0620397686958305,199.95093122226285,19.458137470483777,1139.984606933594,True,True,False,False,False,False,False,True
2022-01-15 14:50:00+00:00,2.98040189743042,204.78081369988047,25.250582361221312,1029.3410949707038,True,True,False,False,False,False,False,True
2022-01-15 15:00:00+00:00,3.1183954715728754,194.01840736132908,33.26588191986085,1030.541403198243,True,True,False,False,False,False,False,True
2022-01-15 15:10:00+00:00,3.76197589635849,196.29484107185925,106.24952774047858,1087.6092407226574,True,True,False,False,False,False,False,True
2022-01-15 15:20:00+00:00,4.503826367855072,199.93108684690048,164.07545051574712,1157.6355529785185,True,True,False,False,False,False,False,True
2022-01-15 15:30:00+00:00,4.521349287033081,187.7178699834403,152.76879119873053,1175.3625976562514,True,True,False,False,False,False,False,True
2022-01-15 15:40:00+00:00,4.2330550018109765,186.43416302428187,123.54291496276846,1142.08051147461,True,True,False,False,False,False,False,True
2022-01-15 15:50:00+00:00,4.441326355934143,190.11776071276657,153.2655422210693,1144.8322265625015,True,True,False,False,False,False,False,True
2022-01-15 16:00:00+00:00,4.923487281799315,203.11385575884665,232.76846847534185,1178.4491149902344,True,True,False,False,False,False,False,True
2022-01-15 16:10:00+00:00,4.784788203239441,207.12027196681092,227.14391045821336,1217.1448547363298,True,True,False,False,False,False,False,True
2022-01-15 16:20:00+00:00,4.922503471374512,210.5594247053156,265.3902702331544,1270.1463806152346,True,True,False,False,False,False,False,True
2022-01-15 16:30:00+00:00,4.909027075767518,209.34160117805783,289.29736251831054,1343.1285644531265,True,True,False,False,False,False,False,True
2022-01-15 16:40:00+00:00,5.1443439245224,213.29574540492368,307.87131652832034,1349.2934143066411,True,True,False,False,False,False,False,True
2022-01-15 16:50:00+00:00,4.942328190803528,214.0467443486525,275.0798149108886,1300.91350708008,True,True,False,False,False,False,False,True
2022-01-15 17:00:00+00:00,5.166303300857543,215.3604319451612,305.23564910888683,1317.9710021972664,True,True,False,False,False,False,False,True
2022-01-15 17:10:00+00:00,5.456268167495727,217.37354439925903,307.14832916259775,1345.3576904296892,True,True,False,False,False,False,False,True
2022-01-15 17:20:00+00:00,5.506516838073731,220.83265171210397,328.3450790405275,1331.4112365722665,True,True,False,False,False,False,False,True
2022-01-15 17:30:00+00:00,5.177960610389709,227.2602979349868,280.75657958984385,1294.6098327636732,True,True,False,False,False,False,False,True
2022-01-15 17:40:00+00:00,4.656224298477174,230.2750144058658,208.3465446472168,1229.8583557128916,True,True,False,False,False,False,False,True
2022-01-15 17:50:00+00:00,4.513311696052552,233.04182109141976,206.4551879882813,1223.5955200195326,True,True,False,False,False,False,False,True
2022-01-15 18:00:00+00:00,4.954152536392212,230.6548644554637,238.6490211486816,1239.7303161621094,True,True,False,False,False,False,False,True
2022-01-15 18:10:00+00:00,5.056283330917358,232.17648323334004,253.38891448974613,1255.9140930175793,True,True,False,False,False,False,False,True
2022-01-15 18:20:00+00:00,5.533061099052429,229.1438485115705,339.78564758300774,1317.048303222657,True,True,False,False,False,False,False,True
2022-01-15 18:30:00+00:00,6.061219978332519,232.17798836236383,404.94669189453134,1347.4072082519544,True,True,False,False,False,False,False,True
2022-01-15 18:40:00+00:00,5.908747601509094,235.70326185196691,396.7067794799805,1329.8679809570326,True,True,False,False,False,False,False,True
2022-01-15 18:50:00+00:00,5.539929366111755,240.5915831966067,383.0350601196289,1280.5980529785174,True,True,False,False,False,False,False,True
2022-01-15 19:00:00+00:00,4.76073124408722,241.2005313393303,259.9108856201172,1224.4610412597672,True,True,False,False,False,False,False,True
2022-01-15 19:10:00+00:00,5.054167175292969,235.64149909054504,303.9482009887695,1257.7431457519544,True,True,False,False,False,False,False,True
2022-01-15 19:20:00+00:00,5.135285329818726,232.6561415635948,252.4936508178712,1231.1158447265643,True,True,False,False,False,False,False,True
2022-01-15 19:30:00+00:00,4.352764701843262,234.8498856470033,181.61270523071292,1170.7246582031264,True,True,False,False,False,False,False,True
2022-01-15 19:40:00+00:00,4.236259548287642,247.9089886960013,181.9546336123818,1168.6532303659535,True,True,False,False,False,False,False,True
2022-01-15 19:50:00+00:00,4.907409959369235,244.96884521217396,299.0284542507596,1264.7082044813385,True,True,False,False,False,False,False,True
2022-01-15 20:00:00+00:00,5.178350329399109,239.05699461732067,295.03550109863284,1263.475250244142,True,True,False,False,False,False,False,True
2022-01-15 20:10:00+00:00,5.186202359199524,238.07773630081795,311.48596343994143,1261.2216064453137,True,True,False,False,False,False,False,True
2022-01-15 20:20:00+00:00,6.054091978073119,233.07276626613023,460.9714584350587,1417.9969665527365,True,True,False,False,False,False,False,True
2022-01-15 20:30:00+00:00,6.604173088073731,232.52435503653916,590.3026092529298,1514.928228759768,True,True,False,False,False,False,False,True
2022-01-15 20:40:00+00:00,6.179407310485839,226.7149452829337,433.0905914306642,1416.8374572753924,True,True,False,False,False,False,False,True
2022-01-15 20:50:00+00:00,5.872643494606018,222.03458065516045,352.46780776977545,1328.1450988769532,True,True,False,False,False,False,False,True
2022-01-15 21:00:00+00:00,6.008576822280885,222.89202045080867,427.8837783813477,1400.6944763183617,True,True,False,False,False,False,False,True
2022-01-15 21:10:00+00:00,6.184382152557373,224.74180859670628,458.17725372314464,1439.1861389160165,True,True,False,False,False,False,False,True
2022-01-15 21:20:00+00:00,7.162217541744836,228.58051940071448,707.1330373663652,1658.3355263157912,True,True,False,False,False,False,False,True
2022-01-15 21:30:00+00:00,7.094148826599121,229.4964206776967,795.749267578125,1510.1399230957036,True,True,False,False,False,False,False,True
2022-01-15 21:40:00+00:00,7.042749285697937,234.92414970379463,757.6864776611328,1405.9807189941423,True,True,False,False,False,False,False,True
2022-01-15 21:50:00+00:00,7.150690245628357,230.7575750957317,696.3909393310548,1384.471740722657,True,True,False,False,False,False,False,True
2022-01-15 22:00:00+00:00,7.123793196678162,226.3659654937811,742.2988342285157,1443.432598876955,True,True,False,False,False,False,False,True
2022-01-15 22:10:00+00:00,6.386991882324219,231.8248661937929,566.5395416259767,1323.3810974121104,True,True,False,False,False,False,False,True
2022-01-15 22:20:00+00:00,6.665373706817627,231.19756059104725,570.5544372558595,1272.3814514160165,True,True,False,False,False,False,False,True
2022-01-15 22:30:00+00:00,5.8890527248382565,234.4140034804764,448.5282989501954,1169.10979614258,True,True,False,False,False,False,False,True
2022-01-15 22:40:00+00:00,5.105696821212769,239.34592893898008,309.9382141113281,1056.271032714843,True,True,False,False,False,False,False,True
2022-01-15 22:50:00+00:00,5.230659365653992,234.82478417956423,332.18601989746094,1105.4674499511734,True,True,False,False,False,False,False,True
2022-01-15 23:00:00+00:00,5.205340266227722,236.0735747407295,302.3966857910156,1074.751986694337,True,True,False,False,False,False,False,True
2022-01-15 23:10:00+00:00,5.871845412254332,234.90682479682823,412.2646163940431,1113.4899230957044,True,True,False,False,False,False,False,True
2022-01-15 23:20:00+00:00,6.210926508903503,234.74002718853887,520.9651306152343,1213.536285400392,True,True,False,False,False,False,False,True
2022-01-15 23:30:00+00:00,5.400840544700623,239.71528935148555,306.6772598266602,1052.3107971191414,True,True,False,False,False,False,False,True
2022-01-15 23:40:00+00:00,4.730530095100404,238.7619245007064,210.4966339111328,980.1832641601568,True,True,False,False,False,False,False,True
2022-01-15 23:50:00+00:00,4.661904501914978,230.29395492693112,201.5545936584473,980.4690521240232,True,True,False,False,False,False,False,True
2022-01-16 00:00:00+00:00,5.642561364173888,230.604306378142,380.5225952148438,1107.2638427734382,True,True,False,False,False,False,False,True
2022-01-16 00:10:00+00:00,6.345430397987366,235.5717918139441,566.4563659667969,1246.3135131835943,True,True,False,False,False,False,False,True
2022-01-16 00:20:00+00:00,6.384894299507141,240.521950962018,576.6510589599609,1237.1274414062525,True,True,False,False,False,False,False,True
2022-01-16 00:30:00+00:00,7.060012412071228,236.82734987665248,721.7449829101563,1352.9601745605482,True,True,False,False,False,False,False,True
2022-01-16 00:40:00+00:00,6.27754728794098,229.6687507410604,533.7592437744141,1285.1943176269544,True,True,False,False,False,False,False,True
2022-01-16 00:50:00+00:00,5.987749648094178,230.6576570606626,434.29687042236327,1191.8299865722654,True,True,False,False,False,False,False,True
2022-01-16 01:00:00+00:00,6.378415989875792,234.50331921071023,577.4898040771484,1284.908532714845,True,True,False,False,False,False,False,True
2022-01-16 01:10:00+00:00,6.341068172454834,236.96815555165028,587.3777801513672,1284.7996398925793,True,True,False,False,False,False,False,True
2022-01-16 01:20:00+00:00,5.938336300849914,236.2335339643077,461.6217987060548,1193.796490478517,True,True,False,False,False,False,False,True
2022-01-16 01:30:00+00:00,6.232514762878417,243.2711878889085,531.2825881958008,1210.7124206542985,True,True,False,False,False,False,False,True
2022-01-16 01:40:00+00:00,6.222490978240966,244.802221122488,614.0138946533204,1261.0519897460947,True,True,False,False,False,False,False,True
2022-01-16 01:50:00+00:00,6.343815469741822,242.89918501358736,609.7963104248047,1286.4463684082043,True,True,False,False,False,False,False,True
2022-01-16 02:00:00+00:00,6.60170431137085,243.9951603717946,607.3933074951171,1282.3908813476564,True,True,False,False,False,False,False,True
2022-01-16 02:10:00+00:00,6.842998194694519,238.4289941340577,672.9682769775392,1340.174566650392,True,True,False,False,False,False,False,True
2022-01-16 02:20:00+00:00,7.048745083808899,236.620111286604,748.3160034179688,1385.9687194824223,True,True,False,False,False,False,False,True
2022-01-16 02:30:00+00:00,7.357012438774109,234.2091133370137,850.4092620849609,1492.6154357910175,True,True,False,False,False,False,False,True
2022-01-16 02:40:00+00:00,7.159618782997133,229.2737374263567,699.1295257568361,1418.555419921876,True,True,False,False,False,False,False,True
2022-01-16 02:50:00+00:00,7.436627006530761,234.8634305496336,829.0577911376955,1425.312274169924,True,True,False,False,False,False,False,True
2022-01-16 03:00:00+00:00,6.995233360089753,242.9676110340064,687.1311934621712,1346.2047568873363,True,True,False,False,False,False,False,True
2022-01-16 03:10:00+00:00,7.232068157196045,242.09901908681255,733.5798248291015,1348.020117187501,True,True,False,False,False,False,False,True
2022-01-16 03:20:00+00:00,6.217720460891724,242.7435291123316,490.3984481811525,1221.300201416017,True,True,False,False,False,False,False,True
2022-01-16 03:30:00+00:00,5.759115266799927,239.6648112487521,401.2903488159181,1137.3940795898452,True,True,False,False,False,False,False,True
2022-01-16 03:40:00+00:00,6.298523020744325,241.55409101625597,476.7522567749024,1181.5551940917978,True,True,False,False,False,False,False,True
2022-01-16 03:50:00+00:00,6.351129174232484,240.42724872216476,493.62849578857424,1185.8488403320323,True,True,False,False,False,False,False,True
2022-01-16 04:00:00+00:00,6.065266656875611,240.7937618937076,503.6007415771484,1190.72084350586,True,True,False,False,False,False,False,True
2022-01-16 04:10:00+00:00,6.32831575870514,243.8183560490637,575.1641571044922,1221.592803955079,True,True,False,False,False,False,False,True
2022-01-16 04:20:00+00:00,6.425936055183411,244.08600553961628,545.0712127685547,1231.8947937011733,True,True,False,False,False,False,False,True
2022-01-16 04:30:00+00:00,6.112396764755249,243.7207379229185,514.7062484741213,1195.4499755859383,True,True,False,False,False,False,False,True
2022-01-16 04:40:00+00:00,6.139238142967224,246.3137303722818,543.2940536499025,1219.7079467773456,True,True,False,False,False,False,False,True
2022-01-16 04:50:00+00:00,6.314672493934631,252.837238016904,564.2661819458009,1333.1183166503918,True,True,False,False,False,False,False,True
2022-01-16 05:00:00+00:00,7.071354103088379,251.5861125632535,767.4485321044922,1461.831903076171,True,True,False,False,False,False,False,True
2022-01-16 05:10:00+00:00,7.260209035873413,246.0774487092392,788.0514801025391,1391.6981140136727,True,True,False,False,False,False,False,True
2022-01-16 05:20:00+00:00,7.301974654197693,245.004113846233,844.7639343261719,1447.848699951172,True,True,False,False,False,False,False,True
2022-01-16 05:30:00+00:00,7.553199505805969,243.219871551763,898.2271667480469,1428.2381958007825,True,True,False,False,False,False,False,True
2022-01-16 05:40:00+00:00,6.938650846481323,238.28979873984565,788.9184570312501,1379.416009521486,True,True,False,False,False,False,False,True
2022-01-16 05:50:00+00:00,7.523016905784607,239.26202091574575,849.241357421875,1431.1368896484382,True,True,False,False,False,False,False,True
2022-01-16 06:00:00+00:00,6.380290842056274,240.13884125278437,594.6033721923828,1282.853576660157,True,True,False,False,False,False,False,True
2022-01-16 06:10:00+00:00,6.528122544288635,244.3278838971669,598.7201721191407,1283.6973388671888,True,True,False,False,False,False,False,True
2022-01-16 06:20:00+00:00,6.57970769405365,246.01860818459863,569.1448196411134,1318.8765136718764,True,True,False,False,False,False,False,True
2022-01-16 06:30:00+00:00,6.311720895767212,252.6109542369673,620.0977813720704,1398.2167968750018,True,True,False,False,False,False,False,True
2022-01-16 06:40:00+00:00,7.145845508575439,254.6045056259185,878.4870208740238,1561.912298583986,True,True,False,False,False,False,False,True
2022-01-16 06:50:00+00:00,7.817492294311523,262.4955185340209,1087.0121978759785,1785.8411071777357,True,True,False,False,False,False,False,True
2022-01-16 07:00:00+00:00,8.744763612747192,259.4094702645116,1372.3635498046897,1953.1180236816408,True,True,False,False,False,False,False,True
2022-01-16 07:10:00+00:00,8.702496671676636,255.5048072761141,1333.7431762695323,2034.173760986329,True,True,False,False,False,False,False,True
2022-01-16 07:20:00+00:00,7.498570108413697,258.08257539018217,911.6189086914062,1740.625286865236,True,True,False,False,False,False,False,True
2022-01-16 07:30:00+00:00,7.127097344398498,256.66805024664086,806.7400909423828,1773.2051818847672,True,True,False,False,False,False,False,True
2022-01-16 07:40:00+00:00,7.861188626289367,246.89346670836647,1039.247073364258,1749.7229187011726,True,True,False,False,False,False,False,True
2022-01-16 07:50:00+00:00,8.379490685462951,248.66703399783057,1201.8579528808605,1825.728997802736,True,True,False,False,False,False,False,True
2022-01-16 08:00:00+00:00,8.277712535858154,249.04788837131883,1158.7212524414067,1835.0783630371104,True,True,False,False,False,False,False,True
2022-01-16 08:10:00+00:00,7.106845688819885,256.53558022530973,890.6275451660158,1714.88395996094,True,True,False,False,False,False,False,True
2022-01-16 08:20:00+00:00,6.952758359909057,255.82626795356137,796.1659698486328,1666.136602783204,True,True,False,False,False,False,False,True
2022-01-16 08:30:00+00:00,6.362118124961852,257.8176203332362,720.2388000488282,1528.944561767579,True,True,False,False,False,False,False,True
2022-01-16 08:40:00+00:00,6.888680601119996,264.5898531523008,728.390658569336,1467.1938659667974,True,True,False,False,False,False,False,True
2022-01-16 08:50:00+00:00,7.006366848945618,264.76586545367155,723.8129699707032,1458.3752502441414,True,True,False,False,False,False,False,True
2022-01-16 09:00:00+00:00,7.392633962631225,275.79082182460866,821.2916900634766,1503.18280029297,True,True,False,False,False,False,False,True
2022-01-16 09:10:00+00:00,7.788089275360107,277.5558559306526,892.878530883789,1590.470721435548,True,True,False,False,False,False,False,True
2022-01-16 09:20:00+00:00,7.330511017849571,272.547964602956,856.6263106496712,1595.4566329152972,True,True,False,False,False,False,False,True
2022-01-16 09:30:00+00:00,7.242129158973694,270.4121544847951,761.1309631347657,1511.8585327148453,True,True,False,False,False,False,False,True
2022-01-16 09:40:00+00:00,6.420441484451294,272.1549729553117,614.5511840820313,1343.8013366699222,True,True,False,False,False,False,False,True
2022-01-16 09:50:00+00:00,6.445760750770569,269.09550895079207,535.4473617553712,1341.9845581054692,True,True,False,False,False,False,False,True
2022-01-16 10:00:00+00:00,6.311052656173706,268.1203559046453,579.6025680541993,1359.6693908691427,True,True,False,False,False,False,False,True
2022-01-16 10:10:00+00:00,6.112805199623108,269.8076803990475,510.3493743896485,1306.9346313476583,True,True,False,False,False,False,False,True
2022-01-16 10:20:00+00:00,6.232106399536133,267.6143215201696,548.6240447998047,1318.7336242675794,True,True,False,False,False,False,False,True
2022-01-16 10:30:00+00:00,5.728301620483398,266.0679959307841,445.445069885254,1266.774560546878,True,True,False,False,False,False,False,True
2022-01-16 10:40:00+00:00,6.4788495434655085,267.42159318137595,467.339341905382,1261.4451633029523,True,True,False,False,False,False,False,True
2022-01-16 10:50:00+00:00,6.160881996154786,266.1130327675228,529.6238189697267,1289.8281677246105,True,True,False,False,False,False,False,True
2022-01-16 11:00:00+00:00,5.570297598838807,270.01435134849726,382.4411453247072,1220.9259582519535,True,True,False,False,False,False,False,True
2022-01-16 11:10:00+00:00,4.588211333751678,281.6523149732181,244.09003944396977,1169.2738294099513,True,True,False,False,False,False,False,True
2022-01-16 11:20:00+00:00,5.140390014648437,284.2550016528472,335.5280700683594,1261.984228515626,True,True,False,False,False,False,False,True
2022-01-16 11:30:00+00:00,5.567624545097351,279.9670901201945,455.5965805053712,1298.5583312988297,True,True,False,False,False,False,False,True
2022-01-16 11:40:00+00:00,4.807360243797302,281.2678435149621,332.0521438598633,1267.162438964845,True,True,False,False,False,False,False,True
2022-01-16 11:50:00+00:00,5.17753360271454,279.6506262234859,325.41552696228035,1290.3589172363295,True,True,False,False,False,False,False,True
2022-01-16 12:00:00+00:00,5.399002838134765,283.99308881319064,393.15713424682616,1267.5366760253924,True,True,False,False,False,False,False,True
2022-01-16 12:10:00+00:00,5.240757513046264,289.1145191119489,364.703273010254,1190.509899902344,True,True,False,False,False,False,False,True
2022-01-16 12:20:00+00:00,5.100684893131255,287.81266367451593,370.9664001464845,1165.911682128908,True,True,False,False,False,False,False,True
2022-01-16 12:30:00+00:00,6.055459419886272,293.3943408001562,570.9627804226346,1307.605410927221,True,True,False,False,False,False,False,True
2022-01-16 12:40:00+00:00,6.58173098564148,294.03074931814444,671.0235824584961,1203.5132751464864,True,True,False,False,False,False,False,True
2022-01-16 12:50:00+00:00,6.1474799633026125,292.8894995492292,517.3173431396486,1179.166815185548,True,True,False,False,False,False,False,True
2022-01-16 13:00:00+00:00,5.818422508239745,294.4947632291668,434.3486099243165,1138.3603271484385,True,True,False,False,False,False,False,True
2022-01-16 13:10:00+00:00,4.912331140041351,300.5268697973944,294.8589164733888,1100.207562255861,True,True,False,False,False,False,False,True
2022-01-16 13:20:00+00:00,6.1004054069519045,297.3529627322674,467.07342224121095,1149.7102294921876,True,True,False,False,False,False,False,True
2022-01-16 13:30:00+00:00,7.155924868583679,295.2435997659285,776.8488433837892,1212.5292419433597,True,True,False,False,False,False,False,True
2022-01-16 13:40:00+00:00,6.6408340573310864,297.2692261975853,635.4491317749023,1199.3285400390628,True,True,False,False,False,False,False,True
2022-01-16 13:50:00+00:00,6.137808895111084,291.0122544559326,422.3916152954104,997.5755371093752,True,True,False,False,False,False,False,True
2022-01-16 14:00:00+00:00,5.50805742740631,289.6696225803717,370.14475479126,1055.549731445314,True,True,False,False,False,False,False,True
2022-01-16 14:10:00+00:00,5.628583705425262,294.6582360850025,404.925856781006,1102.1400634765637,True,True,False,False,False,False,False,True
2022-01-16 14:20:00+00:00,5.670386505126952,294.29812996702594,377.6142883300784,1071.7104064941411,True,True,False,False,False,False,False,True
2022-01-16 14:30:00+00:00,5.350220489501953,298.5999022038295,317.9219886779787,1026.7939880371096,True,True,False,False,False,False,False,True
2022-01-16 14:40:00+00:00,5.13729008436203,293.7852342686339,265.4100852966309,995.969665527344,True,True,False,False,False,False,False,True
2022-01-16 14:50:00+00:00,4.422485423088073,284.1795481473375,165.43176765441893,958.8512145996094,True,True,False,False,False,False,False,True
2022-01-16 15:00:00+00:00,5.309067511558533,287.2108782803999,294.5271308898925,1034.4558471679698,True,True,False,False,False,False,False,True
2022-01-16 15:10:00+00:00,5.197785329818726,289.6669777627991,292.3923934936523,1094.2468505859392,True,True,False,False,False,False,False,True
2022-01-16 15:20:00+00:00,5.375279903411865,287.7811857889583,287.600731277466,1052.0930877685555,True,True,False,False,False,False,False,True
2022-01-16 15:30:00+00:00,4.435906028747558,284.06118035807185,176.02451515197768,1036.041296386721,True,True,False,False,False,False,False,True
2022-01-16 15:40:00+00:00,6.073378372192384,282.6651235511399,460.8668472290039,1226.376348876954,True,True,False,False,False,False,False,True
2022-01-16 15:50:00+00:00,6.359686398506165,289.4241484347102,611.8461730957032,1285.3712341308592,True,True,False,False,False,False,False,True
2022-01-16 16:00:00+00:00,5.446986889839172,291.9869473809548,403.7680557250977,1187.686035156251,True,True,False,False,False,False,False,True
2022-01-16 16:10:00+00:00,6.154515075683594,295.29476270322795,509.6605743408203,1184.6376220703144,True,True,False,False,False,False,False,True
2022-01-16 16:20:00+00:00,6.685384035110474,294.42497917475947,580.8142578125,1177.3908691406264,True,True,False,False,False,False,False,True
2022-01-16 16:30:00+00:00,6.332473850250244,294.80164893080973,520.3707901000977,1182.215264892578,True,True,False,False,False,False,False,True
2022-01-16 16:40:00+00:00,5.544903945922853,291.2632827457088,339.44743881225594,1066.7839324951187,True,True,False,False,False,False,False,True
2022-01-16 16:50:00+00:00,5.6811713695526125,290.6138445802036,331.0986785888673,1085.0472045898457,True,True,False,False,False,False,False,True
2022-01-16 17:00:00+00:00,6.710666108131408,291.0578494074729,824.2960334777847,1490.512866210939,True,True,False,False,False,False,False,True
2022-01-16 17:10:00+00:00,7.610390543937683,294.03489991903524,990.8438385009772,1515.9412231445317,True,True,False,False,False,False,False,True
2022-01-16 17:20:00+00:00,7.152917742729187,296.1662582217043,838.2964508056642,1379.5793273925788,True,True,False,False,False,False,False,True
2022-01-16 17:30:00+00:00,6.903808016526072,294.6733546399209,805.8479614257816,1353.2169639185868,True,True,False,False,False,False,False,True
2022-01-16 17:40:00+00:00,7.89436159635845,300.8892692597084,1098.2327848735608,1511.3316907380777,True,True,False,False,False,False,False,True
2022-01-16 17:50:00+00:00,7.032001519203186,301.5291146597933,757.1854888916021,1357.6892883300798,True,True,False,False,False,False,False,True
2022-01-16 18:00:00+00:00,6.640184378623962,297.58948336695687,831.8204437255863,1316.1683410644544,True,True,False,False,False,False,False,True
2022-01-16 18:10:00+00:00,6.4992578506469725,298.9936703456253,619.163563537598,1353.7018615722675,True,True,False,False,False,False,False,True
2022-01-16 18:20:00+00:00,6.926529479026795,296.16225639486686,726.2448074340821,1311.1329956054706,True,True,False,False,False,False,False,True
2022-01-16 18:30:00+00:00,7.346914482116698,288.41854286872353,776.3548217773439,1527.2706726074232,True,True,False,False,False,False,False,True
2022-01-16 18:40:00+00:00,8.068717288970948,283.6857167554441,1116.0577484130872,2017.9996093750012,True,True,False,False,False,False,False,True
2022-01-16 18:50:00+00:00,7.193903756141663,286.0680607757532,806.2369537353522,1636.4758605957045,True,True,False,False,False,False,False,True
2022-01-16 19:00:00+00:00,7.522942590713503,290.0128497504421,936.356176757813,1466.0779418945328,True,True,False,False,False,False,False,True
2022-01-16 19:10:00+00:00,7.388513112068177,290.2171181404687,871.6865936279295,1426.4962341308606,True,True,False,False,False,False,False,True
2022-01-16 19:20:00+00:00,7.294605278968812,289.99672877535625,905.9405151367192,1436.7641967773438,True,True,False,False,False,False,False,True
2022-01-16 19:30:00+00:00,7.019527721405029,291.8510608150797,833.7416564941408,1383.1040283203129,True,True,False,False,False,False,False,True
2022-01-16 19:40:00+00:00,7.620006012916565,290.0489547425582,942.8375518798828,1452.1763427734395,True,True,False,False,False,False,False,True
2022-01-16 19:50:00+00:00,7.464229559898376,292.2170090921219,983.6299194335944,1492.9556579589855,True,True,False,False,False,False,False,True
2022-01-16 20:00:00+00:00,7.930222392082214,294.1084336902935,1073.2950592041018,1524.2018371582035,True,True,False,False,False,False,False,True
2022-01-16 20:10:00+00:00,8.10003206729889,294.6057893307996,1097.4459838867217,1504.9723693847675,True,True,False,False,False,False,False,True
2022-01-16 20:20:00+00:00,7.754732584953308,294.8565759366064,1028.826623535157,1399.775012207033,True,True,False,False,False,False,False,True
2022-01-16 20:30:00+00:00,7.315673804283142,290.6344594065364,801.1363830566406,1326.8173400878918,True,True,False,False,False,False,False,True
2022-01-16 20:40:00+00:00,7.720911765098572,292.3741716168798,959.3146514892584,1406.681567382814,True,True,False,False,False,False,False,True
2022-01-16 20:50:00+00:00,7.75980007648468,293.35802951030945,991.8111022949226,1392.5622497558602,True,True,False,False,False,False,False,True
2022-01-16 21:00:00+00:00,7.505549478530884,297.3146232634184,945.1717681884768,1387.3500366210951,True,True,False,False,False,False,False,True
2022-01-16 21:10:00+00:00,7.756681680679321,294.2146032000716,932.572369384766,1390.99725341797,True,True,False,False,False,False,False,True
2022-01-16 21:20:00+00:00,8.045903944969178,296.34059597250683,1116.5528686523444,1489.852813720704,True,True,False,False,False,False,False,True
2022-01-16 21:30:00+00:00,8.091382217407226,296.24482523977497,1210.0669006347673,1504.33953857422,True,True,False,False,False,False,False,True
2022-01-16 21:40:00+00:00,8.79679230639809,291.9931963568197,1305.6728644120087,1575.1792634662834,True,True,False,False,False,False,False,True
2022-01-16 21:50:00+00:00,8.266197907297235,288.88257791430124,1146.2963073730484,1638.0527279502478,True,True,False,False,False,False,False,True
2022-01-16 22:00:00+00:00,7.8520371437072765,290.20708007745577,1098.302291870118,1594.3288818359388,True,True,False,False,False,False,False,True
2022-01-16 22:10:00+00:00,8.480414962768554,295.4391337343685,1347.676403808596,1662.7683837890625,True,True,False,False,False,False,False,True
2022-01-16 22:20:00+00:00,8.380845642089843,299.4675329415276,1234.2290374755871,1684.9169799804702,True,True,False,False,False,False,False,True
2022-01-16 22:30:00+00:00,8.823988342285157,299.2075747187423,1261.7052034076903,1642.8312438964858,True,True,False,False,False,False,False,True
2022-01-16 22:40:00+00:00,9.074971795082094,287.8135025128314,1445.4891052246107,1802.3436401367196,True,True,False,False,False,False,False,True
2022-01-16 22:50:00+00:00,8.44577739238739,284.4569798193941,1290.134814453126,1959.505041503908,True,True,False,False,False,False,False,True
2022-01-16 23:00:00+00:00,7.964358973503114,279.85707810585296,1066.259341430664,1792.1828796386733,True,True,False,False,False,False,False,True
2022-01-16 23:10:00+00:00,8.37399618625641,285.2656018323333,1257.9814086914078,1912.404510498048,True,True,False,False,False,False,False,True
2022-01-16 23:20:00+00:00,7.771141886711121,284.6923888207938,1143.6990539550782,1794.3807250976577,True,True,False,False,False,False,False,True
2022-01-16 23:30:00+00:00,8.061162281036378,286.7381722688244,1072.1239379882825,1747.2528625488296,True,True,False,False,False,False,False,True
2022-01-16 23:40:00+00:00,8.427493262290955,285.34796970038155,1224.3842773437505,1849.8713012695312,True,True,False,False,False,False,False,True
2022-01-16 23:50:00+00:00,8.191898036003114,284.6799421228104,1287.0072204589858,1842.2230712890623,True,True,False,False,False,False,False,True
2022-01-17 00:00:00+00:00,8.865679669380189,286.24534671591647,1497.4942260742205,2015.842089843752,True,True,False,False,False,False,False,True
2022-01-17 00:10:00+00:00,8.743764316334445,283.8650394113188,1515.4456284466935,2023.511230468751,True,True,False,False,False,False,False,True
2022-01-17 00:20:00+00:00,9.15625686645508,283.141784371045,1528.237994384767,2046.8845275878907,True,True,False,False,False,False,False,True
2022-01-17 00:30:00+00:00,9.800535101639593,287.809936464291,1891.2462158203136,2060.0,True,True,False,False,False,False,False,True
2022-01-17 00:40:00+00:00,9.716948100498744,288.5026058172515,1970.9902648925809,2060.0,True,True,False,False,False,False,False,True
2022-01-17 00:50:00+00:00,9.933501143204538,289.88049414701686,1965.928076171877,2060.0,True,True,False,False,False,False,False,True
2022-01-17 01:00:00+00:00,9.84646635055542,288.28066202742764,1933.5537963867205,2058.4928649902345,True,True,False,False,False,False,False,True
2022-01-17 01:10:00+00:00,10.132830047607422,289.8138097088142,1983.090789794924,2060.0,True,True,False,False,False,False,False,True
2022-01-17 01:20:00+00:00,10.0607705116272,296.1154593746435,2015.8374151932571,2060.0,True,True,False,False,False,False,False,True
2022-01-17 01:30:00+00:00,9.691506671905522,295.03125217231104,1913.202697753908,2060.0,True,True,False,False,False,False,False,True
2022-01-17 01:40:00+00:00,9.066339367314384,290.75791511515274,1632.946231239722,2054.1965203536183,True,True,False,False,False,False,False,True
2022-01-17 01:50:00+00:00,9.185622954368592,290.275825266467,1725.9319091796883,2028.4803222656265,True,True,False,False,False,False,False,True
2022-01-17 02:00:00+00:00,9.686420392990108,293.03437573187017,1752.4175842285165,2044.3074279785164,True,True,False,False,False,False,False,True
2022-01-17 02:10:00+00:00,9.209759059705227,288.3441906056426,1681.0210089432578,1997.3364193564976,True,True,False,False,False,False,False,True
2022-01-17 02:20:00+00:00,8.686143112182616,293.07062590151725,1429.557763671878,1770.2656372070328,True,True,False,False,False,False,False,True
2022-01-17 02:30:00+00:00,9.32619662284851,295.2667372225315,1622.164465332032,1837.806951904297,True,True,False,False,False,False,False,True
2022-01-17 02:40:00+00:00,8.417543745040891,293.7304563341765,1476.6997192382828,1808.0645629882824,True,True,False,False,False,False,False,True
2022-01-17 02:50:00+00:00,8.404494333267213,293.55938588683864,1313.070880126955,1730.9629516601583,True,True,False,False,False,False,False,True
2022-01-17 03:00:00+00:00,7.957713484764097,292.39154060810733,1093.3927398681662,1618.6208862304693,True,True,False,False,False,False,False,True
2022-01-17 03:10:00+00:00,8.077905583381654,293.2855801215398,1200.747680664064,1688.421270751954,True,True,False,False,False,False,False,True
2022-01-17 03:20:00+00:00,8.092867040634156,296.421694130643,1269.8018249511722,1757.718182373048,True,True,False,False,False,False,False,True
2022-01-17 03:30:00+00:00,7.910416340827941,291.8726160084069,1155.3749114990253,1720.286694335938,True,True,False,False,False,False,False,True
2022-01-17 03:40:00+00:00,8.325937938690185,296.8350898131131,1319.342010498047,1760.460357666015,True,True,False,False,False,False,False,True
2022-01-17 03:50:00+00:00,8.72206153869629,295.51409980506446,1360.6167297363293,1825.5792846679703,True,True,False,False,False,False,False,True
2022-01-17 04:00:00+00:00,8.455838274955749,299.4572502870578,1174.739486694337,1744.0071411132812,True,True,False,False,False,False,False,True
2022-01-17 04:10:00+00:00,8.14875876903534,298.15503327943264,1120.312149047852,1677.3572143554688,True,True,False,False,False,False,False,True
2022-01-17 04:20:00+00:00,8.260115218162536,296.2323208563776,1309.5255432128909,1697.2263183593743,True,True,False,False,False,False,False,True
2022-01-17 04:30:00+00:00,8.200325441360473,297.27830385870726,1332.9417968750004,1750.8592712402358,True,True,False,False,False,False,False,True
2022-01-17 04:40:00+00:00,8.913867950439451,301.9818320962686,1482.269818115236,1842.6245422363293,True,True,False,False,False,False,False,True
2022-01-17 04:50:00+00:00,8.950176072120666,302.56944441366545,1374.764422607423,1810.7387023925792,True,True,False,False,False,False,False,True
2022-01-17 05:00:00+00:00,8.680908560752867,297.2004940367547,1329.4957092285165,1892.2485415810047,True,True,False,False,False,False,False,True
2022-01-17 05:10:00+00:00,9.565356159210204,298.2657546917627,1747.098785400391,2034.476849365236,True,True,False,False,False,False,False,True
2022-01-17 05:20:00+00:00,8.864547491073608,298.45729016299447,1331.4953857421883,2026.7082336425788,True,True,False,False,False,False,False,True
2022-01-17 05:30:00+00:00,9.398274993896486,297.67006381169773,1495.9170654296888,1994.733666992188,True,True,False,False,False,False,False,True
2022-01-17 05:40:00+00:00,9.881939363479615,297.34557766880204,1816.122027587892,2047.6280090332043,True,True,False,False,False,False,False,True
2022-01-17 05:50:00+00:00,9.672758436203,296.1226375961271,1906.3830566406275,2060.0,True,True,False,False,False,False,False,True
2022-01-17 06:00:00+00:00,10.028326185126051,299.5094186439654,1853.9004577636729,2059.1597045898443,True,True,False,False,False,False,False,True
2022-01-17 06:10:00+00:00,9.432587196952412,298.08533882010414,1866.7698703342037,2060.0,True,True,False,False,False,False,False,True
2022-01-17 06:20:00+00:00,9.55258493423462,295.5811618051854,1832.278997802736,2059.807800292969,True,True,False,False,False,False,False,True
2022-01-17 06:30:00+00:00,8.916429471969604,297.2351847669537,1520.420141601564,2041.6875549316412,True,True,False,False,False,False,False,True
