timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-17 06:40:00+00:00,8.742628693580627,293.7520827139084,1478.2950012207036,1939.0814025878924,True,True,False,False,False,False,False,True
2022-01-17 06:50:00+00:00,9.124050974845886,292.1127792785639,1467.8035949707044,1924.686614990235,True,True,False,False,False,False,False,True
2022-01-17 07:00:00+00:00,9.387564277648924,297.722043897799,1690.4796752929692,2018.5272888183608,True,True,False,False,False,False,False,True
2022-01-17 07:10:00+00:00,9.415166878700251,299.5516853763279,1649.4194763183611,2015.8547790527368,True,True,False,False,False,False,False,True
2022-01-17 07:20:00+00:00,9.198746585845951,296.06697625560594,1537.9333801269545,2001.223950195313,True,True,False,False,False,False,False,True
2022-01-17 07:30:00+00:00,9.388566827774046,299.1483823683993,1446.4873291015624,2046.5613586425789,True,True,False,False,False,False,False,True
2022-01-17 07:40:00+00:00,9.665519237518309,300.5901048633032,1822.7047424316415,2060.0,True,True,False,False,False,False,False,True
2022-01-17 07:50:00+00:00,9.601552820205688,302.34667081128504,1832.8392211914077,2060.0,True,True,False,False,False,False,False,True
2022-01-17 08:00:00+00:00,10.03206253051758,301.5062484242869,1934.424302842884,2060.0,True,True,False,False,False,False,False,True
2022-01-17 08:10:00+00:00,9.750494455036366,302.5458109081158,1875.5338327508248,2060.0,True,True,False,False,False,False,False,True
2022-01-17 08:20:00+00:00,9.05173163414001,304.6799157597649,1337.2255615234394,2023.965563964845,True,True,False,False,False,False,False,True
2022-01-17 08:30:00+00:00,8.756346392631528,305.50769249416754,1273.827355957033,1932.3688842773445,True,True,False,False,False,False,False,True
2022-01-17 08:40:00+00:00,9.109182476997375,305.4962509219734,1274.3123229980497,1889.0787292480472,True,True,False,False,False,False,False,True
2022-01-17 08:50:00+00:00,8.566804671287539,302.4539707205576,1057.0132171630871,1918.560644531252,True,True,False,False,False,False,False,True
2022-01-17 09:00:00+00:00,7.184993815422061,313.6470084762924,756.9347320556641,1864.8479858398453,True,True,False,False,False,False,False,True
2022-01-17 09:10:00+00:00,6.563521254062652,306.7783396620342,728.7241333007818,1797.156970214845,True,True,False,False,False,False,False,True
2022-01-17 09:20:00+00:00,7.596580052375794,304.3740762890272,856.6270690917975,1626.663793945313,True,True,False,False,False,False,False,True
2022-01-17 09:30:00+00:00,7.555501437187194,308.1207606667318,662.7281799316409,1451.257733154298,True,True,False,False,False,False,False,True
2022-01-17 09:40:00+00:00,7.253526473045349,301.36504023789786,613.2082824707032,1352.7424377441423,True,True,False,False,False,False,False,True
2022-01-17 09:50:00+00:00,5.992953526973724,314.4381248375527,120.2723019689322,592.575091552735,True,True,True,False,False,False,False,False
2022-01-17 10:00:00+00:00,6.322728538513183,299.0208289616562,463.8786361694336,1269.3058288574234,True,True,True,False,False,False,False,False
2022-01-17 10:10:00+00:00,5.877933931350708,298.7724027273986,402.2869918823243,1265.1755065917985,True,True,False,False,False,False,False,True
2022-01-17 10:20:00+00:00,5.841644155979156,293.1776343117599,454.5402084350588,1317.7265625000011,True,True,False,False,False,False,False,True
2022-01-17 10:30:00+00:00,6.032392454147339,289.03860525929963,535.054119873047,1394.65126953125,True,True,False,False,False,False,False,True
2022-01-17 10:40:00+00:00,6.110354948043822,298.7762108576535,489.28285675048846,1343.79857788086,True,True,False,False,False,False,False,True
2022-01-17 10:50:00+00:00,6.034118795394898,287.38435079459066,598.5062026977539,1536.802001953126,True,True,False,False,False,False,False,True
2022-01-17 11:00:00+00:00,6.801492547988891,293.986424898428,665.7442428588869,1360.499560546877,True,True,False,False,False,False,False,True
2022-01-17 11:10:00+00:00,5.415263617038727,301.9114544247002,332.12251663208013,1123.5129455566416,True,True,False,False,False,False,False,True
2022-01-17 11:20:00+00:00,4.935812819004059,299.2130786299771,262.9355064392089,1132.7942749023453,True,True,False,False,False,False,False,True
2022-01-17 11:30:00+00:00,5.5892313599586485,295.17252663707967,386.96391143798826,1099.520333862307,True,True,False,False,False,False,False,True
2022-01-17 11:40:00+00:00,5.930391550064088,297.1515076495252,439.859523010254,1075.9087646484393,True,True,False,False,False,False,False,True
2022-01-17 11:50:00+00:00,5.09248036146164,292.4047614327893,338.2885627746582,1051.878549676193,True,True,False,False,False,False,False,True
2022-01-17 12:00:00+00:00,5.34604300950703,297.97770975999225,329.8765612150496,1032.1967468261732,True,True,False,False,False,False,False,True
2022-01-17 12:10:00+00:00,5.085855383622019,300.25825833423573,241.3673248291016,1353.5994648180522,True,True,False,False,False,False,False,True
2022-01-17 12:20:00+00:00,4.408006584644317,297.39487703869287,231.11510906219496,1423.5076599121098,True,True,False,False,False,False,False,True
2022-01-17 12:30:00+00:00,4.696319317817688,297.1586162595531,234.97194290161136,1399.583087158205,True,True,False,False,False,False,False,True
2022-01-17 12:40:00+00:00,3.44017641544342,293.1985294017461,101.9822720527649,1360.7464965820325,True,True,False,False,False,False,False,True
2022-01-17 12:50:00+00:00,4.075255250930786,295.6842715212452,143.42506599426264,1225.962011718752,True,True,False,False,False,False,False,True
2022-01-17 13:00:00+00:00,3.880738747119904,301.2509350460502,120.89817771911616,1341.9252929687516,True,True,False,False,False,False,False,True
2022-01-17 13:10:00+00:00,4.184439897537232,302.4356370904948,163.32695064544683,1641.192626953126,True,True,False,False,False,False,False,True
2022-01-17 13:20:00+00:00,4.161589431762696,297.48106577509793,152.233650970459,1759.402856445314,True,True,False,False,False,False,False,True
2022-01-17 13:30:00+00:00,4.416434049606323,295.7482735418903,149.52657012939454,1143.5728027343753,True,True,False,False,False,False,False,True
2022-01-17 13:40:00+00:00,3.5984402775764472,300.4413050302589,101.11109485626224,1473.9671020507817,True,True,False,False,False,False,False,True
2022-01-17 13:50:00+00:00,3.374428045749666,293.5275476011159,63.61595649719236,1569.5334289550794,True,True,False,False,False,False,False,True
2022-01-17 14:00:00+00:00,3.419460636377335,288.8760778343336,75.81995092630387,1011.7939117431646,True,True,False,False,False,False,False,True
2022-01-17 14:10:00+00:00,2.703560742735863,292.4389748320709,23.15297475457192,1261.039361572268,True,True,False,False,False,False,False,True
2022-01-17 14:20:00+00:00,3.119286453723908,301.5426495340656,30.91724994182586,1572.7860046386731,True,True,False,False,False,False,False,True
2022-01-17 14:30:00+00:00,3.044661984724156,298.362532375306,29.84540193221149,1661.5608197380525,True,True,False,False,False,False,False,True
2022-01-17 14:40:00+00:00,2.1706686496734613,299.3605393256568,-0.2085985153913524,762.0503051757815,True,True,False,False,False,False,False,True
2022-01-17 14:50:00+00:00,2.4594748973846428,304.5173000704252,-0.909084030985832,412.0,True,True,False,False,False,False,False,True
2022-01-17 15:00:00+00:00,2.7070855736732486,293.8291197878492,1.9527334332466169,824.0,True,True,False,False,False,False,False,True
2022-01-17 15:10:00+00:00,2.062528485059739,290.84815896934776,-5.056644105911254,1071.2,True,True,False,False,False,False,False,True
2022-01-17 15:20:00+00:00,2.256037473678589,297.6141690235838,-1.0280545234680163,412.0,True,True,False,False,False,False,False,True
2022-01-17 15:30:00+00:00,1.428824973106385,285.53396853593426,-0.9288235247135168,412.0,True,True,False,False,False,False,False,True
2022-01-17 15:40:00+00:00,2.3869686841964723,285.4744515441565,-0.7991830233484503,412.0,True,True,False,False,False,False,False,True
2022-01-17 15:50:00+00:00,2.5497609734535205,286.262146635857,5.985343118570754,1421.4,True,True,False,False,False,False,False,True
2022-01-17 16:00:00+00:00,2.6955602705478654,282.8075485200533,8.081836533546454,1205.7026824951165,True,True,False,False,False,False,False,True
2022-01-17 16:10:00+00:00,2.9519825816154475,295.21000073914934,23.05129737854004,1207.5224426269544,True,True,False,False,False,False,False,True
2022-01-17 16:20:00+00:00,3.3200955748558045,293.5411176196374,36.343864822387694,1263.2722656250005,True,True,False,False,False,False,False,True
2022-01-17 16:30:00+00:00,3.3682466506958,287.8087044288622,33.65432329177857,1262.1086975097658,True,True,False,False,False,False,False,True
2022-01-17 16:40:00+00:00,2.995121836662293,274.27262549774053,11.517117565870285,1193.7985900878914,True,True,False,False,False,False,False,True
2022-01-17 16:50:00+00:00,2.7632391929626463,272.5248704306466,-2.562440395355225,1314.4500061035158,True,True,False,False,False,False,False,True
2022-01-17 17:00:00+00:00,2.671982014179231,264.80544510959527,-2.049223527312276,494.4,True,True,False,False,False,False,False,True
2022-01-17 17:10:00+00:00,2.6811331033706667,266.1767489880766,2.396849256753923,1028.0675537109375,True,True,False,False,False,False,False,True
2022-01-17 17:20:00+00:00,2.5340479671955105,271.3519419040094,1.3068058848381163,2014.7997789884869,True,True,False,False,False,False,False,True
2022-01-17 17:30:00+00:00,3.203058922290802,266.71128192810704,68.07941322326664,1242.0128540039066,True,True,False,False,False,False,False,True
2022-01-17 17:40:00+00:00,2.9471563577651976,259.7551288696387,60.948285293579104,865.0037658691406,True,True,False,False,False,False,False,True
2022-01-17 17:50:00+00:00,3.035179716348648,269.2977032321107,37.16705265045166,851.5921142578127,True,True,False,False,False,False,False,True
2022-01-17 18:00:00+00:00,1.8574819922447208,293.2445653094294,2.933936101198196,1295.5573028564452,True,True,False,False,False,False,False,True
2022-01-17 18:10:00+00:00,3.6277504742145537,274.41933431596505,52.70946190357208,1983.8736877441415,True,True,False,False,False,False,False,True
2022-01-17 18:20:00+00:00,2.7096863150596606,269.52605712003674,38.71536382436753,1645.979504394533,True,True,False,False,False,False,False,True
2022-01-17 18:30:00+00:00,1.954443371295929,240.16902649260865,-8.073750576376915,1274.352362060547,True,True,False,False,False,False,False,True
2022-01-17 18:40:00+00:00,2.384006160497665,227.55348409299077,-1.8256369918584832,412.0,True,True,False,False,False,False,False,True
2022-01-17 18:50:00+00:00,3.237007241500052,237.97877000808,15.053577971458433,561.704809570313,True,True,False,False,False,False,False,True
2022-01-17 19:00:00+00:00,2.388035398721695,234.95526280241427,5.290427830815315,985.0658599853516,True,True,False,False,False,False,False,True
2022-01-17 19:10:00+00:00,1.637571981549262,226.05545293516292,-11.417052054405207,981.8677337646484,True,True,False,False,False,False,False,True
2022-01-17 19:20:00+00:00,2.414486956596375,217.8659942890476,-8.718769260123372,1189.6646179199224,True,True,False,False,False,False,False,True
2022-01-17 19:30:00+00:00,3.0826812148094183,221.38021909776748,10.439256095886234,1214.7012481689462,True,True,False,False,False,False,False,True
2022-01-17 19:40:00+00:00,3.097104346752167,223.21158906103824,12.624599582270568,993.7645294189456,True,True,False,False,False,False,False,True
2022-01-17 19:50:00+00:00,3.780204224586487,230.0318657709414,75.42729187011724,1022.7661224365238,True,True,False,False,False,False,False,True
2022-01-17 20:00:00+00:00,4.44561425447464,223.13724977788277,109.24055595397952,908.429965209961,True,True,False,False,False,False,False,True
2022-01-17 20:10:00+00:00,4.713656675815582,233.12867987944827,152.6263610839844,938.9957244873046,True,True,False,False,False,False,False,True
2022-01-17 20:20:00+00:00,4.994247531890869,232.54779027012265,202.09504318237305,977.0463928222656,True,True,False,False,False,False,False,True
2022-01-17 20:30:00+00:00,5.527251029014587,227.5476804346509,251.38823013305668,1025.5555572509777,True,True,False,False,False,False,False,True
2022-01-17 20:40:00+00:00,5.382593560218812,225.1711313121204,238.34119796752933,1022.4458984375012,True,True,False,False,False,False,False,True
2022-01-17 20:50:00+00:00,4.4906468987464905,232.98677825591705,170.4789070129395,1025.916220092774,True,True,False,False,False,False,False,True
2022-01-17 21:00:00+00:00,5.317569065093994,232.2823462668905,293.4018829345704,1078.8687072753924,True,True,False,False,False,False,False,True
2022-01-17 21:10:00+00:00,5.9296304941177365,232.6416858980712,384.4285385131837,1127.0921081542988,True,True,False,False,False,False,False,True
2022-01-17 21:20:00+00:00,6.497327446937561,223.8981135090968,407.9472579956055,1226.8730895996118,True,True,False,False,False,False,False,True
2022-01-17 21:30:00+00:00,6.704095029830933,217.5424961619437,563.6355300903322,1313.2900512695337,True,True,False,False,False,False,False,True
2022-01-17 21:40:00+00:00,6.734760403633118,218.8225429006656,613.5769226074219,1351.9395141601576,True,True,False,False,False,False,False,True
2022-01-17 21:50:00+00:00,7.336779379844667,218.71810287033333,695.7992004394532,1429.6467224121093,True,True,False,False,False,False,False,True
2022-01-17 22:00:00+00:00,7.199918031692505,224.88021027961847,654.4669647216798,1455.8235534667997,True,True,False,False,False,False,False,True
2022-01-17 22:10:00+00:00,7.062221407890322,227.69811700574112,613.3096282958984,1437.7848876953142,True,True,False,False,False,False,False,True
2022-01-17 22:20:00+00:00,7.1929199457168576,226.5207047541793,608.8647827148438,1452.2103820800812,True,True,False,False,False,False,False,True
2022-01-17 22:30:00+00:00,6.738398551940918,229.38991027010675,662.1236877441407,1467.792657470703,True,True,False,False,False,False,False,True
2022-01-17 22:40:00+00:00,6.613027501106264,231.47847260026472,641.0987243652345,1482.1025024414082,True,True,False,False,False,False,False,True
2022-01-17 22:50:00+00:00,7.035045838356018,231.2121600093685,733.6267791748048,1541.0701477050798,True,True,False,False,False,False,False,True
2022-01-17 23:00:00+00:00,6.988156986236572,229.14551461323765,689.7799285888673,1485.688470458986,True,True,False,False,False,False,False,True
2022-01-17 23:10:00+00:00,6.880958604812622,233.7618541390974,683.7392425537109,1485.1168945312506,True,True,False,False,False,False,False,True
2022-01-17 23:20:00+00:00,7.620729970932007,231.9860037266077,722.6498626708985,1431.177703857422,True,True,False,False,False,False,False,True
2022-01-17 23:30:00+00:00,5.850238513946533,240.14277988937732,465.3986663818361,1171.2124084472675,True,True,False,False,False,False,False,True
2022-01-17 23:40:00+00:00,4.848736119270324,238.6259893910824,314.83551330566416,1154.9428405761744,True,True,False,False,False,False,False,True
2022-01-17 23:50:00+00:00,4.8952722549438485,235.20047336115044,322.8043685913088,1185.066320800782,True,True,False,False,False,False,False,True
2022-01-18 00:00:00+00:00,5.057539463043214,239.1925669021464,298.4273198445638,1113.0317654079863,True,True,False,False,False,False,False,True
2022-01-18 00:10:00+00:00,5.165459130939683,237.3816370964732,340.1231834010075,1128.0529720908726,True,True,False,False,False,False,False,True
2022-01-18 00:20:00+00:00,5.346285223960875,237.32470573101864,332.148617553711,1293.4771545410167,True,True,False,False,False,False,False,True
2022-01-18 00:30:00+00:00,4.675919127464295,240.8569068464671,280.3665313720703,1210.571533203127,True,True,False,False,False,False,False,True
2022-01-18 00:40:00+00:00,4.610894763469696,240.0969201929692,277.3947906494142,1080.4949829101574,True,True,False,False,False,False,False,True
2022-01-18 00:50:00+00:00,4.6844579815864575,235.9709597274225,304.3462303161622,1157.821173095704,True,True,False,False,False,False,False,True
2022-01-18 01:00:00+00:00,5.1638530731201175,240.46280180061385,380.28777770996106,1206.2350524902354,True,True,False,False,False,False,False,True
2022-01-18 01:10:00+00:00,5.817234492301941,238.502860869107,435.43489837646496,1237.6513732910162,True,True,False,False,False,False,False,True
2022-01-18 01:20:00+00:00,5.943682241439819,238.10100923429215,490.1124816894532,1272.483551025391,True,True,False,False,False,False,False,True
2022-01-18 01:30:00+00:00,6.077796363830567,236.16646744605052,520.8130569458008,1298.3155132092934,True,True,False,False,False,False,False,True
2022-01-18 01:40:00+00:00,7.692938041687013,231.2841145398598,692.718099975586,1413.4996887207049,True,True,False,False,False,False,False,True
2022-01-18 01:50:00+00:00,7.205672335624696,235.1620007696804,677.4659637451173,1383.001965332032,True,True,False,False,False,False,False,True
2022-01-18 02:00:00+00:00,6.504659533500671,241.98189724099987,569.7455688476564,1313.31043701172,True,True,False,False,False,False,False,True
2022-01-18 02:10:00+00:00,6.38441174030304,242.63643201930984,586.5059967041016,1287.045129394532,True,True,False,False,False,False,False,True
2022-01-18 02:20:00+00:00,5.71044442653656,241.7744409953017,415.8883529663086,1166.6125305175788,True,True,False,False,False,False,False,True
2022-01-18 02:30:00+00:00,5.837281894683839,238.6071998966921,408.3522323608398,1125.1051940917996,True,True,False,False,False,False,False,True
2022-01-18 02:40:00+00:00,5.802896611830767,239.2090654445983,384.7085894416361,1082.3964504665814,True,True,False,False,False,False,False,True
2022-01-18 02:50:00+00:00,5.761769676208496,235.85634850659628,365.9128219604494,1053.6580871582044,True,True,False,False,False,False,False,True
2022-01-18 03:00:00+00:00,5.600350201129913,239.4341191433488,341.5196487426759,1077.759594726564,True,True,False,False,False,False,False,True
2022-01-18 03:10:00+00:00,5.77184910774231,235.32530098126333,326.3448242187502,1083.1147094726564,True,True,False,False,False,False,False,True
2022-01-18 03:20:00+00:00,5.4100474596023576,237.6279179271704,348.1610565185548,1152.9255432128914,True,True,False,False,False,False,False,True
2022-01-18 03:30:00+00:00,5.464955377578736,237.21794598823865,362.1615234375,1359.851239013673,True,True,False,False,False,False,False,True
2022-01-18 03:40:00+00:00,5.217498636245727,240.8325468705622,351.2737609863282,1214.2273437499994,True,True,False,False,False,False,False,True
2022-01-18 03:50:00+00:00,5.659174799919128,239.17644874207124,438.8489501953127,1171.069506835939,True,True,False,False,False,False,False,True
2022-01-18 04:00:00+00:00,6.076571154594421,239.40020548357205,499.2567199707032,1217.7278381347674,True,True,False,False,False,False,False,True
2022-01-18 04:10:00+00:00,6.099254465103149,236.34667377912712,496.3616928100587,1219.490216064455,True,True,False,False,False,False,False,True
2022-01-18 04:20:00+00:00,6.184326529502868,236.13399517165237,457.2051849365236,1202.7239440917974,True,True,False,False,False,False,False,True
2022-01-18 04:30:00+00:00,6.032058310508727,237.5288681057936,437.9809295654298,1171.8315979003917,True,True,False,False,False,False,False,True
2022-01-18 04:40:00+00:00,5.60985426902771,233.71130639213987,308.92664337158214,1080.597070312501,True,True,False,False,False,False,False,True
2022-01-18 04:50:00+00:00,5.626152086257934,229.9592888843411,327.2038612365724,1103.031463623049,True,True,False,False,False,False,False,True
2022-01-18 05:00:00+00:00,5.658413743972778,229.13589209898544,302.7189392089844,1098.6221374511729,True,True,False,False,False,False,False,True
2022-01-18 05:10:00+00:00,5.680020523071288,226.95756073045217,311.33126678466806,1107.3999084472655,True,True,False,False,False,False,False,True
2022-01-18 05:20:00+00:00,5.779385566711426,227.99698533788376,322.8219345092774,1133.5699584960953,True,True,False,False,False,False,False,True
2022-01-18 05:30:00+00:00,5.999091267585754,226.66410097763327,346.0530563354492,1135.5500610351571,True,True,False,False,False,False,False,True
2022-01-18 05:40:00+00:00,5.504177999496461,224.5551085244582,305.2761642456056,1113.3061889648448,True,True,False,False,False,False,False,True
2022-01-18 05:50:00+00:00,6.248552751541138,223.51848061095177,385.6274139404298,1201.7577331542975,True,True,False,False,False,False,False,True
2022-01-18 06:00:00+00:00,6.059345126152038,222.2805517218117,332.3876724243163,1176.853295898438,True,True,False,False,False,False,False,True
2022-01-18 06:10:00+00:00,6.164408969879151,222.7993723424996,370.4451782226564,1199.2264587402344,True,True,False,False,False,False,False,True
2022-01-18 06:20:00+00:00,6.433917927742004,223.25814017395365,397.66077270507816,1226.3151245117197,True,True,False,False,False,False,False,True
2022-01-18 06:30:00+00:00,6.323229742050172,223.69385387473105,458.1399353027344,1258.9902404785173,True,True,False,False,False,False,False,True
2022-01-18 06:40:00+00:00,6.26865599155426,223.5312440368273,545.8475677490235,1319.1214660644544,True,True,False,False,False,False,False,True
2022-01-18 06:50:00+00:00,6.149985885620118,224.1950349042812,536.600328063965,1329.3758178710964,True,True,False,False,False,False,False,True
2022-01-18 07:00:00+00:00,6.680946490343878,218.599071616082,591.1779210707722,1354.861845128678,True,True,False,False,False,False,False,True
2022-01-18 07:10:00+00:00,6.8704893589019775,214.55675504353616,638.7943908691407,1385.914294433595,True,True,False,False,False,False,False,True
2022-01-18 07:20:00+00:00,7.024038243293762,213.7711106747428,645.582504272461,1398.795184326173,True,True,False,False,False,False,False,True
2022-01-18 07:30:00+00:00,7.044791197776794,215.64477880249447,651.3009368896485,1390.1943176269542,True,True,False,False,False,False,False,True
2022-01-18 07:40:00+00:00,6.636935925483703,212.01142099327515,576.6430877685548,1359.070617675782,True,True,False,False,False,False,False,True
2022-01-18 07:50:00+00:00,6.824584221839904,214.56515994649305,566.4301879882812,1356.3215820312514,True,True,False,False,False,False,False,True
2022-01-18 08:00:00+00:00,7.044828319549562,214.4119543114458,710.3375030517578,1479.7685363769556,True,True,False,False,False,False,False,True
2022-01-18 08:10:00+00:00,7.751409912109375,211.60210918636497,843.4599670410158,1573.5956054687515,True,True,False,False,False,False,False,True
2022-01-18 08:20:00+00:00,8.040613675117493,214.91377183208283,980.9185028076178,1687.7748718261726,True,True,False,False,False,False,False,True
2022-01-18 08:30:00+00:00,8.42753040790558,214.60533039444476,1155.8774841308598,1850.9259826660184,True,True,False,False,False,False,False,True
2022-01-18 08:40:00+00:00,8.385653305053712,215.3312490212451,991.4013488769548,1719.565423583986,True,True,False,False,False,False,False,True
2022-01-18 08:50:00+00:00,7.65312144756317,218.4345724342452,724.7685150146485,1434.5198075143933,True,True,False,False,False,False,False,True
2022-01-18 09:00:00+00:00,7.861318469047546,215.0271024104897,817.1807922363281,1452.766729445685,True,True,False,False,False,False,False,True
2022-01-18 09:10:00+00:00,8.165520739555358,213.79514880369587,829.4435272216797,1503.1663047388988,True,True,False,False,False,False,False,True
2022-01-18 09:20:00+00:00,8.017536295784845,211.9305931796687,823.8748779296875,1532.4900673314155,True,True,False,False,False,False,False,True
2022-01-18 09:30:00+00:00,7.564260641733804,213.4435084455497,795.1345859103734,1513.664727105036,True,True,False,False,False,False,False,True
2022-01-18 09:40:00+00:00,7.0168917894363405,211.078261767804,706.1412750244142,1486.7771728515636,True,True,False,False,False,False,False,True
2022-01-18 09:50:00+00:00,7.026507115364074,211.05424253165663,697.7999908447266,1451.7476989746112,True,True,False,False,False,False,False,True
2022-01-18 10:00:00+00:00,6.682729649543764,213.392653167516,621.4075866699219,1358.5262573242196,True,True,False,False,False,False,False,True
2022-01-18 10:10:00+00:00,6.619283056259157,214.42829273393716,672.3867553710938,1383.029180908206,True,True,False,False,False,False,False,True
2022-01-18 10:20:00+00:00,7.208735251426697,213.9157172643045,725.5677551269531,1401.7142944335942,True,True,False,False,False,False,False,True
2022-01-18 10:30:00+00:00,6.943551301956177,221.4422119833524,726.0446899414062,1425.1625732421885,True,True,False,False,False,False,False,True
2022-01-18 10:40:00+00:00,6.07280306816101,226.57767231143333,491.9723693847656,1230.778826904298,True,True,False,False,False,False,False,True
2022-01-18 10:50:00+00:00,4.852058768272399,225.9233908334085,249.90501632690425,1042.7573181152354,True,True,False,False,False,False,False,True
2022-01-18 11:00:00+00:00,4.986488294601441,236.35918746906884,262.6089820861817,1014.6615875244148,True,True,False,False,False,False,False,True
2022-01-18 11:10:00+00:00,4.363642263412475,230.07490991898823,175.07531089782714,998.8275756835944,True,True,False,False,False,False,False,True
2022-01-18 11:20:00+00:00,4.436203002929688,240.91763305745891,175.60933666229246,999.2902648925792,True,True,False,False,False,False,False,True
2022-01-18 11:30:00+00:00,5.265668332576751,248.36707049883248,289.4958084106446,1050.9363037109374,True,True,False,False,False,False,False,True
2022-01-18 11:40:00+00:00,5.933788418769837,240.72272579511025,534.8956771850587,1168.0142822265634,True,True,False,False,False,False,False,True
2022-01-18 11:50:00+00:00,5.110504412651062,236.95642392254325,304.1514671325685,1078.7258392333993,True,True,False,False,False,False,False,True
2022-01-18 12:00:00+00:00,4.719151258468627,251.25862442153377,193.56857872009283,983.9121185302732,True,True,False,False,False,False,False,True
2022-01-18 12:10:00+00:00,5.540560400485993,252.2559424375616,365.35954055786135,1060.2788726806652,True,True,False,False,False,False,False,True
2022-01-18 12:20:00+00:00,6.50490095615387,249.8252250856552,609.3118515014648,1218.3606628417972,True,True,False,False,False,False,False,True
2022-01-18 12:30:00+00:00,6.171444082260131,252.08799370979904,488.05304565429697,1135.420788574221,True,True,False,False,False,False,False,True
2022-01-18 12:40:00+00:00,6.395938968658447,253.5928067365909,569.9029525756837,1158.4131347656262,True,True,False,False,False,False,False,True
2022-01-18 12:50:00+00:00,5.413981814133494,256.2446394896971,339.5576541298315,1106.3574154502485,True,True,False,False,False,False,False,True
2022-01-18 13:00:00+00:00,4.7340754866600046,249.81182450018665,210.78041076660165,969.0375091552733,True,True,False,False,False,False,False,True
2022-01-18 13:10:00+00:00,4.355994558334348,235.71141613359453,137.5833847045898,922.5492736816408,True,True,False,False,False,False,False,True
2022-01-18 13:20:00+00:00,3.691920983791351,218.1455147489873,79.84810075759887,925.6385162353516,True,True,False,False,False,False,False,True
2022-01-18 13:30:00+00:00,4.576257193088532,216.23665781187103,159.91813662052144,911.4171356201172,True,True,False,False,False,False,False,True
2022-01-18 13:40:00+00:00,3.64755663871765,208.95697212612265,71.04046969413757,910.9204193115236,True,True,False,False,False,False,False,True
2022-01-18 13:50:00+00:00,3.879847717285157,212.65984905891824,109.43254261016848,938.7915771484376,True,True,False,False,False,False,False,True
2022-01-18 14:00:00+00:00,4.92907452583313,210.27429176211496,232.7604820251466,997.3033660888684,True,True,False,False,False,False,False,True
2022-01-18 14:10:00+00:00,4.872700214385985,215.5134492988571,216.67601852416988,1033.2922760009774,True,True,False,False,False,False,False,True
2022-01-18 14:20:00+00:00,3.619471657276153,222.2119355329512,91.31539752483368,991.050018310548,True,True,False,False,False,False,False,True
2022-01-18 14:30:00+00:00,4.822989904880524,212.4312266390326,233.0528480529785,1103.1607391357445,True,True,False,False,False,False,False,True
2022-01-18 14:40:00+00:00,5.251412403583526,228.3810771095212,327.63127098083504,1151.8808166503927,True,True,False,False,False,False,False,True
2022-01-18 14:50:00+00:00,5.4384295582771305,232.4407023108555,329.23346023559566,1136.5775634765637,True,True,False,False,False,False,False,True
2022-01-18 15:00:00+00:00,4.4377066016197215,233.74166603342596,183.3163190841676,1011.6131927490242,True,True,False,False,False,False,False,True
2022-01-18 15:10:00+00:00,4.075162410736086,241.099851338096,137.32733192443848,953.3804016113284,True,True,False,False,False,False,False,True
2022-01-18 15:20:00+00:00,4.793215644359589,235.3311618605185,203.1231506347657,971.861376953125,True,True,False,False,False,False,False,True
2022-01-18 15:30:00+00:00,4.976241815090179,222.5068038169674,246.61950149536133,1018.873574829102,True,True,False,False,False,False,False,True
2022-01-18 15:40:00+00:00,5.107033240795135,227.00632022851173,333.7530113220215,1125.49305419922,True,True,False,False,False,False,False,True
2022-01-18 15:50:00+00:00,5.037312543392181,237.08230195321448,289.7360366821289,1032.2035644531254,True,True,False,False,False,False,False,True
2022-01-18 16:00:00+00:00,4.690220130117316,245.67371167725304,206.7768679167096,986.8133448550574,True,True,False,False,False,False,False,True
2022-01-18 16:10:00+00:00,4.803554940223695,239.9917557742619,250.88510971069337,1010.803424072266,True,True,False,False,False,False,False,True
2022-01-18 16:20:00+00:00,4.679167616367341,240.22601512986787,228.48893585205093,1097.7413696289077,True,True,False,False,False,False,False,True
2022-01-18 16:30:00+00:00,4.614978456497193,242.66997471704408,181.6458206176757,1094.0190551757828,True,True,False,False,False,False,False,True
2022-01-18 16:40:00+00:00,4.381072366237641,250.37303136975237,183.24481544494628,947.2887878417972,True,True,False,False,False,False,False,True
2022-01-18 16:50:00+00:00,4.213824295997619,256.80471305121847,165.93430824279784,945.2989135742192,True,True,False,False,False,False,False,True
2022-01-18 17:00:00+00:00,3.86241763830185,258.23799083926235,113.33055953979488,1071.5315856933614,True,True,False,False,False,False,False,True
2022-01-18 17:10:00+00:00,3.856310498714447,261.7032987749285,119.34452133178716,937.745950317383,True,True,False,False,False,False,False,True
2022-01-18 17:20:00+00:00,3.809031808376312,260.6767924029033,121.25726127624516,930.0137878417968,True,True,False,False,False,False,False,True
2022-01-18 17:30:00+00:00,3.593317043781281,259.5687624758234,116.57761878967284,923.0523559570314,True,True,False,False,False,False,False,True
2022-01-18 17:40:00+00:00,4.03679369688034,253.09097579270357,127.60952033996575,1081.438348067435,True,True,False,False,False,False,False,True
2022-01-18 17:50:00+00:00,4.713768112659454,252.7171606927417,217.99758911132804,1151.9361328125003,True,True,False,False,False,False,False,True
2022-01-18 18:00:00+00:00,4.609985101222992,245.19721815440917,193.41023330688463,1125.8465972900408,True,True,False,False,False,False,False,True
2022-01-18 18:10:00+00:00,4.174044835567475,241.94252767062235,144.44300422668468,930.6806365966798,True,True,False,False,False,False,False,True
2022-01-18 18:20:00+00:00,4.512450042523835,232.25140925554095,192.05294036865223,1111.4830200195324,True,True,False,False,False,False,False,True
2022-01-18 18:30:00+00:00,4.16871738433838,222.0214665038077,139.01088232743115,981.61220703125,True,True,False,False,False,False,False,True
2022-01-18 18:40:00+00:00,4.029053020477294,223.3655564631277,153.89962907270953,966.7307922363282,True,True,False,False,False,False,False,True
2022-01-18 18:50:00+00:00,4.3429264426231375,216.6254230588318,196.75262852718964,1019.832986450196,True,True,False,False,False,False,False,True
2022-01-18 19:00:00+00:00,5.21916925907135,207.10299581176213,279.4093811035156,1045.7785095214856,True,True,False,False,False,False,False,True
2022-01-18 19:10:00+00:00,5.69015564918518,190.5370300334989,347.0502944946291,1117.0078552246102,True,True,False,False,False,False,False,True
2022-01-18 19:20:00+00:00,5.872643589973449,185.5262569661462,406.6032775878906,1201.097674560547,True,True,False,False,False,False,False,True
2022-01-18 19:30:00+00:00,6.315878987312316,179.49209182925028,546.2199462890626,1359.540118408204,True,True,False,False,False,False,False,True
2022-01-18 19:40:00+00:00,6.831823658943176,180.93007177474257,699.127978515625,1517.5402526855485,True,True,False,False,False,False,False,True
2022-01-18 19:50:00+00:00,7.1639996528625485,177.36640595437348,862.6031646728516,1705.4460937500007,True,True,False,False,False,False,False,True
2022-01-18 20:00:00+00:00,7.38840160369873,174.36253536234244,827.5991119384765,1679.4938232421878,True,True,False,False,False,False,False,True
2022-01-18 20:10:00+00:00,7.858571195602417,174.03049375290357,981.449905395509,1728.8059265136726,True,True,False,False,False,False,False,True
2022-01-18 20:20:00+00:00,7.676343107223511,176.62904277919688,884.8045501708987,1578.392785644532,True,True,False,False,False,False,False,True
2022-01-18 20:30:00+00:00,6.976128506660461,182.16199606160816,752.2806732177735,1450.196282958986,True,True,False,False,False,False,False,True
2022-01-18 20:40:00+00:00,6.088451051712036,199.58227328031197,526.9657928466797,1283.3230957031262,True,True,False,False,False,False,False,True
2022-01-18 20:50:00+00:00,6.7277251243591305,200.94195658088205,557.4855087280274,1280.1113464355474,True,True,False,False,False,False,False,True
2022-01-18 21:00:00+00:00,6.693458724021913,205.2491039322581,567.8259140014649,1236.501422119141,True,True,False,False,False,False,False,True
2022-01-18 21:10:00+00:00,6.360484576225281,207.4615776526592,510.93255767822274,1225.335260009767,True,True,False,False,False,False,False,True
2022-01-18 21:20:00+00:00,6.989813115861681,204.21133296415096,675.5068834092883,1318.2399020724838,True,True,False,False,False,False,False,True
2022-01-18 21:30:00+00:00,7.446092858034022,206.46428157431836,870.187944200304,1451.5495533662674,True,True,False,False,False,False,False,True
2022-01-18 21:40:00+00:00,7.287365913391115,206.48227652838557,837.1440185546875,1486.620678710939,True,True,False,False,False,False,False,True
2022-01-18 21:50:00+00:00,7.3534856081008915,205.58445651371875,906.743994140625,1539.3758361816422,True,True,False,False,False,False,False,True
2022-01-18 22:00:00+00:00,7.2965172290802,208.93518321595,863.3567151521381,1539.9882629394535,True,True,False,False,False,False,False,True
2022-01-18 22:10:00+00:00,7.1699024677276615,209.1630333126108,847.9902221679688,1542.1792907714855,True,True,False,False,False,False,False,True
2022-01-18 22:20:00+00:00,6.474514007568358,211.55942088415105,678.869711303711,1491.431439208985,True,True,False,False,False,False,False,True
2022-01-18 22:30:00+00:00,6.722323417663574,213.26533485610747,627.3026245117188,1458.3208374023448,True,True,False,False,False,False,False,True
2022-01-18 22:40:00+00:00,6.027361989021302,212.22131382109828,518.6501083374025,1361.4249572753924,True,True,False,False,False,False,False,True
2022-01-18 22:50:00+00:00,6.018210697174072,212.8702037770084,502.98078002929697,1352.2797424316414,True,True,False,False,False,False,False,True
2022-01-18 23:00:00+00:00,6.47637026309967,214.93487377242255,634.8484008789063,1508.1908935546885,True,True,False,False,False,False,False,True
2022-01-18 23:10:00+00:00,7.368261384963989,216.50268597769423,947.028979492188,1642.0895568847664,True,True,False,False,False,False,False,True
2022-01-18 23:20:00+00:00,7.436979699134826,218.78406829454764,886.4307922363284,1642.0827575683609,True,True,False,False,False,False,False,True
2022-01-18 23:30:00+00:00,6.721432399749756,224.40872228488675,627.9433990478516,1339.276348876955,True,True,False,False,False,False,False,True
2022-01-18 23:40:00+00:00,5.246938800811767,229.408349449426,374.6072959899904,1192.3335083007837,True,True,False,False,False,False,False,True
2022-01-18 23:50:00+00:00,5.649299502372743,237.7802917359773,437.68372802734376,1152.31633911133,True,True,False,False,False,False,False,True
2022-01-19 00:00:00+00:00,5.684568333625793,239.68930992496664,500.9234573364259,1225.457733154299,True,True,False,False,False,False,False,True
2022-01-19 00:10:00+00:00,6.236709809303283,235.89353146335617,608.282666015625,1286.2898437500016,True,True,False,False,False,False,False,True
2022-01-19 00:20:00+00:00,6.622846984863282,232.35574176170863,657.2407928466798,1335.1732666015637,True,True,False,False,False,False,False,True
2022-01-19 00:30:00+00:00,6.9177123546600345,227.5846552265539,670.7018432617188,1354.5252075195335,True,True,False,False,False,False,False,True
2022-01-19 00:40:00+00:00,6.408394432067871,223.42072517324547,590.2978302001954,1340.256188964846,True,True,False,False,False,False,False,True
2022-01-19 00:50:00+00:00,6.3745921611785885,219.0894344195489,529.6702758789063,1318.4138061523436,True,True,False,False,False,False,False,True
2022-01-19 01:00:00+00:00,6.374684941768647,220.49721627075508,577.3041198730468,1317.0188964843776,True,True,False,False,False,False,False,True
2022-01-19 01:10:00+00:00,6.2241615533828725,216.38857030142307,479.4930450439454,1242.1355346679704,True,True,False,False,False,False,False,True
2022-01-19 01:20:00+00:00,5.812278294563294,216.4707595516981,399.5281265258792,1173.104010009766,True,True,False,False,False,False,False,True
2022-01-19 01:30:00+00:00,5.832659888267517,216.90314187620484,395.5585830688478,1230.3569702148448,True,True,False,False,False,False,False,True
2022-01-19 01:40:00+00:00,5.376356625556946,224.7191482745864,345.6412246704103,1148.471795654298,True,True,False,False,False,False,False,True
2022-01-19 01:50:00+00:00,4.873869609832763,227.0916997981848,270.8125740051269,1096.2541931152357,True,True,False,False,False,False,False,True
2022-01-19 02:00:00+00:00,4.76880592107773,229.08481944491365,242.3693519592286,1042.764123535158,True,True,False,False,False,False,False,True
2022-01-19 02:10:00+00:00,4.648892116546629,223.56242739018455,208.2723350524904,1054.6447753906257,True,True,False,False,False,False,False,True
2022-01-19 02:20:00+00:00,4.602393198013306,222.1499317492652,211.88382797241212,1066.7431152343777,True,True,False,False,False,False,False,True
2022-01-19 02:30:00+00:00,4.548728966712951,215.6048382651608,223.4977912902832,1071.1728271484394,True,True,False,False,False,False,False,True
2022-01-19 02:40:00+00:00,4.8474923253059385,224.18332041683303,252.73920135498057,1057.107989501954,True,True,False,False,False,False,False,True
2022-01-19 02:50:00+00:00,6.086260795593262,231.5298445231613,513.1296569824219,1228.8123474121107,True,True,False,False,False,False,False,True
2022-01-19 03:00:00+00:00,7.091717219352722,231.1334172783349,770.8215484619142,1401.666680908204,True,True,False,False,False,False,False,True
2022-01-19 03:10:00+00:00,6.974699211120606,228.10543927126483,787.711605834961,1477.0331542968756,True,True,False,False,False,False,False,True
2022-01-19 03:20:00+00:00,7.203036475181579,231.2853886476108,942.0831298828128,1662.0198791503922,True,True,False,False,False,False,False,True
2022-01-19 03:30:00+00:00,7.543639826774597,229.65008580817616,985.1696899414072,1671.4372802734392,True,True,False,False,False,False,False,True
2022-01-19 03:40:00+00:00,7.154495525360107,225.40184300895044,930.6404266357428,1680.30354614258,True,True,False,False,False,False,False,True
2022-01-19 03:50:00+00:00,6.97002146244049,225.0690312450637,808.948910522461,1604.3110839843769,True,True,False,False,False,False,False,True
2022-01-19 04:00:00+00:00,6.307579411400689,224.49807185185543,618.1902176706416,1402.3886854383695,True,True,False,False,False,False,False,True
2022-01-19 04:10:00+00:00,6.307432985305786,230.1865324347565,524.8976472553455,1289.3450500488293,True,True,False,False,False,False,False,True
2022-01-19 04:20:00+00:00,6.419893465544048,229.00390496831008,670.4989864951685,1411.1983385587998,True,True,False,False,False,False,False,True
2022-01-19 04:30:00+00:00,7.622307658195496,226.98090409032724,1086.682983398438,1780.9214965820331,True,True,False,False,False,False,False,True
2022-01-19 04:40:00+00:00,8.210608983039856,225.4066723713076,1170.930053710939,1900.4558288574235,True,True,False,False,False,False,False,True
2022-01-19 04:50:00+00:00,8.160286092758176,231.1259645896151,1164.4199096679693,1859.0369140625005,True,True,False,False,False,False,False,True
2022-01-19 05:00:00+00:00,7.591048526763916,228.68756634668384,1096.3612945556658,1823.7965209960944,True,True,False,False,False,False,False,True
2022-01-19 05:10:00+00:00,7.732977271080015,231.18251744518903,985.005920410156,1733.0791442871116,True,True,False,False,False,False,False,True
2022-01-19 05:20:00+00:00,6.892096090316774,226.1420498878263,699.0388671875,1564.171380615235,True,True,False,False,False,False,False,True
2022-01-19 05:30:00+00:00,6.551641249656678,227.05914008132945,620.6649200439454,1495.1943115234385,True,True,False,False,False,False,False,True
2022-01-19 05:40:00+00:00,6.2138594627380375,230.31227015253404,597.2006668090821,1412.370135498048,True,True,False,False,False,False,False,True
2022-01-19 05:50:00+00:00,7.226963567733764,222.4318162351702,808.4409820556643,1623.397613525392,True,True,False,False,False,False,False,True
2022-01-19 06:00:00+00:00,7.439578413963318,225.2116144756696,1020.0526611328124,1863.5074890136732,True,True,False,False,False,False,False,True
2022-01-19 06:10:00+00:00,7.862320756912231,230.49353079669223,1102.3038177490246,1843.3458068847656,True,True,False,False,False,False,False,True
2022-01-19 06:20:00+00:00,6.469298076629639,228.73716179032445,588.1327072143556,1452.2988525390629,True,True,False,False,False,False,False,True
2022-01-19 06:30:00+00:00,6.4030855178833,235.44166390560716,633.5902862548829,1350.9868713378917,True,True,False,False,False,False,False,True
2022-01-19 06:40:00+00:00,6.509801411628724,232.7374899093533,662.5361114501954,1498.7734985351576,True,True,False,False,False,False,False,True
2022-01-19 06:50:00+00:00,6.806968426704406,228.41107900002285,859.735971069336,1630.8145141601574,True,True,False,False,False,False,False,True
2022-01-19 07:00:00+00:00,7.979877161979675,233.85336100609376,1133.2524658203135,1825.5962341308596,True,True,False,False,False,False,False,True
2022-01-19 07:10:00+00:00,7.741293358802798,230.39782335770337,1154.2753051757827,1852.5215942382824,True,True,False,False,False,False,False,True
2022-01-19 07:20:00+00:00,8.14435951709747,227.1205995505649,1134.7437225341812,1892.360168457033,True,True,False,False,False,False,False,True
2022-01-19 07:30:00+00:00,7.17402331829071,232.61287232301828,1018.311199951173,1779.336035156251,True,True,False,False,False,False,False,True
2022-01-19 07:40:00+00:00,7.87165765762329,236.0373225652361,1085.475079345705,1743.1157775878924,True,True,False,False,False,False,False,True
2022-01-19 07:50:00+00:00,7.513104462623595,227.68612879347415,1055.100500488281,1781.3018432617191,True,True,False,False,False,False,False,True
2022-01-19 08:00:00+00:00,7.460832452774047,234.3645771060424,1085.6959625244149,1797.17059326172,True,True,False,False,False,False,False,True
2022-01-19 08:10:00+00:00,7.254101943969727,238.9063470510079,1005.5213256835935,1679.0855468750008,True,True,False,False,False,False,False,True
2022-01-19 08:20:00+00:00,7.514032673835755,237.91489281995945,1124.6134979248054,1651.180334472657,True,True,False,False,False,False,False,True
2022-01-19 08:30:00+00:00,8.156239414215085,240.0070341081991,1331.329476928713,1799.405773925782,True,True,False,False,False,False,False,True
2022-01-19 08:40:00+00:00,8.45143904685974,236.3821215788224,1465.164215087892,1992.5951477050785,True,True,False,False,False,False,False,True
2022-01-19 08:50:00+00:00,8.6085889339447,238.9463310029529,1421.5553100585948,2017.5709289550791,True,True,False,False,False,False,False,True
2022-01-19 09:00:00+00:00,8.485705232620237,248.18529280056612,1510.7519653320337,2033.588580322266,True,True,False,False,False,False,False,True
2022-01-19 09:10:00+00:00,9.104207682609555,249.76514902710937,1782.9527709960953,2060.0,True,True,False,False,False,False,False,True
2022-01-19 09:20:00+00:00,9.8332685470581,252.1008748300864,1946.8457458496105,2060.0,True,True,False,False,False,False,False,True
2022-01-19 09:30:00+00:00,10.095111131668087,249.6592897807521,2015.0980224609389,2060.0,True,True,False,False,False,False,False,True
2022-01-19 09:40:00+00:00,10.28062472343445,250.72666500630413,1976.1570190429693,2060.0,True,True,False,False,False,False,False,True
2022-01-19 09:50:00+00:00,9.3038289308548,251.20260021028665,1588.994116210938,2059.004870605469,True,True,False,False,False,False,False,True
2022-01-19 10:00:00+00:00,8.713726997375488,249.57658783961207,1385.4158874511747,2054.0614624023438,True,True,False,False,False,False,False,True
2022-01-19 10:10:00+00:00,9.540640454543263,251.01960060635284,1781.6841912520558,2060.0,True,True,False,False,False,False,False,True
2022-01-19 10:20:00+00:00,9.600680327415464,248.99642892829047,1844.994177246096,2060.0,True,True,False,False,False,False,False,True
2022-01-19 10:30:00+00:00,9.204964971542356,252.2829034955648,1569.1349487304697,2026.7415954589856,True,True,False,False,False,False,False,True
2022-01-19 10:40:00+00:00,7.890702891349795,257.67483988123286,1131.4251373291022,1891.557110595705,True,True,False,False,False,False,False,True
2022-01-19 10:50:00+00:00,7.459700155258178,269.3261130743152,989.2827117919928,1768.9816833496102,True,True,False,False,False,False,False,True
2022-01-19 11:00:00+00:00,7.81661996841431,274.2857687958573,1157.1392761230477,2007.6108398437505,True,True,False,False,False,False,False,True
2022-01-19 11:10:00+00:00,7.177698612213135,280.125254872661,900.3122573852543,1884.3649169921891,True,True,False,False,False,False,False,True
2022-01-19 11:20:00+00:00,7.290391719341278,283.3508522690364,1014.1496307373048,2007.0630187988288,True,True,False,False,False,False,False,True
2022-01-19 11:30:00+00:00,8.0917718410492,287.4945110490908,1152.8731506347667,1909.4273742675784,True,True,False,False,False,False,False,True
2022-01-19 11:40:00+00:00,8.945906758308416,297.0749826442162,1523.0435089111338,1832.5844482421896,True,True,False,False,False,False,False,True
2022-01-19 11:50:00+00:00,9.379025681813564,300.20261874497976,1709.714111328126,2051.3289469401047,True,True,False,False,False,False,False,True
2022-01-19 12:00:00+00:00,9.93831374645233,297.8180103901036,1834.6175109863304,2060.0,True,True,False,False,False,False,False,True
2022-01-19 12:10:00+00:00,9.27841675281525,297.2661436643695,1542.053863525392,1955.9220275878904,True,True,False,False,False,False,False,True
2022-01-19 12:20:00+00:00,11.07617650032044,297.1881803739496,1972.1560607910171,2060.0,True,True,False,False,False,False,False,True
2022-01-19 12:30:00+00:00,9.102202939987189,307.2965579680484,1552.4406890869152,2059.8405517578126,True,True,False,False,False,False,False,True
2022-01-19 12:40:00+00:00,8.817974042892454,310.748393454322,1590.658218383791,2060.0,True,True,False,False,False,False,False,True
2022-01-19 12:50:00+00:00,9.045958542823788,307.4573981965917,1484.8836029052743,2059.982849121094,True,True,False,False,False,False,False,True
2022-01-19 13:00:00+00:00,9.644896268844604,302.2684155043076,1683.6595153808612,2059.796545410157,True,True,False,False,False,False,False,True
2022-01-19 13:10:00+00:00,10.416372299194334,302.5375145725216,1843.671041870119,2060.0,True,True,False,False,False,False,False,True
2022-01-19 13:20:00+00:00,10.3036422252655,309.09069024602536,1895.7060424804704,2059.991540527344,True,True,False,False,False,False,False,True
2022-01-19 13:30:00+00:00,9.430388069152832,317.8276234452987,1630.4838378906256,2060.0,True,True,False,False,False,False,False,True
2022-01-19 13:40:00+00:00,7.748068571090698,313.16615484177964,1237.6463104248064,2060.0,True,True,False,False,False,False,False,True
2022-01-19 13:50:00+00:00,8.377912831306462,311.4247079661318,1415.7072326660175,2060.0,True,True,False,False,False,False,False,True
