timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-19 14:00:00+00:00,7.720651841163637,311.4123018815709,1367.8727844238288,2060.0,True,True,False,False,False,False,False,True
2022-01-19 14:10:00+00:00,7.903232455253601,314.18964238423723,1218.0496032714852,2060.0,True,True,False,False,False,False,False,True
2022-01-19 14:20:00+00:00,5.4687606453895565,315.9864004220408,652.10926437378,2035.9344543457032,True,True,False,False,False,False,False,True
2022-01-19 14:30:00+00:00,5.811610066890717,317.0844175605805,521.4986541748048,2060.0,True,True,False,False,False,False,False,True
2022-01-19 14:40:00+00:00,5.940211069583892,327.5285921412264,785.3704414367678,2060.0,True,True,False,False,False,False,False,True
2022-01-19 14:50:00+00:00,4.556914949417115,329.83018516559554,404.1361946105957,2057.082653808594,True,True,False,False,False,False,False,True
2022-01-19 15:00:00+00:00,5.072377049922944,336.7153910334521,370.4601463317872,2051.2903808593755,True,True,False,False,False,False,False,True
2022-01-19 15:10:00+00:00,4.783191835880279,319.1078354051516,298.05694198608404,2019.9151306152355,True,True,False,False,False,False,False,True
2022-01-19 15:20:00+00:00,7.419438171386719,316.2674727607392,1257.2904800415042,2060.0,True,True,False,False,False,False,False,True
2022-01-19 15:30:00+00:00,5.283933913707734,313.81364002871874,585.1540100097661,2056.818957519531,True,True,False,False,False,False,False,True
2022-01-19 15:40:00+00:00,5.119637143611908,317.50079753125743,368.2427467346192,1995.5754882812505,True,True,False,False,False,False,False,True
2022-01-19 15:50:00+00:00,4.8564951658248905,313.8477561229669,384.9631278991701,1993.9951782226567,True,True,False,False,False,False,False,True
2022-01-19 16:00:00+00:00,5.508540046215057,316.4655330412891,569.4659942626956,2015.5380554199216,True,True,False,False,False,False,False,True
2022-01-19 16:10:00+00:00,5.691473615169525,301.54740077351454,568.1155883789063,1804.0022888183607,True,True,False,False,False,False,False,True
2022-01-19 16:20:00+00:00,4.904553484916687,307.20175873647975,356.93825378417995,1552.998431396485,True,True,False,False,False,False,False,True
2022-01-19 16:30:00+00:00,4.964454662799836,308.131852878855,301.5884063720704,1500.1480041503924,True,True,False,False,False,False,False,True
2022-01-19 16:40:00+00:00,4.514295518398284,304.7096447216294,264.07082366943365,1315.1816528320337,True,True,False,False,False,False,False,True
2022-01-19 16:50:00+00:00,4.480270397663117,304.34294958565806,190.2436649322509,1197.65462036133,True,True,False,False,False,False,False,True
2022-01-19 17:00:00+00:00,6.25651614665985,298.14901680719424,423.8363662719728,1182.1199829101583,True,True,False,False,False,False,False,True
2022-01-19 17:10:00+00:00,6.39515315161811,299.9308920853782,549.6238451505963,1203.5389811197929,True,True,False,False,False,False,False,True
2022-01-19 17:20:00+00:00,6.907837104797364,298.7427724515154,703.9745387027139,1256.3569030761728,True,True,False,False,False,False,False,True
2022-01-19 17:30:00+00:00,6.9678867816925045,298.2012690984721,827.4630523681641,1357.5736267089849,True,True,False,False,False,False,False,True
2022-01-19 17:40:00+00:00,7.206303548812866,296.46627737531884,899.320947265625,1385.8462341308607,True,True,False,False,False,False,False,True
2022-01-19 17:50:00+00:00,8.124404811859131,291.9123414925349,1139.7045104980482,1550.8073791503923,True,True,False,False,False,False,False,True
2022-01-19 18:00:00+00:00,8.88455753326416,297.1460842697546,1518.9379943847666,1783.9698852539073,True,True,False,False,False,False,False,True
2022-01-19 18:10:00+00:00,7.85242712497711,297.975324714042,1112.33314819336,1562.9601806640635,True,True,False,False,False,False,False,True
2022-01-19 18:20:00+00:00,6.81565568447113,297.6759526884383,865.5728240966797,1378.2320190429691,True,True,False,False,False,False,False,True
2022-01-19 18:30:00+00:00,7.912866592407225,301.277604796124,1125.929730224611,1593.1652893066416,True,True,False,False,False,False,False,True
2022-01-19 18:40:00+00:00,6.452034831047058,304.81594100729285,765.4504486083986,1978.7143249511728,True,True,False,False,False,False,False,True
2022-01-19 18:50:00+00:00,6.610892796516417,299.87732676916545,666.2484451293947,1900.176873779299,True,True,False,False,False,False,False,True
2022-01-19 19:00:00+00:00,7.929181023647911,295.9804309832932,1063.1365844726574,1610.7631321957251,True,True,False,False,False,False,False,True
2022-01-19 19:10:00+00:00,7.350831198692322,301.2439218548667,931.3602081298832,1545.8332885742198,True,True,False,False,False,False,False,True
2022-01-19 19:20:00+00:00,6.895177388191224,301.04471144214307,669.366744192023,1685.0530700683612,True,True,False,False,False,False,False,True
2022-01-19 19:30:00+00:00,6.73964228630066,300.1237805185558,664.5950073242187,1676.0031250000015,True,True,False,False,False,False,False,True
2022-01-19 19:40:00+00:00,6.418418192863465,304.29877733338,606.9045822143555,1555.0533691406272,True,True,False,False,False,False,False,True
2022-01-19 19:50:00+00:00,4.88225998878479,312.14706809481675,324.2838691711426,1725.145117187501,True,True,False,False,False,False,False,True
2022-01-19 20:00:00+00:00,6.878786730766295,299.086355084383,653.2718444824219,1455.5037536621112,True,True,False,False,False,False,False,True
2022-01-19 20:10:00+00:00,6.331452894210817,300.25619013766243,555.7189834594727,1473.6173034667984,True,True,False,False,False,False,False,True
2022-01-19 20:20:00+00:00,6.993020439147948,297.9635651979771,686.2447174072266,1371.454760742187,True,True,False,False,False,False,False,True
2022-01-19 20:30:00+00:00,6.9466326475143445,294.3906740376584,755.7615051269532,1389.704388427736,True,True,False,False,False,False,False,True
2022-01-19 20:40:00+00:00,7.003415369987488,295.344672393257,722.083236694336,1373.128686523438,True,True,False,False,False,False,False,True
2022-01-19 20:50:00+00:00,7.315154027938843,293.4501626385041,879.6399719238283,1419.106567382814,True,True,False,False,False,False,False,True
2022-01-19 21:00:00+00:00,7.043417620658876,292.784614345617,804.8028228759765,1361.7651550292985,True,True,False,False,False,False,False,True
2022-01-19 21:10:00+00:00,7.745637035369873,293.1859796318276,965.094970703125,1452.2239868164072,True,True,False,False,False,False,False,True
2022-01-19 21:20:00+00:00,7.529161024093628,295.7131685389345,1067.290676879884,1541.87308959961,True,True,False,False,False,False,False,True
2022-01-19 21:30:00+00:00,7.723324728012085,291.916914988439,1051.6399810791015,1511.198455810547,True,True,False,False,False,False,False,True
2022-01-19 21:40:00+00:00,7.196650981903076,295.2772049881866,816.6051025390626,1403.0820007324232,True,True,False,False,False,False,False,True
2022-01-19 21:50:00+00:00,6.978021907806395,295.76204151885054,718.3703857421876,1381.1171325683613,True,True,False,False,False,False,False,True
2022-01-19 22:00:00+00:00,6.741405725479126,296.98084540046887,626.7786834716798,1362.8947387695328,True,True,False,False,False,False,False,True
2022-01-19 22:10:00+00:00,7.64333894252777,294.0573400614767,871.1727996826176,1460.7500061035162,True,True,False,False,False,False,False,True
2022-01-19 22:20:00+00:00,7.168454599380493,300.9747537920641,809.5123291015626,1631.8624023437528,True,True,False,False,False,False,False,True
2022-01-19 22:30:00+00:00,6.876150894165039,300.10437139198393,624.4903717041016,1381.1307495117194,True,True,False,False,False,False,False,True
2022-01-19 22:40:00+00:00,6.535473227500914,300.14881458980767,596.9781738281251,1302.008209228516,True,True,False,False,False,False,False,True
2022-01-19 22:50:00+00:00,5.750390863418579,302.57704066352,467.8219787597658,1620.4172607421883,True,True,False,False,False,False,False,True
2022-01-19 23:00:00+00:00,5.614160752296447,308.84211919603854,408.82438049316426,1720.9399230957038,True,True,False,False,False,False,False,True
2022-01-19 23:10:00+00:00,6.098846173286438,304.369079987572,434.5487075805666,1411.526385498048,True,True,False,False,False,False,False,True
2022-01-19 23:20:00+00:00,5.700903308391572,311.5617330370697,401.7129272460938,1476.114556884767,True,True,False,False,False,False,False,True
2022-01-19 23:30:00+00:00,4.474943065643311,313.82009238216085,207.46669883728023,1553.7061035156269,True,True,False,False,False,False,False,True
2022-01-19 23:40:00+00:00,4.663537979125977,308.177281445647,231.9569240570068,1534.013903808594,True,True,False,False,False,False,False,True
2022-01-19 23:50:00+00:00,4.045870900154114,321.9199424303987,174.7354774475097,1649.050561523439,True,True,False,False,False,False,False,True
2022-01-20 00:00:00+00:00,4.297169947624206,314.12809663017794,198.4729377746583,1546.309613037111,True,True,False,False,False,False,False,True
2022-01-20 00:10:00+00:00,4.03426924943924,321.80282975751715,167.18007774353038,1490.866662597658,True,True,False,False,False,False,False,True
2022-01-20 00:20:00+00:00,4.8990033149719245,311.0760526918113,210.29606323242209,1364.357684326173,True,True,False,False,False,False,False,True
2022-01-20 00:30:00+00:00,3.516913819313049,331.78922117670703,113.54879665374752,1532.1018432617193,True,True,False,False,False,False,False,True
2022-01-20 00:40:00+00:00,3.2213616251945503,323.3054048291235,126.43679618835458,1572.2687255859378,True,True,False,False,False,False,False,True
2022-01-20 00:50:00+00:00,3.436779522895813,325.6149872863447,116.23083686828608,1605.8829101562517,True,True,False,False,False,False,False,True
2022-01-20 01:00:00+00:00,2.9783970713615417,323.435780797554,110.10214767456073,1487.661743164063,True,True,False,False,False,False,False,True
2022-01-20 01:10:00+00:00,3.0790058314800253,321.91225066433447,116.25321464538574,1538.8383117675794,True,True,False,False,False,False,False,True
2022-01-20 01:20:00+00:00,3.488698810338975,322.4304973436013,158.7758613586426,1536.0552612304698,True,True,False,False,False,False,False,True
2022-01-20 01:30:00+00:00,3.4005084156990044,324.6351786680871,138.17561721801763,1673.1520263671882,True,True,False,False,False,False,False,True
2022-01-20 01:40:00+00:00,3.280408895015717,326.4378337012611,166.16953659057623,1709.038903808596,True,True,False,False,False,False,False,True
2022-01-20 01:50:00+00:00,3.2306800186634064,325.79180364531425,129.16417026519775,1577.133947753906,True,True,False,False,False,False,False,True
2022-01-20 02:00:00+00:00,3.9343287706375127,313.5780356385538,166.78795623779314,1502.6384216308616,True,True,False,False,False,False,False,True
2022-01-20 02:10:00+00:00,3.385249960422516,321.4733311294284,144.53956909179695,1628.5554321289064,True,True,False,False,False,False,False,True
2022-01-20 02:20:00+00:00,3.2154587268829347,325.2901089197391,144.2418289184571,1640.259179687501,True,True,False,False,False,False,False,True
2022-01-20 02:30:00+00:00,3.6785188913345337,310.1879944545764,141.31436958312997,1497.4466064453131,True,True,False,False,False,False,False,True
2022-01-20 02:40:00+00:00,3.151083886623382,324.7844463726547,134.72471961975094,1659.0123229980477,True,True,False,False,False,False,False,True
2022-01-20 02:50:00+00:00,2.79236376285553,331.5844244198739,136.10657730102545,1657.4881164550789,True,True,False,False,False,False,False,True
2022-01-20 03:00:00+00:00,3.10051976442337,332.3206396580794,149.1012935638428,1668.9876892089865,True,True,False,False,False,False,False,True
2022-01-20 03:10:00+00:00,2.7989719748497004,330.1354834886384,112.97573528289796,1631.9168518066413,True,True,False,False,False,False,False,True
2022-01-20 03:20:00+00:00,2.843243509531023,322.638469759901,117.77435894012456,1501.760638427735,True,True,False,False,False,False,False,True
2022-01-20 03:30:00+00:00,4.576479923725129,335.77712383965536,280.4220626831055,1467.5817321777354,True,True,False,False,False,False,False,True
2022-01-20 03:40:00+00:00,5.767932486534119,336.8044048906595,463.83271942138674,1442.5684509277362,True,True,False,False,False,False,False,True
2022-01-20 03:50:00+00:00,3.5759239494800554,331.72325777954336,168.90870838165287,1264.631170654298,True,True,False,False,False,False,False,True
2022-01-20 04:00:00+00:00,3.3458603382110588,334.6969549532158,144.39235033988956,1229.8602478027356,True,True,False,False,False,False,False,True
2022-01-20 04:10:00+00:00,3.987528824806212,333.8521826598147,180.874305343628,1267.2100708007831,True,True,False,False,False,False,False,True
2022-01-20 04:20:00+00:00,3.675029122829437,330.48310628546324,165.04115486145037,1198.3214721679717,True,True,False,False,False,False,False,True
2022-01-20 04:30:00+00:00,4.908841490745544,336.83341850482685,327.8723808288575,1425.9042541503927,True,True,False,False,False,False,False,True
2022-01-20 04:40:00+00:00,6.433082604408265,337.94727886671365,624.3057525634766,1621.628485107423,True,True,False,False,False,False,False,True
2022-01-20 04:50:00+00:00,7.441954493522646,338.8662451698528,924.7464935302733,1728.5949584960958,True,True,False,False,False,False,False,True
2022-01-20 05:00:00+00:00,7.466939640045166,338.6269808362795,962.3734100341802,1713.1624023437514,True,True,False,False,False,False,False,True
2022-01-20 05:10:00+00:00,7.051046800613404,339.7469278208727,818.7296417236328,1634.7611145019537,True,True,False,False,False,False,False,True
2022-01-20 05:20:00+00:00,7.273444104194641,341.5094658803268,915.0793914794924,1698.3966735839851,True,True,False,False,False,False,False,True
2022-01-20 05:30:00+00:00,7.609982180595398,343.9322559179543,1000.610702514648,1776.498547363282,True,True,False,False,False,False,False,True
2022-01-20 05:40:00+00:00,7.594705295562745,345.8380589068007,1057.3930664062514,1832.0095458984383,True,True,False,False,False,False,False,True
2022-01-20 05:50:00+00:00,7.460182905197142,345.47307188208623,936.2147888183596,1723.2663509971237,True,True,False,False,False,False,False,True
2022-01-20 06:00:00+00:00,7.3133163213729855,348.53522188464933,905.0068145751954,1630.5355468750008,True,True,False,False,False,False,False,True
2022-01-20 06:10:00+00:00,7.561626911163328,347.28393279416946,879.5444549560547,1582.8156860351585,True,True,False,False,False,False,False,True
2022-01-20 06:20:00+00:00,7.044772720336913,346.29932650219786,839.4910186767578,1529.8904174804688,True,True,False,False,False,False,False,True
2022-01-20 06:30:00+00:00,6.78088810443878,341.0360843147297,705.351107788086,1472.0522766113293,True,True,False,False,False,False,False,True
2022-01-20 06:40:00+00:00,6.465400896574322,337.9210395193349,574.9942048725329,1446.875659179689,True,True,False,False,False,False,False,True
2022-01-20 06:50:00+00:00,6.703927946090699,336.98715841054496,604.3116027832032,1363.779315185548,True,True,False,False,False,False,False,True
2022-01-20 07:00:00+00:00,6.304797077178955,333.54382177162165,512.24345703125,1363.398236083985,True,True,False,False,False,False,False,True
2022-01-20 07:10:00+00:00,6.047465181350708,336.0921773568581,527.5051864624024,1498.9095520019555,True,True,False,False,False,False,False,True
2022-01-20 07:20:00+00:00,5.391002380847932,333.8237850655862,495.56462402343766,1570.329449462892,True,True,False,False,False,False,False,True
2022-01-20 07:30:00+00:00,4.603933757543563,332.9907191371996,344.4428176879884,1510.0212890625012,True,True,False,False,False,False,False,True
2022-01-20 07:40:00+00:00,6.272015738487243,332.6905503487787,507.97411880493183,1519.3638671875017,True,True,False,False,False,False,False,True
2022-01-20 07:50:00+00:00,6.524280118942261,335.2438837811368,627.4871948242188,1592.5801208496114,True,True,False,False,False,False,False,True
2022-01-20 08:00:00+00:00,6.99064438343048,337.47925633582923,770.4640625000001,1703.5136474609394,True,True,False,False,False,False,False,True
2022-01-20 08:10:00+00:00,7.698840928077698,338.07742532707266,1006.9437500000004,1811.528027343752,True,True,False,False,False,False,False,True
2022-01-20 08:20:00+00:00,7.191620659828186,337.1514075368615,915.5846740722652,1715.2241577148448,True,True,False,False,False,False,False,True
2022-01-20 08:30:00+00:00,6.961612582206724,336.00843312896967,786.6530822753906,1628.6711303710952,True,True,False,False,False,False,False,True
2022-01-20 08:40:00+00:00,7.010933136940002,335.09265854160674,676.6848724365234,1621.4923767089865,True,True,False,False,False,False,False,True
2022-01-20 08:50:00+00:00,7.0025801181793215,335.23470980401686,734.775991821289,1653.68441772461,True,True,False,False,False,False,False,True
2022-01-20 09:00:00+00:00,7.086594033241272,333.8668188135122,826.1308166503904,1791.8358703613292,True,True,False,False,False,False,False,True
2022-01-20 09:10:00+00:00,7.847934889793396,337.0972177255217,1047.8118957519534,1901.558154296876,True,True,False,False,False,False,False,True
2022-01-20 09:20:00+00:00,7.455969095230101,336.0376419155292,959.530737304688,1801.4710144042983,True,True,False,False,False,False,False,True
2022-01-20 09:30:00+00:00,5.737248706817627,340.28389266500847,449.7293197631836,1425.8294067382828,True,True,False,False,False,False,False,True
2022-01-20 09:40:00+00:00,5.237453353404998,336.56921864312176,386.5482627868653,1385.1181396484385,True,True,False,False,False,False,False,True
2022-01-20 09:50:00+00:00,6.65167453289032,335.8779831730663,634.1073013305664,1647.1453002929698,True,True,False,False,False,False,False,True
2022-01-20 10:00:00+00:00,7.153883075714111,334.99456034458075,865.1294830322265,1755.2685668945328,True,True,False,False,False,False,False,True
2022-01-20 10:10:00+00:00,6.982384109497069,336.8225217059383,821.5653778076179,1667.2048950195324,True,True,False,False,False,False,False,True
2022-01-20 10:20:00+00:00,6.548559844493866,337.31239523789947,757.7595642089846,1533.7757690429692,True,True,False,False,False,False,False,True
2022-01-20 10:30:00+00:00,6.870545077323913,338.5816035808422,716.237306213379,1448.229760742188,True,True,False,False,False,False,False,True
2022-01-20 10:40:00+00:00,6.247606015205383,344.993849168585,594.5468811035156,1508.5379150390636,True,True,False,False,False,False,False,True
2022-01-20 10:50:00+00:00,7.041617035865784,343.9345449821272,752.517597961426,1716.49656982422,True,True,False,False,False,False,False,True
2022-01-20 11:00:00+00:00,6.6773465394973766,340.71722894287194,705.5010147094727,1648.873645019532,True,True,False,False,False,False,False,True
2022-01-20 11:10:00+00:00,6.842088603973389,341.8748920038725,723.6182098388674,1555.5773376464854,True,True,False,False,False,False,False,True
2022-01-20 11:20:00+00:00,6.171778225898742,341.8017056553365,587.9924285888671,1408.559613037111,True,True,False,False,False,False,False,True
2022-01-20 11:30:00+00:00,6.556653118133545,339.22997664619953,634.1932250976563,1349.564739990235,True,True,False,False,False,False,False,True
2022-01-20 11:40:00+00:00,4.641782820224764,337.17815613552386,256.108445739746,1262.9912780761738,True,True,False,False,False,False,False,True
2022-01-20 11:50:00+00:00,5.940340948104859,339.758617067653,475.60782470703134,1368.181805419923,True,True,False,False,False,False,False,True
2022-01-20 12:00:00+00:00,5.730510520935058,340.79007794776703,461.78611221313474,1465.3702575683603,True,True,False,False,False,False,False,True
2022-01-20 12:10:00+00:00,5.457140576839447,336.8191090074989,427.6213211059571,1374.7753417968756,True,True,False,False,False,False,False,True
2022-01-20 12:20:00+00:00,5.849366211891175,336.84073050961337,484.04998016357433,1321.700366210938,True,True,False,False,False,False,False,True
2022-01-20 12:30:00+00:00,4.805745327472687,338.75524319674923,325.35408821105955,1225.4917480468769,True,True,False,False,False,False,False,True
2022-01-20 12:40:00+00:00,5.231030762195586,340.68122789001814,341.0464431762696,1217.1562622070337,True,True,False,False,False,False,False,True
2022-01-20 12:50:00+00:00,5.479614847584776,342.83578562451765,381.4518705669202,1245.1187679893114,True,True,False,False,False,False,False,True
2022-01-20 13:00:00+00:00,5.489447606934442,346.4202155904749,354.3641645643447,1267.6069810655397,True,True,False,False,False,False,False,True
2022-01-20 13:10:00+00:00,6.6808548331260695,340.99001543907593,570.6402954101563,1337.3098632812507,True,True,False,False,False,False,False,True
2022-01-20 13:20:00+00:00,5.095840048789978,338.9199188769144,294.64128532409666,1335.9965942382814,True,True,False,False,False,False,False,True
2022-01-20 13:30:00+00:00,5.697562038898468,339.6427455338715,405.6034233093264,1278.1789001464842,True,True,False,False,False,False,False,True
2022-01-20 13:40:00+00:00,5.834107816219329,341.23703181789165,413.32689361572267,1289.9642395019548,True,True,False,False,False,False,False,True
2022-01-20 13:50:00+00:00,6.217757630348205,342.80495074666896,541.4389465332035,1313.385278320314,True,True,False,False,False,False,False,True
2022-01-20 14:00:00+00:00,6.046351408958435,344.623262043685,562.2606246948246,1410.1654968261728,True,True,False,False,False,False,False,True
2022-01-20 14:10:00+00:00,6.357087779045105,347.9957987418709,563.342077636719,1466.1527832031252,True,True,False,False,False,False,False,True
2022-01-20 14:20:00+00:00,6.273036646842956,344.93639421313867,532.6953948974609,1428.5444030761737,True,True,False,False,False,False,False,True
2022-01-20 14:30:00+00:00,5.629697608947753,340.5482776443576,560.5042083740234,1346.2781555175793,True,True,False,False,False,False,False,True
2022-01-20 14:40:00+00:00,5.806282615661622,338.66567380157016,467.8892265319825,1382.341949462892,True,True,False,False,False,False,False,True
2022-01-20 14:50:00+00:00,5.686832869052887,340.97223549967885,461.00662994384766,1330.2263854980483,True,True,False,False,False,False,False,True
2022-01-20 15:00:00+00:00,5.4469125986099245,340.9653201309466,381.1121063232423,1188.5638000488284,True,True,False,False,False,False,False,True
2022-01-20 15:10:00+00:00,4.231198787689209,334.685401333825,219.25350456237797,1161.2438110351573,True,True,False,False,False,False,False,True
2022-01-20 15:20:00+00:00,4.729898989200592,336.13464611241955,209.5544265747071,1152.370758056642,True,True,False,False,False,False,False,True
2022-01-20 15:30:00+00:00,5.294885694980621,335.98143381396443,318.21655654907227,1244.9389770507828,True,True,False,False,False,False,False,True
2022-01-20 15:40:00+00:00,5.345264387130738,335.3363637621994,331.48762359619155,1194.429296875001,True,True,False,False,False,False,False,True
2022-01-20 15:50:00+00:00,4.37780544757843,337.5527353810991,226.49782028198248,1141.5516235351583,True,True,False,False,False,False,False,True
2022-01-20 16:00:00+00:00,4.423135006427764,339.2142482730336,248.73391723632807,1239.025866699219,True,True,False,False,False,False,False,True
2022-01-20 16:10:00+00:00,4.907300758361815,334.83778035327134,281.18073043823244,1301.3617736816416,True,True,False,False,False,False,False,True
2022-01-20 16:20:00+00:00,4.376134634017943,335.9490822327072,240.25876083374035,1346.570776367189,True,True,False,False,False,False,False,True
2022-01-20 16:30:00+00:00,3.69602335691452,336.83261443535,242.93173294067387,1464.77826538086,True,True,False,False,False,False,False,True
2022-01-20 16:40:00+00:00,3.021796268224716,332.4449363208561,118.97377405166624,1388.023651123048,True,True,False,False,False,False,False,True
2022-01-20 16:50:00+00:00,3.1312778353691098,331.5059628822673,67.23916540145876,1407.896343030429,True,True,False,False,False,False,False,True
2022-01-20 17:00:00+00:00,3.1885059893131253,320.9150703952289,50.64628956317903,1386.887316894533,True,True,False,False,False,False,False,True
2022-01-20 17:10:00+00:00,4.431284022331239,310.07090951996463,152.24170951843269,1300.490820312502,True,True,False,False,False,False,False,True
2022-01-20 17:20:00+00:00,5.486896193027496,305.60202618650163,274.20641403198255,1248.0690673828128,True,True,False,False,False,False,False,True
2022-01-20 17:30:00+00:00,4.54726244211197,316.33675833923684,190.49231491088864,1348.5372741699234,True,True,False,False,False,False,False,True
2022-01-20 17:40:00+00:00,6.0379281706280175,300.2050205262644,409.4295637342665,1231.5742508737676,True,True,False,False,False,False,False,True
2022-01-20 17:50:00+00:00,5.947988843917847,306.1914874738952,408.3772857666015,1320.856610107424,True,True,False,False,False,False,False,True
2022-01-20 18:00:00+00:00,6.190099453926087,305.9316388493265,432.1104385375978,1404.3068298339854,True,True,False,False,False,False,False,True
2022-01-20 18:10:00+00:00,6.062333798408508,305.24271945572366,413.3498077392579,1461.9816345214847,True,True,False,False,False,False,False,True
2022-01-20 18:20:00+00:00,5.776137161254884,308.5360823019575,382.47206573486346,1462.4035095214865,True,True,False,False,False,False,False,True
2022-01-20 18:30:00+00:00,6.001710573832193,309.44511511287885,399.324447631836,1486.4619411892363,True,True,False,False,False,False,False,True
2022-01-20 18:40:00+00:00,5.094022838692916,308.1465608162316,312.1059457879319,1524.303196957239,True,True,False,False,False,False,False,True
2022-01-20 18:50:00+00:00,5.530610954761505,302.8616454644178,361.8718200683595,1360.1253051757835,True,True,False,False,False,False,False,True
2022-01-20 19:00:00+00:00,5.253955388069153,307.59887483268807,259.96747894287114,1345.6725708007812,True,True,False,False,False,False,False,True
2022-01-20 19:10:00+00:00,5.810013675689698,304.23951953329447,352.8748825073243,1282.268389892579,True,True,False,False,False,False,False,True
2022-01-20 19:20:00+00:00,4.446168065071105,311.9525469113878,240.33720740079875,1320.0412353515644,True,True,True,False,False,True,True,False
2022-01-20 19:30:00+00:00,2.9114051461219765,320.46514903861924,25.753731306642305,459.2871826171875,True,True,True,False,False,True,True,False
2022-01-20 19:40:00+00:00,6.027287721633911,300.1791976101535,330.7508010864257,1227.0159667968735,True,True,True,False,False,True,True,False
2022-01-20 19:50:00+00:00,5.225888955593109,312.5586237520863,200.8396408081054,1212.8830627441414,True,True,False,False,False,False,False,True
2022-01-20 20:00:00+00:00,4.107739579677581,319.4967587915732,112.21653232574458,1461.137884521486,True,True,False,False,False,False,False,True
2022-01-20 20:10:00+00:00,5.024764263629912,299.12120281802976,185.700653076172,1238.2365539550797,True,True,False,False,False,False,False,True
2022-01-20 20:20:00+00:00,5.119562923908234,304.0447771215975,248.6154029846192,1256.1867858886728,True,True,False,False,False,False,False,True
2022-01-20 20:30:00+00:00,4.025080853700638,319.4797384112418,149.7484909057617,1406.5999145507817,True,True,False,False,False,False,False,True
2022-01-20 20:40:00+00:00,3.74250386953354,315.75280992271723,148.12391586303718,1446.3925659179704,True,True,False,False,False,False,False,True
2022-01-20 20:50:00+00:00,3.8706593394279487,314.8195182632531,139.30508880615236,1230.0711791992194,True,True,False,False,False,False,False,True
2022-01-20 21:00:00+00:00,3.755887353420257,321.42892713119977,132.42093429565438,1305.3219665527356,True,True,False,False,False,False,False,True
2022-01-20 21:10:00+00:00,3.4612262487411507,322.7799493522936,119.37929039001467,1405.592840576174,True,True,False,False,False,False,False,True
2022-01-20 21:20:00+00:00,3.7309579610824577,324.1750794233583,144.39716224670414,1458.5793640136728,True,True,False,False,False,False,False,True
2022-01-20 21:30:00+00:00,3.6440298438072185,323.0769101267201,129.05105857849122,1541.7506286621103,True,True,False,False,False,False,False,True
2022-01-20 21:40:00+00:00,4.280667877197265,322.14987874554345,195.9258560180664,1563.5861877441423,True,True,False,False,False,False,False,True
2022-01-20 21:50:00+00:00,3.883591476239656,317.1156565674124,208.76050643920888,1501.9844842208067,True,True,False,False,False,False,False,True
2022-01-20 22:00:00+00:00,4.258968317508698,324.1227518041582,215.165602874756,1555.869934082033,True,True,False,False,False,False,False,True
2022-01-20 22:10:00+00:00,4.287071919441223,315.0751053257328,193.79062576293944,1503.9176818847684,True,True,False,False,False,False,False,True
2022-01-20 22:20:00+00:00,4.970914542675018,315.4820337255869,239.21835861206077,1472.4333129882814,True,True,False,False,False,False,False,True
2022-01-20 22:30:00+00:00,5.167509853839873,305.941686981114,239.1126846313477,1354.5932678222666,True,True,False,False,False,False,False,True
2022-01-20 22:40:00+00:00,4.5825311779975895,308.90601270891904,230.7095558166504,1362.7926452636714,True,True,False,False,False,False,False,True
2022-01-20 22:50:00+00:00,4.439971244335174,316.1168481430344,264.0317736173931,1483.3000671386733,True,True,False,False,False,False,False,True
2022-01-20 23:00:00+00:00,5.00881906747818,305.2559922606512,281.5163467407228,1500.120782470704,True,True,False,False,False,False,False,True
2022-01-20 23:10:00+00:00,4.082401776313781,313.2395363949332,269.32935333251964,1481.6601867675795,True,True,False,False,False,False,False,True
2022-01-20 23:20:00+00:00,4.1786111950874325,322.12217835164125,264.4000640869141,1572.2959533691408,True,True,False,False,False,False,False,True
2022-01-20 23:30:00+00:00,4.066852293516461,322.53795908501434,212.20768496864733,1588.251027960528,True,True,False,False,False,False,False,True
2022-01-20 23:40:00+00:00,5.512196898460387,303.8097279082369,329.8107154846192,1442.5071960449234,True,True,False,False,False,False,False,True
2022-01-20 23:50:00+00:00,5.877117037773133,304.87926360308467,369.06068572998055,1491.8192810058604,True,True,False,False,False,False,False,True
2022-01-21 00:00:00+00:00,5.614606213569642,307.84363668943183,357.1751190185547,1581.386730957032,True,True,False,False,False,False,False,True
2022-01-21 00:10:00+00:00,5.852039170265199,304.9013518051074,380.4115959167482,1598.3163269042968,True,True,False,False,False,False,False,True
2022-01-21 00:20:00+00:00,5.124686169624328,306.86334013537373,371.9134254455568,1555.4071899414068,True,True,False,False,False,False,False,True
2022-01-21 00:30:00+00:00,4.03775897026062,314.9458396375522,226.00859603881844,1609.849920654298,True,True,False,False,False,False,False,True
2022-01-21 00:40:00+00:00,3.932918059825897,313.010511112882,198.28351821899415,1508.6944213867198,True,True,False,False,False,False,False,True
2022-01-21 00:50:00+00:00,3.349665641784667,318.8040279664888,150.09739456176754,1478.8363159179703,True,True,False,False,False,False,False,True
2022-01-21 01:00:00+00:00,4.241705107688906,321.9172333755448,213.05599822998047,1543.4925598144544,True,True,False,False,False,False,False,True
2022-01-21 01:10:00+00:00,4.23303644657135,321.7647562285292,221.35512924194344,1614.708306884767,True,True,False,False,False,False,False,True
2022-01-21 01:20:00+00:00,4.888849592208862,309.79627701529864,242.2413398742676,1551.896105957033,True,True,False,False,False,False,False,True
2022-01-21 01:30:00+00:00,3.4828887224197387,319.25913986006026,170.5674388885497,1647.995837402345,True,True,False,False,False,False,False,True
2022-01-21 01:40:00+00:00,3.370715403556824,325.64278286681304,156.2821041107177,1607.9922668457034,True,True,False,False,False,False,False,True
2022-01-21 01:50:00+00:00,3.7380488157272342,316.07908878382614,190.32637710571288,1517.370141601562,True,True,False,False,False,False,False,True
2022-01-21 02:00:00+00:00,4.6831213474273685,312.2963102248826,237.3717781066895,1532.0950561523453,True,True,False,False,False,False,False,True
2022-01-21 02:10:00+00:00,3.410903358459473,324.2803078897076,127.15710334777827,1572.9151611328148,True,True,False,False,False,False,False,True
2022-01-21 02:20:00+00:00,3.3683395862579357,331.4441118726091,165.2796249389648,1632.3999633789083,True,True,False,False,False,False,False,True
2022-01-21 02:30:00+00:00,3.329116976261139,327.14591737924013,171.65802612304697,1563.096289062502,True,True,False,False,False,False,False,True
2022-01-21 02:40:00+00:00,3.35141054391861,329.37231038074987,173.91755294799813,1485.443505859377,True,True,False,False,False,False,False,True
2022-01-21 02:50:00+00:00,3.435387277603148,334.0090773063963,175.2620559692383,1442.9086547851578,True,True,False,False,False,False,False,True
2022-01-21 03:00:00+00:00,3.456585693359375,317.03592433679177,132.51422271728524,1303.158166503907,True,True,False,False,False,False,False,True
2022-01-21 03:10:00+00:00,3.2730767130851746,316.5420366379132,114.64837951660158,1333.2067565917985,True,True,False,False,False,False,False,True
2022-01-21 03:20:00+00:00,3.013777220249177,319.28455029049223,120.9200595855714,1343.9306335449232,True,True,False,False,False,False,False,True
2022-01-21 03:30:00+00:00,3.1102465748786927,318.13633734268114,115.64925765991214,1287.0247131347664,True,True,False,False,False,False,False,True
2022-01-21 03:40:00+00:00,3.775823569297791,305.88368003456173,108.1771503448486,1210.5967468261724,True,True,False,False,False,False,False,True
2022-01-21 03:50:00+00:00,4.607460629940033,301.28832048533377,128.43164329528815,1267.4822448730497,True,True,False,False,False,False,False,True
2022-01-21 04:00:00+00:00,5.167417061328888,302.8178247208637,186.99127311706556,1258.1668823242203,True,True,False,False,False,False,False,True
2022-01-21 04:10:00+00:00,6.143154788017274,306.7735920902594,316.4777374267579,1216.29212036133,True,True,False,False,False,False,False,True
2022-01-21 04:20:00+00:00,7.095671057701111,300.4547439251051,603.6905639648437,1347.523400878907,True,True,False,False,False,False,False,True
2022-01-21 04:30:00+00:00,8.12949104309082,297.3360487461082,1152.9121307373057,1581.944738769531,True,True,False,False,False,False,False,True
2022-01-21 04:40:00+00:00,8.066434097290038,297.5127377023315,1153.9567626953126,1604.82821044922,True,True,False,False,False,False,False,True
2022-01-21 04:50:00+00:00,7.623551392555237,296.4297464353124,1000.8918823242192,1518.7650512695325,True,True,False,False,False,False,False,True
2022-01-21 05:00:00+00:00,7.591438341140747,290.81379748038285,913.4377044677736,1518.5405151367204,True,True,False,False,False,False,False,True
2022-01-21 05:10:00+00:00,8.565394020080564,290.32541488247443,1192.5787506103525,1642.1031616210944,True,True,False,False,False,False,False,True
2022-01-21 05:20:00+00:00,8.731955432891846,297.579206597541,1249.5675903320318,1656.2815648129122,True,True,False,False,False,False,False,True
2022-01-21 05:30:00+00:00,8.732103824615479,297.4166594217742,1263.6534149169925,1651.5886413574235,True,True,False,False,False,False,False,True
2022-01-21 05:40:00+00:00,8.537884473800661,294.0928756480764,964.2674621582036,1477.244091796876,True,True,False,False,False,False,False,True
2022-01-21 05:50:00+00:00,7.751224327087402,298.8082555279308,748.0823120117188,1422.6857482910168,True,True,False,False,False,False,False,True
2022-01-21 06:00:00+00:00,7.854413223266602,291.78062124249766,915.9885253906252,1459.0080749511735,True,True,False,False,False,False,False,True
2022-01-21 06:10:00+00:00,7.45359024248625,292.9006644242928,780.0281707763672,1370.6042114257823,True,True,False,False,False,False,False,True
2022-01-21 06:20:00+00:00,6.92287278175354,299.05168452713605,611.704217529297,1273.6743164062495,True,True,False,False,False,False,False,True
2022-01-21 06:30:00+00:00,7.630549430847168,303.2353365909972,915.7746032714856,1412.1864196777344,True,True,False,False,False,False,False,True
2022-01-21 06:40:00+00:00,7.871769142150879,296.8185341002379,1096.1670745849624,1513.26703491211,True,True,False,False,False,False,False,True
2022-01-21 06:50:00+00:00,8.157464599609375,291.60423141520016,1048.6911331979857,1529.9856628417986,True,True,False,False,False,False,False,True
2022-01-21 07:00:00+00:00,8.800674887264476,290.21773821296296,1155.2646520278047,1601.7845818014714,True,True,False,False,False,False,False,True
2022-01-21 07:10:00+00:00,8.274890971183776,291.0259184030341,1025.3437133789068,1527.141375732423,True,True,False,False,False,False,False,True
2022-01-21 07:20:00+00:00,8.400410723686223,293.57201869036714,1105.2531677246095,1563.552209472657,True,True,False,False,False,False,False,True
2022-01-21 07:30:00+00:00,8.916132760047912,296.6805282256853,1408.98899536133,1718.0548095703136,True,True,False,False,False,False,False,True
2022-01-21 07:40:00+00:00,8.54842779636383,290.22759034152125,1194.5570953369158,1634.958447265626,True,True,False,False,False,False,False,True
2022-01-21 07:50:00+00:00,8.552808666229248,293.5417406599663,1041.8506896972654,1600.2079833984394,True,True,False,False,False,False,False,True
2022-01-21 08:00:00+00:00,7.50642192363739,290.1814016665264,847.6610351562498,1558.4624328613293,True,True,False,False,False,False,False,True
2022-01-21 08:10:00+00:00,6.463450813293457,290.22365044678884,483.7180923461916,1307.22044067383,True,True,False,False,False,False,False,True
2022-01-21 08:20:00+00:00,5.780016660690308,281.8539060337365,505.9178527832031,1239.6314758300805,True,True,False,False,False,False,False,True
2022-01-21 08:30:00+00:00,5.94566843509674,277.2475236290357,456.6428329467775,1210.174877929688,True,True,False,False,False,False,False,True
2022-01-21 08:40:00+00:00,6.575234150886535,280.5448714486036,559.0626403808594,1265.2639831542974,True,True,False,False,False,False,False,True
2022-01-21 08:50:00+00:00,6.382499742507934,281.0189630720971,537.0853500366212,1238.8353942871113,True,True,False,False,False,False,False,True
2022-01-21 09:00:00+00:00,6.607291626930238,282.4023451457166,672.4656951904296,1347.2648376464854,True,True,False,False,False,False,False,True
2022-01-21 09:10:00+00:00,6.5037500858306885,279.8522171959567,702.1237609863282,1356.0493835449229,True,True,False,False,False,False,False,True
2022-01-21 09:20:00+00:00,6.717206001281736,277.4209507152132,767.0892783717106,1418.3680998149678,True,True,False,False,False,False,False,True
2022-01-21 09:30:00+00:00,7.333957886695863,279.1988867661355,805.5577819824218,1443.3305358886732,True,True,False,False,False,False,False,True
2022-01-21 09:40:00+00:00,7.313334822654724,273.8030686626766,833.6653564453125,1546.4321044921876,True,True,False,False,False,False,False,True
2022-01-21 09:50:00+00:00,7.660397934913635,274.58023477180694,955.649829101563,1599.6023559570324,True,True,False,False,False,False,False,True
2022-01-21 10:00:00+00:00,7.361151933670044,269.1284705115242,880.4925628662111,1592.2262878417978,True,True,False,False,False,False,False,True
2022-01-21 10:10:00+00:00,7.642429375648499,267.8330984862498,900.9941101074216,1578.3179016113293,True,True,False,False,False,False,False,True
2022-01-21 10:20:00+00:00,7.6274123907089235,267.647538178431,882.995883178711,1603.4809020996108,True,True,False,False,False,False,False,True
2022-01-21 10:30:00+00:00,7.699843311309815,267.5750882065146,939.4314788818364,1611.0883239746104,True,True,False,False,False,False,False,True
2022-01-21 10:40:00+00:00,7.6052488565444945,266.97222634703024,884.3019683837892,1556.4483093261726,True,True,False,False,False,False,False,True
2022-01-21 10:50:00+00:00,7.369616413116455,269.77682992797963,818.893441772461,1519.812957763673,True,True,False,False,False,False,False,True
2022-01-21 11:00:00+00:00,6.981418871879578,267.32279238269984,751.533236694336,1476.1145507812514,True,True,False,False,False,False,False,True
2022-01-21 11:10:00+00:00,7.672036623954773,267.42352571395327,892.6779296875004,1607.3526489257813,True,True,False,False,False,False,False,True
2022-01-21 11:20:00+00:00,7.255141544342041,265.99759305647376,760.7665496826172,1536.6472473144538,True,True,False,False,False,False,False,True
2022-01-21 11:30:00+00:00,6.788238883018495,265.63779549383736,725.0566345214844,1485.7497070312515,True,True,False,False,False,False,False,True
2022-01-21 11:40:00+00:00,6.242130088806151,266.68914404808896,582.9302352905273,1408.4575256347662,True,True,False,False,False,False,False,True
2022-01-21 11:50:00+00:00,6.757202363014223,264.4971898137578,719.936834716797,1483.572259521486,True,True,False,False,False,False,False,True
2022-01-21 12:00:00+00:00,7.095485401153565,263.57632225039134,761.3454376220703,1480.9729370117198,True,True,False,False,False,False,False,True
2022-01-21 12:10:00+00:00,6.9212577581405625,262.6336834250708,701.0940231323242,1405.6949462890636,True,True,False,False,False,False,False,True
2022-01-21 12:20:00+00:00,6.083086633682251,259.75790948107084,526.4839797973633,1399.1406066894544,True,True,False,False,False,False,False,True
2022-01-21 12:30:00+00:00,6.320129704475403,258.6489886511503,544.4667373657227,1537.4848693847678,True,True,False,False,False,False,False,True
2022-01-21 12:40:00+00:00,6.096822810173034,259.22262840049655,542.6255065917969,1438.0434387207042,True,True,False,False,False,False,False,True
2022-01-21 12:50:00+00:00,6.242519927024841,256.08072051059867,553.0843673706056,1437.5943420410165,True,True,False,False,False,False,False,True
2022-01-21 13:00:00+00:00,6.696113252639771,256.31019532627937,607.3815368652344,1529.4072509765642,True,True,False,False,False,False,False,True
2022-01-21 13:10:00+00:00,6.826793122291565,256.1497874332741,665.4342544555665,1513.6004516601577,True,True,False,False,False,False,False,True
2022-01-21 13:20:00+00:00,6.41776843070984,258.5355374203267,675.8616333007814,1497.453411865235,True,True,False,False,False,False,False,True
2022-01-21 13:30:00+00:00,6.459088730812074,256.6385266011283,659.0772079467774,1451.1488891601578,True,True,False,False,False,False,False,True
2022-01-21 13:40:00+00:00,6.207956552505493,262.44820601249177,535.0600296020509,1341.487823486329,True,True,False,False,False,False,False,True
2022-01-21 13:50:00+00:00,5.510730600357055,264.5909537975049,453.3328063964845,1329.4302429199238,True,True,False,False,False,False,False,True
2022-01-21 14:00:00+00:00,6.013922786712646,261.5805929265359,514.470964050293,1286.6028381347671,True,True,False,False,False,False,False,True
2022-01-21 14:10:00+00:00,6.03692171573639,258.78578535642896,509.4818664550782,1268.7751037597664,True,True,False,False,False,False,False,True
2022-01-21 14:20:00+00:00,5.844372868537903,257.1182016835136,477.6597732543946,1281.6832031250008,True,True,False,False,False,False,False,True
2022-01-21 14:30:00+00:00,5.711651062965393,259.7564941866318,361.2972137451172,1177.8535827636724,True,True,False,False,False,False,False,True
2022-01-21 14:40:00+00:00,4.849014484882354,259.3208443708557,251.7937637329103,1122.8052612304705,True,True,False,False,False,False,False,True
2022-01-21 14:50:00+00:00,4.962022948265076,262.4122874914029,261.7772186279296,1099.3366027832042,True,True,False,False,False,False,False,True
2022-01-21 15:00:00+00:00,4.613363552093506,270.8103166274831,247.11627044677732,1076.044839477538,True,True,False,False,False,False,False,True
2022-01-21 15:10:00+00:00,5.470412683486939,275.055894179344,350.6260299682619,1140.3404541015643,True,True,False,False,False,False,False,True
2022-01-21 15:20:00+00:00,5.435793685913086,277.25291592492306,367.41953125000015,1142.1163879394549,True,True,False,False,False,False,False,True
2022-01-21 15:30:00+00:00,5.461669743061065,278.562740765402,363.5076461791992,1159.5154541015631,True,True,False,False,False,False,False,True
2022-01-21 15:40:00+00:00,5.726946473121642,287.36739831278584,441.203466796875,1244.993432617188,True,True,False,False,False,False,False,True
2022-01-21 15:50:00+00:00,6.9499924659729,292.6208450585572,776.464717102051,1367.3176147460947,True,True,False,False,False,False,False,True
2022-01-21 16:00:00+00:00,7.407502460479736,290.90095846313966,969.0559112548838,1492.690283203125,True,True,False,False,False,False,False,True
2022-01-21 16:10:00+00:00,7.422445273399353,294.15754735772686,1050.388308715821,1561.354351806642,True,True,False,False,False,False,False,True
2022-01-21 16:20:00+00:00,8.152898120880128,297.930485338224,1301.6900817871094,1613.143261718751,True,True,False,False,False,False,False,True
2022-01-21 16:30:00+00:00,7.481176972389221,297.73970072253724,1097.0474060058607,1522.6776367187513,True,True,False,False,False,False,False,True
2022-01-21 16:40:00+00:00,7.611536128180369,294.5097329770515,1039.174970354353,1501.2989240373895,True,True,False,False,False,False,False,True
2022-01-21 16:50:00+00:00,7.486430168151855,296.7673530822061,994.4558471679692,1452.3833586040316,True,True,False,False,False,False,False,True
2022-01-21 17:00:00+00:00,7.632795596122742,294.65238999758185,1019.6882476806644,1470.215051269532,True,True,False,False,False,False,False,True
2022-01-21 17:10:00+00:00,7.708957481384276,296.31627349140206,1137.052832031252,1492.3432556152352,True,True,False,False,False,False,False,True
2022-01-21 17:20:00+00:00,7.71385383605957,300.9737311219622,966.8618503146704,1512.3280151367192,True,True,False,False,False,False,False,True
2022-01-21 17:30:00+00:00,8.218547598520916,295.92709800460113,1138.2370849609383,1496.0023498535174,True,True,False,False,False,False,False,True
2022-01-21 17:40:00+00:00,7.538002014160156,298.9894554694052,1009.3671918596552,1442.7414550781257,True,True,False,False,False,False,False,True
2022-01-21 17:50:00+00:00,8.049016525870876,296.37149326382945,1013.2970520019538,1556.5975341796884,True,True,False,False,False,False,False,True
2022-01-21 18:00:00+00:00,7.787632465362549,295.0760826916659,1074.198327636719,1758.5178894042983,True,True,False,False,False,False,False,True
2022-01-21 18:10:00+00:00,7.762509220524838,294.34795970577966,1132.0082763671887,1629.4497558593769,True,True,False,False,False,False,False,True
2022-01-21 18:20:00+00:00,7.825047326087952,294.14760361711245,1213.8652536492607,1607.0124389648447,True,True,False,False,False,False,False,True
2022-01-21 18:30:00+00:00,7.770009541511536,298.35842914479764,1152.8817108154312,1557.754779052735,True,True,False,False,False,False,False,True
2022-01-21 18:40:00+00:00,7.410101270675661,300.1974047800473,1004.132580566406,1456.279461669923,True,True,False,False,False,False,False,True
2022-01-21 18:50:00+00:00,8.059380340576173,298.0939230133549,1141.7148284912114,1533.6329040527355,True,True,False,False,False,False,False,True
2022-01-21 19:00:00+00:00,8.25393385887146,296.4419900729115,1202.959704589845,1579.753668212891,True,True,False,False,False,False,False,True
2022-01-21 19:10:00+00:00,8.140558995698628,291.9372337902406,1172.5585166529602,1528.2569323088003,True,True,False,False,False,False,False,True
2022-01-21 19:20:00+00:00,7.822986888885498,290.5307114379294,1023.9303894042972,1501.4340332031254,True,True,False,False,False,False,False,True
2022-01-21 19:30:00+00:00,8.516370677947998,291.8054938172064,1248.266821289063,1664.3470153808612,True,True,False,False,False,False,False,True
2022-01-21 19:40:00+00:00,8.841919660568237,289.18446945215754,1344.726477050781,1736.7807556152347,True,True,False,False,False,False,False,True
2022-01-21 19:50:00+00:00,8.814985394477842,293.192439563347,1478.75012817383,1691.0818664550784,True,True,False,False,False,False,False,True
2022-01-21 20:00:00+00:00,8.622195315361022,294.3341298312383,1348.4820251464855,1607.3179224917762,True,True,False,False,False,False,False,True
2022-01-21 20:10:00+00:00,8.87074718475342,296.09986402758767,1452.0126159667982,1632.685736083985,True,True,False,False,False,False,False,True
2022-01-21 20:20:00+00:00,8.60242621898651,295.88837567882183,1332.7758605957038,1588.4430053710948,True,True,False,False,False,False,False,True
2022-01-21 20:30:00+00:00,8.355377912521362,296.5688005810877,1075.1325469970718,1463.0567321777355,True,True,False,False,False,False,False,True
2022-01-21 20:40:00+00:00,7.469241428375244,294.4158424625232,924.4775817871092,1380.538732910158,True,True,False,False,False,False,False,True
2022-01-21 20:50:00+00:00,7.678997468948364,295.01963344900423,950.0888031005863,1397.6996643066425,True,True,False,False,False,False,False,True
