timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-21 21:00:00+00:00,7.85792052118402,294.4767385511087,1163.6953552246102,1457.9874206542984,True,True,False,False,False,False,False,True
2022-01-21 21:10:00+00:00,7.246844029426576,293.5956219081303,834.7756530761719,1372.4686523437508,True,True,False,False,False,False,False,True
2022-01-21 21:20:00+00:00,7.395343947410583,290.1648215867117,876.9736135382403,1445.3718811035174,True,True,False,False,False,False,False,True
2022-01-21 21:30:00+00:00,7.582491064071656,287.7345199968616,774.6080200195313,1393.331170654298,True,True,False,False,False,False,False,True
2022-01-21 21:40:00+00:00,7.573098516464233,287.3330524985766,890.5272674560554,1453.197045898438,True,True,False,False,False,False,False,True
2022-01-21 21:50:00+00:00,8.334123849868776,285.53300016207845,1125.054196166994,1657.8147216796883,True,True,False,False,False,False,False,True
2022-01-21 22:00:00+00:00,8.313797926902769,286.86577182003566,1135.7205871582044,1625.2960937499995,True,True,False,False,False,False,False,True
2022-01-21 22:10:00+00:00,8.896790385246275,286.0728459132455,1391.6566406250015,1824.6743041992208,True,True,False,False,False,False,False,True
2022-01-21 22:20:00+00:00,9.142465233802792,286.54114799847906,1630.4342224121117,1972.6768615722667,True,True,False,False,False,False,False,True
2022-01-21 22:30:00+00:00,9.14437701702118,287.89407348153884,1549.157318115236,2041.0207336425788,True,True,False,False,False,False,False,True
2022-01-21 22:40:00+00:00,9.207916498184208,288.8909276163788,1731.9656494140636,2059.0525085449217,True,True,False,False,False,False,False,True
2022-01-21 22:50:00+00:00,9.507515287399292,288.9440960881227,1804.7172058105484,2060.0,True,True,False,False,False,False,False,True
2022-01-21 23:00:00+00:00,10.017654222600596,287.2280035660626,1946.3367130055165,2060.0,True,True,False,False,False,False,False,True
2022-01-21 23:10:00+00:00,9.443796475728355,293.1931890026036,1809.8999769422744,2054.5847981770835,True,True,False,False,False,False,False,True
2022-01-21 23:20:00+00:00,8.884167981147765,291.1527105391179,1563.2991516113298,1995.5519165039077,True,True,False,False,False,False,False,True
2022-01-21 23:30:00+00:00,8.501928901672363,291.51809681994075,1370.192565917971,1830.621441650392,True,True,False,False,False,False,False,True
2022-01-21 23:40:00+00:00,8.898795151710512,291.88656622977044,1558.4984130859398,1860.2005249023453,True,True,False,False,False,False,False,True
2022-01-21 23:50:00+00:00,9.757218074798583,292.96890436645896,1850.9921569824223,1994.7078552246105,True,True,False,False,False,False,False,True
2022-01-22 00:00:00+00:00,9.457155179977413,295.0485872988773,1609.21611328125,1941.9937377929696,True,True,False,False,False,False,False,True
2022-01-22 00:10:00+00:00,8.80256714820862,291.74638466422164,1438.8935638427738,1888.842248535158,True,True,False,False,False,False,False,True
2022-01-22 00:20:00+00:00,8.223658466339112,290.6326068359456,1368.694433593752,1836.8407043457032,True,True,False,False,False,False,False,True
2022-01-22 00:30:00+00:00,9.04278461933136,289.30057686852456,1551.0204101562515,1909.393469238284,True,True,False,False,False,False,False,True
2022-01-22 00:40:00+00:00,8.696073937416077,287.1408879271083,1493.037078857423,1912.2656188964847,True,True,False,False,False,False,False,True
2022-01-22 00:50:00+00:00,8.249664640426635,289.78947937553073,1287.9814636230487,1855.373114013673,True,True,False,False,False,False,False,True
2022-01-22 01:00:00+00:00,9.143523144721984,289.04733580660115,1603.9661804199227,1965.6528442382807,True,True,False,False,False,False,False,True
2022-01-22 01:10:00+00:00,8.76425416469574,294.3286579924128,1337.5717956542985,1776.7299011230475,True,True,False,False,False,False,False,True
2022-01-22 01:20:00+00:00,7.8294466733932495,288.6032057634308,1049.4663726806657,1616.3481933593766,True,True,False,False,False,False,False,True
2022-01-22 01:30:00+00:00,8.082138013839725,289.06221505769986,1303.0719299316431,1734.8143066406271,True,True,False,False,False,False,False,True
2022-01-22 01:40:00+00:00,7.487599682807923,291.8115129421815,1008.40883178711,1570.901037597657,True,True,False,False,False,False,False,True
2022-01-22 01:50:00+00:00,8.002857565879824,294.8196653513555,1189.8833312988286,1671.3624511718776,True,True,False,False,False,False,False,True
2022-01-22 02:00:00+00:00,8.980154633522032,294.431796651648,1501.20385131836,1741.7956848144536,True,True,False,False,False,False,False,True
2022-01-22 02:10:00+00:00,8.930815434455873,297.47743452745334,1555.8873352050798,1802.8931579589855,True,True,False,False,False,False,False,True
2022-01-22 02:20:00+00:00,8.998997582329643,297.30198140368776,1685.079786512588,1800.806443956163,True,True,False,False,False,False,False,True
2022-01-22 02:30:00+00:00,9.238185750113594,296.3093007750602,1573.1907077365463,1793.6087985568574,True,True,False,False,False,False,False,True
2022-01-22 02:40:00+00:00,9.931783888075088,300.3900398603706,1872.9138047960091,1967.6031968858524,True,True,False,False,False,False,False,True
2022-01-22 02:50:00+00:00,10.072539138793946,300.3669913710968,1853.2276733398464,2017.0510253906264,True,True,False,False,False,False,False,True
2022-01-22 03:00:00+00:00,10.321295166015618,298.36737430327975,1999.283563232424,2060.0,True,True,False,False,False,False,False,True
2022-01-22 03:10:00+00:00,11.733511734008804,303.95855867289,2057.174591064456,2059.997412109375,True,True,False,False,False,False,False,True
2022-01-22 03:20:00+00:00,10.874884700775144,304.1819786886574,2037.5000061035173,2060.0,True,True,False,False,False,False,False,True
2022-01-22 03:30:00+00:00,11.225344753265372,303.27691739884915,2053.960620117189,2060.0,True,True,False,False,False,False,False,True
2022-01-22 03:40:00+00:00,9.837718838139594,303.0146083005397,1844.874212967724,2060.0,True,True,False,False,False,False,False,True
2022-01-22 03:50:00+00:00,8.695888519287115,306.3599486143207,1582.726193237306,2060.0,True,True,False,False,False,False,False,True
2022-01-22 04:00:00+00:00,8.46604747772217,303.22540525110287,1387.651910400392,2028.7897399902347,True,True,False,False,False,False,False,True
2022-01-22 04:10:00+00:00,9.413811731338496,306.1810860868161,1611.3454437255873,2039.93369140625,True,True,False,False,False,False,False,True
2022-01-22 04:20:00+00:00,7.252134394645689,305.5570690571077,968.9230789184578,1900.226055908205,True,True,False,False,False,False,False,True
2022-01-22 04:30:00+00:00,7.246639776229857,303.07188787240153,948.6322463989266,1727.3497436523453,True,True,False,False,False,False,False,True
2022-01-22 04:40:00+00:00,6.294068014621734,308.7483087701428,770.993342590332,1852.2341186523456,True,True,False,False,False,False,False,True
2022-01-22 04:50:00+00:00,6.8057804942131055,313.9744403239781,881.4705421447761,1871.540106201172,True,True,False,False,False,False,False,True
2022-01-22 05:00:00+00:00,7.657947683334351,305.9033476383438,937.8549133300792,1818.606256103517,True,True,False,False,False,False,False,True
2022-01-22 05:10:00+00:00,4.873628371953964,316.4673212615951,406.8433769226076,1504.4824218750014,True,True,False,False,False,False,False,True
2022-01-22 05:20:00+00:00,3.483222907781601,325.85626844026444,136.0740651369095,1405.239031982423,True,True,False,False,False,False,False,True
2022-01-22 05:30:00+00:00,3.5546884298324577,313.48167099204625,185.50163178443907,1343.9782592773458,True,True,False,False,False,False,False,True
2022-01-22 05:40:00+00:00,3.379903870820999,324.9696544176196,134.1511828213931,1251.4372680664085,True,True,False,False,False,False,False,True
2022-01-22 05:50:00+00:00,4.057119673490524,320.05440495515234,170.0740537166595,1383.0495971679704,True,True,False,False,False,False,False,True
2022-01-22 06:00:00+00:00,3.4299113392829894,326.8906985144444,75.01756460666653,1346.3938293457034,True,True,False,False,False,False,False,True
2022-01-22 06:10:00+00:00,2.7819501698017124,331.9833040758276,55.59432184994222,1309.8877746582034,True,True,False,False,False,False,False,True
2022-01-22 06:20:00+00:00,2.4072661519050604,332.4816395747956,20.161396168917413,1303.9651428222671,True,True,False,False,False,False,False,True
2022-01-22 06:30:00+00:00,3.339771884679793,317.7004896228387,107.30589213371272,1354.3827148437508,True,True,False,False,False,False,False,True
2022-01-22 06:40:00+00:00,5.131424307823179,298.14379489552584,301.605461883545,1154.895227050782,True,True,False,False,False,False,False,True
2022-01-22 06:50:00+00:00,3.128289198875428,324.16977757382824,100.95628304481508,1183.8619201660167,True,True,False,False,False,False,False,True
2022-01-22 07:00:00+00:00,4.137216871976852,307.340938427763,195.18312416076665,1242.434942626954,True,True,False,False,False,False,False,True
2022-01-22 07:10:00+00:00,5.6865545272827145,302.3988029022535,338.9720458984376,1147.0292419433606,True,True,False,False,False,False,False,True
2022-01-22 07:20:00+00:00,6.743001985549927,300.1993322521171,590.9716613769531,1178.813000488282,True,True,False,False,False,False,False,True
2022-01-22 07:30:00+00:00,6.522275304794311,298.0137964570822,547.7927703857423,1158.4812072753916,True,True,False,False,False,False,False,True
2022-01-22 07:40:00+00:00,6.117074537277221,296.08675441628225,423.61873626709,1063.76134611431,True,True,False,False,False,False,False,True
2022-01-22 07:50:00+00:00,5.661532223224639,293.6366958802249,384.3170776367188,1052.1747314453128,True,True,False,False,False,False,False,True
2022-01-22 08:00:00+00:00,6.705190277099609,296.1679926315254,609.5781234741212,1182.807226562501,True,True,False,False,False,False,False,True
2022-01-22 08:10:00+00:00,6.475720667839049,294.88874486093334,613.4920822143556,1198.3963073730476,True,True,False,False,False,False,False,True
2022-01-22 08:20:00+00:00,6.964517141643322,296.9067338180646,648.6487731933594,1172.246661376954,True,True,False,False,False,False,False,True
2022-01-22 08:30:00+00:00,6.38318657875061,296.8511481116178,511.6106887817383,1098.4792358398452,True,True,False,False,False,False,False,True
2022-01-22 08:40:00+00:00,6.314171218872071,298.0526134082021,489.2673599243165,1088.8781127929692,True,True,False,False,False,False,False,True
2022-01-22 08:50:00+00:00,5.675472617149353,296.0489149987375,413.6032440185548,1076.868212890625,True,True,False,False,False,False,False,True
2022-01-22 09:00:00+00:00,6.00725884437561,294.12368982813257,469.4695159912109,1101.9291076660168,True,True,False,False,False,False,False,True
2022-01-22 09:10:00+00:00,6.268488764762878,291.724719170845,462.3318847656252,1105.2156982421895,True,True,False,False,False,False,False,True
2022-01-22 09:20:00+00:00,6.15973117351532,289.4822690284043,499.5155044555665,1152.2414733886728,True,True,False,False,False,False,False,True
2022-01-22 09:30:00+00:00,6.544940161705017,290.4654175768141,563.6933882863899,1181.895422363282,True,True,False,False,False,False,False,True
2022-01-22 09:40:00+00:00,6.471135711669923,289.5756649869058,577.450848388672,1202.016271972657,True,True,False,False,False,False,False,True
2022-01-22 09:50:00+00:00,6.081397438049317,289.84121014058763,494.6011077880859,1168.2184204101573,True,True,False,False,False,False,False,True
2022-01-22 10:00:00+00:00,5.930428552627563,286.4253746505783,438.79402923584,1249.0216735839856,True,True,False,False,False,False,False,True
2022-01-22 10:10:00+00:00,5.541265809535981,285.3587729654665,379.7318305969239,1224.1172241210948,True,True,False,False,False,False,False,True
2022-01-22 10:20:00+00:00,5.296036565303803,282.8296627399363,328.42243423461923,1147.9682556152366,True,True,False,False,False,False,False,True
2022-01-22 10:30:00+00:00,5.133800339698791,287.3139919306894,334.8014335632324,1135.5840820312503,True,True,False,False,False,False,False,True
2022-01-22 10:40:00+00:00,5.635489082336425,285.1847355238645,437.5412841796875,1188.2984558105493,True,True,False,False,False,False,False,True
2022-01-22 10:50:00+00:00,5.284416460990906,285.2996924749244,386.50505905151374,1162.414184570313,True,True,False,False,False,False,False,True
2022-01-22 11:00:00+00:00,5.286588299274444,286.0672645978865,360.6100273132324,1184.5899963378924,True,True,False,False,False,False,False,True
2022-01-22 11:10:00+00:00,5.539947748184203,292.0702162273974,416.1897949218751,1170.8925781250014,True,True,False,False,False,False,False,True
2022-01-22 11:20:00+00:00,5.703928971290589,294.67716351358683,456.9069488525391,1189.4279907226585,True,True,False,False,False,False,False,True
2022-01-22 11:30:00+00:00,5.654330015182495,293.1726198562546,439.1642612457277,1133.7536865234397,True,True,False,False,False,False,False,True
2022-01-22 11:40:00+00:00,5.300343096256255,292.8811735077791,374.7529197692873,1128.3169128417978,True,True,False,False,False,False,False,True
2022-01-22 11:50:00+00:00,6.673188495635985,290.3794440800469,698.891079711914,1237.9643859863295,True,True,False,False,False,False,False,True
2022-01-22 12:00:00+00:00,6.332455253601074,296.4367094336469,568.2031021118165,1252.3898803710945,True,True,False,False,False,False,False,True
2022-01-22 12:10:00+00:00,6.0259884119033815,297.22949162568216,447.1587493896485,1198.8317871093757,True,True,False,False,False,False,False,True
2022-01-22 12:20:00+00:00,5.989680075645448,293.2300660045785,528.2179527282716,1231.1258911132825,True,True,False,False,False,False,False,True
2022-01-22 12:30:00+00:00,7.04191403388977,294.84617210217993,772.7273239135745,1367.5694213867191,True,True,False,False,False,False,False,True
2022-01-22 12:40:00+00:00,7.739845490455626,293.0833978711001,961.9631195068366,1485.028442382813,True,True,False,False,False,False,False,True
2022-01-22 12:50:00+00:00,7.424635601043702,290.34577984761216,853.8137695312504,1393.2631347656263,True,True,False,False,False,False,False,True
2022-01-22 13:00:00+00:00,7.742518448829651,295.41771136919687,966.4954895019534,1383.3081604003924,True,True,False,False,False,False,False,True
2022-01-22 13:10:00+00:00,6.925916862487791,291.6064222676472,767.5920516967774,1262.814373779298,True,True,False,False,False,False,False,True
2022-01-22 13:20:00+00:00,6.287831068038941,289.79430940420696,540.7005142211914,1156.2833557128924,True,True,False,False,False,False,False,True
2022-01-22 13:30:00+00:00,5.459330856800079,301.747929061341,410.7114501953126,1121.1449829101578,True,True,False,False,False,False,False,True
2022-01-22 13:40:00+00:00,5.147406649589539,304.4606120713739,335.4955276489259,1075.2351074218766,True,True,False,False,False,False,False,True
2022-01-22 13:50:00+00:00,5.31393086910248,301.44614983225733,321.55216369628914,1060.4557983398447,True,True,False,False,False,False,False,True
2022-01-22 14:00:00+00:00,5.225202035903931,298.8198861935176,288.7248802185059,1006.1423706054692,True,True,False,False,False,False,False,True
2022-01-22 14:10:00+00:00,5.47989809513092,302.5629017923173,340.09081420898434,1046.8400024414063,True,True,False,False,False,False,False,True
2022-01-22 14:20:00+00:00,5.0551695942878725,305.045348841189,328.8903678894044,1057.774798583985,True,True,False,False,False,False,False,True
2022-01-22 14:30:00+00:00,4.575514709949493,303.810206070235,209.16757221221928,1031.441433715821,True,True,False,False,False,False,False,True
2022-01-22 14:40:00+00:00,3.798915302753451,304.7148132638856,151.9343109130859,1018.6694458007815,True,True,False,False,False,False,False,True
2022-01-22 14:50:00+00:00,4.786477398872376,304.800921879448,260.4235591888427,1069.9616424560566,True,True,False,False,False,False,False,True
2022-01-22 15:00:00+00:00,4.355586147308349,310.8093525200505,189.6973420381547,1027.9575653076172,True,True,False,False,False,False,False,True
2022-01-22 15:10:00+00:00,4.446839416027069,308.59054661320795,165.62861316204066,1024.255920410156,True,True,False,False,False,False,False,True
2022-01-22 15:20:00+00:00,4.671854019165039,304.0683518547563,235.6553737640382,986.7904205322272,True,True,False,False,False,False,False,True
2022-01-22 15:30:00+00:00,4.886974835395813,302.86715082925843,279.0311836719513,1084.3871582031256,True,True,False,False,False,False,False,True
2022-01-22 15:40:00+00:00,3.704654914140702,316.5831459467847,111.99678848087784,1087.1361755371104,True,True,False,False,False,False,False,True
2022-01-22 15:50:00+00:00,4.364626038074493,317.65662765981784,246.3388956129551,1164.0064208984384,True,True,False,False,False,False,False,True
2022-01-22 16:00:00+00:00,4.936183893680573,306.14091459169464,329.3247224170715,1228.3700622558615,True,True,False,False,False,False,False,True
2022-01-22 16:10:00+00:00,4.506981861591339,308.7707932241371,247.4800819396973,1269.8365783691422,True,True,False,False,False,False,False,True
2022-01-22 16:20:00+00:00,4.132093596458437,316.3014572017387,239.93327465057385,1399.42801513672,True,True,False,False,False,False,False,True
2022-01-22 16:30:00+00:00,4.147444808483124,313.8176275648533,230.2960416793824,1346.4618896484385,True,True,False,False,False,False,False,True
2022-01-22 16:40:00+00:00,4.792584478855133,308.48048389261885,303.69372725486767,1238.4883178710954,True,True,False,False,False,False,False,True
2022-01-22 16:50:00+00:00,4.597307014465331,312.147390070988,260.0789199829103,1116.6880493164076,True,True,False,False,False,False,False,True
2022-01-22 17:00:00+00:00,3.706826663017272,315.86630891332675,132.55594606399535,1156.208502197267,True,True,False,False,False,False,False,True
2022-01-22 17:10:00+00:00,4.488011085987091,308.0918399846013,239.3458849430085,1058.8226928710942,True,True,False,False,False,False,False,True
2022-01-22 17:20:00+00:00,3.78950411081314,312.8525768323607,134.98567510843282,1049.6366302490237,True,True,False,False,False,False,False,True
2022-01-22 17:30:00+00:00,4.54885880947113,305.16608425388193,196.08059682846076,1080.181964111329,True,True,False,False,False,False,False,True
2022-01-22 17:40:00+00:00,3.509024780988694,316.7836679666019,132.28860321044934,1081.0869934082043,True,True,False,False,False,False,False,True
2022-01-22 17:50:00+00:00,3.5752928972244256,320.6315959889452,111.05608734302226,1175.2814758300797,True,True,False,False,False,False,False,True
2022-01-22 18:00:00+00:00,4.543382954597474,305.1241601779483,173.45873165130624,1056.9174560546876,True,True,False,False,False,False,False,True
2022-01-22 18:10:00+00:00,4.803814721107482,306.7720915547614,267.0778527259827,1157.3448486328143,True,True,False,False,False,False,False,True
2022-01-22 18:20:00+00:00,3.608612495660781,308.8479291012079,98.32827522456644,1156.1880523681643,True,True,False,False,False,False,False,True
2022-01-22 18:30:00+00:00,4.279015815258027,316.0878612325149,176.64661971926688,1036.1566001490548,True,True,False,False,False,False,False,True
2022-01-22 18:40:00+00:00,3.2516185998916627,323.9273475917267,60.66612639427183,1181.5075567336332,True,True,False,False,False,False,False,True
2022-01-22 18:50:00+00:00,4.07095552118201,308.39936380929026,143.4762985329879,1036.500401547082,True,True,False,False,False,False,False,True
2022-01-22 19:00:00+00:00,3.340291678905488,322.91329731747896,100.78932099342342,1080.522201538088,True,True,False,False,False,False,False,True
2022-01-22 19:10:00+00:00,3.099461781978608,309.51825217264746,49.77451791763308,1004.5705505371096,True,True,False,False,False,False,False,True
2022-01-22 19:20:00+00:00,3.607610201835632,311.91280009969444,109.0319489598274,1137.5642028808616,True,True,False,False,False,False,False,True
2022-01-22 19:30:00+00:00,3.655130320787429,303.44831346280216,78.70910687446592,970.3371795654296,True,True,False,False,False,False,False,True
2022-01-22 19:40:00+00:00,3.6945569396018976,306.2505441202935,77.1981285333633,1073.7469546669424,True,True,False,False,False,False,False,True
2022-01-22 19:50:00+00:00,3.1377189755439767,320.1481300199014,58.7053204536438,963.4782440185548,True,True,False,False,False,False,False,True
2022-01-22 20:00:00+00:00,4.250169742107391,317.1307225782731,126.4277476549148,1054.5631011962894,True,True,False,False,False,False,False,True
2022-01-22 20:10:00+00:00,4.281855809688568,304.3231702011961,128.24869041442872,952.0535125732422,True,True,False,False,False,False,False,True
2022-01-22 20:20:00+00:00,4.5833978151020265,311.4066292841444,185.74550335407255,1013.1441680908208,True,True,False,False,False,False,False,True
2022-01-22 20:30:00+00:00,2.746224259075365,334.51361577757444,64.34889275828994,848.3051436574839,True,True,False,False,False,False,False,True
2022-01-22 20:40:00+00:00,2.662012675404549,300.0258463402506,-2.5218545764684674,412.0,True,True,False,False,False,False,False,True
2022-01-22 20:50:00+00:00,3.434312915802001,321.45545757949606,26.23440943062302,489.07323608398457,True,True,False,False,False,False,False,True
2022-01-22 21:00:00+00:00,4.14931954741478,312.0747529265033,141.04982417821884,1029.8083740234383,True,True,False,False,False,False,False,True
2022-01-22 21:10:00+00:00,2.924213171005251,308.9087797315333,38.21727038621903,1008.6940582275404,True,True,False,False,False,False,False,True
2022-01-22 21:20:00+00:00,3.253697484731674,308.5804207997187,61.850047570467005,961.2667999267578,True,True,False,False,False,False,False,True
2022-01-22 21:30:00+00:00,3.396146124601364,300.7047909349303,63.28994548320768,1036.7141967773457,True,True,False,False,False,False,False,True
2022-01-22 21:40:00+00:00,3.722790479660033,307.17502735726777,86.71578674316409,1017.9973510742202,True,True,False,False,False,False,False,True
2022-01-22 21:50:00+00:00,3.8864004433155066,307.0597831578393,169.5597931623459,972.943301391602,True,True,False,False,False,False,False,True
2022-01-22 22:00:00+00:00,3.584833949804306,302.7630131855072,91.52345881164074,946.0170288085944,True,True,False,False,False,False,False,True
2022-01-22 22:10:00+00:00,2.786850678920745,318.4760793693848,44.07648830413821,1486.512719726565,True,True,False,False,False,False,False,True
2022-01-22 22:20:00+00:00,2.220965877175331,310.0641322285973,0.9886334419250524,781.055329975329,True,True,False,False,False,False,False,True
2022-01-22 22:30:00+00:00,2.1235855535457016,313.57340101398165,-2.5933716297149663,412.0,True,True,False,False,False,False,False,True
2022-01-22 22:40:00+00:00,3.734187638759613,302.9670819666636,47.20452433824541,496.9148223876953,True,True,False,False,False,False,False,True
2022-01-22 22:50:00+00:00,4.104194176197053,310.2075382889077,172.58493234328927,996.4828812448612,True,True,False,False,False,False,False,True
2022-01-22 23:00:00+00:00,3.9495128750801087,297.0350802814455,95.58040142059328,939.3164276123048,True,True,False,False,False,False,False,True
2022-01-22 23:10:00+00:00,3.344913744926452,311.3178838881319,50.74985022544861,1034.2786590576172,True,True,False,False,False,False,False,True
2022-01-22 23:20:00+00:00,3.09159124493599,296.14058052845724,52.47048260569572,874.2578369140625,True,True,False,False,False,False,False,True
2022-01-22 23:30:00+00:00,3.3371174335479736,297.7963778638297,59.93031673431396,1151.8637420654306,True,True,False,False,False,False,False,True
2022-01-22 23:40:00+00:00,2.9750372886657703,306.7873643716069,28.248115795850744,1047.651788330078,True,True,False,False,False,False,False,True
2022-01-22 23:50:00+00:00,3.708070421218872,296.4538932681835,104.70551753044128,952.060079956055,True,True,False,False,False,False,False,True
2022-01-23 00:00:00+00:00,4.586035565326088,296.2909263045058,167.71151428222666,1083.632696533204,True,True,False,False,False,False,False,True
2022-01-23 00:10:00+00:00,3.759952592849732,304.02173256296567,90.43085382580765,1093.2025512695332,True,True,False,False,False,False,False,True
2022-01-23 00:20:00+00:00,3.651009190082551,309.6733209539245,76.62252640128136,966.1768951416018,True,True,False,False,False,False,False,True
2022-01-23 00:30:00+00:00,4.182472157478332,300.114627312629,119.12421054840088,1154.9327209472656,True,True,False,False,False,False,False,True
2022-01-23 00:40:00+00:00,3.733946537971496,299.21311789759085,73.80697832107542,1252.6133972167986,True,True,False,False,False,False,False,True
2022-01-23 00:50:00+00:00,3.335001289844512,303.3515488657066,43.6794206380844,1251.521270751954,True,True,False,False,False,False,False,True
2022-01-23 01:00:00+00:00,2.7541249155998235,302.3604040344786,14.436084896326042,1127.452807617189,True,True,False,False,False,False,False,True
2022-01-23 01:10:00+00:00,3.0154107004404063,299.79715149652714,30.36775471568107,1710.7139404296877,True,True,False,False,False,False,False,True
2022-01-23 01:20:00+00:00,3.946895492076874,296.26428796700026,94.88025805824684,2060.0,True,True,False,False,False,False,False,True
2022-01-23 01:30:00+00:00,3.371996319293976,297.33173628397225,60.6207094591111,1670.777886962892,True,True,False,False,False,False,False,True
2022-01-23 01:40:00+00:00,3.3810920119285592,294.558424508058,55.15248861312866,1941.5033203125004,True,True,False,False,False,False,False,True
2022-01-23 01:50:00+00:00,2.9977392017841344,294.4786814467521,33.45960659980773,1314.935113525391,True,True,False,False,False,False,False,True
2022-01-23 02:00:00+00:00,2.9343297421932224,298.9682656938833,19.29421751648188,1236.8575927734391,True,True,False,False,False,False,False,True
2022-01-23 02:10:00+00:00,3.1940376877784726,298.98880680776915,57.16935205459599,1147.665853881836,True,True,False,False,False,False,False,True
2022-01-23 02:20:00+00:00,3.8158999085426335,295.30205951398955,99.0739389419555,1138.9891510009777,True,True,False,False,False,False,False,True
2022-01-23 02:30:00+00:00,2.800259488821029,309.96662507996746,22.71083325147629,826.1353424072273,True,True,False,False,False,False,False,True
2022-01-23 02:40:00+00:00,3.7082103729248046,284.12857300404687,39.75774371623991,688.5817138671875,True,True,False,False,False,False,False,True
2022-01-23 02:50:00+00:00,3.1030813694000248,285.0734947920853,20.14010050594808,982.1404083251956,True,True,False,False,False,False,False,True
2022-01-23 03:00:00+00:00,2.662908816337585,286.63176020376113,12.152010041475288,1000.4111267089844,True,True,False,False,False,False,False,True
2022-01-23 03:10:00+00:00,2.748760426044464,297.6563647035127,13.77067461684346,1345.4729858398443,True,True,False,False,False,False,False,True
2022-01-23 03:20:00+00:00,2.3791394610154,299.1896164160211,-4.844325705578453,672.2105263157895,True,True,False,False,False,False,False,True
2022-01-23 03:30:00+00:00,2.7636325836181634,304.628818544314,10.1888267159462,845.661480712891,True,True,False,False,False,False,False,True
2022-01-23 03:40:00+00:00,2.4410202115774173,284.24809093652107,-2.1244470238685613,494.4,True,True,False,False,False,False,False,True
2022-01-23 03:50:00+00:00,2.726625001430511,294.19581610513524,-0.9917765408754348,412.0,True,True,False,False,False,False,False,True
2022-01-23 04:00:00+00:00,3.039288604259492,289.05639325950443,7.933685192465776,906.4,True,True,False,False,False,False,False,True
2022-01-23 04:10:00+00:00,2.77717950940132,295.3662693905947,16.354277220368385,1155.5652984619142,True,True,False,False,False,False,False,True
2022-01-23 04:20:00+00:00,3.2194355547428124,292.40851337797073,41.11802634000778,1895.2,True,True,False,False,False,False,False,True
2022-01-23 04:30:00+00:00,2.545106303691864,292.9236026902323,-1.4447179973125457,412.0,True,True,False,False,False,False,False,True
2022-01-23 04:40:00+00:00,2.8454901218414306,290.8083517002766,5.132113775610923,494.4,True,True,False,False,False,False,False,True
2022-01-23 04:50:00+00:00,3.1926366627216334,289.83622328704723,13.438718280196197,1236.0,True,True,False,False,False,False,False,True
2022-01-23 05:00:00+00:00,3.155715191364288,290.56835930684014,50.89853620082141,1406.8362701416015,True,True,False,False,False,False,False,True
2022-01-23 05:10:00+00:00,2.487222295999528,294.25655893520576,-3.6881924718618393,535.314221191406,True,True,False,False,False,False,False,True
2022-01-23 05:20:00+00:00,2.89781881570816,277.29626747312363,-3.088965022563932,412.0,True,True,False,False,False,False,False,True
2022-01-23 05:30:00+00:00,2.059356695413589,293.8370725634013,-5.453654128313064,576.8,True,True,False,False,False,False,False,True
2022-01-23 05:40:00+00:00,2.468831238150596,265.6449334559313,-1.0509950309991842,412.0,True,True,False,False,False,False,False,True
2022-01-23 05:50:00+00:00,1.6341937974095349,276.54234773603844,-0.8274585280567409,412.0,True,True,False,False,False,False,False,True
2022-01-23 06:00:00+00:00,1.969724982976914,272.42691675458536,-0.9266895208507766,412.0,True,True,False,False,False,False,False,True
2022-01-23 06:10:00+00:00,1.6374375015497211,270.0534425097288,-0.8984140235930681,412.0,True,True,False,False,False,False,False,True
2022-01-23 06:20:00+00:00,2.0877937138080584,255.08468275958592,-0.1611170046031475,412.0,True,True,False,False,False,False,False,True
2022-01-23 06:30:00+00:00,2.330062490701676,259.7838653222675,-2.866495501995092,412.0,True,True,False,False,False,False,False,True
2022-01-23 06:40:00+00:00,2.36043757200241,262.57433297822183,-1.1795685261487967,412.0,True,True,False,False,False,False,False,True
2022-01-23 06:50:00+00:00,2.6037749648094173,264.5927333718115,-1.5439490407705303,412.0,True,True,False,False,False,False,False,True
2022-01-23 07:00:00+00:00,2.5332749187946324,265.0047868835743,-1.3065415292978293,412.0,True,True,False,False,False,False,False,True
2022-01-23 07:10:00+00:00,2.643168771266937,249.74879981314243,-1.825103524327277,412.0,True,True,False,False,False,False,False,True
2022-01-23 07:20:00+00:00,2.665724974870681,263.8028477463695,-1.2131790399551394,412.0,True,True,False,False,False,False,False,True
2022-01-23 07:30:00+00:00,2.5084874272346496,271.7756381875614,-1.7818900465965264,412.0,True,True,False,False,False,False,False,True
2022-01-23 07:40:00+00:00,1.9911563098430625,241.8543825733672,-1.1363550212234268,412.0,True,True,False,False,False,False,False,True
2022-01-23 07:50:00+00:00,2.2442250072956087,259.7894056971932,-1.4137750357389447,412.0,True,True,False,False,False,False,False,True
2022-01-23 08:00:00+00:00,2.653874933719635,239.01500950428505,-1.3204125344753268,412.0,True,True,False,False,False,False,False,True
2022-01-23 08:10:00+00:00,1.79596869647503,256.20736452137953,-1.5108720280230048,412.0,True,True,False,False,False,False,False,True
2022-01-23 08:20:00+00:00,2.0554687976837163,236.4999924921586,-1.285201529413461,412.0,True,True,False,False,False,False,False,True
2022-01-23 08:30:00+00:00,2.029687428474427,210.93960332779855,-0.8119870133697988,412.0,True,True,False,False,False,False,False,True
2022-01-23 08:40:00+00:00,2.288943719863892,212.26083656730648,-2.5042490102350725,412.0,True,True,False,False,False,False,False,True
2022-01-23 08:50:00+00:00,1.959281307458878,218.652942658725,-1.4729935377836232,412.0,True,True,False,False,False,False,False,True
2022-01-23 09:00:00+00:00,2.4007125437259687,217.3667612408994,-1.7552150249481204,412.0,True,True,False,False,False,False,False,True
2022-01-23 09:10:00+00:00,2.6598750591278084,195.8076628891464,-1.4244450360536578,412.0,True,True,False,False,False,False,False,True
2022-01-23 09:20:00+00:00,1.6958249896764752,199.2911840052723,-1.8037635236978533,412.0,True,True,False,False,False,False,False,True
2022-01-23 09:30:00+00:00,1.812168768048286,197.4806663080031,-1.142223525419831,412.0,True,True,False,False,False,False,False,True
2022-01-23 09:40:00+00:00,2.315549993515014,210.40665570899603,-1.1806355275213716,412.0,True,True,False,False,False,False,False,True
2022-01-23 09:50:00+00:00,2.446143823862075,224.76280055679047,-1.582361023128033,412.0,True,True,False,False,False,False,False,True
2022-01-23 10:00:00+00:00,1.9506562948226924,221.41658834383372,-0.4588100076653065,412.0,True,True,False,False,False,False,False,True
2022-01-23 10:10:00+00:00,2.2268624067306524,246.6467402213492,-1.372162019461393,412.0,True,True,False,False,False,False,False,True
2022-01-23 10:20:00+00:00,2.205262398719788,229.40676099901933,-2.168144027888776,412.0,True,True,False,False,False,False,False,True
2022-01-23 10:30:00+00:00,1.8900561630725856,225.1466102492884,-0.5078920140862466,412.0,True,True,False,False,False,False,False,True
2022-01-23 10:40:00+00:00,1.9817811489105224,219.86677302053587,-0.4668125145137309,412.0,True,True,False,False,False,False,False,True
2022-01-23 10:50:00+00:00,2.950949960947037,215.0694015920972,-2.292449528351425,412.0,True,True,False,False,False,False,False,True
2022-01-23 11:00:00+00:00,2.288362467288971,211.2509203131594,-1.5284775257110603,412.0,True,True,False,False,False,False,False,True
2022-01-23 11:10:00+00:00,2.549250078201294,193.8855317269978,-1.5924975246191015,412.0,True,True,False,False,False,False,False,True
2022-01-23 11:20:00+00:00,2.8375050723552717,201.33239095502773,-0.057561093568806,625.4133453369143,True,True,False,False,False,False,False,True
2022-01-23 11:30:00+00:00,3.0734370797872548,211.59628263997809,45.28118929117919,1035.2612609863293,True,True,False,False,False,False,False,True
2022-01-23 11:40:00+00:00,3.451054024696351,220.47837993094612,64.27815399169916,1199.3479064941428,True,True,False,False,False,False,False,True
2022-01-23 11:50:00+00:00,3.9511834859848016,207.431993037668,97.53048958778376,901.5370330810548,True,True,False,False,False,False,False,True
2022-01-23 12:00:00+00:00,3.4794175122913558,197.4943192294845,66.22171359062195,874.3258880615234,True,True,False,False,False,False,False,True
2022-01-23 12:10:00+00:00,2.8936221182346347,217.96519543794463,26.25530990362168,862.4316497802735,True,True,False,False,False,False,False,True
2022-01-23 12:20:00+00:00,3.087228941917419,193.997149034286,41.79358951747415,968.0816772460936,True,True,False,False,False,False,False,True
2022-01-23 12:30:00+00:00,3.4632310152053827,188.50855736621315,52.34554131031037,942.196725463868,True,True,False,False,False,False,False,True
2022-01-23 12:40:00+00:00,3.051347726583482,232.9645242706055,23.35307283401489,1093.0329284667962,True,True,False,False,False,False,False,True
2022-01-23 12:50:00+00:00,2.471380960941315,213.9110508239088,0.1601436018943862,1077.98676147461,True,True,False,False,False,False,False,True
2022-01-23 13:00:00+00:00,3.8223597764968873,226.7654502174954,80.91411008834841,1108.5060485839845,True,True,False,False,False,False,False,True
2022-01-23 13:10:00+00:00,3.4958824098110206,210.7479410530669,62.20422573089603,955.99372253418,True,True,False,False,False,False,False,True
2022-01-23 13:20:00+00:00,4.588155615329743,191.6092566344952,158.80095833226258,1002.8725891113288,True,True,False,False,False,False,False,True
2022-01-23 13:30:00+00:00,3.449680376052856,208.30325891500783,70.29786466956139,915.493032836914,True,True,False,False,False,False,False,True
2022-01-23 13:40:00+00:00,3.78993102312088,214.3429107516617,119.1401954174042,903.5375488281252,True,True,False,False,False,False,False,True
2022-01-23 13:50:00+00:00,2.624948537349701,215.65658680787487,3.8179040312766928,1112.7179351806649,True,True,False,False,False,False,False,True
2022-01-23 14:00:00+00:00,3.7283961892127984,199.20794733720453,66.49968490600588,1046.7917327880866,True,True,False,False,False,False,False,True
2022-01-23 14:10:00+00:00,3.1445686459541315,210.97795846472005,40.08924320340157,860.5127777099609,True,True,False,False,False,False,False,True
2022-01-23 14:20:00+00:00,3.025917124748229,225.3717844717652,37.38441445529459,863.2958282470703,True,True,False,False,False,False,False,True
2022-01-23 14:30:00+00:00,2.9205374956130976,193.98754065859043,3.942426529526729,571.5854919433593,True,True,False,False,False,False,False,True
2022-01-23 14:40:00+00:00,3.3890738010406496,195.8438720233185,69.21799035072324,990.7814086914074,True,True,False,False,False,False,False,True
2022-01-23 14:50:00+00:00,3.316754323244093,199.995260470714,54.5347510188818,886.3852294921875,True,True,False,False,False,False,False,True
2022-01-23 15:00:00+00:00,3.980772113800049,212.3022459597175,108.44337625503536,995.2374694824208,True,True,False,False,False,False,False,True
2022-01-23 15:10:00+00:00,3.088658356666564,201.1841076292198,42.158450105413785,875.2649047851562,True,True,False,False,False,False,False,True
2022-01-23 15:20:00+00:00,2.6250413715839387,220.65311492309428,-1.7936354659497724,1111.318450927735,True,True,False,False,False,False,False,True
2022-01-23 15:30:00+00:00,3.702297484874725,224.2618800978311,82.80021842420103,1292.1760131835947,True,True,False,False,False,False,False,True
2022-01-23 15:40:00+00:00,2.7782562255859373,228.7826102194753,15.512362393736844,970.9308929443356,True,True,False,False,False,False,False,True
2022-01-23 15:50:00+00:00,3.518695724010467,228.56220358920388,66.57972395420069,1761.6013610839848,True,True,False,False,False,False,False,True
2022-01-23 16:00:00+00:00,2.805079090595245,223.52050332917764,18.345365199446675,979.6788909912116,True,True,False,False,False,False,False,True
2022-01-23 16:10:00+00:00,3.38827563524246,208.4196106860512,69.15618260800841,1160.27355041504,True,True,False,False,False,False,False,True
2022-01-23 16:20:00+00:00,2.8455081939697258,217.63465917821665,28.080860622227203,886.992239379883,True,True,False,False,False,False,False,True
2022-01-23 16:30:00+00:00,2.9606437206268312,219.44610629454425,-1.0445930272340762,412.0,True,True,False,False,False,False,False,True
2022-01-23 16:40:00+00:00,2.570887461304665,230.45453696110152,-1.080871027708054,412.0,True,True,False,False,False,False,False,True
2022-01-23 16:50:00+00:00,2.304731214046478,222.64445468918188,-1.0509950250387188,412.0,True,True,False,False,False,False,False,True
2022-01-23 17:00:00+00:00,2.880618739128113,228.37848333622009,-1.812833023071289,412.0,True,True,False,False,False,False,False,True
2022-01-23 17:10:00+00:00,2.9582903504371627,216.6530702298108,20.12913696765898,1048.2359497070324,True,True,False,False,False,False,False,True
2022-01-23 17:20:00+00:00,3.1550544619560243,213.23799911681775,23.173901969194432,1219.309136962891,True,True,False,False,False,False,False,True
2022-01-23 17:30:00+00:00,3.0453519821166983,221.73605869682444,24.5379134774208,1279.632229614259,True,True,False,False,False,False,False,True
2022-01-23 17:40:00+00:00,2.362901705503463,223.42534548057063,7.3669729411602045,1916.711785888672,True,True,False,False,False,False,False,True
2022-01-23 17:50:00+00:00,2.181371122598649,210.631126902777,-8.299953073263165,1318.4,True,True,False,False,False,False,False,True
2022-01-23 18:00:00+00:00,2.5900688230991378,200.7182667520485,-1.108079534769058,412.0,True,True,False,False,False,False,False,True
2022-01-23 18:10:00+00:00,2.2782750844955446,196.60453921929152,-1.0616650303825736,412.0,True,True,False,False,False,False,False,True
2022-01-23 18:20:00+00:00,2.8679061949253084,206.5137487693768,-1.7664185136556625,412.0,True,True,False,False,False,False,False,True
2022-01-23 18:30:00+00:00,1.7584875583648685,204.99493922015253,-0.9186870213598012,412.0,True,True,False,False,False,False,False,True
2022-01-23 18:40:00+00:00,2.6474789381027217,204.69344253251592,-3.522167071700097,412.0,True,True,False,False,False,False,False,True
2022-01-23 18:50:00+00:00,2.289042925834655,217.7184823309512,-1.3193455338478093,412.0,True,True,False,False,False,False,False,True
2022-01-23 19:00:00+00:00,2.656237357854844,190.13424832155115,-2.455167025327681,412.0,True,True,False,False,False,False,False,True
2022-01-23 19:10:00+00:00,2.8664408137923787,190.3275647210742,-2.154778452296006,412.0,True,True,False,False,False,False,False,True
2022-01-23 19:20:00+00:00,3.057674992084503,194.59956597697445,-2.604548543691636,412.0,True,True,False,False,False,False,False,True
2022-01-23 19:30:00+00:00,2.864274787902832,190.1674682627761,22.132997284829607,1016.8546997070316,True,True,False,False,False,False,False,True
2022-01-23 19:40:00+00:00,3.387997120618821,204.88396225483888,63.77756140232086,991.4167419433592,True,True,False,False,False,False,False,True
2022-01-23 19:50:00+00:00,3.2936439275741565,193.3609068720764,49.46287105083464,863.7313110351563,True,True,False,False,False,False,False,True
2022-01-23 20:00:00+00:00,3.4830929338932046,204.315696528533,59.90463726520538,1064.0648590087892,True,True,False,False,False,False,False,True
2022-01-23 20:10:00+00:00,3.2311996698379524,196.40831504911304,31.647157049179064,1093.4096527099614,True,True,False,False,False,False,False,True
2022-01-23 20:20:00+00:00,2.89560819864273,222.75732585822263,14.609570082277056,1074.7900482177745,True,True,False,False,False,False,False,True
2022-01-23 20:30:00+00:00,2.753196901082993,207.98646797125383,32.81426919568324,1579.9369750976564,True,True,False,False,False,False,False,True
2022-01-23 20:40:00+00:00,2.74075180888176,192.4723353500042,4.261363673210139,906.631353759766,True,True,False,False,False,False,False,True
2022-01-23 20:50:00+00:00,2.9044499993324284,218.5071602047076,-2.067312520742417,412.0,True,True,False,False,False,False,False,True
2022-01-23 21:00:00+00:00,3.1192614078521723,226.5547789729669,22.253958588838582,1424.642321777344,True,True,False,False,False,False,False,True
2022-01-23 21:10:00+00:00,2.8582976937294005,215.37313961871817,29.705373656749707,1815.1543273925784,True,True,False,False,False,False,False,True
2022-01-23 21:20:00+00:00,2.543331402540208,208.78120552243388,-0.3317870318889622,1565.6,True,True,False,False,False,False,False,True
2022-01-23 21:30:00+00:00,3.1692609250545507,209.0138171816089,2.8379980206489583,803.4952575683594,True,True,False,False,False,False,False,True
2022-01-23 21:40:00+00:00,3.6511020898818978,189.3695261997964,48.75545896291733,1685.7081237792972,True,True,False,False,False,False,False,True
2022-01-23 21:50:00+00:00,2.8102587461471566,194.1957444227665,19.290226390957827,855.6236877441413,True,True,False,False,False,False,False,True
2022-01-23 22:00:00+00:00,2.961355284640664,193.97880383600975,-1.0686847630300025,412.0,True,True,False,False,False,False,False,True
2022-01-23 22:10:00+00:00,2.676036822795868,195.02414303609325,3.3059196531772583,527.8172607421875,True,True,False,False,False,False,False,True
2022-01-23 22:20:00+00:00,2.507902359962463,212.61627934490625,-3.540356090664864,580.881219482422,True,True,False,False,False,False,False,True
2022-01-23 22:30:00+00:00,3.0160175263881674,206.82204451854983,5.561586076021195,1053.427233886719,True,True,False,False,False,False,False,True
2022-01-23 22:40:00+00:00,2.3886484444141383,207.082099718186,-5.272710075601934,816.7569427490246,True,True,False,False,False,False,False,True
2022-01-23 22:50:00+00:00,2.062481260299683,207.88252697500013,-1.0984765470027915,412.0,True,True,False,False,False,False,False,True
2022-01-23 23:00:00+00:00,2.9992410421371467,198.97614790815027,3.003295357525346,865.5402160644529,True,True,False,False,False,False,False,True
2022-01-23 23:10:00+00:00,3.554181438684464,219.86517425158237,48.23990093767641,829.607434082032,True,True,False,False,False,False,False,True
2022-01-23 23:20:00+00:00,3.4999104738235465,203.5269458872307,54.74910254478455,1020.3591491699224,True,True,False,False,False,False,False,True
2022-01-23 23:30:00+00:00,2.8143416166305526,202.4894935167987,24.85690881013871,1021.079598999024,True,True,False,False,False,False,False,True
2022-01-23 23:40:00+00:00,3.6073316693305975,193.9162635408826,58.34568061828615,1119.9614318847655,True,True,False,False,False,False,False,True
2022-01-23 23:50:00+00:00,3.046818423271181,196.19094131126133,37.15648666657509,1154.8653411865243,True,True,False,False,False,False,False,True
2022-01-24 00:00:00+00:00,3.743728959560394,181.58193514060585,77.96160335540773,1053.3924014442862,True,True,False,False,False,False,False,True
2022-01-24 00:10:00+00:00,3.298173266649247,197.2256281716864,58.91872326135638,1054.751751708985,True,True,False,False,False,False,False,True
2022-01-24 00:20:00+00:00,3.954524743556976,211.54572702580307,116.6341707229614,983.5090393066408,True,True,False,False,False,False,False,True
2022-01-24 00:30:00+00:00,3.954951596260071,209.54270266105243,97.77430047988896,893.5621734619141,True,True,False,False,False,False,False,True
2022-01-24 00:40:00+00:00,3.813672471046448,210.8690671974549,87.94088029265399,888.4451904296877,True,True,False,False,False,False,False,True
2022-01-24 00:50:00+00:00,3.088546967506409,213.67990411689905,40.057961329817786,1094.5755889892594,True,True,False,False,False,False,False,True
2022-01-24 01:00:00+00:00,3.1950029611587523,204.24774748699684,24.55070829391481,1080.1378509521492,True,True,False,False,False,False,False,True
2022-01-24 01:10:00+00:00,3.3586870789527885,214.6476730404651,39.12462370395661,987.4846557617192,True,True,False,False,False,False,False,True
2022-01-24 01:20:00+00:00,2.313792592287064,214.89983877435017,2.964842298626896,822.1242065429691,True,True,False,False,False,False,False,True
2022-01-24 01:30:00+00:00,2.529828937430131,196.20858207187047,-1.091007536649705,412.0,True,True,False,False,False,False,False,True
2022-01-24 01:40:00+00:00,2.377893796563148,198.38736522077477,-1.0755360364913928,412.0,True,True,False,False,False,False,False,True
2022-01-24 01:50:00+00:00,2.706562507152557,197.2228239444904,-1.089407029747962,412.0,True,True,False,False,False,False,False,True
2022-01-24 02:00:00+00:00,2.770460468530654,195.2155486179817,-3.5221670299768464,412.0,True,True,False,False,False,False,False,True
2022-01-24 02:10:00+00:00,2.0626593738794323,213.71396521233623,-1.6471110990172932,412.0,True,True,False,False,False,False,False,True
2022-01-24 02:20:00+00:00,1.980154353029588,208.8684657471125,-2.273337700787713,412.0,True,True,False,False,False,False,False,True
2022-01-24 02:30:00+00:00,1.95103124640882,217.01089189825456,-1.3145440280437464,412.0,True,True,False,False,False,False,False,True
2022-01-24 02:40:00+00:00,2.273156183958053,193.61804879143816,-1.6831925302743909,412.0,True,True,False,False,False,False,False,True
2022-01-24 02:50:00+00:00,2.9221610605716704,206.63062663369345,5.020671254396426,906.4,True,True,False,False,False,False,False,True
2022-01-24 03:00:00+00:00,1.899417528510094,215.4724174744929,-6.4208740770816775,1606.255651855469,True,True,False,False,False,False,False,True
2022-01-24 03:10:00+00:00,1.6816875368356707,215.543481924356,-0.7629050219431515,412.0,True,True,False,False,False,False,False,True
2022-01-24 03:20:00+00:00,2.4240196378607517,230.91025115109977,-1.1550275236368177,412.0,True,True,False,False,False,False,False,True
2022-01-24 03:30:00+00:00,2.87312046289444,240.9092668189456,15.843310844898213,702.4311157226565,True,True,False,False,False,False,False,True
2022-01-24 03:40:00+00:00,3.6208823680877686,224.7251960480521,75.5414534568787,1464.634436035156,True,True,False,False,False,False,False,True
2022-01-24 03:50:00+00:00,3.4671476721763623,205.1436843883676,73.25211114883419,953.7874969482432,True,True,False,False,False,False,False,True
2022-01-24 04:00:00+00:00,2.754840356111527,212.7173740600882,7.906895913183692,1294.434136962891,True,True,False,False,False,False,False,True
2022-01-24 04:10:00+00:00,2.859712654352188,195.4879093226714,-1.8262547662383617,412.0,True,True,False,False,False,False,False,True
2022-01-24 04:20:00+00:00,2.596566545963287,236.94429800007129,2.0083839667961043,1710.9431457519531,True,True,False,False,False,False,False,True
2022-01-24 04:30:00+00:00,2.275103265047074,246.23188819772844,-2.7929589778184805,1153.6,True,True,False,False,False,False,False,True
2022-01-24 04:40:00+00:00,1.705912619829178,204.25400939551744,-0.4582765146158637,412.0,True,True,False,False,False,False,False,True
2022-01-24 04:50:00+00:00,1.1434125453233714,203.5379645464608,-0.1509805038571357,412.0,True,True,False,False,False,False,False,True
