timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-24 05:00:00+00:00,1.2201001033186911,218.6029872718037,-0.3995915180072189,412.0,True,True,False,False,False,False,False,True
2022-01-24 05:10:00+00:00,1.8216937452554705,189.6577010569278,-0.4454725079238414,412.0,True,True,False,False,False,False,False,True
2022-01-24 05:20:00+00:00,1.9230937600135811,219.7804588558535,-1.144357524067164,412.0,True,True,False,False,False,False,False,True
2022-01-24 05:30:00+00:00,1.0615312896668905,244.51316477280164,-0.9843075217679136,412.0,True,True,False,False,False,False,False,True
2022-01-24 05:40:00+00:00,1.1659312039613716,181.50924450730628,-0.7735750086605547,412.0,True,True,False,False,False,False,False,True
2022-01-24 05:50:00+00:00,0.9186116880492162,188.70874389041543,-1.4848147489522632,412.0,True,True,False,False,False,False,False,True
2022-01-24 06:00:00+00:00,1.7705438375473022,205.2053028508269,-0.8717390183359379,412.0,True,True,False,False,False,False,False,True
2022-01-24 06:10:00+00:00,1.5937124282121655,193.288418713088,-0.5820485087111591,412.0,True,True,False,False,False,False,False,True
2022-01-24 06:20:00+00:00,1.3259999513626095,243.28558447190525,-1.3502885293215514,412.0,True,True,False,False,False,False,False,True
2022-01-24 06:30:00+00:00,1.160118702054023,253.68575059919607,-0.8354610227048397,412.0,True,True,False,False,False,False,False,True
2022-01-24 06:40:00+00:00,0.8153438486158846,242.26995111811564,-0.657272018492222,412.0,True,True,False,False,False,False,False,True
2022-01-24 06:50:00+00:00,0.5338314082473514,315.4288742689233,-1.6037010304629802,412.0,True,True,False,False,False,False,False,True
2022-01-24 07:00:00+00:00,0.6527811780571936,69.54188950379785,-0.6967510135844353,412.0,True,True,False,False,False,False,False,True
2022-01-24 07:10:00+00:00,0.6137999854981897,341.0278202292682,-0.5073585139587522,412.0,True,True,False,False,False,False,False,True
2022-01-24 07:20:00+00:00,0.8824313685297962,343.108693722386,-1.2094445101916789,412.0,True,True,False,False,False,False,False,True
2022-01-24 07:30:00+00:00,0.6205312207341193,4.787480804639756,-0.703686519153416,412.0,True,True,False,False,False,False,False,True
2022-01-24 07:40:00+00:00,0.6684374894946816,53.497713162808566,-0.5841825075447559,412.0,True,True,False,False,False,False,False,True
2022-01-24 07:50:00+00:00,1.2248063683509836,9.647027914885484,-1.5743585139513017,412.0,True,True,False,False,False,False,False,True
2022-01-24 08:00:00+00:00,0.7011750832200055,23.995338194835146,-0.604989004135132,412.0,True,True,False,False,False,False,False,True
2022-01-24 08:10:00+00:00,0.7699499711394314,239.0962112028211,-0.6391330175101755,412.0,True,True,False,False,False,False,False,True
2022-01-24 08:20:00+00:00,0.5451117224599187,216.3801885582766,-1.3663216060713717,412.0,True,True,False,False,False,False,False,True
2022-01-24 08:30:00+00:00,0.4697438903152945,232.98777476079545,-0.6444680102169515,412.0,True,True,False,False,False,False,False,True
2022-01-24 08:40:00+00:00,0.6417750202119351,216.7306301872777,-0.8045180171728136,412.0,True,True,False,False,False,False,False,True
2022-01-24 08:50:00+00:00,0.6600563481450086,148.2020767162279,-1.268663032539188,412.0,True,True,False,False,False,False,False,True
2022-01-24 09:00:00+00:00,1.1953874319791793,141.06130370400672,-0.8381285116076473,412.0,True,True,False,False,False,False,False,True
2022-01-24 09:10:00+00:00,1.1290124803781505,118.767290674607,-0.6887485157698395,412.0,True,True,False,False,False,False,False,True
2022-01-24 09:20:00+00:00,0.9898312747478484,165.65961710885654,-1.336417531222105,412.0,True,True,False,False,False,False,False,True
2022-01-24 09:30:00+00:00,0.8323499470949172,170.3843324718772,-0.7522350173443557,412.0,True,True,False,False,False,False,False,True
2022-01-24 09:40:00+00:00,0.7385249286890028,213.43226573726395,-0.4529415084049105,412.0,True,True,False,False,False,False,False,True
2022-01-24 09:50:00+00:00,0.7965188041329389,339.16512270111303,-1.5823610186576833,412.0,True,True,False,False,False,False,False,True
2022-01-24 10:00:00+00:00,0.739143654704094,290.1137433799224,-0.5943190101534125,412.0,True,True,False,False,False,False,False,True
2022-01-24 10:10:00+00:00,0.5417437098920344,340.6499300288673,-0.7549025073647498,412.0,True,True,False,False,False,False,False,True
2022-01-24 10:20:00+00:00,0.916874977946281,75.0299287943485,-1.5044700115919114,412.0,True,True,False,False,False,False,False,True
2022-01-24 10:30:00+00:00,1.2535125344991684,110.77559541294444,-0.6674085110425949,412.0,True,True,False,False,False,False,False,True
2022-01-24 10:40:00+00:00,1.213181158900262,142.53310467693996,-0.9421610150486226,412.0,True,True,False,False,False,False,False,True
2022-01-24 10:50:00+00:00,1.400249978429393,155.24075285579102,-1.5522042244280636,412.0,True,True,False,False,False,False,False,True
2022-01-24 11:00:00+00:00,1.7273625016212466,169.92880716274067,-0.8023840088397266,412.0,True,True,False,False,False,False,False,True
2022-01-24 11:10:00+00:00,1.6710375159978856,187.10309999440307,-0.5340335100889207,412.0,True,True,False,False,False,False,False,True
2022-01-24 11:20:00+00:00,0.936581340432168,200.59861442185075,-1.5460830263793477,412.0,True,True,False,False,False,False,False,True
2022-01-24 11:30:00+00:00,1.6614938676357276,186.09935971742948,-0.9309575170278545,412.0,True,True,False,False,False,False,False,True
2022-01-24 11:40:00+00:00,1.7719874024391178,169.77366322154955,-0.5708450222387911,412.0,True,True,False,False,False,False,False,True
2022-01-24 11:50:00+00:00,2.151168793439866,147.74271610847163,-1.4831300348043448,412.0,True,True,False,False,False,False,False,True
2022-01-24 12:00:00+00:00,1.857693576812744,138.37685138511335,-0.5793810214847327,412.0,True,True,False,False,False,False,False,True
2022-01-24 12:10:00+00:00,2.4057937204837803,141.53652163127015,-3.211136512644591,412.0,True,True,False,False,False,False,False,True
2022-01-24 12:20:00+00:00,1.763456280529499,128.3709287219483,-2.151072034239769,412.0,True,True,False,False,False,False,False,True
2022-01-24 12:30:00+00:00,0.9896999686956406,135.7758524986915,-1.0840720077045265,412.0,True,True,False,False,False,False,False,True
2022-01-24 12:40:00+00:00,1.1814749911427491,152.54967512649705,-0.7847785115242008,412.0,True,True,False,False,False,False,False,True
2022-01-24 12:50:00+00:00,1.962487523257733,143.5960005334466,-1.4111075222492224,412.0,True,True,False,False,False,False,False,True
2022-01-24 13:00:00+00:00,2.1492000788450225,145.02034243362812,-2.182015043497086,412.0,True,True,False,False,False,False,False,True
2022-01-24 13:10:00+00:00,1.9558875024318696,133.59512705231498,-1.704532516747713,412.0,True,True,False,False,False,False,False,True
2022-01-24 13:20:00+00:00,1.2987373784184453,159.84582410040264,-1.4383160211145871,412.0,True,True,False,False,False,False,False,True
2022-01-24 13:30:00+00:00,2.7069188177585586,163.2511595708827,-2.415154539048673,412.0,True,True,True,False,False,False,False,False
2022-01-24 13:40:00+00:00,2.0053312778472905,197.72154767430789,-0.7895800139755007,412.0,True,True,True,False,False,False,False,False
2022-01-24 13:50:00+00:00,2.8476375520229347,193.60688328048835,-1.8309719666838649,412.0,True,True,False,False,False,False,False,True
2022-01-24 14:00:00+00:00,1.7782687127590175,199.14523817161708,-1.3454870186746115,412.0,True,True,False,False,False,False,False,True
2022-01-24 14:10:00+00:00,0.6172311387956142,293.36541647649125,-0.8893445119261745,412.0,True,True,False,False,False,False,False,True
2022-01-24 14:20:00+00:00,0.7521376267075544,268.96756238902856,-0.7196914993226529,412.0,True,True,False,False,False,False,False,True
2022-01-24 14:30:00+00:00,1.5509062796831137,164.60901455469286,-1.6079690152779214,412.0,True,True,False,False,False,False,False,True
2022-01-24 14:40:00+00:00,1.5550124138593675,171.1307217165731,-0.6215275127440689,412.0,True,True,False,False,False,False,False,True
2022-01-24 14:50:00+00:00,1.2403875142335894,185.81392564505305,-0.7874460175633431,412.0,True,True,False,False,False,False,False,True
2022-01-24 15:00:00+00:00,1.923993816971779,190.474776870112,-1.4073730202391743,412.0,True,True,False,False,False,False,False,True
2022-01-24 15:10:00+00:00,1.212825044989585,192.18879602840744,-0.6348650138825178,412.0,True,True,False,False,False,False,False,True
2022-01-24 15:20:00+00:00,1.7478749692440032,187.7272757505539,-0.7031530190259216,412.0,True,True,False,False,False,False,False,True
2022-01-24 15:30:00+00:00,1.665074944496154,152.52243195302162,-1.4415170274674898,412.0,True,True,False,False,False,False,False,True
2022-01-24 15:40:00+00:00,1.4036249369382865,124.6718339439558,-0.8861435111612085,412.0,True,True,False,False,False,False,False,True
2022-01-24 15:50:00+00:00,1.057481393218041,98.599219509092,-0.7026195127516984,412.0,True,True,False,False,False,False,False,True
2022-01-24 16:00:00+00:00,1.668824923038483,157.1849793162395,-1.4484525330364706,412.0,True,True,False,False,False,False,False,True
2022-01-24 16:10:00+00:00,1.6661812961101536,133.0932825543481,-0.8333270139992239,412.0,True,True,False,False,False,False,False,True
2022-01-24 16:20:00+00:00,1.2667125731706608,128.49545333820777,-0.6263290176168087,412.0,True,True,False,False,False,False,False,True
2022-01-24 16:30:00+00:00,1.1360250487923615,141.5184191421041,-1.406839528679848,412.0,True,True,False,False,False,False,False,True
2022-01-24 16:40:00+00:00,1.4486625269055364,225.607759756068,-0.8002500124275687,412.0,True,True,False,False,False,False,False,True
2022-01-24 16:50:00+00:00,1.015968755632639,231.83115340368332,-0.5857830148190261,412.0,True,True,False,False,False,False,False,True
2022-01-24 17:00:00+00:00,0.9325311139225968,193.9235059170952,-1.5620880410075189,412.0,True,True,False,False,False,False,False,True
2022-01-24 17:10:00+00:00,1.4699437290430069,187.0831782391724,-0.8930790275335309,412.0,True,True,False,False,False,False,False,True
2022-01-24 17:20:00+00:00,1.3428375840187072,172.3518657068838,-0.5094925118610261,412.0,True,True,False,False,False,False,False,True
2022-01-24 17:30:00+00:00,1.161187466979026,218.2277992935067,-1.6698550343513496,412.0,True,True,False,False,False,False,False,True
2022-01-24 17:40:00+00:00,0.5429999694228173,297.4700170404659,-0.6471355166286232,412.0,True,True,False,False,False,False,False,True
2022-01-24 17:50:00+00:00,0.2873813882470131,28.887655403431268,-0.5788475167006253,412.0,True,True,False,False,False,False,False,True
2022-01-24 18:00:00+00:00,0.9501373589038852,162.60893040929614,-1.574358540773391,412.0,True,True,False,False,False,False,False,True
2022-01-24 18:10:00+00:00,2.1834376037120817,149.72748918666127,-0.5511055115610362,412.0,True,True,False,False,False,False,False,True
2022-01-24 18:20:00+00:00,1.8865501701831815,140.64461162898334,-0.6962175108492373,412.0,True,True,False,False,False,False,False,True
2022-01-24 18:30:00+00:00,1.846312528848648,128.50400567117515,-1.90672951862216,412.0,True,True,False,False,False,False,False,True
2022-01-24 18:40:00+00:00,2.4224437415599813,128.87212999597523,-2.860093578323723,412.0,True,True,False,False,False,False,False,True
2022-01-24 18:50:00+00:00,1.5139873966574675,126.80662852944896,-0.2502115083858371,412.0,True,True,False,False,False,False,False,True
2022-01-24 19:00:00+00:00,1.4665875136852269,122.92303278034603,-1.7061330288648602,412.0,True,True,False,False,False,False,False,True
2022-01-24 19:10:00+00:00,0.8489436127245422,103.79750675447929,-0.960300017148256,412.0,True,True,False,False,False,False,False,True
2022-01-24 19:20:00+00:00,1.5622686684131617,97.80852347562715,-0.5655100055038929,412.0,True,True,False,False,False,False,False,True
2022-01-24 19:30:00+00:00,1.2677813515067096,134.3889468539906,-1.3028070479631422,412.0,True,True,False,False,False,False,False,True
2022-01-24 19:40:00+00:00,0.6196501314640048,177.42398003680592,-0.7570365138351915,412.0,True,True,False,False,False,False,False,True
2022-01-24 19:50:00+00:00,0.5242123931646347,10.952847629841813,-0.8445304952561857,412.0,True,True,False,False,False,False,False,True
2022-01-24 20:00:00+00:00,1.9130999624729168,69.38029885526231,-1.8240365184843543,412.0,True,True,False,False,False,False,False,True
2022-01-24 20:10:00+00:00,1.2271500855684283,49.98623681409663,-0.5745795141905546,412.0,True,True,False,False,False,False,False,True
2022-01-24 20:20:00+00:00,1.7304749876260743,64.02573349167454,-0.8365280169993634,412.0,True,True,False,False,False,False,False,True
2022-01-24 20:30:00+00:00,1.1291624166071412,96.85385735669551,-1.399904018081724,412.0,True,True,False,False,False,False,False,True
2022-01-24 20:40:00+00:00,1.336087484657765,102.36278792866972,-0.7778430216014384,412.0,True,True,False,False,False,False,False,True
2022-01-24 20:50:00+00:00,1.233848835292615,69.24264460825907,-0.7175575064495204,412.0,True,True,False,False,False,False,False,True
2022-01-24 21:00:00+00:00,1.651968753337861,60.83626018783952,-1.897659505158664,412.0,True,True,False,False,False,False,False,True
2022-01-24 21:10:00+00:00,1.7730749905109406,70.62763089561162,-1.2142460286617278,412.0,True,True,False,False,False,False,False,True
2022-01-24 21:20:00+00:00,1.1019000202417373,120.3853490881466,-0.6694021099492122,412.0,True,True,False,False,False,False,False,True
2022-01-24 21:30:00+00:00,1.2221813976764666,77.83856461342282,-2.020364530384541,412.0,True,True,False,False,False,False,False,True
2022-01-24 21:40:00+00:00,2.0441624343395244,86.678143314745,-0.7538355162367221,412.0,True,True,False,False,False,False,False,True
2022-01-24 21:50:00+00:00,2.0068500965833653,104.34173914758082,-0.7751755017787219,412.0,True,True,False,False,False,False,False,True
2022-01-24 22:00:00+00:00,1.7874186724424366,127.55113237266744,-2.195352539420127,412.0,True,True,False,False,False,False,False,True
2022-01-24 22:10:00+00:00,2.466037511825564,121.1268223375438,-0.7287610180675981,412.0,True,True,False,False,False,False,False,True
2022-01-24 22:20:00+00:00,2.038312405347825,132.44823257344075,-1.1432905081659557,412.0,True,True,False,False,False,False,False,True
2022-01-24 22:30:00+00:00,1.0410000979900351,100.97298203485752,-1.7370760247111328,412.0,True,True,False,False,False,False,False,True
2022-01-24 22:40:00+00:00,2.081793764233589,142.95351620623012,-1.124084518104792,412.0,True,True,False,False,False,False,False,True
2022-01-24 22:50:00+00:00,2.1083625327795747,151.3236684986432,-0.845597507804632,412.0,True,True,False,False,False,False,False,True
2022-01-24 23:00:00+00:00,2.479312664270402,116.95812352191535,-4.83565151244402,412.0,True,True,False,False,False,False,False,True
2022-01-24 23:10:00+00:00,2.584219247102737,140.70389667244547,-6.559502977132796,1153.6,True,True,False,False,False,False,False,True
2022-01-24 23:20:00+00:00,2.0343187630176542,125.64943634309576,-2.7021775722503656,412.0,True,True,False,False,False,False,False,True
2022-01-24 23:30:00+00:00,2.0855625152587898,149.5435729765726,-3.432539021968842,412.0,True,True,False,False,False,False,False,True
2022-01-24 23:40:00+00:00,2.34294371008873,117.93282568693348,-4.046597540378571,412.0,True,True,False,False,False,False,False,True
2022-01-24 23:50:00+00:00,1.590318670868875,114.035830577017,-2.706979054212571,412.0,True,True,False,False,False,False,False,True
2022-01-25 00:00:00+00:00,1.163456220924854,124.02888899657432,-0.6615400101989511,412.0,True,True,False,False,False,False,False,True
2022-01-25 00:10:00+00:00,1.3122938245534896,142.10820751277947,-1.0365905104205009,412.0,True,True,False,False,False,False,False,True
2022-01-25 00:20:00+00:00,1.949475076794625,153.4209648800861,-1.576492524147033,412.0,True,True,False,False,False,False,False,True
2022-01-25 00:30:00+00:00,2.173742630902458,155.35580056257345,-0.9992141342338392,412.0,True,True,False,False,False,False,False,True
2022-01-25 00:40:00+00:00,1.4304705682922818,162.4058919799185,-0.8517170728129501,412.0,True,True,False,False,False,False,False,True
2022-01-25 00:50:00+00:00,0.7982061699032783,157.8711525145975,-1.9024610478430983,412.0,True,True,False,False,False,False,False,True
2022-01-25 01:00:00+00:00,2.005031311511994,203.88752532598485,-0.7858455158770086,412.0,True,True,False,False,False,False,False,True
2022-01-25 01:10:00+00:00,1.5952498823404315,184.4817242222292,-0.8157215081155303,412.0,True,True,False,False,False,False,False,True
2022-01-25 01:20:00+00:00,1.0897500652819878,173.27572254718564,-2.095054541900754,412.0,True,True,False,False,False,False,False,True
2022-01-25 01:30:00+00:00,1.9185375809669487,196.1140040472712,-0.7420985123142599,412.0,True,True,False,False,False,False,False,True
2022-01-25 01:40:00+00:00,1.6804500281810764,173.6432783145898,-1.170499014481902,412.0,True,True,False,False,False,False,False,True
2022-01-25 01:50:00+00:00,1.649849933385849,217.58179867157003,-1.8005625382065773,412.0,True,True,False,False,False,False,False,True
2022-01-25 02:00:00+00:00,1.3867501020431523,210.91054487512343,-1.123017502948642,412.0,True,True,False,False,False,False,False,True
2022-01-25 02:10:00+00:00,2.1306938290596014,207.866909612131,-0.7058205105364322,412.0,True,True,False,False,False,False,False,True
2022-01-25 02:20:00+00:00,2.514112627506255,230.5331750330632,-2.0913200169801707,412.0,True,True,False,False,False,False,False,True
2022-01-25 02:30:00+00:00,1.7798813104629516,243.254236717562,-3.719028535485267,412.0,True,True,False,False,False,False,False,True
2022-01-25 02:40:00+00:00,1.3957875642925497,219.5346615717976,-1.0349900133907792,412.0,True,True,False,False,False,False,False,True
2022-01-25 02:50:00+00:00,1.288349989056587,199.62053277070245,-1.5439490128308542,412.0,True,True,False,False,False,False,False,True
2022-01-25 03:00:00+00:00,1.942237490415572,200.46938597511385,-1.1198165317997335,412.0,True,True,False,False,False,False,False,True
2022-01-25 03:10:00+00:00,1.5998625397682196,230.07957076370016,-1.0301885198801757,412.0,True,True,False,False,False,False,False,True
2022-01-25 03:20:00+00:00,2.1049499690532696,203.1298152302741,-2.0865185268223287,412.0,True,True,False,False,False,False,False,True
2022-01-25 03:30:00+00:00,1.0540501266717908,220.3789050823288,-0.7244930204004045,412.0,True,True,False,False,False,False,False,True
2022-01-25 03:40:00+00:00,1.000162433087827,201.3618278235315,-0.9378930136561392,412.0,True,True,False,False,False,False,False,True
2022-01-25 03:50:00+00:00,1.1199561268091194,207.4663364148259,-1.9222005277872083,412.0,True,True,False,False,False,False,False,True
2022-01-25 04:00:00+00:00,0.9945750296115876,215.98729006657783,-1.165164010226726,412.0,True,True,False,False,False,False,False,True
2022-01-25 04:10:00+00:00,1.0708874762058267,210.27806990238463,-0.9597665153443812,412.0,True,True,False,False,False,False,False,True
2022-01-25 04:20:00+00:00,0.8622375205159184,212.22934286968265,-1.9238009989261624,412.0,True,True,False,False,False,False,False,True
2022-01-25 04:30:00+00:00,0.9806437224149706,244.03600918960683,-1.0883400220423938,412.0,True,True,False,False,False,False,False,True
2022-01-25 04:40:00+00:00,1.2258937418460851,253.91136160360875,-0.9736375074833632,412.0,True,True,False,False,False,False,False,True
2022-01-25 04:50:00+00:00,1.9218750298023235,229.71685559022163,-1.99048854354769,412.0,True,True,False,False,False,False,False,True
2022-01-25 05:00:00+00:00,1.7713874995708458,238.65051164548075,-1.100077021867037,412.0,True,True,False,False,False,False,False,True
2022-01-25 05:10:00+00:00,1.6709813117980954,253.82919080830104,-0.8466645153239366,412.0,True,True,False,False,False,False,False,True
2022-01-25 05:20:00+00:00,1.0246689885854725,215.84049942378223,-1.930203019455076,412.0,True,True,False,False,False,False,False,True
2022-01-25 05:30:00+00:00,1.8141937315464025,223.5830235548664,-0.9341585142537951,412.0,True,True,False,False,False,False,False,True
2022-01-25 05:40:00+00:00,2.27906242609024,253.54353456027195,-2.9785350807011137,412.0,True,True,True,False,False,True,True,False
2022-01-25 05:50:00+00:00,2.9767470061779027,251.32664756897583,-3.6635444868356,412.0,True,True,True,False,False,True,True,False
2022-01-25 06:00:00+00:00,1.6451863020658493,246.8837708827673,-3.907887536287309,412.0,True,True,True,False,False,True,True,False
2022-01-25 06:10:00+00:00,1.848074933886528,253.2548632473724,-1.5967655319720504,412.0,True,True,False,False,False,False,False,True
2022-01-25 06:20:00+00:00,1.7159999668598178,223.1775019467517,-1.0355235215276477,412.0,True,True,False,False,False,False,False,True
2022-01-25 06:30:00+00:00,1.7489437431097028,216.89741385091045,-0.948563017696142,412.0,True,True,False,False,False,False,False,True
2022-01-25 06:40:00+00:00,1.609725031256676,244.5270324640535,-1.780289521440864,412.0,True,True,False,False,False,False,False,True
2022-01-25 06:50:00+00:00,1.7403553316467686,249.86667536700293,-1.3129435159266,412.0,True,True,False,False,False,False,False,True
2022-01-25 07:00:00+00:00,2.5441686809062967,218.52327469540637,-3.1748585343360896,412.0,True,True,False,False,False,False,False,True
2022-01-25 07:10:00+00:00,2.442881286144256,204.7990155211327,-2.5218545317649848,412.0,True,True,False,False,False,False,False,True
2022-01-25 07:20:00+00:00,2.286356282234192,239.7544078055978,-2.5666685394942768,412.0,True,True,False,False,False,False,False,True
2022-01-25 07:30:00+00:00,3.09742494225502,217.0734784291694,-4.259999036788938,412.0,True,True,False,False,False,False,False,True
2022-01-25 07:40:00+00:00,2.90960532426834,260.53103587793845,-9.234028524160388,446.0000244140625,True,True,False,False,False,False,False,True
2022-01-25 07:50:00+00:00,2.8986741781234744,261.4335868547428,-4.82607454061508,412.0,True,True,False,False,False,False,False,True
2022-01-25 08:00:00+00:00,2.084677666425704,236.82954171838725,-5.834815301393206,412.0,True,True,False,False,False,False,False,True
2022-01-25 08:10:00+00:00,2.654512602090836,225.5891820071447,-3.782515060901641,412.0,True,True,False,False,False,False,False,True
2022-01-25 08:20:00+00:00,2.491326409578324,246.3594434400636,-5.033573007583619,412.0,True,True,False,False,False,False,False,True
2022-01-25 08:30:00+00:00,2.219812095165252,221.89602371210157,-2.438628542423248,412.0,True,True,False,False,False,False,False,True
2022-01-25 08:40:00+00:00,2.462493705749513,259.9068084045905,-3.102302581071856,412.0,True,True,False,False,False,False,False,True
2022-01-25 08:50:00+00:00,2.6074312388896943,284.83388847747347,-2.923580050468445,412.0,True,True,False,False,False,False,False,True
2022-01-25 09:00:00+00:00,2.890065357089044,249.8021135820565,-3.4442760646343253,412.0,True,True,False,False,False,False,False,True
2022-01-25 09:10:00+00:00,2.1192487984895703,251.5760493093692,-6.496631014347075,906.4,True,True,False,False,False,False,False,True
2022-01-25 09:20:00+00:00,2.746012437343597,242.4036822799604,-1.3737625308334824,412.0,True,True,False,False,False,False,False,True
2022-01-25 09:30:00+00:00,2.956133913993836,245.44497987749065,-3.569115060567856,412.0,True,True,False,False,False,False,False,True
2022-01-25 09:40:00+00:00,2.398162198066711,245.46840545126503,-0.1055135011672966,784.6814208984375,True,True,False,False,False,False,False,True
2022-01-25 09:50:00+00:00,2.7540191054344167,258.4673967212236,-2.422090041637421,412.0,True,True,False,False,False,False,False,True
2022-01-25 10:00:00+00:00,2.5843873679637897,248.1464560391227,-4.279213041067124,412.0,True,True,False,False,False,False,False,True
2022-01-25 10:10:00+00:00,2.83472912841373,236.5154258402692,-3.0379861460791684,412.0,True,True,False,False,False,False,False,True
2022-01-25 10:20:00+00:00,2.731593739986419,260.4314245635468,-3.499226588010788,412.0,True,True,False,False,False,False,False,True
2022-01-25 10:30:00+00:00,3.2497866988182067,262.0226465956961,26.794530159235023,665.4158569335946,True,True,False,False,False,False,False,True
2022-01-25 10:40:00+00:00,3.644326710700988,254.1910619580715,57.55340676903721,1821.935516357423,True,True,False,False,False,False,False,True
2022-01-25 10:50:00+00:00,3.383653640747071,255.21970529083745,48.661589014530165,1188.2770782470716,True,True,False,False,False,False,False,True
2022-01-25 11:00:00+00:00,4.318498229980468,239.30849940393068,129.75220866203324,1722.035702514649,True,True,False,False,False,False,False,True
2022-01-25 11:10:00+00:00,4.297281384468079,255.79314744614703,149.6065349578857,935.9404876708984,True,True,False,False,False,False,False,True
2022-01-25 11:20:00+00:00,4.467685055732727,247.9735332615488,146.55260124206535,925.3051025390628,True,True,False,False,False,False,False,True
2022-01-25 11:30:00+00:00,3.8646079778671263,249.33246143563596,99.14655609130855,948.0946685791012,True,True,False,False,False,False,False,True
2022-01-25 11:40:00+00:00,4.435460555553436,248.25730815799403,154.7951625823975,1008.7956481933596,True,True,False,False,False,False,False,True
2022-01-25 11:50:00+00:00,4.495489722804019,247.8455391216212,191.7902489712364,1009.9712395918996,True,True,False,False,False,False,False,True
2022-01-25 12:00:00+00:00,3.781150925159455,272.14070405734446,107.52035675048838,1029.6593788548523,True,True,False,False,False,False,False,True
2022-01-25 12:10:00+00:00,4.033517912814491,269.17770119540256,118.2422430038452,935.824819946289,True,True,False,False,False,False,False,True
2022-01-25 12:20:00+00:00,4.172894931974865,247.01892304702085,126.072473526001,1061.7576354980483,True,True,False,False,False,False,False,True
2022-01-25 12:30:00+00:00,4.524232324800993,254.6322466588152,206.63758697509772,1115.0612548828144,True,True,False,False,False,False,False,True
2022-01-25 12:40:00+00:00,3.4202401995658867,254.212901102912,65.84131588935854,970.2707916259768,True,True,False,False,False,False,False,True
2022-01-25 12:50:00+00:00,3.760249519348144,263.9739658940028,117.24983959197996,1178.133660888672,True,True,False,False,False,False,False,True
2022-01-25 13:00:00+00:00,4.458552277088166,266.37514706186903,128.10031986236578,922.4131896972656,True,True,False,False,False,False,False,True
2022-01-25 13:10:00+00:00,4.262773585319519,254.7568885853055,108.5667812949732,983.604071044922,True,True,False,False,False,False,False,True
2022-01-25 13:20:00+00:00,3.833687744642559,254.47402361376592,68.48551147862487,932.8759358723962,True,True,False,False,False,False,False,True
2022-01-25 13:30:00+00:00,3.5501698569247573,251.4849153992426,26.59573122262956,1297.545568847657,True,True,False,False,False,False,False,True
2022-01-25 13:40:00+00:00,2.861137771606446,233.22107387231367,14.987234079718592,1937.9241821289063,True,True,False,False,False,False,False,True
2022-01-25 13:50:00+00:00,2.381519892811776,238.56358624058177,0.4065562129020769,1955.9521118164064,True,True,False,False,False,False,False,True
2022-01-25 14:00:00+00:00,2.970599955320359,256.42076437222784,-5.480796584486958,1049.7562561035154,True,True,False,False,False,False,False,True
2022-01-25 14:10:00+00:00,2.999126011133194,258.22648518978247,7.626700532436375,1456.697644042969,True,True,False,False,False,False,False,True
2022-01-25 14:20:00+00:00,3.858367621898652,285.9144306712004,49.88647745784965,841.3160247802746,True,True,False,False,False,False,False,True
2022-01-25 14:30:00+00:00,3.611248415708542,282.39043360097963,74.587690603733,970.8635925292978,True,True,False,False,False,False,False,True
2022-01-25 14:40:00+00:00,3.025991320610045,270.2507599841849,33.21783039569856,1015.899743652344,True,True,False,False,False,False,False,True
2022-01-25 14:50:00+00:00,3.225122720003128,280.3274835673493,8.807092037796965,483.7889709472656,True,True,False,False,False,False,False,True
2022-01-25 15:00:00+00:00,4.134116876125337,278.3402597357773,136.94427808523176,1008.6212219238288,True,True,False,False,False,False,False,True
2022-01-25 15:10:00+00:00,3.6498398780822754,283.0110514138829,81.25713052749632,959.5457000732422,True,True,False,False,False,False,False,True
2022-01-25 15:20:00+00:00,4.11241734623909,279.3393558739484,128.37038602828983,914.0300720214844,True,True,False,False,False,False,False,True
2022-01-25 15:30:00+00:00,3.4733475565910346,292.99083748214355,100.38965842574832,972.276651000978,True,True,False,False,False,False,False,True
2022-01-25 15:40:00+00:00,3.20396864414215,290.8183553595965,55.719246876239765,976.1220886230484,True,True,False,False,False,False,False,True
2022-01-25 15:50:00+00:00,2.6474833458662035,281.6971804384069,28.42924804091453,969.4341644287118,True,True,False,False,False,False,False,True
2022-01-25 16:00:00+00:00,4.247348117828369,281.9799466357764,126.72813832759854,1615.4447875976564,True,True,False,False,False,False,False,True
2022-01-25 16:10:00+00:00,3.6448465466499336,284.4037562049052,88.78427293896678,1264.58578491211,True,True,False,False,False,False,False,True
2022-01-25 16:20:00+00:00,3.405724418163301,263.28384463167583,47.78444266170263,1394.9690368652343,True,True,False,False,False,False,False,True
2022-01-25 16:30:00+00:00,3.779164731502533,286.4102143289176,110.42546386718756,1204.3092346191409,True,True,False,False,False,False,False,True
2022-01-25 16:40:00+00:00,3.5365343332290644,279.38948306783004,65.18670625686643,917.9154174804688,True,True,False,False,False,False,False,True
2022-01-25 16:50:00+00:00,3.4069310009479508,284.4992185759546,77.10369000434869,898.5430480957032,True,True,False,False,False,False,False,True
2022-01-25 17:00:00+00:00,4.5608502388000485,279.42602653971744,185.4829738616944,976.7742126464844,True,True,False,False,False,False,False,True
2022-01-25 17:10:00+00:00,4.645829319953919,274.4447249131522,189.1126445770265,960.8517333984375,True,True,False,False,False,False,False,True
2022-01-25 17:20:00+00:00,5.283729600906372,280.936337625586,289.9291496276856,1012.6406707763676,True,True,False,False,False,False,False,True
2022-01-25 17:30:00+00:00,3.708850038051605,277.81663575003427,76.33860414028167,956.174755859375,True,True,False,False,False,False,False,True
2022-01-25 17:40:00+00:00,5.135712265968324,278.30524455119803,244.21427993774412,1149.2268218994154,True,True,False,False,False,False,False,True
2022-01-25 17:50:00+00:00,3.665488100051879,285.55041192793146,99.65986099243165,954.557571411133,True,True,False,False,False,False,False,True
2022-01-25 18:00:00+00:00,4.318795204162597,288.7177134914029,168.0641065597535,947.4332946777344,True,True,False,False,False,False,False,True
2022-01-25 18:10:00+00:00,4.741221964359284,281.1109244361843,221.609049987793,1008.0934673108554,True,True,False,False,False,False,False,True
2022-01-25 18:20:00+00:00,3.768523555052908,273.62576643606576,82.54776701174296,913.8667541503906,True,True,False,False,False,False,False,True
2022-01-25 18:30:00+00:00,3.659826511144638,279.9147405860992,88.87282180786133,895.3585510253906,True,True,False,False,False,False,False,True
2022-01-25 18:40:00+00:00,3.531448245048524,296.4896699854897,62.05001707077023,933.0077697753908,True,True,False,False,False,False,False,True
2022-01-25 18:50:00+00:00,4.2057125687599175,295.3558377150695,171.68049430847157,977.985403442383,True,True,False,False,False,False,False,True
2022-01-25 19:00:00+00:00,4.311778604984283,273.5351849301303,122.60814666748048,938.6827178955078,True,True,False,False,False,False,False,True
2022-01-25 19:10:00+00:00,4.092926728725432,267.702021233972,100.11599845886232,903.8981872558596,True,True,False,False,False,False,False,True
2022-01-25 19:20:00+00:00,3.625819969177247,270.47266277866174,67.4141887664795,888.3703552246094,True,True,False,False,False,False,False,True
2022-01-25 19:30:00+00:00,3.9250846505165087,278.93590132522195,111.88846302032476,945.9498962402342,True,True,False,False,False,False,False,True
2022-01-25 19:40:00+00:00,3.731329262256621,280.8081833027864,89.82895059585572,926.8020721435548,True,True,False,False,False,False,False,True
2022-01-25 19:50:00+00:00,3.075291302469043,277.0746868426364,59.26738484700522,910.7419840494792,True,True,False,False,False,False,False,True
2022-01-25 20:00:00+00:00,3.817774772644042,285.73417504840813,119.3631954193115,955.9146026611332,True,True,False,False,False,False,False,True
2022-01-25 20:10:00+00:00,3.5845740914344795,305.365624819972,98.86929539442066,1066.7793670654312,True,True,False,False,False,False,False,True
2022-01-25 20:20:00+00:00,3.2796293556690217,309.2530477221288,27.45483906567097,1029.5162689208994,True,True,False,False,False,False,False,True
2022-01-25 20:30:00+00:00,3.1193979024887093,289.4776097903299,19.33692307472229,1240.6745788574235,True,True,False,False,False,False,False,True
2022-01-25 20:40:00+00:00,3.0279775023460376,271.7941668904684,24.748181077837945,1118.299761962891,True,True,False,False,False,False,False,True
2022-01-25 20:50:00+00:00,3.141691422462464,257.5902686075311,30.64513242542744,1242.8856933593763,True,True,False,False,False,False,False,True
2022-01-25 21:00:00+00:00,3.745770978927613,257.572726839128,60.97650814056398,875.972109985352,True,True,False,False,False,False,False,True
2022-01-25 21:10:00+00:00,3.649598515033722,252.01052327230772,52.10387010574341,849.2105377197265,True,True,False,False,False,False,False,True
2022-01-25 21:20:00+00:00,3.824939835071564,254.03891080225517,74.70917568206788,866.4122741699218,True,True,False,False,False,False,False,True
2022-01-25 21:30:00+00:00,3.9609288215637206,250.85890399081129,82.18556423187255,881.4161590576174,True,True,False,False,False,False,False,True
2022-01-25 21:40:00+00:00,4.572785913944244,252.84264083615605,126.82147827148432,913.3496185302736,True,True,False,False,False,False,False,True
2022-01-25 21:50:00+00:00,4.337654650211334,248.64996045263115,153.67735328674326,947.0590270996096,True,True,False,False,False,False,False,True
2022-01-25 22:00:00+00:00,4.24187227487564,257.7895022376579,189.59712829589856,989.7980102539062,True,True,False,False,False,False,False,True
2022-01-25 22:10:00+00:00,4.5309460163116455,254.03713991285832,179.464701461792,979.9587280273444,True,True,False,False,False,False,False,True
2022-01-25 22:20:00+00:00,4.6746012449264525,255.0340661612016,203.31798858642577,992.2340087890624,True,True,False,False,False,False,False,True
2022-01-25 22:30:00+00:00,4.694834387302398,251.97198033620293,194.98251571655268,989.1379791259766,True,True,False,False,False,False,False,True
2022-01-25 22:40:00+00:00,4.581788730621338,253.2788005766131,176.59326133728032,996.7589904785158,True,True,False,False,False,False,False,True
2022-01-25 22:50:00+00:00,4.654442358016968,249.35259235027348,183.5948204040528,971.936227416992,True,True,False,False,False,False,False,True
2022-01-25 23:00:00+00:00,4.796055722236632,249.57929009664477,187.7206481933593,991.3221954345704,True,True,False,False,False,False,False,True
2022-01-25 23:10:00+00:00,4.692903923988343,251.7385400871193,184.2249198913572,999.3787261962884,True,True,False,False,False,False,False,True
2022-01-25 23:20:00+00:00,4.770253837108612,253.17492303018676,216.968280029297,1047.7450195312504,True,True,False,False,False,False,False,True
2022-01-25 23:30:00+00:00,5.18135757446289,258.2099450972975,258.8704589843751,1061.0613830566426,True,True,False,False,False,False,False,True
2022-01-25 23:40:00+00:00,5.148074960708617,260.6760687559007,290.88893127441406,1069.8495644017294,True,True,False,False,False,False,False,True
2022-01-25 23:50:00+00:00,5.307415461540222,264.0723724169713,277.6477012634278,1083.482165527344,True,True,False,False,False,False,False,True
2022-01-26 00:00:00+00:00,5.281687831878663,261.9585791825303,296.471834564209,1109.1350646972674,True,True,False,False,False,False,False,True
2022-01-26 00:10:00+00:00,5.056914496421813,262.0188169046346,288.12835006713874,1106.175128173831,True,True,False,False,False,False,False,True
2022-01-26 00:20:00+00:00,4.8655908584594725,256.4950481212927,240.03191947937023,1075.0718017578129,True,True,False,False,False,False,False,True
2022-01-26 00:30:00+00:00,5.438151097297669,258.675390970272,334.0405548095705,1135.563671875001,True,True,False,False,False,False,False,True
2022-01-26 00:40:00+00:00,4.917825627326964,256.61365939411803,281.29164657592776,1086.340032958985,True,True,False,False,False,False,False,True
2022-01-26 00:50:00+00:00,5.164001512527466,253.58506256658143,302.2948181152344,1107.9851013183595,True,True,False,False,False,False,False,True
2022-01-26 01:00:00+00:00,5.428694950906855,260.4364095954337,336.4719192504883,1117.9468688964848,True,True,False,False,False,False,False,True
2022-01-26 01:10:00+00:00,4.806487786769867,249.3666103365092,229.1336244281969,1052.5081298828131,True,True,False,False,False,False,False,True
2022-01-26 01:20:00+00:00,4.159510409832,254.11875809294403,131.4269035339355,968.2413970947266,True,True,False,False,False,False,False,True
2022-01-26 01:30:00+00:00,4.531521499156953,253.32380043519692,200.22719497680663,1041.5937591552736,True,True,False,False,False,False,False,True
2022-01-26 01:40:00+00:00,5.17872165441513,260.8390197584557,305.1652130126955,1133.604022216798,True,True,False,False,False,False,False,True
2022-01-26 01:50:00+00:00,5.6976177334785465,259.8485432465713,372.7607299804689,1171.8111999511727,True,True,False,False,False,False,False,True
2022-01-26 02:00:00+00:00,5.433213472366334,262.34489951980856,355.1413284301759,1151.1731750488289,True,True,False,False,False,False,False,True
2022-01-26 02:10:00+00:00,5.213340663909912,254.02775767577737,281.8226043701173,1107.6721130371104,True,True,False,False,False,False,False,True
2022-01-26 02:20:00+00:00,5.446151518821717,256.4186938569472,346.9360794067385,1149.832696533204,True,True,False,False,False,False,False,True
2022-01-26 02:30:00+00:00,5.62574384212494,256.7514917137613,418.2342483520509,1225.2127929687515,True,True,False,False,False,False,False,True
2022-01-26 02:40:00+00:00,6.141929674148559,263.80933569396456,548.511979675293,1318.434204101564,True,True,False,False,False,False,False,True
2022-01-26 02:50:00+00:00,6.158765935897827,257.7279621501493,544.111882019043,1372.3121582031256,True,True,False,False,False,False,False,True
2022-01-26 03:00:00+00:00,5.880996656417846,256.3285765102578,496.652005004883,1314.691748046876,True,True,False,False,False,False,False,True
2022-01-26 03:10:00+00:00,5.984519815444946,256.67794629659045,481.8437667846681,1335.5134643554702,True,True,False,False,False,False,False,True
2022-01-26 03:20:00+00:00,6.469446516036987,260.8516822396025,650.0476959228516,1453.0813659667988,True,True,False,False,False,False,False,True
2022-01-26 03:30:00+00:00,7.519601440429687,271.5432659984031,1027.958557128907,1868.1530334472664,True,True,False,False,False,False,False,True
2022-01-26 03:40:00+00:00,7.848027729988098,277.46843996791404,1105.8918212890635,1977.6627319335948,True,True,False,False,False,False,False,True
2022-01-26 03:50:00+00:00,7.216234564781189,273.1650853673892,891.8786956787108,1748.8451477050792,True,True,False,False,False,False,False,True
2022-01-26 04:00:00+00:00,7.0773498058319095,278.1163017175156,830.3206604003906,1691.626220703126,True,True,False,False,False,False,False,True
2022-01-26 04:10:00+00:00,6.905943703651428,275.65318692215845,658.88779296875,1480.7279724121104,True,True,False,False,False,False,False,True
2022-01-26 04:20:00+00:00,6.505884599685669,273.1862352792406,664.7572006225587,1499.937066650392,True,True,False,False,False,False,False,True
2022-01-26 04:30:00+00:00,7.141223382949829,274.95768488911534,769.7288879394532,1581.4207824707044,True,True,False,False,False,False,False,True
2022-01-26 04:40:00+00:00,7.173429298400879,279.763296456139,771.2077941894531,1597.3568847656263,True,True,False,False,False,False,False,True
2022-01-26 04:50:00+00:00,6.330840301513671,277.8363315468439,596.185336303711,1419.0997863769535,True,True,False,False,False,False,False,True
2022-01-26 05:00:00+00:00,6.409248399734497,274.05391268411825,559.3373733520509,1333.125091552735,True,True,False,False,False,False,False,True
2022-01-26 05:10:00+00:00,6.989586378398695,276.89086113315307,692.3910308837892,1422.4866172388988,True,True,False,False,False,False,False,True
2022-01-26 05:20:00+00:00,7.065079975128174,284.2574095402509,875.2068359375,1552.6854187011725,True,True,False,False,False,False,False,True
2022-01-26 05:30:00+00:00,6.718685150146486,283.7282053288433,703.302843595806,1382.362353515627,True,True,False,False,False,False,False,True
2022-01-26 05:40:00+00:00,6.392634916305541,279.7384630486817,553.1670959472657,1294.0673706054702,True,True,False,False,False,False,False,True
2022-01-26 05:50:00+00:00,6.135581374168396,274.4370356172021,461.87094573974616,1224.4506835937505,True,True,False,False,False,False,False,True
2022-01-26 06:00:00+00:00,6.164817214012146,274.4462800169626,511.9484161376954,1280.0773254394549,True,True,False,False,False,False,False,True
2022-01-26 06:10:00+00:00,6.330969258358604,269.7747845882312,503.946627968236,1220.2859657689153,True,True,False,False,False,False,False,True
2022-01-26 06:20:00+00:00,6.252896428108214,272.8806143381192,468.1922622680665,1215.740942382814,True,True,False,False,False,False,False,True
2022-01-26 06:30:00+00:00,5.949102544784546,272.8791237372982,426.8295181274415,1178.9762939453133,True,True,False,False,False,False,False,True
2022-01-26 06:40:00+00:00,4.913519120216369,270.5448976376556,222.21516876220693,1046.76517944336,True,True,False,False,False,False,False,True
2022-01-26 06:50:00+00:00,4.349182033538816,266.2834275590012,278.20204544067394,1067.00851135254,True,True,False,False,False,False,False,True
2022-01-26 07:00:00+00:00,4.469912493228913,250.0961232419592,198.00123443603528,1009.68070678711,True,True,False,False,False,False,False,True
2022-01-26 07:10:00+00:00,4.713489699363708,249.14805683230549,187.8278366088868,1005.2427560906664,True,True,False,False,False,False,False,True
2022-01-26 07:20:00+00:00,4.530389213562011,249.33204961102388,199.2043769836428,1009.2112030029308,True,True,False,False,False,False,False,True
2022-01-26 07:30:00+00:00,4.779813516139985,260.465526992633,236.1836380004885,1040.2940673828132,True,True,False,False,False,False,False,True
2022-01-26 07:40:00+00:00,4.975867647873727,262.7567475267964,290.1184783935548,1100.9969055175793,True,True,False,False,False,False,False,True
2022-01-26 07:50:00+00:00,4.711819100379944,254.4152597657486,228.8747261047364,1016.6553070068358,True,True,False,False,False,False,False,True
2022-01-26 08:00:00+00:00,4.480808782577515,252.2860517025824,184.47746517783727,983.8032592773436,True,True,False,False,False,False,False,True
2022-01-26 08:10:00+00:00,4.2474594831466685,249.97735128510317,157.88431587219236,964.464910888672,True,True,False,False,False,False,False,True
2022-01-26 08:20:00+00:00,4.1468321800231935,253.5828181802921,140.19983787536617,953.0401733398436,True,True,False,False,False,False,False,True
2022-01-26 08:30:00+00:00,4.613345062732696,246.73917673588696,154.42867507934562,950.3864166259766,True,True,False,False,False,False,False,True
2022-01-26 08:40:00+00:00,4.381963419914246,241.12686315984195,126.74828910827657,950.0870178222656,True,True,False,False,False,False,False,True
2022-01-26 08:50:00+00:00,4.6916416645050045,242.2618680633728,182.4829086303711,983.8304840087892,True,True,False,False,False,False,False,True
2022-01-26 09:00:00+00:00,5.763310372829438,241.8966184096256,414.3272468566896,1123.063858032228,True,True,False,False,False,False,False,True
2022-01-26 09:10:00+00:00,5.569554948806763,253.50178976300617,467.00408782958993,1201.587591552735,True,True,False,False,False,False,False,True
2022-01-26 09:20:00+00:00,5.740924048423768,253.87191068494664,448.8234176635742,1216.904510498047,True,True,False,False,False,False,False,True
2022-01-26 09:30:00+00:00,5.79893183708191,243.0666761042953,486.14084777832034,1225.5734191894535,True,True,False,False,False,False,False,True
2022-01-26 09:40:00+00:00,7.008000302314757,237.577353277806,772.4023986816406,1425.1149291992203,True,True,False,False,False,False,False,True
2022-01-26 09:50:00+00:00,7.077312684059143,234.9673662076185,883.0855224609377,1532.101812744142,True,True,False,False,False,False,False,True
2022-01-26 10:00:00+00:00,7.266223287582397,234.20085059044868,870.4055847167969,1545.4250366210952,True,True,False,False,False,False,False,True
2022-01-26 10:10:00+00:00,5.947283363342285,236.90655610147175,551.1001586914064,1292.0260131835942,True,True,False,False,False,False,False,True
2022-01-26 10:20:00+00:00,6.238770270347596,231.88420263591496,531.083044433594,1230.2957275390634,True,True,False,False,False,False,False,True
2022-01-26 10:30:00+00:00,5.978598284721375,227.32361498273795,435.3212554931641,1194.4769042968755,True,True,False,False,False,False,False,True
2022-01-26 10:40:00+00:00,5.855844569206238,225.15180182635493,415.401777648926,1205.350451660158,True,True,False,False,False,False,False,True
2022-01-26 10:50:00+00:00,5.600814235210419,226.10731062900084,362.5606117248536,1177.8875915527356,True,True,False,False,False,False,False,True
2022-01-26 11:00:00+00:00,5.456880688667297,226.9563869226096,358.7810836791993,1157.2904052734395,True,True,False,False,False,False,False,True
2022-01-26 11:10:00+00:00,6.00143027305603,230.50726857012475,422.7245422363282,1203.778637695313,True,True,False,False,False,False,False,True
2022-01-26 11:20:00+00:00,5.064246714115141,231.4847180624368,291.5308021545411,1151.669915771486,True,True,False,False,False,False,False,True
2022-01-26 11:30:00+00:00,4.840865516662598,236.0960722286916,272.0631988525392,1133.9169860839852,True,True,False,False,False,False,False,True
2022-01-26 11:40:00+00:00,5.418047940731049,239.67892132128617,372.66836624145526,1121.9614990234386,True,True,False,False,False,False,False,True
2022-01-26 11:50:00+00:00,5.766893005371094,246.43616081667523,417.090368652344,1116.096044921877,True,True,False,False,False,False,False,True
2022-01-26 12:00:00+00:00,6.108034610748291,246.66101893006305,526.9982971191408,1184.249768066407,True,True,False,False,False,False,False,True
2022-01-26 12:10:00+00:00,5.633669900894164,255.68624013266577,465.50966796875,1156.943365478517,True,True,False,False,False,False,False,True
2022-01-26 12:20:00+00:00,6.349291396141052,252.66276557609183,633.0397048950194,1367.7463256835945,True,True,False,False,False,False,False,True
2022-01-26 12:30:00+00:00,6.058249974250794,251.13859396581609,515.9499282836914,1306.1385192871107,True,True,False,False,False,False,False,True
2022-01-26 12:40:00+00:00,6.5770533084869385,251.7870884309281,771.0514801025392,1391.214978027346,True,True,False,False,False,False,False,True
2022-01-26 12:50:00+00:00,6.342107701301574,251.56374133353216,647.2397018432617,1300.613256835938,True,True,False,False,False,False,False,True
2022-01-26 13:00:00+00:00,6.3896648645401,257.6223578273785,694.2733268737795,1369.7264160156262,True,True,False,False,False,False,False,True
2022-01-26 13:10:00+00:00,6.835628914833068,254.40040213087337,712.6583755493164,1511.4434448242205,True,True,False,False,False,False,False,True
2022-01-26 13:20:00+00:00,6.659433722496033,261.0367780337717,692.780513000488,1500.712756347657,True,True,False,False,False,False,False,True
2022-01-26 13:30:00+00:00,7.2171625852584835,256.078709636867,916.532733154298,1456.1161804199237,True,True,False,False,False,False,False,True
2022-01-26 13:40:00+00:00,6.423634195327759,259.28868796117854,669.260763549805,1541.0021423339858,True,True,False,False,False,False,False,True
2022-01-26 13:50:00+00:00,7.490087080001831,258.0593386728075,1081.040347290039,1619.67557373047,True,True,False,False,False,False,False,True
2022-01-26 14:00:00+00:00,9.188444352149965,258.02544006044457,1596.853619384766,1982.7132263183607,True,True,False,False,False,False,False,True
