timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-26 14:10:00+00:00,9.520341992378238,253.9645921247777,1653.8056701660166,1946.1017517089851,True,True,False,False,False,False,False,True
2022-01-26 14:20:00+00:00,8.817101573944093,244.9107871272296,1465.8279296875016,1796.869396972657,True,True,False,False,False,False,False,True
2022-01-26 14:30:00+00:00,9.029400968551633,248.73859759182972,1575.131863403322,1959.0711059570333,True,True,False,False,False,False,False,True
2022-01-26 14:40:00+00:00,8.38056728839874,244.75261919013104,1245.5143081665049,1763.5715637207038,True,True,False,False,False,False,False,True
2022-01-26 14:50:00+00:00,8.49882900714874,248.64246805912163,1431.1658447265645,1934.702679443361,True,True,False,False,False,False,False,True
2022-01-26 15:00:00+00:00,7.574342226982116,249.57643642540685,1061.238793945313,1709.5440734863291,True,True,False,False,False,False,False,True
2022-01-26 15:10:00+00:00,7.952070569992065,252.1035990948377,1109.6286773681643,1581.209814453126,True,True,False,False,False,False,False,True
2022-01-26 15:20:00+00:00,8.754304647445682,248.18431868071627,1454.1184692382817,1762.2430419921889,True,True,False,False,False,False,False,True
2022-01-26 15:30:00+00:00,8.90783522129059,247.9512633781607,1611.6874572753927,1976.6351440429687,True,True,False,False,False,False,False,True
2022-01-26 15:40:00+00:00,8.383407282829285,248.63980647487168,1211.152633666993,1812.0348999023456,True,True,False,False,False,False,False,True
2022-01-26 15:50:00+00:00,8.588652825355528,249.298239721618,1456.6047210693366,2024.693432617188,True,True,False,False,False,False,False,True
2022-01-26 16:00:00+00:00,9.06875343322754,251.3990145425977,1557.637304687501,1989.7337890625,True,True,False,False,False,False,False,True
2022-01-26 16:10:00+00:00,8.77166066169739,257.2262697479822,1577.6469177246097,2000.7809387207049,True,True,False,False,False,False,False,True
2022-01-26 16:20:00+00:00,8.054517030715942,251.8270735800835,1098.892391967774,1880.3644226074225,True,True,False,False,False,False,False,True
2022-01-26 16:30:00+00:00,7.802382564544677,249.84423631879804,1199.7339385986338,1628.8956726074232,True,True,False,False,False,False,False,True
2022-01-26 16:40:00+00:00,8.393375396728512,251.44828653755516,1202.3946899414082,1722.3824829101573,True,True,False,False,False,False,False,True
2022-01-26 16:50:00+00:00,7.504918479919435,249.70450854901696,1032.3217864990236,1555.37317504883,True,True,False,False,False,False,False,True
2022-01-26 17:00:00+00:00,6.433620858192444,247.15763599618185,740.1086791992187,1464.7102233886744,True,True,False,False,False,False,False,True
2022-01-26 17:10:00+00:00,7.226722335815429,244.330180294241,809.7780014038088,1376.1498596191425,True,True,False,False,False,False,False,True
2022-01-26 17:20:00+00:00,6.951960134506225,240.0586650732421,796.2145324707034,1369.8965209960954,True,True,False,False,False,False,False,True
2022-01-26 17:30:00+00:00,7.309715127944946,236.51639056477848,944.210333251954,1545.1800781250015,True,True,False,False,False,False,False,True
2022-01-26 17:40:00+00:00,7.271532106399535,233.4601212666641,829.3704406738285,1531.2649047851571,True,True,False,False,False,False,False,True
2022-01-26 17:50:00+00:00,7.672519207000732,235.8594396695441,910.3640136718744,1576.3718627929693,True,True,False,False,False,False,False,True
2022-01-26 18:00:00+00:00,7.510635662078857,236.24254692087047,1007.8843597412118,1579.1004455566413,True,True,False,False,False,False,False,True
2022-01-26 18:10:00+00:00,8.843794488906859,236.4059300400648,1348.943014526369,1767.775213623049,True,True,False,False,False,False,False,True
2022-01-26 18:20:00+00:00,8.864900040626523,238.79155924355007,1464.8376739501969,1956.9101318359396,True,True,False,False,False,False,False,True
2022-01-26 18:30:00+00:00,8.999886536598204,243.3135351821304,1629.736871337892,1920.727813720705,True,True,False,False,False,False,False,True
2022-01-26 18:40:00+00:00,10.05579571723938,246.15544564821647,1842.872332763672,2028.8423889160156,True,True,False,False,False,False,False,True
2022-01-26 18:50:00+00:00,8.87590765953064,241.93810721900252,1748.0655517578148,2024.7870361328137,True,True,False,False,False,False,False,True
2022-01-26 19:00:00+00:00,8.938815855979923,245.75315176847684,1660.9422119140645,2050.746014404297,True,True,False,False,False,False,False,True
2022-01-26 19:10:00+00:00,9.523293304443358,244.4489021993732,1829.1002319335955,2056.016479492188,True,True,False,False,False,False,False,True
2022-01-26 19:20:00+00:00,9.935547900199897,245.10790212434543,1900.358435058596,2060.0,True,True,False,False,False,False,False,True
2022-01-26 19:30:00+00:00,9.214394831657408,244.80947711491925,1719.69383544922,2005.608654785157,True,True,False,False,False,False,False,True
2022-01-26 19:40:00+00:00,9.496136403083804,240.82615441751065,1842.68875732422,2057.467059326172,True,True,False,False,False,False,False,True
2022-01-26 19:50:00+00:00,9.087798500061036,236.6208109856813,1669.7246887207043,2058.6731535259046,True,True,False,False,False,False,False,True
2022-01-26 20:00:00+00:00,9.586382313778524,239.04665088214068,1822.418656198604,2057.0350280761727,True,True,False,False,False,False,False,True
2022-01-26 20:10:00+00:00,9.188073182106024,240.7423750575313,1855.9033447265635,2060.0,True,True,False,False,False,False,False,True
2022-01-26 20:20:00+00:00,9.29152200222016,235.80500793557903,1795.8931030273457,2060.0,True,True,False,False,False,False,False,True
2022-01-26 20:30:00+00:00,9.192695236206056,228.49325952656665,1754.8526458740253,2060.0,True,True,False,False,False,False,False,True
2022-01-26 20:40:00+00:00,10.30234289169312,238.34499418396965,2015.522167968752,2060.0,True,True,False,False,False,False,False,True
2022-01-26 20:50:00+00:00,9.298464322090153,237.9545330923169,1655.9531311035178,2048.781201171875,True,True,False,False,False,False,False,True
2022-01-26 21:00:00+00:00,9.775836181640624,236.47434262540023,1851.3816467285171,2051.710461425781,True,True,False,False,False,False,False,True
2022-01-26 21:10:00+00:00,10.44152445793152,241.7793825356905,2033.6633911132835,2060.0,True,True,False,False,False,False,False,True
2022-01-26 21:20:00+00:00,10.864562819985792,241.48324751274907,2061.123025333183,2060.0,True,True,False,False,False,False,False,True
2022-01-26 21:30:00+00:00,10.46580637825859,244.746509608454,2032.0826994243444,2060.0,True,True,False,False,False,False,False,True
2022-01-26 21:40:00+00:00,10.803994512557992,246.3979775468104,2055.1333007812527,2060.0,True,True,False,False,False,False,False,True
2022-01-26 21:50:00+00:00,10.791520357131962,244.177261988049,2054.572027587893,2060.0,True,True,False,False,False,False,False,True
2022-01-26 22:00:00+00:00,10.80869083404541,238.3514262882561,2040.6110839843773,2059.99775390625,True,True,False,False,False,False,False,True
2022-01-26 22:10:00+00:00,11.147902011871343,228.99956255045856,2057.8036132812517,2059.606384277344,True,True,False,False,False,False,False,True
2022-01-26 22:20:00+00:00,9.701678967475884,229.92430303523707,1921.6101501464852,2060.0,True,True,False,False,False,False,False,True
2022-01-26 22:30:00+00:00,8.95071437358856,226.17495069648135,1643.478791889392,2060.0,True,True,False,False,False,False,False,True
2022-01-26 22:40:00+00:00,9.64534173011781,228.3720655918581,1822.114141845704,2060.0,True,True,False,False,False,False,False,True
2022-01-26 22:50:00+00:00,9.648367547988885,234.444697204117,1846.3568481445336,2060.0,True,True,False,False,False,False,False,True
2022-01-26 23:00:00+00:00,9.338874936103824,239.4463146682915,1812.2240356445332,2060.0,True,True,False,False,False,False,False,True
2022-01-26 23:10:00+00:00,10.14979631900787,240.55596365782608,1896.629589843752,2060.0,True,True,False,False,False,False,False,True
2022-01-26 23:20:00+00:00,10.213428497314451,239.4491437826817,1955.078161621096,2060.0,True,True,False,False,False,False,False,True
2022-01-26 23:30:00+00:00,10.091844272613532,243.5547069970024,1960.845660400392,2060.0,True,True,False,False,False,False,False,True
2022-01-26 23:40:00+00:00,10.857342958450314,245.52085196622323,2027.7736938476592,2059.5311767578123,True,True,False,False,False,False,False,True
2022-01-26 23:50:00+00:00,11.223525571823115,243.65427762077056,2056.6170593261736,2059.276135253908,True,True,False,False,False,False,False,True
2022-01-27 00:00:00+00:00,11.22309856414795,243.74511546698625,2054.1937622070336,2060.0,True,True,False,False,False,False,False,True
2022-01-27 00:10:00+00:00,11.162993192672731,239.09980346071984,2033.209344482424,2059.4790405273443,True,True,False,False,False,False,False,True
2022-01-27 00:20:00+00:00,10.76735215187073,243.0081431310979,2053.509747314455,2060.0,True,True,False,False,False,False,False,True
2022-01-27 00:30:00+00:00,9.813369488716129,248.8481878507316,1859.0111938476573,2060.0,True,True,False,False,False,False,False,True
2022-01-27 00:40:00+00:00,9.96264915466308,247.7092673627858,1812.9165588378933,2060.0,True,True,False,False,False,False,False,True
2022-01-27 00:50:00+00:00,10.418135619163516,249.3964928966696,1987.3606872558616,2060.0,True,True,False,False,False,False,False,True
2022-01-27 01:00:00+00:00,10.87087516784668,240.80559003410548,2050.012451171876,2060.0,True,True,False,False,False,False,False,True
2022-01-27 01:10:00+00:00,10.742218589782706,241.38941677616376,2050.342742919924,2060.0,True,True,False,False,False,False,False,True
2022-01-27 01:20:00+00:00,9.95050923824311,248.98827221548777,1955.5049743652355,2060.0,True,True,False,False,False,False,False,True
2022-01-27 01:30:00+00:00,11.186437749862671,243.280884582648,2055.53239746094,2059.996716308594,True,True,False,False,False,False,False,True
2022-01-27 01:40:00+00:00,11.369148349761977,244.31387655713405,2057.50490112305,2059.361340332032,True,True,False,False,False,False,False,True
2022-01-27 01:50:00+00:00,11.667447638511666,246.91807545462677,2044.578955078126,2060.0,True,True,False,False,False,False,False,True
2022-01-27 02:00:00+00:00,11.043432235717768,252.4045637960708,2046.36467895508,2060.0,True,True,False,False,False,False,False,True
2022-01-27 02:10:00+00:00,10.991252994537357,253.93570614697657,2036.2462158203148,2059.880773925782,True,True,False,False,False,False,False,True
2022-01-27 02:20:00+00:00,11.696349525451666,252.74064083543823,2059.639562988283,2059.8472900390625,True,True,False,False,False,False,False,True
2022-01-27 02:30:00+00:00,10.790889310836802,249.2980055888978,2053.1421752929705,2059.894287109375,True,True,False,False,False,False,False,True
2022-01-27 02:40:00+00:00,11.37835540771484,246.2407938210581,2039.7381958007832,2060.0,True,True,False,False,False,False,False,True
2022-01-27 02:50:00+00:00,10.554031777381905,247.9991210544609,2050.150671386721,2060.0,True,True,False,False,False,False,False,True
2022-01-27 03:00:00+00:00,11.20932512283325,249.40572018507115,2042.909503173831,2060.0,True,True,False,False,False,False,False,True
2022-01-27 03:10:00+00:00,9.95164158344268,247.69799934039852,1964.93094482422,2060.0,True,True,False,False,False,False,False,True
2022-01-27 03:20:00+00:00,10.39446849822998,250.9418061158731,2006.175738525392,2060.0,True,True,False,False,False,False,False,True
2022-01-27 03:30:00+00:00,9.891350579261776,247.32234745581167,1732.7803497314453,2050.0237915039065,True,True,False,False,False,False,False,True
2022-01-27 03:40:00+00:00,9.121619367599488,243.93666874243323,1659.2749084472664,2048.357641601563,True,True,False,False,False,False,False,True
2022-01-27 03:50:00+00:00,9.095297837257386,246.1082800131985,1657.2784362792977,2057.2884765625,True,True,False,False,False,False,False,True
2022-01-27 04:00:00+00:00,9.540612268447884,244.98458900481876,1652.360284423828,2055.759130859375,True,True,False,False,False,False,False,True
2022-01-27 04:10:00+00:00,9.051527428627017,246.0641173875765,1668.7792816162128,2033.6171569824223,True,True,False,False,False,False,False,True
2022-01-27 04:20:00+00:00,9.608550834655764,251.407138411864,1885.3640319824235,2060.0,True,True,False,False,False,False,False,True
2022-01-27 04:30:00+00:00,10.367701339721688,248.13530320724783,2018.2560119628924,2060.0,True,True,False,False,False,False,False,True
2022-01-27 04:40:00+00:00,10.197000765800478,249.85124269070815,1995.897210693361,2060.0,True,True,False,False,False,False,False,True
2022-01-27 04:50:00+00:00,10.277357769012458,240.89822693588732,2028.0143188476595,2060.0,True,True,False,False,False,False,False,True
2022-01-27 05:00:00+00:00,10.305739974975584,242.69999500871427,2005.459771728517,2060.0,True,True,False,False,False,False,False,True
2022-01-27 05:10:00+00:00,10.114564657211298,247.6511844798923,1943.3126953125025,2060.0,True,True,False,False,False,False,False,True
2022-01-27 05:20:00+00:00,10.340637326240534,244.2307672863044,2012.29644775391,2060.0,True,True,False,False,False,False,False,True
2022-01-27 05:30:00+00:00,9.703516745567322,246.81539766993632,1989.081329345705,2060.0,True,True,False,False,False,False,False,True
2022-01-27 05:40:00+00:00,10.039126634597784,245.2159423552017,1959.6617553710948,2060.0,True,True,False,False,False,False,False,True
2022-01-27 05:50:00+00:00,9.296236872673038,252.7785314040146,1795.6007080078132,2060.0,True,True,False,False,False,False,False,True
2022-01-27 06:00:00+00:00,9.742015171051026,245.27311744131157,1945.9605651855493,2060.0,True,True,False,False,False,False,False,True
2022-01-27 06:10:00+00:00,10.684321975708013,245.54061243262817,2044.6835388183608,2060.0,True,True,False,False,False,False,False,True
2022-01-27 06:20:00+00:00,10.392463684082037,243.4319060833633,2027.779064941408,2060.0,True,True,False,False,False,False,False,True
2022-01-27 06:30:00+00:00,9.749009257868725,244.77805977332952,1943.0488859477805,2060.0,True,True,False,False,False,False,False,True
2022-01-27 06:40:00+00:00,9.96925740242004,244.8139645565224,1981.8220581054716,2060.0,True,True,False,False,False,False,False,True
2022-01-27 06:50:00+00:00,9.676823830604556,242.45410691178756,1919.845751953125,2060.0,True,True,False,False,False,False,False,True
2022-01-27 07:00:00+00:00,9.700750756263734,245.32124257604107,1832.020263671876,2054.6143005371096,True,True,False,False,False,False,False,True
2022-01-27 07:10:00+00:00,9.624602764844898,244.65925324177505,1853.0094757080087,2060.0,True,True,False,False,False,False,False,True
2022-01-27 07:20:00+00:00,9.483124089241027,243.37392649296208,1773.7712036132823,2060.0,True,True,False,False,False,False,False,True
2022-01-27 07:30:00+00:00,9.645211815834047,243.49650650628143,1814.6996276855489,2060.0,True,True,False,False,False,False,False,True
2022-01-27 07:40:00+00:00,9.731954526901248,250.3046137155303,1866.1226440429705,2060.0,True,True,False,False,False,False,False,True
2022-01-27 07:50:00+00:00,9.509297180175777,251.94198231329253,1814.257873535158,2060.0,True,True,False,False,False,False,False,True
2022-01-27 08:00:00+00:00,9.2791407585144,254.3440885463241,1679.3597656250004,2059.69892578125,True,True,False,False,False,False,False,True
2022-01-27 08:10:00+00:00,8.257887697219847,254.29285228293747,1485.2410827636738,2056.955041503906,True,True,False,False,False,False,False,True
2022-01-27 08:20:00+00:00,9.13921663761139,256.1270277360974,1592.09822998047,2060.0,True,True,False,False,False,False,False,True
2022-01-27 08:30:00+00:00,8.641667294502255,257.6109698220879,1320.8919189453138,2015.998980712891,True,True,False,False,False,False,False,True
2022-01-27 08:40:00+00:00,8.019707478974997,252.0888866033573,1278.249832153321,1977.579058837891,True,True,False,False,False,False,False,True
2022-01-27 08:50:00+00:00,8.81841957569123,251.926938973939,1444.37292175293,1989.57918701172,True,True,False,False,False,False,False,True
2022-01-27 09:00:00+00:00,8.147051000595095,255.96163025018816,1188.133352661134,1871.694952392579,True,True,False,False,False,False,False,True
2022-01-27 09:10:00+00:00,8.529011654853822,253.75487377040213,1323.3109680175792,1832.924511718751,True,True,False,False,False,False,False,True
2022-01-27 09:20:00+00:00,7.845707392692569,259.4452549198036,1095.0237442819714,1717.0341674804702,True,True,False,False,False,False,False,True
2022-01-27 09:30:00+00:00,6.018062222003937,284.83631340506,566.8106208801271,1405.8922607421891,True,True,False,False,False,False,False,True
2022-01-27 09:40:00+00:00,6.0466113686561584,278.81504560478334,523.3468284606935,1466.9284851074235,True,True,False,False,False,False,False,True
2022-01-27 09:50:00+00:00,6.522034072875977,273.62433923867604,552.1255783081054,1420.8281311035164,True,True,False,False,False,False,False,True
2022-01-27 10:00:00+00:00,7.000185632705689,268.72726893798927,684.9498321533204,1372.366571044923,True,True,False,False,False,False,False,True
2022-01-27 10:10:00+00:00,6.451273798942566,274.1794792198231,630.5427673339842,1431.8377685546902,True,True,False,False,False,False,False,True
2022-01-27 10:20:00+00:00,5.920813274383545,273.9131425238683,423.0905639648439,1275.8381408691416,True,True,False,False,False,False,False,True
2022-01-27 10:30:00+00:00,5.769120502471924,278.64912802269134,441.0477035522463,1222.3344787597684,True,True,False,False,False,False,False,True
2022-01-27 10:40:00+00:00,5.084294176101685,289.86907652039235,307.56242523193373,1082.726861572267,True,True,False,False,False,False,False,True
2022-01-27 10:50:00+00:00,5.793251729011535,297.8604466808605,432.4844253540039,1187.0736389160168,True,True,False,False,False,False,False,True
2022-01-27 11:00:00+00:00,6.977279353141784,297.7750988339401,723.3658538818361,1319.0466186523452,True,True,False,False,False,False,False,True
2022-01-27 11:10:00+00:00,6.04592456817627,301.3804767067295,513.7058761596684,1253.7099609375016,True,True,False,False,False,False,False,True
2022-01-27 11:20:00+00:00,5.2673019528388965,307.85627474092246,353.9456005096439,1435.7707580566423,True,True,False,False,False,False,False,True
2022-01-27 11:30:00+00:00,7.702330589294431,305.2147013974884,1136.078066253663,1924.938146972657,True,True,False,False,False,False,False,True
2022-01-27 11:40:00+00:00,9.544510245323185,305.244322065148,1758.3360534667977,2060.0,True,True,False,False,False,False,False,True
2022-01-27 11:50:00+00:00,10.118425607681283,296.9429549689775,1877.497601318361,2031.5641723632807,True,True,False,False,False,False,False,True
2022-01-27 12:00:00+00:00,8.145436096191407,304.1500567079679,1492.7852172851578,2060.0,True,True,False,False,False,False,False,True
2022-01-27 12:10:00+00:00,10.530587363243107,299.9576862505125,1794.0566986084,2060.0,True,True,False,False,False,False,False,True
2022-01-27 12:20:00+00:00,10.350939381122588,307.9195109264989,1891.500180053712,2059.839404296875,True,True,False,False,False,False,False,True
2022-01-27 12:30:00+00:00,9.860071709281517,318.3850305147755,1837.71947631836,2059.827508223685,True,True,False,False,False,False,False,True
2022-01-27 12:40:00+00:00,8.284562003612518,315.20981196249807,1329.3452507019056,2050.890594482422,True,True,False,False,False,False,False,True
2022-01-27 12:50:00+00:00,5.889721095561982,317.8489518988615,575.3295181274417,2028.9122070312508,True,True,False,False,False,False,False,True
2022-01-27 13:00:00+00:00,6.539037430286408,310.4629458608604,757.135842895508,1953.9778930664077,True,True,False,False,False,False,False,True
2022-01-27 13:10:00+00:00,7.7920617818832385,298.78076805528235,1130.9774719238287,1599.4254455566422,True,True,False,False,False,False,False,True
2022-01-27 13:20:00+00:00,7.430238190819238,304.1303853098797,893.4520750045781,1595.3723790785848,True,True,False,False,False,False,False,True
2022-01-27 13:30:00+00:00,6.571967196464539,306.6171951856561,626.8384609222412,1634.8172241210957,True,True,False,False,False,False,False,True
2022-01-27 13:40:00+00:00,9.758034849166869,298.7807732598779,1640.469461059572,2047.992974853516,True,True,False,False,False,False,False,True
2022-01-27 13:50:00+00:00,9.547146058082586,297.7439547115755,1636.8696838378914,2060.0,True,True,False,False,False,False,False,True
2022-01-27 14:00:00+00:00,10.136227154731747,297.47359499268225,1830.777661132813,2045.5814208984373,True,True,False,False,False,False,False,True
2022-01-27 14:10:00+00:00,10.441932916641232,297.4078030403334,1970.5740905761747,2060.0,True,True,False,False,False,False,False,True
2022-01-27 14:20:00+00:00,10.138658738136286,302.25000526770407,1905.0700927734392,2059.945910644531,True,True,False,False,False,False,False,True
2022-01-27 14:30:00+00:00,9.968886256217957,306.03113940576355,1877.703558349612,2060.0,True,True,False,False,False,False,False,True
2022-01-27 14:40:00+00:00,10.31446423530579,302.841219919285,1798.828063964845,2059.331488037109,True,True,False,False,False,False,False,True
2022-01-27 14:50:00+00:00,10.628133392333982,299.6058181565223,1990.8339965820337,2060.0,True,True,False,False,False,False,False,True
2022-01-27 15:00:00+00:00,10.784299612045285,299.0350659672637,2008.6897399902368,2057.7256286621096,True,True,False,False,False,False,False,True
2022-01-27 15:10:00+00:00,8.946779155731196,295.24610723911434,1633.9043029785173,1854.069567871096,True,True,False,False,False,False,False,True
2022-01-27 15:20:00+00:00,8.373030936717985,297.0176043557859,1199.6651367187517,1673.3289306640625,True,True,False,False,False,False,False,True
2022-01-27 15:30:00+00:00,8.235111594200133,298.8607626227136,1150.75074157715,1594.1043334960946,True,True,False,False,False,False,False,True
2022-01-27 15:40:00+00:00,6.704967498779297,298.6288545200943,697.9029830932617,1412.200018310548,True,True,False,False,False,False,False,True
2022-01-27 15:50:00+00:00,6.855453753471375,296.20544900483753,722.17286529541,1274.3071411132823,True,True,False,False,False,False,False,True
2022-01-27 16:00:00+00:00,6.953203821182252,299.2065985494873,805.9563262939458,1520.7519592285175,True,True,False,False,False,False,False,True
2022-01-27 16:10:00+00:00,8.455132818222044,297.40586761623365,1273.6267425537126,1710.3929809570332,True,True,False,False,False,False,False,True
2022-01-27 16:20:00+00:00,8.896103572845458,293.89663514193603,1508.2865112304703,1723.7909973144538,True,True,False,False,False,False,False,True
2022-01-27 16:30:00+00:00,7.849958133697508,295.0180406539041,1185.9196929931652,1494.5138732910173,True,True,False,False,False,False,False,True
2022-01-27 16:40:00+00:00,7.408709049224853,295.09399676518285,795.8751892089845,1280.3426818847668,True,True,False,False,False,False,False,True
2022-01-27 16:50:00+00:00,6.834515309333801,295.3882922022359,734.0061294555665,1219.2112365722674,True,True,False,False,False,False,False,True
2022-01-27 17:00:00+00:00,6.885060906410217,295.3951187936385,633.2643142700196,1247.5927246093756,True,True,False,False,False,False,False,True
2022-01-27 17:10:00+00:00,6.9916281461715695,299.66250015448344,722.3115997314453,1367.372088623047,True,True,False,False,False,False,False,True
2022-01-27 17:20:00+00:00,7.258371376991272,297.4097769749325,750.7889465332032,1401.135913085939,True,True,False,False,False,False,False,True
2022-01-27 17:30:00+00:00,8.503395414352417,293.62710708785664,1277.1256561279308,1609.2579162597672,True,True,False,False,False,False,False,True
2022-01-27 17:40:00+00:00,9.179812860488893,299.2572360035657,1582.6333618164076,1821.7483703613304,True,True,False,False,False,False,False,True
2022-01-27 17:50:00+00:00,8.977908396720887,298.0415874171066,1245.8328430175784,1694.0554138183604,True,True,False,False,False,False,False,True
2022-01-27 18:00:00+00:00,8.514681315422056,297.2397155611294,1071.8480926513687,1700.868896484376,True,True,False,False,False,False,False,True
2022-01-27 18:10:00+00:00,7.905998468399046,294.6950740522198,975.142486572266,1373.543750000002,True,True,False,False,False,False,False,True
2022-01-27 18:20:00+00:00,6.630587530136109,289.8287258919576,666.6864639282228,1272.0684570312512,True,True,False,False,False,False,False,True
2022-01-27 18:30:00+00:00,7.427401566505432,293.3902020660136,912.8172210693358,1427.5713745117196,True,True,False,False,False,False,False,True
2022-01-27 18:40:00+00:00,8.425043106079102,299.31723906904625,1299.1451080322283,1611.4965698242202,True,True,False,False,False,False,False,True
2022-01-27 18:50:00+00:00,7.542154860496519,295.9041028910063,846.493655395508,1500.969921875001,True,True,False,False,False,False,False,True
2022-01-27 19:00:00+00:00,6.863528370857239,293.94389423771014,615.8428863525392,1403.8914916992192,True,True,False,False,False,False,False,True
2022-01-27 19:10:00+00:00,7.670718765258788,294.9302832927033,1032.3607299804687,1471.399035644533,True,True,False,False,False,False,False,True
2022-01-27 19:20:00+00:00,6.536754155158998,297.150444970264,617.1718811035157,1248.6814636230483,True,True,False,False,False,False,False,True
2022-01-27 19:30:00+00:00,7.406648635864256,295.44336640572567,804.1721755981446,1346.087640380861,True,True,False,False,False,False,False,True
2022-01-27 19:40:00+00:00,7.01750431060791,298.2706109907662,691.5715682983399,1348.1289916992205,True,True,False,False,False,False,False,True
2022-01-27 19:50:00+00:00,6.196373581886292,298.6677434050508,583.9829269409181,1599.0171813964846,True,True,False,False,False,False,False,True
2022-01-27 20:00:00+00:00,6.753545641899109,299.5136342185814,620.2493057250978,1294.9519470214848,True,True,False,False,False,False,False,True
2022-01-27 20:10:00+00:00,6.188558816909791,292.277983926622,479.5565383911135,1109.584155273438,True,True,False,False,False,False,False,True
2022-01-27 20:20:00+00:00,6.2364685297012326,290.7327099313161,491.7552246093751,1120.0290527343757,True,True,False,False,False,False,False,True
2022-01-27 20:30:00+00:00,6.64434244632721,291.3586693019804,618.2794921875,1205.2620422363282,True,True,False,False,False,False,False,True
2022-01-27 20:40:00+00:00,6.92268705368042,291.8681137924372,665.478515625,1229.9691101074227,True,True,False,False,False,False,False,True
2022-01-27 20:50:00+00:00,7.289444947242737,290.13477195621834,831.6966583251954,1364.1807556152369,True,True,False,False,False,False,False,True
2022-01-27 21:00:00+00:00,7.2838390350341795,291.2922890999913,786.2214538574221,1340.7461181640635,True,True,False,False,False,False,False,True
2022-01-27 21:10:00+00:00,6.268247604370117,283.20352689797414,594.576220703125,1331.0773026315803,True,True,False,False,False,False,False,True
2022-01-27 21:20:00+00:00,6.709255504608154,285.65917925029794,677.6255126953126,1344.4137512207053,True,True,False,False,False,False,False,True
2022-01-27 21:30:00+00:00,7.021272492408753,291.7562183904198,689.8930206298828,1262.7803649902353,True,True,False,False,False,False,False,True
2022-01-27 21:40:00+00:00,6.480249834060669,288.7764650898773,603.7791351318359,1263.2430725097663,True,True,False,False,False,False,False,True
2022-01-27 21:50:00+00:00,7.185402154922485,290.02109007739494,761.2739501953126,1385.5060241699234,True,True,False,False,False,False,False,True
2022-01-27 22:00:00+00:00,6.563224267959595,284.4977977776793,627.5437835693359,1325.715020751955,True,True,False,False,False,False,False,True
2022-01-27 22:10:00+00:00,6.980249404907227,284.82389187602183,732.3238800048829,1393.0317993164076,True,True,False,False,False,False,False,True
2022-01-27 22:20:00+00:00,7.62704107761383,289.1216944569643,771.0755157470704,1406.9809936523454,True,True,False,False,False,False,False,True
2022-01-27 22:30:00+00:00,7.586849488710101,288.0262656986385,780.6871002197266,1382.8250427246107,True,True,False,False,False,False,False,True
2022-01-27 22:40:00+00:00,7.864269924163818,291.59616821680794,959.41283569336,1489.9752868652356,True,True,False,False,False,False,False,True
2022-01-27 22:50:00+00:00,7.585888123512268,290.851338953502,917.7561309814456,1476.8766174316413,True,True,False,False,False,False,False,True
2022-01-27 23:00:00+00:00,7.800656127929687,289.6534138415042,974.8669144479854,1575.9635742187502,True,True,False,False,False,False,False,True
2022-01-27 23:10:00+00:00,8.000333046913147,292.05326297253225,1002.0357788085944,1538.273516845704,True,True,False,False,False,False,False,True
2022-01-27 23:20:00+00:00,8.027322888374329,293.0004799820408,1047.4096099853523,1584.4011718750012,True,True,False,False,False,False,False,True
2022-01-27 23:30:00+00:00,7.985315942764281,291.2690353168251,1121.4544677734382,1661.6796813964866,True,True,False,False,False,False,False,True
2022-01-27 23:40:00+00:00,7.777583050727844,289.40314230621107,998.9791656494142,1562.2184997558602,True,True,False,False,False,False,False,True
2022-01-27 23:50:00+00:00,7.791623065346165,292.42215079217704,1014.9015663548528,1595.155774568257,True,True,False,False,False,False,False,True
2022-01-28 00:00:00+00:00,8.407204484939575,296.18592107184713,1104.5707885742197,1518.581323242188,True,True,False,False,False,False,False,True
2022-01-28 00:10:00+00:00,7.819552826881408,296.7518482683878,1001.078591918946,1420.8484985351563,True,True,False,False,False,False,False,True
2022-01-28 00:20:00+00:00,7.773814845085144,292.3319559477054,930.965908813477,1483.334106445313,True,True,False,False,False,False,False,True
2022-01-28 00:30:00+00:00,7.795347428321838,284.3035346734108,984.5902740478516,1604.9098449707049,True,True,False,False,False,False,False,True
2022-01-28 00:40:00+00:00,8.044734644889832,281.4948996826754,1017.107546997071,1663.5100769042976,True,True,False,False,False,False,False,True
2022-01-28 00:50:00+00:00,8.592829632759095,285.123903830102,1257.0157043457052,1795.5715026855491,True,True,False,False,False,False,False,True
2022-01-28 01:00:00+00:00,8.789536142349244,284.7795198967788,1320.5382324218751,1840.5695739746104,True,True,False,False,False,False,False,True
2022-01-28 01:10:00+00:00,7.592607736587524,285.13985735246104,957.599353027344,1546.949249267578,True,True,False,False,False,False,False,True
2022-01-28 01:20:00+00:00,7.352575993537902,281.31185535497286,824.2981506347656,1463.349334716797,True,True,False,False,False,False,False,True
2022-01-28 01:30:00+00:00,7.45886492729187,286.05992575821307,818.7771209716797,1437.4446655273457,True,True,False,False,False,False,False,True
2022-01-28 01:40:00+00:00,6.6570762395858765,281.4973030785005,604.56502532959,1287.875286865236,True,True,False,False,False,False,False,True
2022-01-28 01:50:00+00:00,6.320538163185119,280.5852373410861,437.1117889404298,1178.554418945313,True,True,False,False,False,False,False,True
2022-01-28 02:00:00+00:00,6.62681941986084,282.4907929639413,658.3153045654298,1333.4244934082049,True,True,False,False,False,False,False,True
2022-01-28 02:10:00+00:00,6.696039032936096,279.5004436643631,624.932666015625,1333.8804138183607,True,True,False,False,False,False,False,True
2022-01-28 02:20:00+00:00,6.780795359611512,281.2340387500614,652.6630615234376,1345.0193420410164,True,True,False,False,False,False,False,True
2022-01-28 02:30:00+00:00,6.896458292007447,282.5062629868612,695.8227447509767,1367.2632080078138,True,True,False,False,False,False,False,True
2022-01-28 02:40:00+00:00,6.949825501441957,287.0401440052595,738.4659454345704,1378.3953552246114,True,True,False,False,False,False,False,True
2022-01-28 02:50:00+00:00,7.562796282768251,287.38543660801014,839.8372985839844,1464.7646606445326,True,True,False,False,False,False,False,True
2022-01-28 03:00:00+00:00,7.841716480255127,282.9415929183481,951.688330078125,1568.0431579589854,True,True,False,False,False,False,False,True
2022-01-28 03:10:00+00:00,8.201866197586059,287.3070247410366,1135.7579528808608,1679.6639221191413,True,True,False,False,False,False,False,True
2022-01-28 03:20:00+00:00,8.097730445861817,290.9516424498905,1096.642990112306,1639.062634919821,True,True,False,False,False,False,False,True
2022-01-28 03:30:00+00:00,7.715992641448975,292.08931546491067,1005.9294708251956,1553.535998535157,True,True,False,False,False,False,False,True
2022-01-28 03:40:00+00:00,6.3406227827072135,290.25323813218165,592.8758209228515,1297.6533386230474,True,True,False,False,False,False,False,True
2022-01-28 03:50:00+00:00,6.760042428970337,292.3793394248904,616.733302307129,1246.2318298339846,True,True,False,False,False,False,False,True
2022-01-28 04:00:00+00:00,5.904144072532654,293.51598698974226,405.2785293579101,1094.3829223632822,True,True,False,False,False,False,False,True
2022-01-28 04:10:00+00:00,5.256869769096376,292.81157290838104,290.511703491211,1039.7157226562535,True,True,False,False,False,False,False,True
2022-01-28 04:20:00+00:00,5.155091595649719,294.12231284025006,278.2713905334473,1030.1213684082038,True,True,False,False,False,False,False,True
2022-01-28 04:30:00+00:00,4.74151909351349,283.0737680333904,192.94924316406247,997.0320434570324,True,True,False,False,False,False,False,True
2022-01-28 04:40:00+00:00,5.124836595434892,280.2465699954164,243.0602493286132,1140.3820739746095,True,True,False,False,False,False,False,True
2022-01-28 04:50:00+00:00,5.095394706726073,273.58285648895674,221.0168830871582,1080.2161743164063,True,True,False,False,False,False,False,True
2022-01-28 05:00:00+00:00,4.272036327256097,268.4061133156051,147.45273081461582,942.9271986219618,True,True,False,False,False,False,False,True
2022-01-28 05:10:00+00:00,4.61276133855184,267.44154125677755,135.49190207088697,928.010267469618,True,True,False,False,False,False,False,True
2022-01-28 05:20:00+00:00,4.409305989742279,274.08994517035853,151.97918548583985,950.0257904052736,True,True,False,False,False,False,False,True
2022-01-28 05:30:00+00:00,4.904887688159944,272.37382681249426,178.72308959960938,959.1642120361328,True,True,False,False,False,False,False,True
2022-01-28 05:40:00+00:00,4.772221469879151,267.4031822209921,197.66086196899408,980.5575073242192,True,True,False,False,False,False,False,True
2022-01-28 05:50:00+00:00,4.958960175514221,267.78079670526466,213.46473541259752,989.9545166015628,True,True,False,False,False,False,False,True
2022-01-28 06:00:00+00:00,5.498572063446046,267.65106217156074,308.9325431823731,1071.989410400392,True,True,False,False,False,False,False,True
2022-01-28 06:10:00+00:00,4.6585446953773495,275.441979059108,231.67675170898443,1011.0892364501958,True,True,False,False,False,False,False,True
2022-01-28 06:20:00+00:00,3.844653248786925,288.4542052463236,146.70949974060056,929.7007965087892,True,True,False,False,False,False,False,True
2022-01-28 06:30:00+00:00,3.411330246925354,299.74454821111124,94.49207572937016,882.4572509765625,True,True,False,False,False,False,False,True
2022-01-28 06:40:00+00:00,3.207792472839356,281.7449023449311,59.8096641540527,855.3549896240235,True,True,False,False,False,False,False,True
2022-01-28 06:50:00+00:00,3.29045124053955,269.50694631052977,82.31843872070314,865.8202972412109,True,True,False,False,False,False,False,True
2022-01-28 07:00:00+00:00,4.20832974910736,251.3754287896141,112.06870994567872,890.3912902832031,True,True,False,False,False,False,False,True
2022-01-28 07:10:00+00:00,4.600462627410889,253.96841838119337,158.18633651733398,907.586215209961,True,True,False,False,False,False,False,True
2022-01-28 07:20:00+00:00,4.486433184146881,263.2389534299911,169.9342498779297,956.6873626708984,True,True,False,False,False,False,False,True
2022-01-28 07:30:00+00:00,5.616592359542848,252.4812461795569,254.4795417785643,1017.771252441407,True,True,False,False,False,False,False,True
2022-01-28 07:40:00+00:00,5.523835635185242,246.56619897859127,242.50813674926763,1000.3789947509767,True,True,False,False,False,False,False,True
2022-01-28 07:50:00+00:00,5.288370442390442,241.72722780627248,246.1958923339845,1035.6370880126965,True,True,False,False,False,False,False,True
2022-01-28 08:00:00+00:00,5.376245212554933,242.24286544465477,295.86039428710944,1131.4517578125012,True,True,False,False,False,False,False,True
2022-01-28 08:10:00+00:00,5.96430516242981,246.39888958826575,403.97080383300784,1118.783807373047,True,True,False,False,False,False,False,True
2022-01-28 08:20:00+00:00,6.567772102355957,245.28469887804937,558.8444213867189,1223.021734619142,True,True,False,False,False,False,False,True
2022-01-28 08:30:00+00:00,6.270920634269714,240.8895708476186,566.5715606689453,1223.4708374023455,True,True,False,False,False,False,False,True
2022-01-28 08:40:00+00:00,6.346630732218425,239.74021178967652,589.8947998046875,1243.981811523438,True,True,False,False,False,False,False,True
2022-01-28 08:50:00+00:00,6.150417036480373,240.50026404965664,517.2057376437717,1194.9804551866332,True,True,False,False,False,False,False,True
2022-01-28 09:00:00+00:00,6.269175744056701,235.94254524156716,566.9999893188477,1219.4902038574232,True,True,False,False,False,False,False,True
2022-01-28 09:10:00+00:00,5.588841557502746,235.5439373181514,410.8294174194337,1185.5289978027358,True,True,False,False,False,False,False,True
2022-01-28 09:20:00+00:00,5.45608241558075,235.6569936641373,334.68935241699234,1124.1661743164073,True,True,False,False,False,False,False,True
2022-01-28 09:30:00+00:00,5.342777037620545,240.6978118399709,366.0024505615235,1114.9665222167985,True,True,False,False,False,False,False,True
2022-01-28 09:40:00+00:00,5.364957232224315,244.05023621948655,385.7964445415298,1085.1918752569918,True,True,False,False,False,False,False,True
2022-01-28 09:50:00+00:00,5.582288861274719,239.5020203850504,377.2930419921876,1111.1492065429688,True,True,False,False,False,False,False,True
2022-01-28 10:00:00+00:00,5.004605376720427,234.75489318182133,243.58639068603512,1065.926589965822,True,True,False,False,False,False,False,True
2022-01-28 10:10:00+00:00,4.461448121070861,247.00791176396305,182.53572845458973,976.8150451660158,True,True,False,False,False,False,False,True
2022-01-28 10:20:00+00:00,5.346378099918366,251.2112983186128,375.3664840698244,1120.185546875001,True,True,False,False,False,False,False,True
2022-01-28 10:30:00+00:00,6.253156280517578,247.63201266441027,652.5595275878906,1262.895996093751,True,True,False,False,False,False,False,True
2022-01-28 10:40:00+00:00,6.246696496009827,241.8737131061677,562.0322479248048,1202.934893798829,True,True,False,False,False,False,False,True
2022-01-28 10:50:00+00:00,5.5243182420730585,241.47511257489515,415.9923828125,1169.2527038574233,True,True,False,False,False,False,False,True
2022-01-28 11:00:00+00:00,5.126059794425965,246.07270456781976,392.7202232360841,1164.884197998047,True,True,False,False,False,False,False,True
2022-01-28 11:10:00+00:00,5.935830307006837,244.8297010133012,537.6348251342773,1260.085766601563,True,True,False,False,False,False,False,True
2022-01-28 11:20:00+00:00,7.540280055999756,243.21913779591813,937.1863586425784,1484.082617187502,True,True,False,False,False,False,False,True
2022-01-28 11:30:00+00:00,7.105230736732483,236.44284264196605,825.4025680541996,1484.9467712402356,True,True,False,False,False,False,False,True
2022-01-28 11:40:00+00:00,5.990125608444215,236.3397339627927,539.741781616211,1253.1723937988295,True,True,False,False,False,False,False,True
2022-01-28 11:50:00+00:00,7.035621309280396,229.4987720546097,751.775979614258,1523.8276123046894,True,True,False,False,False,False,False,True
2022-01-28 12:00:00+00:00,6.873756337165832,238.1035265351532,850.8942565917974,1520.3709289550802,True,True,False,False,False,False,False,True
2022-01-28 12:10:00+00:00,7.451235675811768,234.3226214524419,889.5135253906252,1621.6080322265643,True,True,False,False,False,False,False,True
2022-01-28 12:20:00+00:00,6.939541816711426,230.69315887168472,873.2690567016605,1692.60092163086,True,True,False,False,False,False,False,True
2022-01-28 12:30:00+00:00,7.365198516845703,236.79195376697152,885.7894927978512,1697.595996093752,True,True,False,False,False,False,False,True
2022-01-28 12:40:00+00:00,6.520214986801148,234.46936403677705,656.6869720458986,1374.680102539064,True,True,False,False,False,False,False,True
2022-01-28 12:50:00+00:00,7.191620588302612,241.65459515247616,897.0715744018564,1471.657611083986,True,True,False,False,False,False,False,True
2022-01-28 13:00:00+00:00,7.429573273658754,241.2772909079689,925.3846084594736,1545.9421691894545,True,True,False,False,False,False,False,True
2022-01-28 13:10:00+00:00,9.101163554191594,237.49307778416107,1394.4533874511733,2008.5191772460937,True,True,False,False,False,False,False,True
2022-01-28 13:20:00+00:00,10.192471504211428,239.6947543937145,1928.7722778320333,2060.0,True,True,False,False,False,False,False,True
2022-01-28 13:30:00+00:00,9.867701911926265,240.0958953422392,1900.9490539550789,2060.0,True,True,False,False,False,False,False,True
2022-01-28 13:40:00+00:00,10.734403705596934,240.97267421547684,2049.464508056644,2060.0,True,True,False,False,False,False,False,True
2022-01-28 13:50:00+00:00,9.645898532867433,248.69495542334607,1835.649874877932,2060.0,True,True,False,False,False,False,False,True
2022-01-28 14:00:00+00:00,9.151839184761046,253.3430941536104,1691.9687500000011,2057.5062133789065,True,True,False,False,False,False,False,True
2022-01-28 14:10:00+00:00,8.42489445209503,243.2132394778957,1293.89301147461,1860.0915161132823,True,True,False,False,False,False,False,True
2022-01-28 14:20:00+00:00,6.588116526603699,253.8066469605795,685.5932861328125,1448.0732788085938,True,True,False,False,False,False,False,True
2022-01-28 14:30:00+00:00,6.533449959754944,245.2950046209926,674.2935928344729,1486.5526306152344,True,True,False,False,False,False,False,True
2022-01-28 14:40:00+00:00,7.690547598732842,242.29688239791815,929.1487375895182,1450.420803493925,True,True,False,False,False,False,False,True
2022-01-28 14:50:00+00:00,7.843479847908021,244.1017190937056,1061.2825256347662,1496.0857055664078,True,True,False,False,False,False,False,True
2022-01-28 15:00:00+00:00,7.140313720703126,238.22582262808496,843.3287384033205,1569.839514160157,True,True,False,False,False,False,False,True
2022-01-28 15:10:00+00:00,7.025875997543335,239.3507010070553,895.629978942871,1534.3065063476574,True,True,False,False,False,False,False,True
2022-01-28 15:20:00+00:00,7.890090322494506,236.06229839888667,1200.623361206056,1705.6706726074226,True,True,False,False,False,False,False,True
2022-01-28 15:30:00+00:00,8.758239841461174,240.35718449406957,1584.9467529296878,1871.5639953613288,True,True,False,False,False,False,False,True
2022-01-28 15:40:00+00:00,8.793545746803282,242.5107250449904,1466.4676391601583,1822.4985656738288,True,True,False,False,False,False,False,True
2022-01-28 15:50:00+00:00,7.958066225051882,239.1788524887209,1162.6432464599618,1635.6593322753922,True,True,False,False,False,False,False,True
2022-01-28 16:00:00+00:00,7.41399929523468,234.1805628217526,923.0882568359376,1730.3573447779618,True,True,False,False,False,False,False,True
2022-01-28 16:10:00+00:00,7.4498807191848755,232.76490063021092,958.7651123046878,1711.3436628069203,True,True,False,False,False,False,False,True
2022-01-28 16:20:00+00:00,6.929035496711732,226.9123254813768,826.0134552001958,1663.6304096422714,True,True,False,False,False,False,False,True
2022-01-28 16:30:00+00:00,7.681949019432068,233.05851165513263,1080.3622283935551,1755.3518737792972,True,True,False,False,False,False,False,True
2022-01-28 16:40:00+00:00,7.609388089179992,231.18217150662983,1045.1874359130868,1731.6637939453135,True,True,False,False,False,False,False,True
2022-01-28 16:50:00+00:00,8.227983617782593,234.76953300386867,1340.5884094238295,1898.616094970704,True,True,False,False,False,False,False,True
2022-01-28 17:00:00+00:00,7.659555686147588,240.7030220048088,1057.7233551025397,1693.6539428710953,True,True,False,False,False,False,False,True
2022-01-28 17:10:00+00:00,8.76111705303192,236.52465359488232,1394.494972630552,1977.8463439941409,True,True,False,False,False,False,False,True
2022-01-28 17:20:00+00:00,9.00311632156372,232.7888467435503,1418.8860534667967,2018.521881103516,True,True,False,False,False,False,False,True
2022-01-28 17:30:00+00:00,7.791857552528381,231.05220539132125,1013.1636779785156,1831.0364868164063,True,True,False,False,False,False,False,True
2022-01-28 17:40:00+00:00,7.546739864349365,225.41945089532217,979.7922393798838,1852.8788818359396,True,True,False,False,False,False,False,True
2022-01-28 17:50:00+00:00,7.174530691570705,225.5089193472197,819.163774278429,1609.3886922200538,True,True,False,False,False,False,False,True
2022-01-28 18:00:00+00:00,6.995786166191101,227.4557901783099,721.6041442871094,1553.8830322265633,True,True,False,False,False,False,False,True
2022-01-28 18:10:00+00:00,6.215530085563659,230.84488721826105,576.1970489501954,1454.7961059570323,True,True,False,False,False,False,False,True
2022-01-28 18:20:00+00:00,6.280591583251953,231.67305347576144,634.641358947754,1497.7255920410162,True,True,False,False,False,False,False,True
2022-01-28 18:30:00+00:00,6.991238355636597,233.9291566555357,859.5982910156254,1687.2441101074232,True,True,False,False,False,False,False,True
2022-01-28 18:40:00+00:00,7.457769751548765,237.00473512901056,882.7622100830079,1585.5238525390646,True,True,False,False,False,False,False,True
2022-01-28 18:50:00+00:00,8.606602811813355,229.98486926639475,1247.4692016601568,1931.2016113281256,True,True,False,False,False,False,False,True
2022-01-28 19:00:00+00:00,8.669047260284426,228.95147419703463,1361.384436035158,2048.291265869141,True,True,False,False,False,False,False,True
2022-01-28 19:10:00+00:00,8.607809495925903,231.74873941307817,1480.879986572268,2046.1529968261725,True,True,False,False,False,False,False,True
2022-01-28 19:20:00+00:00,7.913126301765439,231.96527171707336,1260.0611022949222,1966.7705566406253,True,True,False,False,False,False,False,True
2022-01-28 19:30:00+00:00,7.976257443428039,237.0575468698833,1096.298892211915,1893.0388244628916,True,True,False,False,False,False,False,True
2022-01-28 19:40:00+00:00,8.430222058296204,233.8710965697393,1368.072851562502,1893.7720458984395,True,True,False,False,False,False,False,True
2022-01-28 19:50:00+00:00,8.628302383422852,241.7283123895936,1368.2771942138686,1977.331396484375,True,True,False,False,False,False,False,True
2022-01-28 20:00:00+00:00,8.103930354118347,240.23374420316944,1211.270004272461,1960.520458984376,True,True,False,False,False,False,False,True
2022-01-28 20:10:00+00:00,8.09728500843048,238.8374570768732,1250.8155120849624,1998.436718750001,True,True,False,False,False,False,False,True
2022-01-28 20:20:00+00:00,8.134261417388917,242.19986200482316,1182.3482116699229,1821.9251708984389,True,True,False,False,False,False,False,True
2022-01-28 20:30:00+00:00,8.292135477066044,242.61343179110645,1253.0894042968753,1902.8729736328137,True,True,False,False,False,False,False,True
2022-01-28 20:40:00+00:00,9.105042982101434,244.48632386028436,1525.31318359375,1945.3482482910167,True,True,False,False,False,False,False,True
2022-01-28 20:50:00+00:00,9.46073777675629,244.51794091461363,1743.579614257814,2016.611492919923,True,True,False,False,False,False,False,True
2022-01-28 21:00:00+00:00,8.660786819458007,241.8170249339919,1366.697927856447,1882.896789550783,True,True,False,False,False,False,False,True
2022-01-28 21:10:00+00:00,8.481305980682373,248.9550100344503,1389.0620880126964,1895.7351989746112,True,True,False,False,False,False,False,True
2022-01-28 21:20:00+00:00,9.001297330856321,243.1170088950981,1511.2572265625026,1983.575860595703,True,True,False,False,False,False,False,True
2022-01-28 21:30:00+00:00,8.44768922328949,237.0280966242016,1365.4419616699242,1825.0842224121109,True,True,False,False,False,False,False,True
2022-01-28 21:40:00+00:00,8.118483281135559,237.34573014488865,1123.2417785644543,1813.4799072265623,True,True,False,False,False,False,False,True
2022-01-28 21:50:00+00:00,7.543565630912781,233.5527675915808,901.9785125732428,1618.0045615748368,True,True,False,False,False,False,False,True
