timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-28 22:00:00+00:00,7.319349145889284,237.78655978586917,806.094522094727,1496.7729675292962,True,True,False,False,False,False,False,True
2022-01-28 22:10:00+00:00,7.919808864593506,239.25014599364775,1140.5458862304697,1690.2925292968764,True,True,False,False,False,False,False,True
2022-01-28 22:20:00+00:00,7.897738099098206,240.122982134148,1232.0484832763684,1795.71438598633,True,True,False,False,False,False,False,True
2022-01-28 22:30:00+00:00,9.26926546096802,242.9772901214025,1790.9744384765647,1973.2187438964845,True,True,False,False,False,False,False,True
2022-01-28 22:40:00+00:00,8.65148682594299,243.7166717027688,1582.0795471191427,1938.1849426269544,True,True,False,False,False,False,False,True
2022-01-28 22:50:00+00:00,9.376278376579284,243.8200904427993,1611.096307373048,1906.391021728518,True,True,False,False,False,False,False,True
2022-01-28 23:00:00+00:00,8.673761892318728,243.9741847831187,1420.915588378908,2005.130767822268,True,True,False,False,False,False,False,True
2022-01-28 23:10:00+00:00,8.481027507781985,248.4807848235426,1474.160113525392,1918.1695861816413,True,True,False,False,False,False,False,True
2022-01-28 23:20:00+00:00,8.09394371509552,246.5020110976092,1152.3166900634772,1766.1965454101571,True,True,False,False,False,False,False,True
2022-01-28 23:30:00+00:00,8.418429801338599,242.99890175494937,1393.6542133532084,1806.761431884767,True,True,False,False,False,False,False,True
2022-01-28 23:40:00+00:00,8.978908777236938,245.63736244819643,1556.2237277560785,1977.427910698784,True,True,False,False,False,False,False,True
2022-01-28 23:50:00+00:00,9.048761415481568,247.97552412825985,1635.4408996582038,2056.272924804688,True,True,False,False,False,False,False,True
2022-01-29 00:00:00+00:00,9.144395542144778,249.08973207567948,1724.9587524414071,2060.0,True,True,False,False,False,False,False,True
2022-01-29 00:10:00+00:00,9.731341767311095,246.52742256018072,1909.472253417969,2060.0,True,True,False,False,False,False,False,True
2022-01-29 00:20:00+00:00,8.541466999053956,249.22560152164212,1485.0361816406253,1944.8412536621115,True,True,False,False,False,False,False,True
2022-01-29 00:30:00+00:00,8.83913540840149,247.406015973734,1563.720660400392,1922.9353088378916,True,True,False,False,False,False,False,True
2022-01-29 00:40:00+00:00,7.942028260231018,243.57590298202317,1105.6655792236345,1762.6921325683602,True,True,False,False,False,False,False,True
2022-01-29 00:50:00+00:00,8.899964642524722,242.021406284807,1630.5179931640644,1974.298693847657,True,True,False,False,False,False,False,True
2022-01-29 01:00:00+00:00,9.626890707015995,245.21070733217292,1878.7588684082043,2060.0,True,True,False,False,False,False,False,True
2022-01-29 01:10:00+00:00,10.306222438812249,248.0665926258864,2010.0625061035175,2060.0,True,True,False,False,False,False,False,True
2022-01-29 01:20:00+00:00,9.550691485404975,246.87516923459177,1926.0288330078151,2060.0,True,True,False,False,False,False,False,True
2022-01-29 01:30:00+00:00,10.312440824508668,248.82759568282177,1992.761114501956,2060.0,True,True,False,False,False,False,False,True
2022-01-29 01:40:00+00:00,9.67626688480377,246.590866441672,1984.63806152344,2060.0,True,True,False,False,False,False,False,True
2022-01-29 01:50:00+00:00,9.775780344009409,244.41814755600316,1891.8613708496105,2060.0,True,True,False,False,False,False,False,True
2022-01-29 02:00:00+00:00,9.68361759185791,249.7690233015314,1797.6382690429705,2060.0,True,True,False,False,False,False,False,True
2022-01-29 02:10:00+00:00,9.099492979049682,253.0575648838598,1478.816799926759,2014.964801025391,True,True,False,False,False,False,False,True
2022-01-29 02:20:00+00:00,9.18927977085114,258.9857961983706,1768.7895935058611,2060.0,True,True,False,False,False,False,False,True
2022-01-29 02:30:00+00:00,10.51258180141449,254.54362840300664,1940.9363159179695,2060.0,True,True,False,False,False,False,False,True
2022-01-29 02:40:00+00:00,11.400129175186152,257.13311223685605,2058.006402587892,2059.7864257812507,True,True,False,False,False,False,False,True
2022-01-29 02:50:00+00:00,11.64134888648987,255.0562437478659,2054.622180175784,2058.6672973632835,True,True,False,False,False,False,False,True
2022-01-29 03:00:00+00:00,11.285171508789064,250.8133491160745,2057.9290405273464,2059.772412109376,True,True,False,False,False,False,False,True
2022-01-29 03:10:00+00:00,9.681315898895267,249.51906217656773,1748.5281066894556,2057.4721923828124,True,True,False,False,False,False,False,True
2022-01-29 03:20:00+00:00,7.744950127601624,252.04865194464747,1064.0553283691406,1801.0576049804688,True,True,False,False,False,False,False,True
2022-01-29 03:30:00+00:00,7.019546246528625,253.12481151909384,858.9569976806639,1593.4987121582053,True,True,False,False,False,False,False,True
2022-01-29 03:40:00+00:00,7.76575882434845,254.24774032985448,1051.4799224853523,1634.2439758300795,True,True,False,False,False,False,False,True
2022-01-29 03:50:00+00:00,8.043509364128113,250.1527135347752,1102.8634704589851,1724.1584289550797,True,True,False,False,False,False,False,True
2022-01-29 04:00:00+00:00,7.907891821861267,251.06661936403503,1125.24040222168,1750.2060424804697,True,True,False,False,False,False,False,True
2022-01-29 04:10:00+00:00,7.634874606132508,249.6943849372265,1107.2341735839843,1799.014599609375,True,True,False,False,False,False,False,True
2022-01-29 04:20:00+00:00,8.266185188293454,252.5892784692956,1372.0796722412128,1940.7741088867208,True,True,False,False,False,False,False,True
2022-01-29 04:30:00+00:00,8.755659747123719,245.0404362656105,1643.9368591308598,1992.3791870117195,True,True,False,False,False,False,False,True
2022-01-29 04:40:00+00:00,9.516462326049808,247.920948785202,1916.5255615234375,2055.0786865234377,True,True,False,False,False,False,False,True
2022-01-29 04:50:00+00:00,10.027562284469598,246.6310082024236,1941.941534423829,2060.0,True,True,False,False,False,False,False,True
2022-01-29 05:00:00+00:00,9.368166565895075,245.0013982229692,1630.2271972656265,2011.0545654296875,True,True,False,False,False,False,False,True
2022-01-29 05:10:00+00:00,7.926045823097231,240.61558826219903,1064.8913543701178,1685.6790893554698,True,True,False,False,False,False,False,True
2022-01-29 05:20:00+00:00,10.42533810138702,248.93298648353232,1985.736059570314,2008.692633056641,True,True,False,False,False,False,False,True
2022-01-29 05:30:00+00:00,9.730450844764704,245.7952087551912,1771.9572204589851,2054.630657958985,True,True,False,False,False,False,False,True
2022-01-29 05:40:00+00:00,8.95466823577881,243.16157844644985,1532.6556518554696,2024.9299255371104,True,True,False,False,False,False,False,True
2022-01-29 05:50:00+00:00,7.57185480594635,242.4416298476521,991.5267669677744,1595.5809143066422,True,True,False,False,False,False,False,True
2022-01-29 06:00:00+00:00,7.098733901977539,237.00303586176668,769.3719238281249,1476.706542968751,True,True,False,False,False,False,False,True
2022-01-29 06:10:00+00:00,7.032335805892946,233.4017707090608,919.5386779785156,1565.3621765136745,True,True,False,False,False,False,False,True
2022-01-29 06:20:00+00:00,8.74396538734436,239.17088171494427,1430.5762878417977,1837.2054016113289,True,True,False,False,False,False,False,True
2022-01-29 06:30:00+00:00,10.491903209686274,243.52394279294305,2027.4861267089868,2060.0,True,True,False,False,False,False,False,True
2022-01-29 06:40:00+00:00,11.051878070831302,238.70172354103147,2024.528222656251,2060.0,True,True,False,False,False,False,False,True
2022-01-29 06:50:00+00:00,11.43594987768877,245.0282844843477,2061.238715277781,2059.7459395559217,True,True,False,False,False,False,False,True
2022-01-29 07:00:00+00:00,13.08345103263854,245.1493492763356,2062.254949951174,2059.440185546876,True,True,False,False,False,False,False,True
2022-01-29 07:10:00+00:00,10.582098245620738,245.58080621142443,2037.8564575195333,2059.971044921875,True,True,False,False,False,False,False,True
2022-01-29 07:20:00+00:00,10.086776542663568,250.75541032912972,1999.9685913085957,2060.0,True,True,False,False,False,False,False,True
2022-01-29 07:30:00+00:00,10.346168947219851,248.2020664217056,1953.325524902346,2059.847058105469,True,True,False,False,False,False,False,True
2022-01-29 07:40:00+00:00,11.218235254287713,254.733336091083,2058.967279052737,2058.947277832032,True,True,False,False,False,False,False,True
2022-01-29 07:50:00+00:00,10.91726279258727,249.2690672795061,2054.390637207034,2059.5027954101565,True,True,False,False,False,False,False,True
2022-01-29 08:00:00+00:00,11.409466123580922,247.6999207483232,2030.1442016601588,2059.8388671875,True,True,False,False,False,False,False,True
2022-01-29 08:10:00+00:00,10.10318591594696,249.85730536908733,1972.464422607424,2059.9927124023443,True,True,False,False,False,False,False,True
2022-01-29 08:20:00+00:00,9.903026366233824,251.97042905345592,1957.857836914064,2060.0,True,True,False,False,False,False,False,True
2022-01-29 08:30:00+00:00,10.111743164062505,247.46575227413427,1844.914154052736,2060.0,True,True,False,False,False,False,False,True
2022-01-29 08:40:00+00:00,9.482028889656071,245.13583783276937,1825.6749023437517,2059.283856201172,True,True,False,False,False,False,False,True
2022-01-29 08:50:00+00:00,10.622100543975822,241.74520181250512,1930.847717285157,2060.0,True,True,False,False,False,False,False,True
2022-01-29 09:00:00+00:00,12.118200922012315,245.2072837838062,2055.5291870117208,2060.0,True,True,False,False,False,False,False,True
2022-01-29 09:10:00+00:00,12.30139412879944,251.7036894760259,2056.1411560058614,2058.329394531251,True,True,False,False,False,False,False,True
2022-01-29 09:20:00+00:00,13.40500917434692,253.55868496275104,2029.479943847659,2058.081384277345,True,True,False,False,False,False,False,True
2022-01-29 09:30:00+00:00,12.369202995300284,255.0346970717967,2034.841424560549,2058.7797241210947,True,True,False,False,False,False,False,True
2022-01-29 09:40:00+00:00,13.940073156356805,257.04573983975246,2049.94202270508,2057.3700317382823,True,True,False,False,False,False,False,True
2022-01-29 09:50:00+00:00,13.935191249847412,250.5526891579008,2047.432281494143,2058.3606689453145,True,True,False,False,False,False,False,True
2022-01-29 10:00:00+00:00,12.514807271957404,249.90579310512877,2056.7867309570333,2059.4824951171886,True,True,False,False,False,False,False,True
2022-01-29 10:10:00+00:00,10.128041028976444,251.13111521658735,2009.757855224612,2059.933776855469,True,True,False,False,False,False,False,True
2022-01-29 10:20:00+00:00,12.015735960006712,247.20469000820952,2021.830682373048,2059.6695556640625,True,True,False,False,False,False,False,True
2022-01-29 10:30:00+00:00,12.912118959426886,251.02862099769044,2064.059863281253,2058.788146972657,True,True,False,False,False,False,False,True
2022-01-29 10:40:00+00:00,12.76896500587463,250.61677559046717,2041.5607360839865,2058.8829223632824,True,True,False,False,False,False,False,True
2022-01-29 10:50:00+00:00,13.954384946823126,253.91167252353077,2057.496325683595,2058.297375488281,True,True,False,False,False,False,False,True
2022-01-29 11:00:00+00:00,14.466580009460449,249.02824809202048,2056.874798583988,2059.2609130859387,True,True,False,False,False,False,False,True
2022-01-29 11:10:00+00:00,13.148141336441048,247.05873754475752,2050.437145996096,2058.1702636718755,True,True,False,False,False,False,False,True
2022-01-29 11:20:00+00:00,12.027653026580795,257.72702063852347,2041.3350952148453,2058.76287841797,True,True,False,False,False,False,False,True
2022-01-29 11:30:00+00:00,11.900277042388922,253.5510492741284,2050.041809082034,2057.7941284179697,True,True,False,False,False,False,False,True
2022-01-29 11:40:00+00:00,13.633272314071652,255.0922812943985,2065.966754150393,2057.977673339845,True,True,False,False,False,False,False,True
2022-01-29 11:50:00+00:00,14.251904726028435,255.2253871200962,2061.379888916017,2058.352001953127,True,True,False,False,False,False,False,True
2022-01-29 12:00:00+00:00,13.7552833557129,253.66327754560416,2058.162707519533,2057.7165649414083,True,True,False,False,False,False,False,True
2022-01-29 12:10:00+00:00,12.426969432830818,257.3825201919845,2051.3772399902364,2056.904571533204,True,True,False,False,False,False,False,True
2022-01-29 12:20:00+00:00,13.24526023864746,259.5141455819329,2054.903369140626,2057.9361938476577,True,True,False,False,False,False,False,True
2022-01-29 12:30:00+00:00,12.73518133163452,258.1413591748019,2055.046881103517,2058.642053222657,True,True,False,False,False,False,False,True
2022-01-29 12:40:00+00:00,11.335476160049447,266.78016058246203,2055.214941406252,2059.59345703125,True,True,False,False,False,False,False,True
2022-01-29 12:50:00+00:00,12.043152761459352,269.7294564874708,1983.112683105471,2058.4063293457034,True,True,False,False,False,False,False,True
2022-01-29 13:00:00+00:00,14.39153180122376,267.51974905590384,2055.276831054691,2057.788317871095,True,True,False,False,False,False,False,True
2022-01-29 13:10:00+00:00,14.584340476989755,269.41886118680003,2064.732141113284,2057.3021484375013,True,True,False,False,False,False,False,True
2022-01-29 13:20:00+00:00,12.443304467201234,273.5857470576745,1993.6024658203144,2058.9072631835948,True,True,False,False,False,False,False,True
2022-01-29 13:30:00+00:00,13.397194337844844,277.5238747685587,2024.9320861816425,2058.7189331054697,True,True,False,False,False,False,False,True
2022-01-29 13:40:00+00:00,13.02070965766907,282.94848502023524,2028.7036682128924,2057.644372558595,True,True,False,False,False,False,False,True
2022-01-29 13:50:00+00:00,15.564310550689706,295.1930777107772,2037.5464172363304,2057.37185058594,True,True,False,False,False,True,False,True
2022-01-29 14:00:00+00:00,15.2272711277008,297.2261240551032,2054.650494384768,2057.710156250001,True,True,False,False,False,True,False,True
2022-01-29 14:10:00+00:00,15.183500957488992,296.20854587368825,2027.2540344238307,2058.0732727050804,True,True,False,False,False,False,False,True
2022-01-29 14:20:00+00:00,13.317858028411868,294.827516682719,2035.0543334960955,2059.99296875,True,True,False,False,False,False,False,True
2022-01-29 14:30:00+00:00,13.8010772705078,293.9746851430365,2024.0693847656275,2059.938293457032,True,True,False,False,False,False,False,True
2022-01-29 14:40:00+00:00,14.229666709899906,294.5815915934257,2047.212994384768,2058.8663330078134,True,True,False,False,False,False,False,True
2022-01-29 14:50:00+00:00,13.487055397033686,300.12856800162353,2061.148895263674,2059.3853393554687,True,True,False,False,False,False,False,True
2022-01-29 15:00:00+00:00,12.405010128021235,301.91364969933824,2054.5123107910176,2058.981567382813,True,True,False,False,False,False,False,True
2022-01-29 15:10:00+00:00,11.43547222614288,297.9288889308724,2005.9884704589865,2060.0,True,True,False,False,False,False,False,True
2022-01-29 15:20:00+00:00,12.19230241775512,300.2874771825729,2049.837463378908,2059.745935058594,True,True,False,False,False,False,False,True
2022-01-29 15:30:00+00:00,11.187681412696836,299.95210204303606,2031.1440429687525,2060.0,True,True,False,False,False,False,False,True
2022-01-29 15:40:00+00:00,11.91278829574584,302.3700378596003,2045.4416687011735,2059.3267578125005,True,True,False,False,False,False,False,True
2022-01-29 15:50:00+00:00,11.913530731201178,302.65273183310853,2031.3670471191415,2060.0,True,True,False,False,False,False,False,True
2022-01-29 16:00:00+00:00,13.116863489151,301.7031789567468,2048.0746765136746,2059.3197998046885,True,True,False,False,False,False,False,True
2022-01-29 16:10:00+00:00,13.239121409023497,306.8375896102567,2040.0741828469693,2058.9594152113973,True,True,False,False,False,False,False,True
2022-01-29 16:20:00+00:00,14.978496551513675,307.5450780230924,2067.36296386719,2057.683227539064,True,True,False,False,False,False,False,True
2022-01-29 16:30:00+00:00,12.762783861160274,298.0610839996999,2049.81981201172,2058.977685546876,True,True,False,False,False,False,False,True
2022-01-29 16:40:00+00:00,12.26887271404266,295.90105767177647,2050.4296752929718,2058.9502929687505,True,True,False,False,False,False,False,True
2022-01-29 16:50:00+00:00,9.869465327262876,287.40464669373887,1808.6023986816415,2019.838378906251,True,True,False,False,False,False,False,True
2022-01-29 17:00:00+00:00,9.839227151870723,302.4564887208396,1784.692095947267,2057.977398681641,True,True,False,False,False,False,False,True
2022-01-29 17:10:00+00:00,9.694866585731504,302.1877031752496,1706.732202148439,2045.471588134766,True,True,False,False,False,False,False,True
2022-01-29 17:20:00+00:00,11.335197591781622,293.19173705599326,1991.0218078613311,2059.7939941406253,True,True,False,False,False,False,False,True
2022-01-29 17:30:00+00:00,11.651651000976576,296.8376288968868,2054.7454406738307,2059.965478515625,True,True,False,False,False,False,False,True
2022-01-29 17:40:00+00:00,11.847671079635637,290.5347108968994,2066.6725769042987,2060.0,True,True,False,False,False,False,False,True
2022-01-29 17:50:00+00:00,10.098303818702698,292.09501296513747,1882.2294769287132,1963.8919006347664,True,True,False,False,False,False,False,True
2022-01-29 18:00:00+00:00,5.702202665805819,319.70232456824067,527.2843580380086,1381.6955017089851,True,True,False,False,False,False,False,True
2022-01-29 18:10:00+00:00,3.659288120269775,324.7176209682052,131.91137733459482,1336.9288085937503,True,True,False,False,False,False,False,True
2022-01-29 18:20:00+00:00,5.333569967746733,303.1966736508416,334.0581493377685,1354.2802429199223,True,True,False,False,False,False,False,True
2022-01-29 18:30:00+00:00,7.848584699630737,294.94347315259097,1018.6393218994142,1577.7735595703125,True,True,False,False,False,False,False,True
2022-01-29 18:40:00+00:00,9.268021726608277,293.2883664634545,1776.6447753906257,2047.0120239257817,True,True,False,False,False,False,False,True
2022-01-29 18:50:00+00:00,9.746414566040048,287.83728934306544,1915.6676330566424,2060.0,True,True,False,False,False,False,False,True
2022-01-29 19:00:00+00:00,9.053866243362425,296.1045182783115,1468.278982543946,1933.3637817382828,True,True,False,False,False,False,False,True
2022-01-29 19:10:00+00:00,7.199249863624573,285.1847307724685,945.7436981201184,1607.1417053222676,True,True,False,False,False,False,False,True
2022-01-29 19:20:00+00:00,8.317584705352786,293.4409565343332,1369.0374694824227,1855.8196655273453,True,True,False,False,False,False,False,True
2022-01-29 19:30:00+00:00,9.141908383369444,295.3374158744816,1537.9045898437512,1899.326184082032,True,True,False,False,False,False,False,True
2022-01-29 19:40:00+00:00,8.532241463661192,291.29109091033325,1299.1040344238286,1760.6917419433612,True,True,False,False,False,False,False,True
2022-01-29 19:50:00+00:00,8.276450276374819,292.6384097758657,1345.619607543946,1823.976099917764,True,True,False,False,False,False,False,True
2022-01-29 20:00:00+00:00,8.674533869090833,284.925136562645,1407.846704101563,2027.802734375001,True,True,False,False,False,False,False,True
2022-01-29 20:10:00+00:00,9.365307879447938,287.93034620130175,1781.838232421876,2027.9544616699227,True,True,False,False,False,False,False,True
2022-01-29 20:20:00+00:00,10.06468720436096,284.40897459555737,2015.190436112256,2060.0,True,True,False,False,False,False,False,True
2022-01-29 20:30:00+00:00,9.937626981735225,289.1786372213968,1905.2637512207057,2041.520922851564,True,True,False,False,False,False,False,True
2022-01-29 20:40:00+00:00,8.73264214992523,290.6212475220857,1558.7283752441413,1844.7576843261736,True,True,False,False,False,False,False,True
2022-01-29 20:50:00+00:00,8.848100948333741,288.70711398511713,1568.2060607910175,1837.2470825195328,True,True,False,False,False,False,False,True
2022-01-29 21:00:00+00:00,7.524743127822873,296.74537600789364,898.3552413940439,1449.3082153320324,True,True,False,False,False,False,False,True
2022-01-29 21:10:00+00:00,7.897942256927488,291.3495876049986,1130.0747467041022,1727.9706054687522,True,True,False,False,False,False,False,True
2022-01-29 21:20:00+00:00,8.454297661781313,290.00156761181404,1374.0905700683602,1839.0045288085944,True,True,False,False,False,False,False,True
2022-01-29 21:30:00+00:00,6.598734426498413,300.38849258598225,648.2459350585941,1265.797228361432,True,True,False,False,False,False,False,True
2022-01-29 21:40:00+00:00,7.024762296676636,296.6905328161827,732.7672668457031,1305.628186035158,True,True,False,False,False,False,False,True
2022-01-29 21:50:00+00:00,7.40555350780487,291.4592406493712,934.8676177978516,1451.9450012207049,True,True,False,False,False,False,False,True
2022-01-29 22:00:00+00:00,7.874850559234621,295.2086798359472,1061.0701873779308,1418.5962280273448,True,True,False,False,False,False,False,True
2022-01-29 22:10:00+00:00,7.049227595329285,300.4469339888159,853.8244110107428,1456.4291687011728,True,True,False,False,False,False,False,True
2022-01-29 22:20:00+00:00,6.425618523045591,306.8708941298091,741.525183426707,1932.045483398438,True,True,False,False,False,False,False,True
2022-01-29 22:30:00+00:00,8.497158241271975,300.71231324634454,1168.9885223388678,1949.180834960939,True,True,False,False,False,False,False,True
2022-01-29 22:40:00+00:00,8.920253312587738,295.81932460977,1548.7235595703132,1851.689752197266,True,True,False,False,False,False,False,True
2022-01-29 22:50:00+00:00,7.526970696449278,291.55147761255404,934.39436340332,1526.535766601563,True,True,False,False,False,False,False,True
2022-01-29 23:00:00+00:00,5.264888763427734,294.8540352242298,396.3493080139161,1159.421340942385,True,True,False,False,False,False,False,True
2022-01-29 23:10:00+00:00,4.954078233242035,297.7557792018089,256.7630569458008,1119.9514556884776,True,True,False,False,False,False,False,True
2022-01-29 23:20:00+00:00,5.200996625423431,292.3584621685132,302.96224899292,1141.6729431152355,True,True,False,False,False,False,False,True
2022-01-29 23:30:00+00:00,6.12100977897644,301.69568778189745,607.723551940918,1508.524310302735,True,True,False,False,False,False,False,True
2022-01-29 23:40:00+00:00,5.695835757255555,305.50369124904057,445.8441375732423,1317.7537780761722,True,True,False,False,False,False,False,True
2022-01-29 23:50:00+00:00,6.597119450569151,299.582111945246,681.9908691406251,1326.25256958008,True,True,False,False,False,False,False,True
2022-01-30 00:00:00+00:00,8.412067937850953,298.82966129634394,1284.7124938964853,1792.329138183596,True,True,False,False,False,False,False,True
2022-01-30 00:10:00+00:00,7.944162821769714,306.4226934037158,1077.3819229125982,1947.461212158205,True,True,False,False,False,False,False,True
2022-01-30 00:20:00+00:00,6.581601071357727,297.9970555010332,645.2133590698243,1329.151281738283,True,True,False,False,False,False,False,True
2022-01-30 00:30:00+00:00,6.96478681564331,297.19949465386503,729.6871734619141,1277.17180786133,True,True,False,False,False,False,False,True
2022-01-30 00:40:00+00:00,7.802846503257752,299.70973240264976,952.867977905274,1398.488977050783,True,True,False,False,False,False,False,True
2022-01-30 00:50:00+00:00,7.945183801651001,296.1747025674189,991.303756713868,1424.37322998047,True,True,False,False,False,False,False,True
2022-01-30 01:00:00+00:00,8.255845808982851,294.1447928947334,1199.0291564941422,1588.5858825683608,True,True,False,False,False,False,False,True
2022-01-30 01:10:00+00:00,8.006068849563599,290.6604875432565,1067.997048950197,1514.2332641601563,True,True,False,False,False,False,False,True
2022-01-30 01:20:00+00:00,9.029289579391476,294.67259729488,1615.2359802246106,1852.7359741210948,True,True,False,False,False,False,False,True
2022-01-30 01:30:00+00:00,8.89821970462799,292.4789216506017,1609.0122924804698,1778.62155761719,True,True,False,False,False,False,False,True
2022-01-30 01:40:00+00:00,7.729896068572998,295.37275408738435,1034.924371337891,1480.1632202148448,True,True,False,False,False,False,False,True
2022-01-30 01:50:00+00:00,8.358088207244872,298.493265843726,1171.395861816407,1680.0926208496098,True,True,False,False,False,False,False,True
2022-01-30 02:00:00+00:00,7.837595582008362,301.3966090975128,1013.6876007080084,1996.6886108398444,True,True,False,False,False,False,False,True
2022-01-30 02:10:00+00:00,7.145399951934815,297.7988960459095,653.8576629638673,1471.6507995605475,True,True,False,False,False,False,False,True
2022-01-30 02:20:00+00:00,5.627952694892884,302.1064231440308,525.1159988403322,1681.963830566408,True,True,False,False,False,False,False,True
2022-01-30 02:30:00+00:00,7.531332898139953,300.7243778603776,867.2817230224615,1476.6861450195315,True,True,False,False,False,False,False,True
2022-01-30 02:40:00+00:00,5.888922834396363,303.43853602201807,502.25142974853526,1440.7244384765638,True,True,False,False,False,False,False,True
2022-01-30 02:50:00+00:00,5.612193155288696,311.23639916293735,508.2568725585938,1509.143536376955,True,True,False,False,False,False,False,True
2022-01-30 03:00:00+00:00,3.5568417429923995,319.53793661666384,128.96094436645504,1684.6924499511722,True,True,False,False,False,False,False,True
2022-01-30 03:10:00+00:00,3.7302155256271368,326.9189143539048,118.05444097518924,1835.8913085937504,True,True,False,False,False,False,False,True
2022-01-30 03:20:00+00:00,2.390058612823487,334.9171261360765,39.53719670325518,1234.23553466797,True,True,False,False,False,False,False,True
2022-01-30 03:30:00+00:00,3.6241864681243903,317.2163471438328,105.59701805114742,1329.273773193361,True,True,False,False,False,False,False,True
2022-01-30 03:40:00+00:00,2.423471188545228,332.01451675103783,28.08062862157822,1269.0268493652345,True,True,False,False,False,False,False,True
2022-01-30 03:50:00+00:00,2.6751600325107576,327.4151975051775,31.359543180465703,1174.002239990235,True,True,False,False,False,False,False,True
2022-01-30 04:00:00+00:00,2.979640781879425,321.9344441273126,40.15644593834876,1129.378436279298,True,True,False,False,False,False,False,True
2022-01-30 04:10:00+00:00,2.378104382753373,320.45952060447325,14.082949029281744,1028.2093414306637,True,True,False,False,False,False,False,True
2022-01-30 04:20:00+00:00,2.9908896327018737,319.4875122305785,37.75666065216065,1080.2908508300795,True,True,False,False,False,False,False,True
2022-01-30 04:30:00+00:00,2.859912598133087,318.5455149694328,27.100933849811558,1038.096237182618,True,True,False,False,False,False,False,True
2022-01-30 04:40:00+00:00,3.04772802591324,314.2200937142159,44.236959813535215,1042.9546691894543,True,True,False,False,False,False,False,True
2022-01-30 04:50:00+00:00,3.192422747611998,317.8144913107862,70.06577186584474,1101.786218261719,True,True,False,False,False,False,False,True
2022-01-30 05:00:00+00:00,4.514501596751965,302.1054967647062,97.83209469443874,1001.031143991571,True,True,False,False,False,False,False,True
2022-01-30 05:10:00+00:00,5.431932651996613,301.389947338917,198.8469146728515,1116.2865722656263,True,True,False,False,False,False,False,True
2022-01-30 05:20:00+00:00,4.361526143550874,305.0151657787509,125.95394248962404,1084.0469360351565,True,True,False,False,False,False,False,True
2022-01-30 05:30:00+00:00,3.824067556858063,315.99268527842213,121.6659767150879,1084.536853027344,True,True,False,False,False,False,False,True
2022-01-30 05:40:00+00:00,3.1148685932159417,333.3194633718292,111.18259315490722,1054.719595336915,True,True,False,False,False,False,False,True
2022-01-30 05:50:00+00:00,3.3527098894119254,336.3709967249451,147.58934364318856,1104.385540771486,True,True,False,False,False,False,False,True
2022-01-30 06:00:00+00:00,2.682269501686096,329.92589330450727,45.91858625411987,999.4876068115232,True,True,False,False,False,False,False,True
2022-01-30 06:10:00+00:00,3.2392558753490457,324.2251071500983,59.03181610107422,964.1859375,True,True,False,False,False,False,False,True
2022-01-30 06:20:00+00:00,4.289540648460389,310.5871635968229,114.6809158325195,934.3278289794922,True,True,False,False,False,False,False,True
2022-01-30 06:30:00+00:00,4.705489265918733,316.57932511352,137.97072296142582,969.4389831542968,True,True,False,False,False,False,False,True
2022-01-30 06:40:00+00:00,4.236210715770721,321.7378692262072,157.6191787719728,1008.129281616212,True,True,False,False,False,False,False,True
2022-01-30 06:50:00+00:00,4.423116481304168,319.8722339305341,153.55522346496593,1023.4189697265634,True,True,False,False,False,False,False,True
2022-01-30 07:00:00+00:00,4.157747077941894,317.4302702423764,113.85394935607906,955.4013397216796,True,True,False,False,False,False,False,True
2022-01-30 07:10:00+00:00,3.688338470458985,327.74292542192006,106.30977859497068,976.2162719726566,True,True,False,False,False,False,False,True
2022-01-30 07:20:00+00:00,4.596620202064515,311.58700554710464,131.73055763244628,925.6793548583984,True,True,False,False,False,False,False,True
2022-01-30 07:30:00+00:00,3.919423055648804,309.1252407003461,140.81922988891603,923.3113861083984,True,True,False,False,False,False,False,True
2022-01-30 07:40:00+00:00,3.4078219771385188,309.8916717628849,93.00555820465084,888.6084899902344,True,True,False,False,False,False,False,True
2022-01-30 07:50:00+00:00,4.246717011928558,309.83608914477907,118.95293540954584,911.396710205078,True,True,False,False,False,False,False,True
2022-01-30 08:00:00+00:00,4.304464995861052,297.1999311812718,164.84799575805664,947.1747039794924,True,True,False,False,False,False,False,True
2022-01-30 08:10:00+00:00,4.2768625497818,291.80696280586056,130.57279205322266,918.2488433837892,True,True,False,False,False,False,False,True
2022-01-30 08:20:00+00:00,4.26108444929123,295.8585084362787,132.34779701232907,905.401968383789,True,True,False,False,False,False,False,True
2022-01-30 08:30:00+00:00,4.266486072540284,292.85970288213946,129.77779998779303,920.8141326904296,True,True,False,False,False,False,False,True
2022-01-30 08:40:00+00:00,3.638058511834395,289.33238728775507,91.18195228576658,901.1771079615544,True,True,False,False,False,False,False,True
2022-01-30 08:50:00+00:00,4.437168228626251,289.4246112486985,158.6978797912598,959.3955505371092,True,True,False,False,False,False,False,True
2022-01-30 09:00:00+00:00,4.68146936893463,293.68202757707905,202.8489952087403,986.5454498291016,True,True,False,False,False,False,False,True
2022-01-30 09:10:00+00:00,4.918289768695831,289.82710172820543,220.40328979492188,989.8252349853524,True,True,False,False,False,False,False,True
2022-01-30 09:20:00+00:00,4.753714561462401,284.0355379454133,189.20756607055668,967.8671356201172,True,True,False,False,False,False,False,True
2022-01-30 09:30:00+00:00,5.185998058319092,282.25401500726457,201.59781875610344,984.170690917969,True,True,False,False,False,False,False,True
2022-01-30 09:40:00+00:00,4.956658422946931,284.66114386535776,181.7609703063964,972.0178741455078,True,True,False,False,False,False,False,True
2022-01-30 09:50:00+00:00,4.429539132118224,280.145858791667,123.42071609497071,983.3318908691416,True,True,False,False,False,False,False,True
2022-01-30 10:00:00+00:00,3.709351289272308,271.9352670969448,63.66763515472413,1023.1517150878906,True,True,False,False,False,False,False,True
2022-01-30 10:10:00+00:00,2.959184938669205,270.3452719537929,15.546945321559914,950.1928588867185,True,True,False,False,False,False,False,True
2022-01-30 10:20:00+00:00,2.6235935151577,270.3701865323629,-9.992136067152014,1562.1400024414063,True,True,False,False,False,False,False,True
2022-01-30 10:30:00+00:00,2.6990129590034493,256.7290796579014,13.051051121950143,1712.8619628906254,True,True,False,False,False,False,False,True
2022-01-30 10:40:00+00:00,3.235821795463562,252.6165983417266,29.81230902671815,1669.4339843749992,True,True,False,False,False,False,False,True
2022-01-30 10:50:00+00:00,3.483482646942138,247.76180567611823,51.295046186447145,1260.5776672363295,True,True,False,False,False,False,False,True
2022-01-30 11:00:00+00:00,3.0679239273071284,244.62193209841263,41.26089515686034,1128.1267883300793,True,True,False,False,False,False,False,True
2022-01-30 11:10:00+00:00,2.9930799841880806,238.3191028631661,45.97516489028934,1216.3819030761738,True,True,False,False,False,False,False,True
2022-01-30 11:20:00+00:00,2.970192378759384,234.06902632433076,41.82959814071656,1022.1208587646488,True,True,False,False,False,False,False,True
2022-01-30 11:30:00+00:00,3.770644581317901,223.86178750985772,69.94202342033384,911.2129974365234,True,True,False,False,False,False,False,True
2022-01-30 11:40:00+00:00,3.5879710078239446,223.71586767329777,74.85641403198244,963.7186553955084,True,True,False,False,False,False,False,True
2022-01-30 11:50:00+00:00,5.079356551170349,214.10100850934865,249.41414489746103,1022.1975799560552,True,True,False,False,False,False,False,True
2022-01-30 12:00:00+00:00,4.599367439746857,223.6930752449974,184.0002830505372,1035.4765014648442,True,True,False,False,False,False,False,True
2022-01-30 12:10:00+00:00,5.10127888917923,215.51975702372167,301.59376907348644,1072.118685913087,True,True,False,False,False,False,False,True
2022-01-30 12:20:00+00:00,4.610245072841644,224.9062342965973,195.10792865753183,1070.451583862307,True,True,False,False,False,False,False,True
2022-01-30 12:30:00+00:00,5.2629211187362674,229.2837358661142,260.9892066955568,1076.453118896486,True,True,False,False,False,False,False,True
2022-01-30 12:40:00+00:00,5.129753649234772,225.66558685735737,252.92585678100585,1076.0312561035175,True,True,False,False,False,False,False,True
2022-01-30 12:50:00+00:00,6.099662899971008,224.9796686493583,461.8186843872072,1164.3534790039073,True,True,False,False,False,False,False,True
2022-01-30 13:00:00+00:00,6.200568628311157,236.66902107865303,533.6450820922852,1255.9010009765625,True,True,False,False,False,False,False,True
2022-01-30 13:10:00+00:00,5.768136703968048,231.3879423451877,363.6447059631349,1132.3179443359386,True,True,False,False,False,False,False,True
2022-01-30 13:20:00+00:00,6.059122371673584,229.85456897211225,441.132489013672,1204.6223876953145,True,True,False,False,False,False,False,True
2022-01-30 13:30:00+00:00,6.011899399757385,231.19661557824224,444.0189315795898,1290.188824462893,True,True,False,False,False,False,False,True
2022-01-30 13:40:00+00:00,5.658079612255097,224.13873287173064,339.2815216064454,1210.481054687501,True,True,False,False,False,False,False,True
2022-01-30 13:50:00+00:00,5.099571120738983,229.15430044075765,285.07820491790784,1064.5384857177737,True,True,False,False,False,False,False,True
2022-01-30 14:00:00+00:00,4.31040494441986,229.7571040251094,136.02548232078547,959.1505981445312,True,True,False,False,False,False,False,True
2022-01-30 14:10:00+00:00,5.51305079460144,230.52855472800664,386.7243328094484,1163.7478454589857,True,True,False,False,False,False,False,True
2022-01-30 14:20:00+00:00,5.938261985778808,230.83778361419093,450.10598526001,1282.1390869140637,True,True,False,False,False,False,False,True
2022-01-30 14:30:00+00:00,8.108719325065612,231.60338170505185,1061.4708740234382,1633.2573120117197,True,True,False,False,False,False,False,True
2022-01-30 14:40:00+00:00,7.110038495063781,222.42779153702503,777.0830795288083,1500.7604125976577,True,True,False,False,False,False,False,True
2022-01-30 14:50:00+00:00,5.433194875717163,221.00518338786685,346.6415527343751,1188.6182495117191,True,True,False,False,False,False,False,True
2022-01-30 15:00:00+00:00,5.07653511762619,240.0364623707,276.2935653686523,1110.7273132324224,True,True,False,False,False,False,False,True
2022-01-30 15:10:00+00:00,5.09067976474762,243.8169658432248,326.4324073791505,1245.217944335939,True,True,False,False,False,False,False,True
2022-01-30 15:20:00+00:00,5.286142790317536,242.37533264029724,352.368515777588,1182.9909301757823,True,True,False,False,False,False,False,True
2022-01-30 15:30:00+00:00,5.608907544612884,243.94376717706183,416.8956733703614,1161.196197509767,True,True,False,False,False,False,False,True
2022-01-30 15:40:00+00:00,6.475906252861023,240.34924403849232,553.1328979492188,1299.2183471679698,True,True,False,False,False,False,False,True
2022-01-30 15:50:00+00:00,7.208178400993349,237.16495555270944,920.0818206787114,1567.682513427736,True,True,False,False,False,False,False,True
2022-01-30 16:00:00+00:00,7.691285920143126,242.2773297814129,1065.3800811767585,1699.2744323730485,True,True,False,False,False,False,False,True
2022-01-30 16:10:00+00:00,8.366385579109195,239.41835067180125,1207.8634063720708,1732.296630859375,True,True,False,False,False,False,False,True
2022-01-30 16:20:00+00:00,7.319293427467346,229.07354598364017,827.9811157226559,1684.4610900878913,True,True,False,False,False,False,False,True
2022-01-30 16:30:00+00:00,7.357105302810669,229.71760615166792,792.1308776855469,1641.803771972657,True,True,False,False,False,False,False,True
2022-01-30 16:40:00+00:00,7.45975594520569,226.08169304849457,832.7332824707037,1634.5093444824224,True,True,False,False,False,False,False,True
2022-01-30 16:50:00+00:00,7.1424485683441175,222.55089402093665,781.7803253173828,1650.5271179199235,True,True,False,False,False,False,False,True
2022-01-30 17:00:00+00:00,7.87867159592478,219.1593082828813,1020.149879857114,1880.027330900493,True,True,False,False,False,False,False,True
2022-01-30 17:10:00+00:00,8.108106994628905,223.73366566999957,1108.5354675292976,2006.4082153320312,True,True,False,False,False,False,False,True
2022-01-30 17:20:00+00:00,7.940060472488403,218.4121277885502,1090.452923583986,1936.3221740722668,True,True,False,False,False,False,False,True
2022-01-30 17:30:00+00:00,7.3355727910995485,223.53214926404328,973.4106323242188,1753.9757141113305,True,True,False,False,False,False,False,True
2022-01-30 17:40:00+00:00,8.36426932811737,222.6387868216043,1272.222988891603,2044.9520568847668,True,True,False,False,False,False,False,True
2022-01-30 17:50:00+00:00,9.13554129600525,218.007314596437,1474.1889038085951,2060.0,True,True,False,False,False,False,False,True
2022-01-30 18:00:00+00:00,8.792042326927184,219.8920745239692,1514.245559692384,2060.0,True,True,False,False,False,False,False,True
2022-01-30 18:10:00+00:00,8.490048837661742,221.08064378160665,1438.1497924804692,2054.022320556641,True,True,False,False,False,False,False,True
2022-01-30 18:20:00+00:00,8.520083069801332,220.01774526217,1251.3992218017586,2035.606042480469,True,True,False,False,False,False,False,True
2022-01-30 18:30:00+00:00,9.257014346122745,222.2105819035576,1617.0782928466808,2060.0,True,True,False,False,False,False,False,True
2022-01-30 18:40:00+00:00,9.729801177978512,226.0504064425565,1869.2326232910164,2060.0,True,True,False,False,False,False,False,True
2022-01-30 18:50:00+00:00,10.50513825416565,225.9821474846786,2000.587542724612,2059.888903808594,True,True,False,False,False,False,False,True
2022-01-30 19:00:00+00:00,9.34453644752502,228.0533278851621,1856.367004394532,2060.0,True,True,False,False,False,False,False,True
2022-01-30 19:10:00+00:00,9.328442740440368,223.47947534232645,1738.6289306640642,2060.0,True,True,False,False,False,False,False,True
2022-01-30 19:20:00+00:00,9.064892387390136,219.02439370867992,1468.0186248779305,2042.5681396484372,True,True,False,False,False,False,False,True
2022-01-30 19:30:00+00:00,7.568012356758116,219.81460728389268,968.5639923095708,1855.071588134767,True,True,False,False,False,False,False,True
2022-01-30 19:40:00+00:00,8.180556344985963,215.72253218943607,1209.274603271486,1979.305950927735,True,True,False,False,False,False,False,True
2022-01-30 19:50:00+00:00,8.76928458213806,216.4344694296424,1498.1888519287115,2050.4448303222657,True,True,False,False,False,False,False,True
2022-01-30 20:00:00+00:00,8.98876762390137,221.8641866735614,1595.3319946289073,2060.0,True,True,False,False,False,False,False,True
2022-01-30 20:10:00+00:00,9.771306991577148,227.0071512333084,1774.4946655273448,2060.0,True,True,False,False,False,False,False,True
2022-01-30 20:20:00+00:00,10.02952980995177,233.3533467844217,1908.8442993164083,2060.0,True,True,False,False,False,False,False,True
2022-01-30 20:30:00+00:00,10.67684138448615,231.21538352989532,2017.831872558596,2059.994577508224,True,True,False,False,False,False,False,True
2022-01-30 20:40:00+00:00,11.533612155914309,230.0255838723996,2054.6287070826497,2058.298376464845,True,True,False,False,False,False,False,True
2022-01-30 20:50:00+00:00,11.24266343116761,231.50937036148449,2027.264746093752,2059.802868652344,True,True,False,False,False,False,False,True
2022-01-30 21:00:00+00:00,11.659447479248035,233.6753976959072,2037.003845214845,2059.879064941407,True,True,False,False,False,False,False,True
2022-01-30 21:10:00+00:00,11.809395265579225,241.72986733951296,2042.687591552736,2059.272985839844,True,True,False,False,False,False,False,True
2022-01-30 21:20:00+00:00,11.890494775772105,240.3367859706766,2049.2409606933616,2058.629980468751,True,True,False,False,False,False,False,True
2022-01-30 21:30:00+00:00,11.862038493156437,240.28301504276,2036.9814208984396,2058.1937988281265,True,True,False,False,False,False,False,True
2022-01-30 21:40:00+00:00,12.190743112564087,243.14998279010655,2043.469250488284,2058.650659179689,True,True,False,False,False,False,False,True
2022-01-30 21:50:00+00:00,11.53576540946961,243.453802042689,2058.36599121094,2059.918762207032,True,True,False,False,False,False,False,True
2022-01-30 22:00:00+00:00,13.042205142974842,251.19812265887924,2052.748937988283,2059.019836425782,True,True,False,False,False,False,False,True
2022-01-30 22:10:00+00:00,15.938474798202511,279.0020005073161,2016.7823730468767,2049.686950683594,True,True,False,False,False,False,False,True
2022-01-30 22:20:00+00:00,12.505377578735358,285.7060503779811,2010.3356811523447,2059.407690429688,True,True,False,False,False,False,False,True
2022-01-30 22:30:00+00:00,11.437402772903452,299.1764826682512,2043.6063293457048,2060.0,True,True,False,False,False,False,False,True
2022-01-30 22:40:00+00:00,10.691431474685672,294.4968723772721,2034.4252746582051,2060.0,True,True,False,False,False,False,False,True
2022-01-30 22:50:00+00:00,12.949337005615243,288.80769701776524,2067.38327636719,2059.6873657226565,True,True,False,False,False,False,False,True
2022-01-30 23:00:00+00:00,13.007790184020989,292.5433135577736,2040.1517089843776,2058.2411132812517,True,True,False,False,False,False,False,True
2022-01-30 23:10:00+00:00,14.423032426834109,293.53398217847973,2065.434228515628,2058.423559570313,True,True,False,False,False,False,False,True
2022-01-30 23:20:00+00:00,13.361220073699954,298.43353562866486,2043.010339355472,2057.4570190429704,True,True,False,False,False,False,False,True
2022-01-30 23:30:00+00:00,13.312642002105722,287.0167409293613,2043.4339782714856,2059.0534545898454,True,True,False,False,False,False,False,True
2022-01-30 23:40:00+00:00,11.542150831222536,277.2401620828166,1919.2930175781264,2059.60078125,True,True,False,False,False,False,False,True
2022-01-30 23:50:00+00:00,11.40781412124634,284.1611883637058,2023.6404052734383,2059.1382324218766,True,True,False,False,False,False,False,True
2022-01-31 00:00:00+00:00,12.324411773681646,289.30429767250496,2056.9478820800805,2059.699621582032,True,True,False,False,False,False,False,True
2022-01-31 00:10:00+00:00,11.994964456558238,289.22384081993164,2027.5869995117205,2058.6070312500005,True,True,False,False,False,False,False,True
2022-01-31 00:20:00+00:00,13.027058076858529,292.0197778735726,2048.09810791016,2060.0,True,True,False,False,False,False,False,True
2022-01-31 00:30:00+00:00,11.587647533416757,291.42483879597603,2036.638391113283,2059.9126220703124,True,True,False,False,False,False,False,True
2022-01-31 00:40:00+00:00,11.434989571571355,293.9392210435871,2020.73801879883,2060.0,True,True,False,False,False,False,False,True
2022-01-31 00:50:00+00:00,10.409058618545536,293.2792690136951,1943.1787719726576,2060.0,True,True,False,False,False,False,False,True
2022-01-31 01:00:00+00:00,13.15890746116638,288.2994482841543,1999.7664001464875,2059.399230957032,True,True,False,False,False,False,False,True
2022-01-31 01:10:00+00:00,13.349191570281974,291.79478148078505,2043.248303222658,2056.04403076172,True,True,False,False,False,False,False,True
2022-01-31 01:20:00+00:00,12.680254793167112,288.1791685698739,2020.374108886721,2058.993554687501,True,True,False,False,False,False,False,True
2022-01-31 01:30:00+00:00,11.5036334991455,289.8385607928875,1981.0137939453136,2059.600158691407,True,True,False,False,False,False,False,True
2022-01-31 01:40:00+00:00,10.199729442596434,286.22027848312086,1811.2332763671889,2060.0,True,True,False,False,False,False,False,True
2022-01-31 01:50:00+00:00,10.238432145118718,280.8823433895038,1967.0175842285184,2059.7458984375,True,True,False,False,False,False,False,True
2022-01-31 02:00:00+00:00,11.392722821235648,285.85591444341424,1945.614880371096,2059.163287353516,True,True,False,False,False,False,False,True
2022-01-31 02:10:00+00:00,11.776539611816418,294.40894997830964,1991.5035522460948,2058.540734863282,True,True,False,False,False,False,False,True
2022-01-31 02:20:00+00:00,10.026318597793578,285.36201828676315,1853.059643554689,2060.0,True,True,False,False,False,False,False,True
2022-01-31 02:30:00+00:00,10.158687782287595,282.8524218533327,1828.3740966796888,2059.934936523437,True,True,False,False,False,False,False,True
2022-01-31 02:40:00+00:00,12.353796195983884,297.46056326627,2026.68958129883,2059.0357421875005,True,True,False,False,False,False,False,True
2022-01-31 02:50:00+00:00,11.506807851791397,291.6001392919351,2022.743560791017,2059.9587158203126,True,True,False,False,False,False,False,True
2022-01-31 03:00:00+00:00,10.551228952407836,279.89101057247063,1911.5642272949235,2060.0,True,True,False,False,False,False,False,True
2022-01-31 03:10:00+00:00,13.720293045043944,290.8942236715469,2039.1673400878929,2050.4097900390634,True,True,False,False,False,False,False,True
2022-01-31 03:20:00+00:00,14.30983819961549,291.8349168712804,2019.4527221679716,2051.2508911132823,True,True,False,False,False,False,False,True
2022-01-31 03:30:00+00:00,16.69175987243654,304.7149040620616,2025.23567504883,2057.2536621093764,True,True,False,False,False,False,False,True
2022-01-31 03:40:00+00:00,14.396896457672131,311.4189604473617,2060.1410644531275,2057.04821777344,True,True,False,False,False,True,False,True
2022-01-31 03:50:00+00:00,11.765921592712395,306.9235732491032,2051.5714538574243,2058.262072753908,True,True,False,False,False,True,False,True
2022-01-31 04:00:00+00:00,11.421921491622918,298.7716069987948,2039.7296691894549,2059.7514892578124,True,True,False,False,False,False,False,True
2022-01-31 04:10:00+00:00,11.59648332595826,294.57714849097295,2045.322180175784,2060.0,True,True,False,False,False,False,False,True
2022-01-31 04:20:00+00:00,12.719867229461672,295.2289838900722,2063.167230224612,2058.000366210938,True,True,False,False,False,False,False,True
2022-01-31 04:30:00+00:00,14.199614000320455,291.5784601847445,2038.73352661133,2058.6226928710944,True,True,False,False,False,False,False,True
2022-01-31 04:40:00+00:00,12.74607744216919,298.1343534960987,2040.169818115237,2058.246856689454,True,True,False,False,False,False,False,True
2022-01-31 04:50:00+00:00,14.349302244186411,298.2606351263348,2051.0448547363294,2059.2332885742194,True,True,False,False,False,False,False,True
2022-01-31 05:00:00+00:00,12.827585458755484,306.88256012047844,2028.094915771487,2058.278637695314,True,True,False,False,False,False,False,True
2022-01-31 05:10:00+00:00,14.251032161712654,298.4736887368479,2047.3287719726588,2058.9239257812505,True,True,False,False,False,False,False,True
2022-01-31 05:20:00+00:00,15.855073308944702,302.4436165756153,2041.1600769042996,2057.984204101564,True,True,False,False,False,False,False,True
