timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-01-31 05:30:00+00:00,15.086412078455878,298.5402761011913,2057.5299971731106,2057.7998560855285,True,True,False,False,False,False,False,True
2022-01-31 05:40:00+00:00,14.70020756721497,293.07477791586814,2042.4837951660172,2058.859729003907,True,True,False,False,False,False,False,True
2022-01-31 05:50:00+00:00,12.666926956176752,291.5778385696844,2041.2192871093764,2059.7719970703142,True,True,False,False,False,False,False,True
2022-01-31 06:00:00+00:00,12.122767257690418,295.6304055024588,2040.7033813476585,2059.984326171875,True,True,False,False,False,False,False,True
2022-01-31 06:10:00+00:00,12.96672992706299,300.4019268821239,2057.2226562500023,2059.9878295898443,True,True,False,False,False,False,False,True
2022-01-31 06:20:00+00:00,12.453625297546392,301.7851260418224,2055.6924255371096,2059.8789672851567,True,True,False,False,False,False,False,True
2022-01-31 06:30:00+00:00,11.155493927001949,299.21643950801297,1994.599670410157,2060.0,True,True,False,False,False,False,False,True
2022-01-31 06:40:00+00:00,12.089506400258914,300.2383731094949,2061.271497224508,2060.0,True,True,False,False,False,False,False,True
2022-01-31 06:50:00+00:00,9.769376444816588,310.99622094324934,1766.8107177734394,2059.9187622070312,True,True,False,False,False,False,False,True
2022-01-31 07:00:00+00:00,10.986389636993414,302.3657191783557,2068.6610839843765,2059.654443359375,True,True,False,False,False,False,False,True
2022-01-31 07:10:00+00:00,11.582264423370358,302.58236132237033,2018.6529357910176,2059.2354736328134,True,True,False,False,False,False,False,True
2022-01-31 07:20:00+00:00,11.313943481445303,299.78610906587164,2030.1175354003929,2059.6882446289064,True,True,False,False,False,False,False,True
2022-01-31 07:30:00+00:00,12.683484816551202,295.5010030527153,2062.7478820800798,2059.176904296876,True,True,False,False,False,False,False,True
2022-01-31 07:40:00+00:00,15.328845095634469,300.96553703585204,2043.58655395508,2058.195782470704,True,True,False,False,False,False,False,True
2022-01-31 07:50:00+00:00,14.764712285995495,303.7265820065932,2030.8879272460952,2058.383142089845,True,True,False,False,False,False,False,True
2022-01-31 08:00:00+00:00,14.575968837738031,306.7134348135472,2051.839276123049,2058.11043701172,True,True,False,False,False,False,False,True
2022-01-31 08:10:00+00:00,14.537952661514282,298.50751358278177,2049.5146484375023,2057.3367553710946,True,True,False,False,False,False,False,True
2022-01-31 08:20:00+00:00,14.93884706497192,301.5919955760427,2061.3879272460954,2058.378356933595,True,True,False,False,False,False,False,True
2022-01-31 08:30:00+00:00,13.37250618934631,305.318692804929,2010.4002746582048,2058.561828613282,True,True,False,False,False,False,False,True
2022-01-31 08:40:00+00:00,13.466785097122184,305.69425446460065,2047.8543334960964,2050.184484863283,True,True,False,False,False,True,False,True
2022-01-31 08:50:00+00:00,13.07285165786742,302.8838389788381,2067.896533203127,2056.639624023439,True,True,False,False,False,True,False,True
2022-01-31 09:00:00+00:00,11.192396306991586,306.21132770284294,1986.5363525390649,2059.470056152344,True,True,False,False,False,False,False,True
2022-01-31 09:10:00+00:00,12.135148525238035,305.05262235628084,2022.170019531252,2059.676013183595,True,True,False,False,False,False,False,True
2022-01-31 09:20:00+00:00,12.053046560287472,311.6033014337134,2001.59110107422,2059.148522949219,True,True,False,False,False,False,False,True
2022-01-31 09:30:00+00:00,12.698687458038329,310.5208601168191,2043.503875732424,2057.8180358886734,True,True,False,False,False,False,False,True
2022-01-31 09:40:00+00:00,11.783110666275032,316.7916502296658,2047.024102783206,2057.3000488281264,True,True,False,False,False,False,False,True
2022-01-31 09:50:00+00:00,11.212109684944156,312.6409977748913,1992.9382568359383,2058.084594726564,True,True,False,False,False,False,False,True
2022-01-31 10:00:00+00:00,10.954090785980217,306.5908585181214,2009.208355712893,2057.938085937501,True,True,False,False,False,False,False,True
2022-01-31 10:10:00+00:00,11.269077897071842,307.869468962556,1968.101177978518,2058.584960937501,True,True,False,False,False,False,False,True
2022-01-31 10:20:00+00:00,11.553919649124143,313.4705826135498,2063.430328369141,2058.9572570800783,True,True,False,False,False,False,False,True
2022-01-31 10:30:00+00:00,11.35619184970856,318.8058528965348,1989.686877441408,2058.7611816406256,True,True,False,False,False,False,False,True
2022-01-31 10:40:00+00:00,10.674876016729025,321.1168925047237,1989.745641371784,2058.9761460248174,True,True,False,False,False,False,False,True
2022-01-31 10:50:00+00:00,10.247175097465508,320.23366397156383,1950.8146972656275,2059.2974609375005,True,True,False,False,False,False,False,True
2022-01-31 11:00:00+00:00,11.439184665679932,320.868727592798,2011.8205017089856,2058.5508544921886,True,True,False,False,False,False,False,True
2022-01-31 11:10:00+00:00,11.577902173995978,332.45402105997675,2017.6765625000012,2059.09217529297,True,True,False,False,False,False,False,True
2022-01-31 11:20:00+00:00,11.162510633468628,328.08700430479297,1923.8931457519552,2058.7413635253906,True,True,False,False,False,False,False,True
2022-01-31 11:30:00+00:00,11.761281108856188,320.82582705881373,2042.6902404785171,2056.958117675783,True,True,False,False,False,False,False,True
2022-01-31 11:40:00+00:00,10.437162256240844,331.5387554625597,1970.7726013183612,2058.7418457031263,True,True,False,False,False,False,False,True
2022-01-31 11:50:00+00:00,9.378765606880185,319.4028781404929,1759.223364257814,2059.568603515625,True,True,False,False,False,False,False,True
2022-01-31 12:00:00+00:00,10.016461896896352,321.51455234060904,1870.6032531738288,2059.170080566407,True,True,False,False,False,False,False,True
2022-01-31 12:10:00+00:00,9.58956136703492,323.08961736418325,1739.2681335449229,2059.6687377929693,True,True,False,False,False,False,False,True
2022-01-31 12:20:00+00:00,10.236019182205204,322.0018753529662,1933.915020751955,2059.9528442382816,True,True,False,False,False,False,False,True
2022-01-31 12:30:00+00:00,10.031257102363975,324.8198778622956,1931.134771728517,2059.823460629112,True,True,False,False,False,False,False,True
2022-01-31 12:40:00+00:00,10.246005678176871,326.2426127516677,1900.2420928955096,2059.0213134765627,True,True,False,False,False,False,False,True
2022-01-31 12:50:00+00:00,8.778454566001896,328.5728963421521,1508.1903975637345,2059.8450805664065,True,True,False,False,False,False,False,True
2022-01-31 13:00:00+00:00,8.772328829765318,319.6999574192921,1507.9994873046887,2059.6626586914062,True,True,False,False,False,False,False,True
2022-01-31 13:10:00+00:00,8.40852243900299,328.1448902906519,1555.673364257813,2059.96279296875,True,True,False,False,False,False,False,True
2022-01-31 13:20:00+00:00,9.593719387054437,326.6169300611549,1585.7358367919935,2060.0,True,True,False,False,False,False,False,True
2022-01-31 13:30:00+00:00,6.980285906791686,333.1558386276602,843.3501955986018,1807.647332763672,True,True,True,False,False,False,False,False
2022-01-31 13:40:00+00:00,5.277777171134948,329.78256698999894,160.01737411022185,970.8940551757814,True,True,True,False,False,False,False,False
2022-01-31 13:50:00+00:00,6.19431312084198,322.5258609913043,697.4579994201666,2060.0,True,True,True,False,False,False,False,False
2022-01-31 14:00:00+00:00,6.7078075408935565,309.48033809127014,952.534521484376,2054.908575439453,True,True,False,False,False,False,False,True
2022-01-31 14:10:00+00:00,7.512659072875975,314.63385484268986,1176.916864013673,2060.0,True,True,False,False,False,False,False,True
2022-01-31 14:20:00+00:00,6.7554946899414094,319.7369702001748,972.5425781250012,2060.0,True,True,False,False,False,False,False,True
2022-01-31 14:30:00+00:00,7.818372701343737,307.8194356090513,1164.971575927735,2052.0506896972656,True,True,False,False,False,False,False,True
2022-01-31 14:40:00+00:00,7.042081093788148,316.0261835712672,1013.4784576416024,2040.6906616210936,True,True,False,False,False,False,False,True
2022-01-31 14:50:00+00:00,8.27709994316101,310.3984503948084,1463.7637054443371,2053.125799560547,True,True,False,False,False,False,False,True
2022-01-31 15:00:00+00:00,6.124184012413024,314.75171512164934,789.6104598999026,2060.0,True,True,False,False,False,False,False,True
2022-01-31 15:10:00+00:00,4.452835094928741,325.67374631847264,279.7647201538087,1965.897668457032,True,True,False,False,False,False,False,True
2022-01-31 15:20:00+00:00,6.420033133029937,302.6179670998744,601.7533180236818,1858.7442199707032,True,True,False,False,False,False,False,True
2022-01-31 15:30:00+00:00,6.700215518474579,299.9795490739959,764.3945770263679,1534.878082275393,True,True,False,False,False,False,False,True
2022-01-31 15:40:00+00:00,6.255142402648926,305.8160358555056,724.0839996337891,1500.7671875000028,True,True,False,False,False,False,False,True
2022-01-31 15:50:00+00:00,7.016297769546509,299.2779812890849,837.1961910850129,1346.6320129394555,True,True,False,False,False,False,False,True
2022-01-31 16:00:00+00:00,6.355027222633362,297.7433701243715,609.3913528442383,1410.396832275392,True,True,False,False,False,False,False,True
2022-01-31 16:10:00+00:00,6.8655887842178345,299.3732205600643,729.5943328857425,1432.0759033203126,True,True,False,False,False,False,False,True
2022-01-31 16:20:00+00:00,8.61343386173248,294.1185208300575,1441.3259307861342,1644.9150756835952,True,True,False,False,False,False,False,True
2022-01-31 16:30:00+00:00,9.76417889595032,300.30345531569856,1811.0993347167996,2008.047998046876,True,True,False,False,False,False,False,True
2022-01-31 16:40:00+00:00,7.939986348152161,302.5822855478864,1202.3498321533204,1721.752862548829,True,True,False,False,False,False,False,True
2022-01-31 16:50:00+00:00,7.595058035850525,296.4779524959595,975.8008392333986,1404.3748596191426,True,True,False,False,False,False,False,True
2022-01-31 17:00:00+00:00,8.36493775844574,289.2354247539281,1206.5002197265633,1674.4040588378916,True,True,False,False,False,False,False,True
2022-01-31 17:10:00+00:00,7.602965593338013,287.84739949611696,1037.617651367188,1739.8904113769538,True,True,False,False,False,False,False,True
2022-01-31 17:20:00+00:00,8.477067821904233,283.72588819191344,1296.798808850741,1917.7903713650185,True,True,False,False,False,False,False,True
2022-01-31 17:30:00+00:00,8.540317158950003,286.62131070835306,1505.3942291259789,2008.27767944336,True,True,False,False,False,False,False,True
2022-01-31 17:40:00+00:00,10.255955338478085,287.32082534018446,1983.2327148437523,2058.725885009765,True,True,False,False,False,False,False,True
2022-01-31 17:50:00+00:00,9.707990217208865,285.9781306570731,1829.2917663574224,2060.0,True,True,False,False,False,False,False,True
2022-01-31 18:00:00+00:00,8.96292860507965,285.08530866548506,1477.430130004884,2016.7135559082035,True,True,False,False,False,False,False,True
2022-01-31 18:10:00+00:00,8.389254450798036,283.7417057518749,1192.33855237459,1992.8996582031257,True,True,False,False,False,False,False,True
2022-01-31 18:20:00+00:00,6.830412864685059,285.6397568340286,768.090907287598,1703.3231079101588,True,True,False,False,False,False,False,True
2022-01-31 18:30:00+00:00,7.316768884658813,281.14498854008355,831.0617553710943,1725.9140014648444,True,True,False,False,False,False,False,True
2022-01-31 18:40:00+00:00,7.922593307495117,282.26623082451647,984.3790100097668,1869.893450927736,True,True,False,False,False,False,False,True
2022-01-31 18:50:00+00:00,7.369913411140442,287.2164102138785,922.2479705810553,1692.5924194335944,True,True,False,False,False,False,False,True
2022-01-31 19:00:00+00:00,6.674822044372559,285.4696352314178,657.5864959716798,1536.2321899414087,True,True,False,False,False,False,False,True
2022-01-31 19:10:00+00:00,6.83464503288269,285.83293115887125,610.7577377319337,1498.0453979492208,True,True,False,False,False,False,False,True
2022-01-31 19:20:00+00:00,6.5256352663040165,278.72044605861566,578.808187866211,1519.7857360839855,True,True,False,False,False,False,False,True
2022-01-31 19:30:00+00:00,6.023890817165375,272.5688795293852,492.51548767089855,1371.2710510253914,True,True,False,False,False,False,False,True
2022-01-31 19:40:00+00:00,6.620415353775025,270.0157823583233,591.4347717285157,1338.8953002929693,True,True,False,False,False,False,False,True
2022-01-31 19:50:00+00:00,6.270864868164063,265.98841706787346,520.1093353271485,1299.817150878907,True,True,False,False,False,False,False,True
2022-01-31 20:00:00+00:00,6.684456014633179,264.12377614126706,598.4960693359376,1341.2156372070335,True,True,False,False,False,False,False,True
2022-01-31 20:10:00+00:00,7.418621349334717,262.14550135888487,817.4006134033204,1597.2343994140635,True,True,False,False,False,False,False,True
2022-01-31 20:20:00+00:00,7.942380905151367,266.5770150566133,907.1484405517582,1675.9418701171885,True,True,False,False,False,False,False,True
2022-01-31 20:30:00+00:00,7.24896023273468,268.32868636579684,834.3285369873047,1597.1459228515646,True,True,False,False,False,False,False,True
2022-01-31 20:40:00+00:00,7.129603266716003,264.6636426815552,791.7152618408202,1543.8192016601563,True,True,False,False,False,False,False,True
2022-01-31 20:50:00+00:00,6.916245841979979,263.31418851926696,704.3646026611328,1433.4096069335958,True,True,False,False,False,False,False,True
2022-01-31 21:00:00+00:00,6.633835959434509,264.2019954692992,598.5120986938477,1344.3660888671898,True,True,False,False,False,False,False,True
2022-01-31 21:10:00+00:00,6.567772078514099,264.0823377993704,581.5793182373047,1372.4618103027344,True,True,False,False,False,False,False,True
2022-01-31 21:20:00+00:00,6.317957854270935,263.9470378477456,547.8701629638672,1323.7213317871108,True,True,False,False,False,False,False,True
2022-01-31 21:30:00+00:00,5.834237694740295,251.81394703868432,399.8327575683596,1187.8289367675786,True,True,False,False,False,False,False,True
2022-01-31 21:40:00+00:00,6.420738458633423,240.5249031393684,519.3714569091798,1191.203967285157,True,True,False,False,False,False,False,True
2022-01-31 21:50:00+00:00,6.6024703226591415,243.85023545432412,711.1330200195314,1308.4076313219578,True,True,False,False,False,False,False,True
2022-01-31 22:00:00+00:00,7.314300155639648,247.72202504273488,932.6301430150086,1531.639141845704,True,True,False,False,False,False,False,True
2022-01-31 22:10:00+00:00,6.947987675666809,255.0930520937794,783.3777038574219,1464.404040527344,True,True,False,False,False,False,False,True
2022-01-31 22:20:00+00:00,6.910844206809996,249.3934732346301,702.815740966797,1463.6078918457042,True,True,False,False,False,False,False,True
2022-01-31 22:30:00+00:00,6.297594904899596,255.75154457984613,573.2578247070313,1399.8022277832051,True,True,False,False,False,False,False,True
2022-01-31 22:40:00+00:00,7.242500352859497,258.6589504142471,865.3514282226566,1611.857226562502,True,True,False,False,False,False,False,True
2022-01-31 22:50:00+00:00,7.751428413391113,257.39378679162127,1122.3705261230475,1820.700476074221,True,True,False,False,False,False,False,True
2022-01-31 23:00:00+00:00,7.56212797164917,259.1183378443484,907.961535644532,1586.313189697266,True,True,False,False,False,False,False,True
2022-01-31 23:10:00+00:00,8.230730676651001,258.2936124364174,1252.792788696289,1928.192596435548,True,True,False,False,False,False,False,True
2022-01-31 23:20:00+00:00,7.812944531440735,255.3610127544916,1014.4078674316412,1857.3222167968768,True,True,False,False,False,False,False,True
2022-01-31 23:30:00+00:00,7.728151154518128,250.4761994824647,1133.8628173828138,1880.2805175781257,True,True,False,False,False,False,False,True
2022-01-31 23:40:00+00:00,9.024110555648802,248.82644419301232,1587.8011474609389,2007.7486999511725,True,True,False,False,False,False,False,True
2022-01-31 23:50:00+00:00,8.839098119735718,246.4860224784277,1585.956176757814,2007.2433837890628,True,True,False,False,False,False,False,True
2022-02-01 00:00:00+00:00,9.106695222854617,244.72159777863885,1667.3712829589858,2024.2150695800783,True,True,False,False,False,False,False,True
2022-02-01 00:10:00+00:00,8.682913279533382,247.0442701027525,1445.5627105712892,1842.0171386718769,True,True,False,False,False,False,False,True
2022-02-01 00:20:00+00:00,7.916560459136963,238.560011637952,970.9782287597658,1547.8542419433593,True,True,False,False,False,False,False,True
2022-02-01 00:30:00+00:00,7.435012006759644,244.04944987067304,967.782934570313,1553.7469299316413,True,True,False,False,False,False,False,True
2022-02-01 00:40:00+00:00,8.099345469474793,245.49586745050743,1197.6174255371102,1708.1134704589851,True,True,False,False,False,False,False,True
2022-02-01 00:50:00+00:00,8.484461522102357,249.43017402754307,1424.180255126955,1907.8555480957043,True,True,False,False,False,False,False,True
2022-02-01 01:00:00+00:00,9.021084952354432,245.4747961596458,1707.2171630859386,2006.1189819335943,True,True,False,False,False,False,False,True
2022-02-01 01:10:00+00:00,9.16074924468994,251.35011101531427,1599.0603027343764,2025.737988281251,True,True,False,False,False,False,False,True
2022-02-01 01:20:00+00:00,8.058062458038332,251.5757880661138,1172.5786941528336,1713.6795349121105,True,True,False,False,False,False,False,True
2022-02-01 01:30:00+00:00,9.247473263740542,252.2976065320938,1536.7195770263677,1918.615209960939,True,True,False,False,False,False,False,True
2022-02-01 01:40:00+00:00,8.32372884750366,249.9121568811573,1536.5621948242194,2037.3939514160168,True,True,False,False,False,False,False,True
2022-02-01 01:50:00+00:00,8.461277127265928,252.4934573261144,1405.998019409181,1984.7819152832049,True,True,False,False,False,False,False,True
2022-02-01 02:00:00+00:00,9.177696681022647,250.0746300124277,1694.162145996096,2009.7117553710948,True,True,False,False,False,False,False,True
2022-02-01 02:10:00+00:00,9.208751821517946,251.679530072842,1673.07953491211,2027.0168212890635,True,True,False,False,False,False,False,True
2022-02-01 02:20:00+00:00,9.303234958648682,254.01505349394645,1772.60809326172,2060.0,True,True,False,False,False,False,False,True
2022-02-01 02:30:00+00:00,10.231953907012947,244.29264050125903,1910.0436828613288,2060.0,True,True,False,False,False,False,False,True
2022-02-01 02:40:00+00:00,10.424521350860598,250.49703594838772,1986.2749145507848,2060.0,True,True,False,False,False,False,False,True
2022-02-01 02:50:00+00:00,9.591009283065802,251.66045162914207,1962.194995117189,2060.0,True,True,False,False,False,False,False,True
2022-02-01 03:00:00+00:00,9.67073526382446,249.1731819877994,1980.706982421876,2060.0,True,True,False,False,False,False,False,True
2022-02-01 03:10:00+00:00,9.310659885406496,249.34622459512173,1894.4708923339847,2060.0,True,True,False,False,False,False,False,True
2022-02-01 03:20:00+00:00,10.29909429550171,246.68480409881795,2008.520080566408,2060.0,True,True,False,False,False,False,False,True
2022-02-01 03:30:00+00:00,9.208176302909852,246.09992654758383,1839.7452514648453,2060.0,True,True,False,False,False,False,False,True
2022-02-01 03:40:00+00:00,9.113656091690062,241.1339869324677,1623.1936279296883,2018.707159423828,True,True,False,False,False,False,False,True
2022-02-01 03:50:00+00:00,8.00478799343109,240.5775999636494,1218.1381805419928,1720.6557983398443,True,True,False,False,False,False,False,True
2022-02-01 04:00:00+00:00,6.933174848556519,245.19187429588308,840.7192459106445,1499.889434814453,True,True,False,False,False,False,False,True
2022-02-01 04:10:00+00:00,8.458511233329771,251.3028709799524,1431.7191101074234,1952.831396484375,True,True,False,False,False,False,False,True
2022-02-01 04:20:00+00:00,8.811941313743594,252.8522596269454,1664.8775268554705,2060.0,True,True,False,False,False,False,False,True
2022-02-01 04:30:00+00:00,8.345428538322452,255.0434103315906,1318.119726562502,1889.609973144533,True,True,False,False,False,False,False,True
2022-02-01 04:40:00+00:00,7.836945843696594,258.48305664749404,1090.6402252197272,1765.339569091798,True,True,False,False,False,False,False,True
2022-02-01 04:50:00+00:00,7.845893025398253,269.45604188533594,1002.2491668701176,1751.527758789064,True,True,False,False,False,False,False,True
2022-02-01 05:00:00+00:00,8.38491077423096,272.5151704734794,1211.378814697266,2028.680578613282,True,True,False,False,False,False,False,True
2022-02-01 05:10:00+00:00,8.644804430007934,267.19227776816984,1473.300613403322,2029.6844726562508,True,True,False,False,False,False,False,True
2022-02-01 05:20:00+00:00,8.642428469657899,268.8004997307188,1416.2578491210957,2024.376965332031,True,True,False,False,False,False,False,True
2022-02-01 05:30:00+00:00,8.45897529125213,267.6060983257622,1311.473474121094,1997.4036010742188,True,True,False,False,False,False,False,True
2022-02-01 05:40:00+00:00,8.585367345809939,272.3830497309481,1453.4990142822269,2053.244940185547,True,True,False,False,False,False,False,True
2022-02-01 05:50:00+00:00,7.624757933616638,273.02010767970086,1169.535943603517,2016.1793457031256,True,True,False,False,False,False,False,True
2022-02-01 06:00:00+00:00,7.98182623386383,270.89793448006367,1474.2561523437505,2035.6924316406253,True,True,False,False,False,False,False,True
2022-02-01 06:10:00+00:00,10.507755589485177,275.0884941294521,1934.7996246337905,2059.321917724609,True,True,False,False,False,False,False,True
2022-02-01 06:20:00+00:00,12.660003137588514,276.8556090345786,2020.1009704589865,2058.671948242188,True,True,False,False,False,False,False,True
2022-02-01 06:30:00+00:00,9.737003433704375,284.7854393754486,1524.0257553100594,2059.9978149414064,True,True,False,False,False,False,False,True
2022-02-01 06:40:00+00:00,11.329628658294672,278.6173692116863,1960.6002441406272,2059.6531005859383,True,True,False,False,False,False,False,True
2022-02-01 06:50:00+00:00,12.483733582496638,272.7831321907725,1929.0070800781275,2059.8583341899675,True,True,False,False,False,True,False,True
2022-02-01 07:00:00+00:00,12.733287858963015,267.69914564552374,2061.5271911621107,2058.5960205078136,True,True,False,False,False,True,False,True
2022-02-01 07:10:00+00:00,12.69989395141602,267.47763584627273,2068.966241455081,2059.0508911132824,True,True,False,False,False,False,False,True
2022-02-01 07:20:00+00:00,12.758941173553485,266.29557863935014,2062.1476745605487,2058.508209228517,True,True,False,False,False,False,False,True
2022-02-01 07:30:00+00:00,12.298628330230711,266.97862376660794,2056.987365722658,2058.2970458984387,True,True,False,False,False,False,False,True
2022-02-01 07:40:00+00:00,12.592027330398556,269.4066821917111,2063.318267822268,2059.539880371094,True,True,False,False,False,False,False,True
2022-02-01 07:50:00+00:00,12.89283266067504,263.27961296766443,2058.066143798832,2058.7234252929698,True,True,False,False,False,False,False,True
2022-02-01 08:00:00+00:00,12.318211936950693,262.14219415183044,2060.419580078127,2059.099377441407,True,True,False,False,False,False,False,True
2022-02-01 08:10:00+00:00,11.17873237007544,255.7747235116852,2053.8698852539087,2058.930725097657,True,True,False,False,False,False,False,True
2022-02-01 08:20:00+00:00,10.42286915779114,254.53646991891367,2018.978405761721,2059.507775878906,True,True,False,False,False,False,False,True
2022-02-01 08:30:00+00:00,10.963743400573732,249.3682276650987,2037.1009399414093,2060.0,True,True,False,False,False,False,False,True
2022-02-01 08:40:00+00:00,10.963687753677371,244.8766566773441,2059.661413574221,2059.944274902344,True,True,False,False,False,False,False,True
2022-02-01 08:50:00+00:00,9.868574333190924,251.21455165954035,1849.4929626464864,2059.943212890625,True,True,False,False,False,False,False,True
2022-02-01 09:00:00+00:00,8.325232410430909,259.4867181290649,1320.7516326904313,2002.439440917969,True,True,False,False,False,False,False,True
2022-02-01 09:10:00+00:00,7.496045589447023,256.79675122580363,903.9783100328956,1779.916186523439,True,True,False,False,False,False,False,True
2022-02-01 09:20:00+00:00,5.416581451892853,254.76665292299663,423.138038635254,1685.0616271972656,True,True,False,False,False,False,False,True
2022-02-01 09:30:00+00:00,5.722175979614258,251.41384136059236,469.4225830078127,1248.633813476563,True,True,False,False,False,False,False,True
2022-02-01 09:40:00+00:00,5.6747116327285765,248.3081866377597,455.3986343383792,1229.4383728027358,True,True,False,False,False,False,False,True
2022-02-01 09:50:00+00:00,7.065432643890378,258.49969481234257,823.7923629760742,1601.6129943847668,True,True,False,False,False,False,False,True
2022-02-01 10:00:00+00:00,10.145025706291198,268.35940593804,1756.3982879638684,2057.3922119140625,True,True,False,False,False,False,False,True
2022-02-01 10:10:00+00:00,7.93228294849396,274.1042010078771,1230.317694091798,2060.0,True,True,False,False,False,False,False,True
2022-02-01 10:20:00+00:00,9.168935155868526,270.4150932262737,1602.9663040161145,2059.901708984375,True,True,False,False,False,False,False,True
2022-02-01 10:30:00+00:00,9.11571652889252,265.49892292152595,1633.330767822267,2060.0,True,True,False,False,False,False,False,True
2022-02-01 10:40:00+00:00,9.571277475357054,267.6850975805813,1727.1472839355488,2059.746569824219,True,True,False,False,False,False,False,True
2022-02-01 10:50:00+00:00,9.78808739185333,265.30321983677703,1895.1388732910164,2060.0,True,True,False,False,False,False,False,True
2022-02-01 11:00:00+00:00,10.10903301239013,267.74478533134874,1904.2777587890628,2059.662243652344,True,True,False,False,False,False,False,True
2022-02-01 11:10:00+00:00,11.908945798873898,266.6975988408707,2009.578070068362,2059.984912109375,True,True,False,False,False,False,False,True
2022-02-01 11:20:00+00:00,10.28307495117188,267.6575446653134,1884.08939819336,2059.2263671875007,True,True,False,False,False,False,False,True
2022-02-01 11:30:00+00:00,9.476961302757273,272.2777235487375,1736.9626892089866,2060.0,True,True,False,False,False,False,False,True
2022-02-01 11:40:00+00:00,10.127929639816289,266.5851155649009,1925.497442626954,2060.0,True,True,False,False,False,False,False,True
2022-02-01 11:50:00+00:00,10.457116985321049,269.1728089915449,2000.6680541992205,2060.0,True,True,False,False,False,False,False,True
2022-02-01 12:00:00+00:00,10.138075060314613,265.3888894066626,1780.9000379774325,2060.0,True,True,False,False,False,False,False,True
2022-02-01 12:10:00+00:00,9.440244674682624,266.9799901005584,1749.9686553955096,2042.7439575195312,True,True,False,False,False,False,False,True
2022-02-01 12:20:00+00:00,7.592533540725706,274.3290777970748,1026.5900527954109,1996.6046386718756,True,True,False,False,False,False,False,True
2022-02-01 12:30:00+00:00,6.747865438461304,274.80401347162075,742.1862564086917,1795.9593444824222,True,True,False,False,False,False,False,True
2022-02-01 12:40:00+00:00,6.59012131690979,284.5214650075515,744.038674926758,1573.2690124511723,True,True,False,False,False,False,False,True
2022-02-01 12:50:00+00:00,6.0232225358486176,272.8128811043585,566.9269098281859,1425.9654968261725,True,True,False,False,False,False,False,True
2022-02-01 13:00:00+00:00,7.685215973854065,271.4413118763398,1102.343812561035,1832.4362976074224,True,True,False,False,False,True,False,True
2022-02-01 13:10:00+00:00,7.410231089591979,275.8596259816952,1013.614004516602,1832.9382812500007,True,True,False,False,False,True,False,True
2022-02-01 13:20:00+00:00,7.644285655021666,276.9406886208488,1075.5214782714847,1750.9765747070323,True,True,False,False,False,False,False,True
2022-02-01 13:30:00+00:00,7.640480470657347,275.4203489832399,995.8035644531258,1864.711633300782,True,True,False,False,False,False,False,True
2022-02-01 13:40:00+00:00,8.624330091476436,278.7013396176583,1317.831581115724,2041.231677246095,True,True,False,False,False,False,False,True
2022-02-01 13:50:00+00:00,6.628564310073851,289.89391568082794,709.0202110290523,1958.577783203125,True,True,False,False,False,False,False,True
2022-02-01 14:00:00+00:00,9.355915236473086,284.05174310028883,1571.8965286254893,2036.8890319824216,True,True,False,False,False,False,False,True
2022-02-01 14:10:00+00:00,8.785452556610107,278.3308326738536,1350.5393371582038,2060.0,True,True,False,False,False,False,False,True
2022-02-01 14:20:00+00:00,10.525389862060557,290.7300704886578,1772.8481842041033,2060.0,True,True,False,False,False,False,False,True
2022-02-01 14:30:00+00:00,9.585867524147035,299.06765362406907,1787.372540283205,1955.699444580078,True,True,False,False,False,False,False,True
2022-02-01 14:40:00+00:00,10.928827285766609,289.72447151068,2041.8168334960965,2060.0,True,True,False,False,False,False,False,True
2022-02-01 14:50:00+00:00,10.916761589050294,287.9646987779698,2048.0944030761743,2059.387780761719,True,True,False,False,False,False,False,True
2022-02-01 15:00:00+00:00,11.552731561660758,283.52753487753614,1977.329699707032,2059.8971557617188,True,True,False,False,False,False,False,True
2022-02-01 15:10:00+00:00,11.768824351461314,283.9311073604134,2033.420104980472,2059.1544799804688,True,True,False,False,False,False,False,True
2022-02-01 15:20:00+00:00,11.506213831901547,289.6348951949883,1978.897253417971,2060.0,True,True,False,False,False,False,False,True
2022-02-01 15:30:00+00:00,9.790407729148868,293.88185048958746,1846.5419860839863,2060.0,True,True,False,False,False,False,False,True
2022-02-01 15:40:00+00:00,10.275353121757494,289.76542746130093,1955.1203125000015,2060.0,True,True,False,False,False,False,False,True
2022-02-01 15:50:00+00:00,11.38659710884094,296.9125346916866,2011.057012939456,2055.9428588867186,True,True,False,False,False,False,False,True
2022-02-01 16:00:00+00:00,10.861612367630013,300.4493981734926,1972.4224146792783,2060.0,True,True,False,False,False,False,False,True
2022-02-01 16:10:00+00:00,10.78274042606354,297.5254166175294,1926.9171936035173,2056.4191650390626,True,True,False,False,False,False,False,True
2022-02-01 16:20:00+00:00,10.887859773635864,304.12073297395744,1861.1783996582049,2041.76923828125,True,True,False,False,False,False,False,True
2022-02-01 16:30:00+00:00,10.351700544357303,304.6782820143235,1954.97201538086,2060.0,True,True,False,False,False,False,False,True
2022-02-01 16:40:00+00:00,9.723230147361758,299.04074545485673,1766.362023925783,2032.1815368652344,True,True,False,False,False,False,False,True
2022-02-01 16:50:00+00:00,9.31127240657806,304.0047804260974,1715.242559814454,1991.5930725097664,True,True,False,False,False,False,False,True
2022-02-01 17:00:00+00:00,9.766870498657225,305.567997912203,1721.6214996337906,2060.0,True,True,False,False,False,False,False,True
2022-02-01 17:10:00+00:00,9.43725619316101,300.8826999293134,1572.9625061035165,2050.136962890625,True,True,False,False,False,False,False,True
2022-02-01 17:20:00+00:00,8.789035058021545,303.82065711652297,1413.3794250488295,2026.421771240235,True,True,False,False,False,False,False,True
2022-02-01 17:30:00+00:00,8.091641879081724,297.257509442566,1094.7734710693362,1777.7266967773444,True,True,False,False,False,False,False,True
2022-02-01 17:40:00+00:00,9.06318461894989,297.71123879913097,1535.942242431641,1936.6125000000009,True,True,False,False,False,False,False,True
2022-02-01 17:50:00+00:00,7.43729522228241,298.0601764823324,924.9353713989263,1520.4593688964858,True,True,False,False,False,False,False,True
2022-02-01 18:00:00+00:00,6.323099696636199,291.81407909651887,576.5443870544435,1265.6586120605473,True,True,False,False,False,False,False,True
2022-02-01 18:10:00+00:00,7.648146653175354,300.2437398207247,900.5875518798837,1533.571618652345,True,True,False,False,False,False,False,True
2022-02-01 18:20:00+00:00,8.388382101058957,298.86400699144934,1319.6760437011726,1737.5614929199232,True,True,False,False,False,False,False,True
2022-02-01 18:30:00+00:00,7.234629869461058,297.87672900301544,1024.5711608886722,1601.4667846679706,True,True,False,False,False,False,False,True
2022-02-01 18:40:00+00:00,8.777712059020997,296.4944424824803,1425.043020629884,1918.581219482423,True,True,False,False,False,False,False,True
2022-02-01 18:50:00+00:00,9.061217069625856,295.7259504167765,1446.2018798828142,1863.611560058596,True,True,False,False,False,False,False,True
2022-02-01 19:00:00+00:00,8.916949152946472,295.4992035641611,1373.776303100587,1890.558654785157,True,True,False,False,False,False,False,True
2022-02-01 19:10:00+00:00,9.153565454483031,295.09543038523475,1535.926766967775,1971.377075195313,True,True,False,False,False,False,False,True
2022-02-01 19:20:00+00:00,10.199339675903326,298.5863111111494,1871.966461181642,2060.0,True,True,False,False,False,False,False,True
2022-02-01 19:30:00+00:00,9.897272062301631,299.4702548530578,1886.400671386721,2057.344580078125,True,True,False,False,False,False,False,True
2022-02-01 19:40:00+00:00,9.566228532791138,291.8010071972827,1756.8138854980486,2059.8554443359376,True,True,False,False,False,False,False,True
2022-02-01 19:50:00+00:00,9.289053082466122,291.19763502664586,1688.67737426758,2042.5261962890631,True,True,False,False,False,False,False,True
2022-02-01 20:00:00+00:00,9.938554906845097,292.11662836742505,1850.596301269533,2049.334033203125,True,True,False,False,False,False,False,True
2022-02-01 20:10:00+00:00,10.981284761428832,290.65456425581925,1961.2415222167997,2060.0,True,True,False,False,False,False,False,True
2022-02-01 20:20:00+00:00,8.9989027261734,287.92621777973847,1463.0305908203145,2007.248413085938,True,True,False,False,False,False,False,True
2022-02-01 20:30:00+00:00,8.563426494598385,289.01145931002674,1229.640103149415,1946.242987060548,True,True,False,False,False,False,False,True
2022-02-01 20:40:00+00:00,9.423761320114137,289.7683627956632,1682.7861267089854,2056.378338623047,True,True,False,False,False,False,False,True
2022-02-01 20:50:00+00:00,9.752391648292544,290.49977239329246,1807.038629150392,2060.0,True,True,False,False,False,False,False,True
2022-02-01 21:00:00+00:00,9.171274089813236,283.94198955459285,1448.7564636230488,2048.139892578125,True,True,False,False,False,False,False,True
2022-02-01 21:10:00+00:00,7.525021576881409,278.5999311167059,936.5663970947272,2016.167541503907,True,True,False,False,False,False,False,True
2022-02-01 21:20:00+00:00,9.414182829856871,274.43340959984255,1753.6105712890628,2060.0,True,True,False,False,False,False,False,True
2022-02-01 21:30:00+00:00,11.77275271415711,275.037570292983,2038.578283691409,2058.698781866777,True,True,False,False,False,False,False,True
2022-02-01 21:40:00+00:00,10.396287727355954,277.0992809186504,1864.970227050783,2059.8550170898443,True,True,False,False,False,False,False,True
2022-02-01 21:50:00+00:00,9.79414563429983,280.2212270271282,1867.0675241570736,2060.0,True,True,False,False,False,False,False,True
2022-02-01 22:00:00+00:00,9.889750083287558,278.2282439280436,1861.2424791124145,2060.0,True,True,False,False,False,False,False,True
2022-02-01 22:10:00+00:00,9.980725849376013,283.51218358509027,1863.0872659122265,2059.654282513787,True,True,False,False,False,False,False,True
2022-02-01 22:20:00+00:00,10.418247103691105,286.7420323390638,1982.26755371094,2060.0,True,True,False,False,False,False,False,True
2022-02-01 22:30:00+00:00,10.501518487930303,293.9170880109759,2010.3773193359405,2060.0,True,True,False,False,False,False,False,True
2022-02-01 22:40:00+00:00,11.322834920883174,297.57905592870094,2041.10349121094,2060.0,True,True,False,False,False,False,False,True
2022-02-01 22:50:00+00:00,10.369167852401732,291.3473213421822,1816.2655456542984,2060.0,True,True,False,False,False,False,False,True
2022-02-01 23:00:00+00:00,9.579871869087215,290.1983570488839,1633.074172973634,2060.0,True,True,False,False,False,False,False,True
2022-02-01 23:10:00+00:00,9.635503673553456,289.84023636101244,1766.0861877441432,2057.929766845703,True,True,False,False,False,False,False,True
2022-02-01 23:20:00+00:00,9.336591720581051,287.3659467721825,1705.5407897949235,2042.0124084472657,True,True,False,False,False,False,False,True
2022-02-01 23:30:00+00:00,8.331339526176453,289.226618078726,1374.955416870118,1906.579754638672,True,True,False,False,False,False,False,True
2022-02-01 23:40:00+00:00,7.302420163154601,285.2480376440055,851.4773925781253,1775.015155029298,True,True,False,False,False,False,False,True
2022-02-01 23:50:00+00:00,7.8309502601623535,283.1136982996589,1023.4245910644538,1867.301293945314,True,True,False,False,False,False,False,True
2022-02-02 00:00:00+00:00,7.658894395828247,278.187418850839,956.2084350585938,1984.8482971191424,True,True,False,False,False,False,False,True
2022-02-02 00:10:00+00:00,7.691044640541077,266.47271908212446,1109.5833251953138,1784.917358398439,True,True,False,False,False,False,False,True
2022-02-02 00:20:00+00:00,7.912402534484864,262.10325102332524,988.6894439697264,1720.1506103515635,True,True,False,False,False,False,False,True
2022-02-02 00:30:00+00:00,8.06257314682007,255.8400896744153,1132.8725738525402,1900.9660827636728,True,True,False,False,False,False,False,True
2022-02-02 00:40:00+00:00,9.479875516891482,245.79441572913976,1812.4977172851584,2060.0,True,True,False,False,False,False,False,True
2022-02-02 00:50:00+00:00,11.10190405845643,247.46556029349227,2044.4909118652376,2059.87685546875,True,True,False,False,False,False,False,True
2022-02-02 01:00:00+00:00,10.481916618347167,254.6208773533129,2007.047564697267,2060.0,True,True,False,False,False,False,False,True
2022-02-02 01:10:00+00:00,10.207599878311152,255.04564764547345,1891.6959655761732,2060.0,True,True,False,False,False,False,False,True
2022-02-02 01:20:00+00:00,10.660525083541888,256.0107398747234,2025.3877624511747,2060.0,True,True,False,False,False,False,False,True
2022-02-02 01:30:00+00:00,10.493443870544436,256.99423169739924,2006.283520507815,2060.0,True,True,False,False,False,False,False,True
2022-02-02 01:40:00+00:00,11.479650926589963,261.55334523034423,2058.312622070315,2058.7760253906254,True,True,False,False,False,False,False,True
2022-02-02 01:50:00+00:00,11.755713362442815,261.3870954391716,2046.155529785158,2059.5441528320325,True,True,False,False,False,False,False,True
2022-02-02 02:00:00+00:00,11.467028284072873,262.0032040355716,2047.6494262695333,2059.8402343750004,True,True,False,False,False,False,False,True
2022-02-02 02:10:00+00:00,10.647048568725596,266.03270043352524,2030.0081237792983,2060.0,True,True,False,False,False,False,False,True
2022-02-02 02:20:00+00:00,11.102628040313729,262.0785159037442,2047.3229187011732,2059.9123291015626,True,True,False,False,False,False,False,True
2022-02-02 02:30:00+00:00,11.194252395629878,259.4397583203177,2061.947595214846,2059.663488769532,True,True,False,False,False,False,False,True
2022-02-02 02:40:00+00:00,11.447611999511723,261.4041019924105,2054.5250793457058,2059.3333679199222,True,True,False,False,False,False,False,True
2022-02-02 02:50:00+00:00,10.67819638252258,260.30935821715246,2045.4720764160188,2059.899865722656,True,True,False,False,False,False,False,True
2022-02-02 03:00:00+00:00,10.637358808517464,257.64695062604864,2016.180041503908,2060.0,True,True,False,False,False,False,False,True
2022-02-02 03:10:00+00:00,9.99427964687347,255.9613747584604,1959.0071186266464,2060.0,True,True,False,False,False,False,False,True
2022-02-02 03:20:00+00:00,9.428401851654057,258.67494943621443,1825.2950561523448,2060.0,True,True,False,False,False,False,False,True
2022-02-02 03:30:00+00:00,9.47354193737633,255.80455956380632,1781.5678967927647,2060.0,True,True,False,False,False,False,False,True
2022-02-02 03:40:00+00:00,9.63255219459533,261.20239377055304,1818.3025817871107,2060.0,True,True,False,False,False,False,False,True
2022-02-02 03:50:00+00:00,9.068790555000309,266.92495609946616,1562.4380554199236,2060.0,True,True,False,False,False,False,False,True
2022-02-02 04:00:00+00:00,9.221708393096916,262.511615535294,1710.304174804689,2060.0,True,True,False,False,False,False,False,True
2022-02-02 04:10:00+00:00,8.778491592407226,262.73658289767405,1413.9855529785168,2020.265393066407,True,True,False,False,False,False,False,True
2022-02-02 04:20:00+00:00,8.50048100948334,259.8062379950211,1298.1922302246098,1888.025738525392,True,True,False,False,False,False,False,True
2022-02-02 04:30:00+00:00,7.702776193618774,265.2620912961242,1109.5491516113282,1814.7057006835944,True,True,False,False,False,False,False,True
2022-02-02 04:40:00+00:00,8.517595601081851,262.0168740039925,1299.6439758300792,1921.4578002929704,True,True,False,False,False,False,False,True
2022-02-02 04:50:00+00:00,8.15542268753052,257.0371000469955,1284.4889312744149,1944.78524169922,True,True,False,False,False,False,False,True
2022-02-02 05:00:00+00:00,8.200306820869447,257.90578559461994,1175.5814086914077,1839.491003417969,True,True,False,False,False,False,False,True
2022-02-02 05:10:00+00:00,8.343368005752563,253.5047759412294,1469.4927703857434,2003.1708557128916,True,True,False,False,False,False,False,True
2022-02-02 05:20:00+00:00,9.711795568466185,255.4036168007892,1784.283422851564,2060.0,True,True,False,False,False,False,False,True
2022-02-02 05:30:00+00:00,10.727331352233888,256.0391696792585,2050.3614013671904,2060.0,True,True,False,False,False,False,False,True
2022-02-02 05:40:00+00:00,10.002317190170286,258.5129144262224,1941.8353393554703,2060.0,True,True,False,False,False,False,False,True
2022-02-02 05:50:00+00:00,10.426377487182616,257.81810186627024,2040.6446533203136,2060.0,True,True,False,False,False,False,False,True
2022-02-02 06:00:00+00:00,10.628263282775883,264.25564308302944,2050.184240722659,2059.91064453125,True,True,False,False,False,False,False,True
2022-02-02 06:10:00+00:00,9.732956886291504,262.8063778171117,1885.8009582519544,2060.0,True,True,False,False,False,False,False,True
2022-02-02 06:20:00+00:00,10.439371299743652,265.0093302380644,1992.1550048828144,2060.0,True,True,False,False,False,False,False,True
2022-02-02 06:30:00+00:00,10.2103099822998,265.0876679699363,1951.330615234377,2060.0,True,True,False,False,False,False,False,True
2022-02-02 06:40:00+00:00,10.719590759277343,265.51149105066474,1949.585980224612,2059.9006958007817,True,True,False,False,False,False,False,True
2022-02-02 06:50:00+00:00,10.785599184036254,266.2345711849007,2041.810943603518,2060.0,True,True,False,False,False,False,False,True
2022-02-02 07:00:00+00:00,10.064074659347536,267.39212134208003,1769.6784851074226,2060.0,True,True,False,False,False,False,False,True
2022-02-02 07:10:00+00:00,7.987673521041873,263.3330862420652,1338.931246948243,2043.4177185058604,True,True,False,False,False,False,False,True
2022-02-02 07:20:00+00:00,8.519062113761901,259.61029462886586,1413.983395385744,2026.6089538574236,True,True,False,False,False,False,False,True
2022-02-02 07:30:00+00:00,8.23577973842621,265.3578512318064,1322.231106567384,1996.562133789063,True,True,False,False,False,False,False,True
2022-02-02 07:40:00+00:00,8.89719879627228,260.9411437209652,1505.8781494140642,2029.8648437500008,True,True,False,False,False,False,False,True
2022-02-02 07:50:00+00:00,9.045995783805848,260.58329742271803,1558.8020019531248,2047.455993652344,True,True,False,False,False,False,False,True
2022-02-02 08:00:00+00:00,9.416187715530391,265.8033929926339,1723.64304199219,2060.0,True,True,False,False,False,False,False,True
2022-02-02 08:10:00+00:00,8.917970252037055,269.226926158973,1653.3318786621107,2060.0,True,True,False,False,False,False,False,True
2022-02-02 08:20:00+00:00,10.096726083755508,264.7524113570006,2009.338494873049,2060.0,True,True,False,False,False,False,False,True
2022-02-02 08:30:00+00:00,10.97001757621766,266.48020198214243,2051.25826416016,2059.8786621093755,True,True,False,False,False,False,False,True
2022-02-02 08:40:00+00:00,11.67333202362061,260.855704845012,2057.6211730957066,2059.526721191408,True,True,False,False,False,False,False,True
2022-02-02 08:50:00+00:00,11.056073141098016,265.803131005664,2054.080615234377,2060.0,True,True,False,False,False,False,False,True
2022-02-02 09:00:00+00:00,9.543377900123591,262.4806863199077,1802.801818847658,2060.0,True,True,False,False,False,False,False,True
2022-02-02 09:10:00+00:00,9.226701736450195,260.81840370367263,1731.0506469726574,2045.004705810548,True,True,False,False,False,False,False,True
2022-02-02 09:20:00+00:00,8.621434235572812,257.78078972838904,1281.5897216796889,1958.732232666016,True,True,False,False,False,False,False,True
2022-02-02 09:30:00+00:00,8.87473828792572,261.0185374523294,1506.0771575927745,1985.4333496093757,True,True,False,False,False,False,False,True
2022-02-02 09:40:00+00:00,8.731268525123596,261.2513968362962,1400.9982757568373,1994.0233459472663,True,True,False,False,False,False,False,True
2022-02-02 09:50:00+00:00,9.48020493356806,267.931739586463,1607.750009637132,2030.9789978027345,True,True,False,False,False,False,False,True
2022-02-02 10:00:00+00:00,9.09689421653748,262.69713332305736,1527.7631469726575,2051.729205322266,True,True,False,False,False,False,False,True
2022-02-02 10:10:00+00:00,9.217401933670049,260.3956465985013,1716.774850463867,2057.956982421875,True,True,False,False,False,False,False,True
2022-02-02 10:20:00+00:00,10.02410960197449,262.2332030295373,1937.2373657226576,2060.0,True,True,False,False,False,False,False,True
2022-02-02 10:30:00+00:00,10.823689270019536,258.07967424327325,2049.3561767578144,2059.541979980469,True,True,False,False,False,False,False,True
2022-02-02 10:40:00+00:00,11.229910898208622,260.9428235878868,2065.510009765628,2060.0,True,True,False,False,False,False,False,True
2022-02-02 10:50:00+00:00,10.7661455154419,261.3636647131109,1995.950573730471,2060.0,True,True,False,False,False,False,False,True
2022-02-02 11:00:00+00:00,9.251514986941682,266.0783746876812,1513.4611463044826,2008.3774028577304,True,True,False,False,False,False,False,True
2022-02-02 11:10:00+00:00,7.559733486175537,269.2882037179869,1102.1864044189456,1745.1767899362676,True,True,False,False,False,False,False,True
2022-02-02 11:20:00+00:00,8.042043066024782,263.7885919522653,1133.55231628418,1692.2181884765637,True,True,False,False,False,False,False,True
2022-02-02 11:30:00+00:00,8.484814238548275,264.15133896835846,1424.0933105468764,1843.0429748535184,True,True,False,False,False,False,False,True
2022-02-02 11:40:00+00:00,8.61477029323578,260.9157958974316,1374.5323394775398,2060.0,True,True,False,False,False,False,False,True
2022-02-02 11:50:00+00:00,8.185148138748971,257.55560121119817,1296.8012786865245,1837.9888793945324,True,True,False,False,False,False,False,True
2022-02-02 12:00:00+00:00,6.670162844657898,258.4101956552799,574.1184036254883,1322.666625976565,True,True,False,False,False,False,False,True
2022-02-02 12:10:00+00:00,6.58932316303253,260.2447665181969,647.3416030883789,1414.8129272460942,True,True,False,False,False,False,False,True
2022-02-02 12:20:00+00:00,7.924226808547973,259.8243681818564,1064.3546325683596,1690.496667480471,True,True,False,False,False,False,False,True
2022-02-02 12:30:00+00:00,7.138309097290038,256.14144037733774,777.963836669922,1552.8351135253913,True,True,False,False,False,False,False,True
2022-02-02 12:40:00+00:00,7.207510113716125,245.99063447882725,788.875778198242,1421.3452453613295,True,True,False,False,False,False,False,True
2022-02-02 12:50:00+00:00,6.914630937576294,251.7340839748905,697.1149810791017,1293.6590881347668,True,True,False,False,False,False,False,True
2022-02-02 13:00:00+00:00,6.7776953935623165,246.57375469291657,674.7054504394531,1298.483465576173,True,True,False,False,False,False,False,True
2022-02-02 13:10:00+00:00,6.502246356010437,251.92591938981104,619.8016983032228,1381.3280700683608,True,True,False,False,False,False,False,True
2022-02-02 13:20:00+00:00,5.886899566650392,247.3595407875744,363.0386810302736,1112.58494873047,True,True,False,False,False,False,False,True
