timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-02-02 13:30:00+00:00,4.742781329154968,253.4977838318296,195.0331680297853,1000.5082672119148,True,True,False,False,False,False,False,True
2022-02-02 13:40:00+00:00,5.07592250108719,250.66067004989927,261.65500259399425,1047.2414703369154,True,True,False,False,False,False,False,True
2022-02-02 13:50:00+00:00,5.186759185791017,245.45922050986545,270.24918823242194,989.8592437744148,True,True,False,False,False,False,False,True
2022-02-02 14:00:00+00:00,4.5255629301071165,243.62562874255065,189.32971229553215,969.9357177734382,True,True,False,False,False,False,False,True
2022-02-02 14:10:00+00:00,4.545183563232422,238.59521609581253,178.54545211791998,1029.4001068115244,True,True,False,False,False,False,False,True
2022-02-02 14:20:00+00:00,5.183547925949098,242.6617518876106,305.0681282043457,1065.8671489514816,True,True,False,False,False,False,False,True
2022-02-02 14:30:00+00:00,4.9775286348242505,240.55375227103264,289.1175956726074,1046.7651519775395,True,True,False,False,False,False,False,True
2022-02-02 14:40:00+00:00,5.240274894237517,239.8313959781884,311.53191146850594,1051.93656616211,True,True,False,False,False,False,False,True
2022-02-02 14:50:00+00:00,6.461371755599977,249.36948308598323,603.0754860325864,1305.2811523437513,True,True,False,False,False,False,False,True
2022-02-02 15:00:00+00:00,6.761007714271544,246.0903531841752,690.4036163330077,1354.4571533203136,True,True,False,False,False,False,False,True
2022-02-02 15:10:00+00:00,6.63693597316742,244.5886211963352,590.1612075805664,1259.6026306152348,True,True,False,False,False,False,False,True
2022-02-02 15:20:00+00:00,5.974013447761536,259.8930614049865,520.810385131836,1257.7926330566415,True,True,False,False,False,False,False,True
2022-02-02 15:30:00+00:00,6.97646267414093,268.997492215179,731.3971618652344,1462.1109130859395,True,True,False,False,False,False,False,True
2022-02-02 15:40:00+00:00,7.014757132530212,260.5988612581869,675.3238372802736,1423.1824523925784,True,True,False,False,False,False,False,True
2022-02-02 15:50:00+00:00,6.257221412658692,259.2504520227973,676.4352172851563,1429.8984741210943,True,True,False,False,False,False,False,True
2022-02-02 16:00:00+00:00,6.354711723327638,255.37299472129763,613.6751052856446,1334.9351013183614,True,True,False,False,False,False,False,True
2022-02-02 16:10:00+00:00,6.213061213493347,245.02680353996172,486.0475158691406,1152.6293212890637,True,True,False,False,False,False,False,True
2022-02-02 16:20:00+00:00,5.831973075866699,246.15993739986192,388.3911285400392,1127.9426635742182,True,True,False,False,False,False,False,True
2022-02-02 16:30:00+00:00,5.385730576515198,250.75743192853972,328.7869102478028,1101.6093078613294,True,True,False,False,False,False,False,True
2022-02-02 16:40:00+00:00,5.251078200340271,242.0491443412829,274.5883720397951,1005.7953430175792,True,True,False,False,False,False,False,True
2022-02-02 16:50:00+00:00,5.737397217750549,240.94346131283925,338.6214630126954,1050.575665283205,True,True,False,False,False,False,False,True
2022-02-02 17:00:00+00:00,5.803424000740052,241.5144302768323,349.48798828125,1070.669317626954,True,True,False,False,False,False,False,True
2022-02-02 17:10:00+00:00,5.456787800788879,242.1582645485957,321.5799041748048,1026.2564392089846,True,True,False,False,False,False,False,True
2022-02-02 17:20:00+00:00,5.38495101928711,238.748186963472,264.2496261596681,1008.1837188720704,True,True,False,False,False,False,False,True
2022-02-02 17:30:00+00:00,4.682416033744812,235.3061276861269,247.2293579101564,1020.5610900878916,True,True,False,False,False,False,False,True
2022-02-02 17:40:00+00:00,5.066399884223938,234.98119977277577,228.3389884948732,995.2892181396488,True,True,False,False,False,False,False,True
2022-02-02 17:50:00+00:00,5.212895154953005,224.97862787530596,222.0257629394532,1044.5536926269544,True,True,False,False,False,False,False,True
2022-02-02 18:00:00+00:00,5.588748741149903,231.8306538206905,338.7329833984376,1102.0039794921895,True,True,False,False,False,False,False,True
2022-02-02 18:10:00+00:00,5.322877979278565,230.8783600710395,301.6113265991212,1068.7436523437505,True,True,False,False,False,False,False,True
2022-02-02 18:20:00+00:00,5.651749944686889,237.0291444789052,369.91276550292986,1084.1898193359384,True,True,False,False,False,False,False,True
2022-02-02 18:30:00+00:00,5.519844627380371,238.85355377250187,356.9548057556154,1081.6381286621104,True,True,False,False,False,False,False,True
2022-02-02 18:40:00+00:00,5.356587481498718,228.53166974699957,289.4189933776855,1071.7240112304703,True,True,False,False,False,False,False,True
2022-02-02 18:50:00+00:00,6.194665741920471,231.5819863751704,433.2186050415039,1176.3021423339862,True,True,False,False,False,False,False,True
2022-02-02 19:00:00+00:00,5.934363818168641,233.98373573825936,365.4342422485352,1106.896368408204,True,True,False,False,False,False,False,True
2022-02-02 19:10:00+00:00,5.655388021469117,234.84250575397292,340.34752655029297,1090.762969970704,True,True,False,False,False,False,False,True
2022-02-02 19:20:00+00:00,5.076646399497986,239.86398506908927,288.6459350585938,1028.8693572998047,True,True,False,False,False,False,False,True
2022-02-02 19:30:00+00:00,5.109279370307922,236.49320074522635,261.2740608215332,999.6440704345712,True,True,False,False,False,False,False,True
2022-02-02 19:40:00+00:00,5.163036274909972,232.24922638509136,216.04116973876955,989.5258361816408,True,True,False,False,False,False,False,True
2022-02-02 19:50:00+00:00,4.245826089382172,222.74587965343403,127.11809120178228,949.7263916015628,True,True,False,False,False,False,False,True
2022-02-02 20:00:00+00:00,4.377712643146515,227.20553534805245,140.52214202880873,991.376641845704,True,True,False,False,False,False,False,True
2022-02-02 20:10:00+00:00,4.786217427253723,224.17341142649363,184.64268951416025,1029.454559326172,True,True,False,False,False,False,False,True
2022-02-02 20:20:00+00:00,4.7876097679138185,221.67016010006807,201.56951751709,1027.9643676757828,True,True,False,False,False,False,False,True
2022-02-02 20:30:00+00:00,5.406799077987671,218.6753636484528,295.8235336303712,1107.365893554689,True,True,False,False,False,False,False,True
2022-02-02 20:40:00+00:00,5.2510412454605095,219.4833399525859,310.91458129882824,1156.3513671875012,True,True,False,False,False,False,False,True
2022-02-02 20:50:00+00:00,5.483090901374817,219.30035376343588,325.856675720215,1135.4411987304698,True,True,False,False,False,False,False,True
2022-02-02 21:00:00+00:00,5.317996072769165,221.70766017429057,345.352001953125,1202.6695007324238,True,True,False,False,False,False,False,True
2022-02-02 21:10:00+00:00,5.372087216377258,224.0405071154656,329.5332717895509,1170.2121154785164,True,True,False,False,False,False,False,True
2022-02-02 21:20:00+00:00,5.185478353500366,228.823444520248,312.5940917968752,1151.982891845705,True,True,False,False,False,False,False,True
2022-02-02 21:30:00+00:00,4.956565642356873,232.19970311753377,279.9738983154298,1113.8710021972674,True,True,False,False,False,False,False,True
2022-02-02 21:40:00+00:00,5.379493665695191,229.9063091701747,289.3624923706055,1111.2580627441416,True,True,False,False,False,False,False,True
2022-02-02 21:50:00+00:00,4.455099642276764,221.26385174162152,164.6095184326174,1008.2041442871086,True,True,False,False,False,False,False,True
2022-02-02 22:00:00+00:00,4.519418704509734,215.98432873113455,171.96960105895994,983.9733489990234,True,True,False,False,False,False,False,True
2022-02-02 22:10:00+00:00,5.144733667373657,219.26987426571824,279.0753303527832,1112.8571411132832,True,True,False,False,False,False,False,True
2022-02-02 22:20:00+00:00,5.632500481605529,214.53816039263145,333.1783798217774,1176.635559082032,True,True,False,False,False,False,False,True
2022-02-02 22:30:00+00:00,5.670398360804508,218.80481935339,410.2767076994244,1263.240182976974,True,True,False,False,False,False,False,True
2022-02-02 22:40:00+00:00,5.714286828041077,226.63093042518025,407.62178955078144,1236.7191528320316,True,True,False,False,False,False,False,True
2022-02-02 22:50:00+00:00,5.679389357566834,223.93460960194545,365.2304275512696,1186.5565063476563,True,True,False,False,False,False,False,True
2022-02-02 23:00:00+00:00,5.402269744873047,228.23446103162132,327.7475219726564,1153.534332275392,True,True,False,False,False,False,False,True
2022-02-02 23:10:00+00:00,5.987471222877502,228.16431896707653,410.7194732666016,1223.491247558596,True,True,False,False,False,False,False,True
2022-02-02 23:20:00+00:00,6.263105726242065,228.27594942016543,478.6548614501952,1264.7468200683606,True,True,False,False,False,False,False,True
2022-02-02 23:30:00+00:00,5.475090503692627,230.3409769040848,336.4052284240724,1159.3997802734389,True,True,False,False,False,False,False,True
2022-02-02 23:40:00+00:00,6.095931959152222,224.82951301057457,472.5395050048828,1277.6005065917984,True,True,False,False,False,False,False,True
2022-02-02 23:50:00+00:00,6.849959206581116,228.5734479575263,659.4634933471681,1442.6296752929698,True,True,False,False,False,False,False,True
2022-02-03 00:00:00+00:00,6.401433515548706,232.1801226803124,592.8977157592774,1339.3376220703135,True,True,False,False,False,False,False,True
2022-02-03 00:10:00+00:00,5.962689274235776,229.34345480082945,486.2900503058184,1262.3018991570734,True,True,False,False,False,False,False,True
2022-02-03 00:20:00+00:00,6.071076679229735,229.4932904160461,446.04475097656257,1222.912872314455,True,True,False,False,False,False,False,True
2022-02-03 00:30:00+00:00,6.0630391359329225,231.41900107189048,523.187826538086,1259.2352050781258,True,True,False,False,False,False,False,True
2022-02-03 00:40:00+00:00,6.587745285034178,233.7087392900056,624.3233520507813,1344.3865112304688,True,True,False,False,False,False,False,True
2022-02-03 00:50:00+00:00,6.507406854629517,234.3546681172827,579.9200134277345,1307.8396179199235,True,True,False,False,False,False,False,True
2022-02-03 01:00:00+00:00,6.157225155830384,235.246864280334,536.7993087768556,1294.496044921876,True,True,False,False,False,False,False,True
2022-02-03 01:10:00+00:00,5.787664413452148,238.0526412470891,473.1882293701172,1238.6040100097666,True,True,False,False,False,False,False,True
2022-02-03 01:20:00+00:00,6.567957806587219,230.88569683165852,578.450717163086,1343.869384765626,True,True,False,False,False,False,False,True
2022-02-03 01:30:00+00:00,6.303163671493531,228.2610714557958,510.8199798583984,1232.1329528808606,True,True,False,False,False,False,False,True
2022-02-03 01:40:00+00:00,5.933194398880005,231.26363789711436,482.2054977416992,1211.665039062501,True,True,False,False,False,False,False,True
2022-02-03 01:50:00+00:00,6.115422534942627,231.774133562878,477.0836029052736,1254.2951477050797,True,True,False,False,False,False,False,True
2022-02-03 02:00:00+00:00,5.948322844505309,228.86712476841677,453.4181594848634,1226.9206909179695,True,True,False,False,False,False,False,True
2022-02-03 02:10:00+00:00,5.30502086877823,229.72930866930548,337.46644744873055,1157.79393310547,True,True,False,False,False,False,False,True
2022-02-03 02:20:00+00:00,4.927218317985535,225.31105242744616,246.6648666381837,1093.2670104980486,True,True,False,False,False,False,False,True
2022-02-03 02:30:00+00:00,5.35144567489624,224.4255210928237,322.6901863098146,1177.873986816407,True,True,False,False,False,False,False,True
2022-02-03 02:40:00+00:00,6.068013882637024,222.8602502485028,391.51652221679694,1211.311218261721,True,True,False,False,False,False,False,True
2022-02-03 02:50:00+00:00,5.931616640090942,224.63108601707535,439.8712326049804,1292.1689208984387,True,True,False,False,False,False,False,True
2022-02-03 03:00:00+00:00,6.113380575180054,228.8434810204331,472.17775726318376,1331.4512023925786,True,True,False,False,False,False,False,True
2022-02-03 03:10:00+00:00,6.377432179450989,227.01191421081955,490.9528198242188,1337.9290771484389,True,True,False,False,False,False,False,True
2022-02-03 03:20:00+00:00,6.651470446586609,225.00532578246043,667.5086441040039,1461.4372680664071,True,True,False,False,False,False,False,True
2022-02-03 03:30:00+00:00,6.567697882652283,225.42487467421157,599.0103942871094,1459.5660461425807,True,True,False,False,False,False,False,True
2022-02-03 03:40:00+00:00,5.392858648300171,212.582953820508,351.93797454834,1109.1282409667988,True,True,False,False,False,False,False,True
2022-02-03 03:50:00+00:00,5.121827471256255,215.9767446018413,314.60771942138683,1131.1884033203137,True,True,False,False,False,False,False,True
2022-02-03 04:00:00+00:00,6.09732403755188,228.8951020454136,489.66322174072286,1284.255291748049,True,True,False,False,False,False,False,True
2022-02-03 04:10:00+00:00,5.526044535636902,237.2128397950557,402.6951553344728,1297.1702087402357,True,True,False,False,False,False,False,True
2022-02-03 04:20:00+00:00,6.841086316108705,232.73599938462115,749.5031219482423,1510.7017456054705,True,True,False,False,False,False,False,True
2022-02-03 04:30:00+00:00,7.308898401260376,238.73510749610745,902.2324523925788,1471.8821411132826,True,True,False,False,False,False,False,True
2022-02-03 04:40:00+00:00,6.641446661949158,232.46050869455644,681.1820480346677,1478.4144653320325,True,True,False,False,False,False,False,True
2022-02-03 04:50:00+00:00,7.391111779212951,228.89782735608824,893.3688537597658,1598.9219055175795,True,True,False,False,False,False,False,True
2022-02-03 05:00:00+00:00,6.892541527748108,231.0933977919884,776.8232376098633,1646.70980834961,True,True,False,False,False,False,False,True
2022-02-03 05:10:00+00:00,7.004417777061462,233.1646806931197,754.3913650512693,1545.0031433105482,True,True,False,False,False,False,False,True
2022-02-03 05:20:00+00:00,7.226462411880493,236.2031950972452,827.0773101806642,1417.4803039550786,True,True,False,False,False,False,False,True
2022-02-03 05:30:00+00:00,6.082399845123292,238.8691035518852,493.7970687866212,1244.285760498048,True,True,False,False,False,False,False,True
2022-02-03 05:40:00+00:00,7.104636788368225,241.7162987418101,784.0361145019535,1423.8901306152352,True,True,False,False,False,False,False,True
2022-02-03 05:50:00+00:00,7.118205881118774,240.9780677760324,846.1079071044921,1347.6867004394555,True,True,False,False,False,False,False,True
2022-02-03 06:00:00+00:00,5.923207759857178,236.9201997261781,480.8540817260743,1212.2774475097674,True,True,False,False,False,False,False,True
2022-02-03 06:10:00+00:00,6.2518568277359,236.83719529786504,579.2813858032226,1255.0912902832042,True,True,False,False,False,False,False,True
2022-02-03 06:20:00+00:00,7.107741556669536,237.2479174013908,762.2757054379115,1365.7730070415305,True,True,False,False,False,False,False,True
2022-02-03 06:30:00+00:00,6.937555527687072,238.1985762931681,765.0567062377932,1479.564410400392,True,True,False,False,False,False,False,True
2022-02-03 06:40:00+00:00,6.493243598937989,240.94103475122404,690.4094894409179,1445.882208251955,True,True,False,False,False,False,False,True
2022-02-03 06:50:00+00:00,7.066063809394836,237.84964950226396,825.0787139892576,1448.0120117187512,True,True,False,False,False,False,False,True
2022-02-03 07:00:00+00:00,6.421239709854126,238.2465149485379,596.2995147705079,1389.5002502441412,True,True,False,False,False,False,False,True
2022-02-03 07:10:00+00:00,6.653827857971192,239.42942680469264,779.9049468994139,1420.4402282714866,True,True,False,False,False,False,False,True
2022-02-03 07:20:00+00:00,6.798114156723022,241.15435618318045,791.4970291137698,1368.6989318847664,True,True,False,False,False,False,False,True
2022-02-03 07:30:00+00:00,6.995452046394348,240.3139215741348,801.2201309204104,1392.1336059570324,True,True,False,False,False,False,False,True
2022-02-03 07:40:00+00:00,6.002321171760559,239.48908950222432,513.8408493041993,1317.1889953613286,True,True,False,False,False,False,False,True
2022-02-03 07:50:00+00:00,6.245174384117126,238.25447823872892,583.1772583007813,1300.9807250976576,True,True,False,False,False,False,False,True
2022-02-03 08:00:00+00:00,6.930093502998352,242.26983984638457,717.8960784912108,1302.5593444824228,True,True,False,False,False,False,False,True
2022-02-03 08:10:00+00:00,7.440246653556824,242.6166699481793,993.0494552612314,1434.341821289063,True,True,False,False,False,False,False,True
2022-02-03 08:20:00+00:00,7.748978209495545,246.91933809902255,1107.5388244628914,1603.0318237304684,True,True,False,False,False,False,False,True
2022-02-03 08:30:00+00:00,8.14482343196869,243.5867826444209,1180.3383941650395,1606.311584472657,True,True,False,False,False,False,False,True
2022-02-03 08:40:00+00:00,7.446873521804809,239.92317508083977,1077.7180145263676,1612.034149169922,True,True,False,False,False,False,False,True
2022-02-03 08:50:00+00:00,7.670644474029541,233.8923719793026,886.327304077148,1615.205072021486,True,True,False,False,False,False,False,True
2022-02-03 09:00:00+00:00,6.972434639930723,235.33089585655352,783.6834259033208,1480.1496032714854,True,True,False,False,False,False,False,True
2022-02-03 09:10:00+00:00,6.203186058998108,240.49709457085757,574.7490463256836,1401.4557373046896,True,True,False,False,False,False,False,True
2022-02-03 09:20:00+00:00,7.064950084686278,243.9662711414064,826.1036010742189,1460.7772521972677,True,True,False,False,False,False,False,True
2022-02-03 09:30:00+00:00,7.006348252296446,243.9794920723105,891.8717544555664,1510.307086181641,True,True,False,False,False,False,False,True
2022-02-03 09:40:00+00:00,6.922148871421814,243.81527216492424,820.4305526733402,1488.2129272460952,True,True,False,False,False,False,False,True
2022-02-03 09:50:00+00:00,6.614085507392884,243.23296554665663,756.4332122802733,1384.233593750001,True,True,False,False,False,False,False,True
2022-02-03 10:00:00+00:00,6.378100419044494,245.9228137453981,613.6895263671876,1338.0107293379947,True,True,False,False,False,False,False,True
2022-02-03 10:10:00+00:00,6.582510781288147,242.7070975467521,612.7003372192387,1304.8796752929695,True,True,False,False,False,False,False,True
2022-02-03 10:20:00+00:00,6.23665418624878,246.1407684848484,626.4788619995119,1370.175531005861,True,True,False,False,False,False,False,True
2022-02-03 10:30:00+00:00,6.889553046226503,246.90376675671743,806.0950500488286,1423.767633056642,True,True,False,False,False,False,False,True
2022-02-03 10:40:00+00:00,7.518264770507812,246.25756959800637,848.198854064942,1436.458001708986,True,True,False,False,False,False,False,True
2022-02-03 10:50:00+00:00,6.886267399787903,244.4745466883818,778.756234741211,1372.6183227539066,True,True,False,False,False,False,False,True
2022-02-03 11:00:00+00:00,7.698543882369995,246.5590011854672,908.0922576904304,1557.8772338867204,True,True,False,False,False,False,False,True
2022-02-03 11:10:00+00:00,7.510196108567087,251.6467281537736,957.6623199462902,1610.8773803710951,True,True,False,False,False,False,False,True
2022-02-03 11:20:00+00:00,7.964061880111693,250.0313295401725,962.4550354003912,1516.0840881347665,True,True,False,False,False,False,False,True
2022-02-03 11:30:00+00:00,6.531482338905335,250.72991180688285,645.5569488525396,1343.753717041017,True,True,False,False,False,False,False,True
2022-02-03 11:40:00+00:00,7.204038858413698,243.33482579830405,793.9774261474608,1324.7760192871106,True,True,False,False,False,False,False,True
2022-02-03 11:50:00+00:00,6.627357649803161,253.9909284459272,597.5710915013364,1324.99375,True,True,False,False,False,False,False,True
2022-02-03 12:00:00+00:00,5.057731258869172,256.76280989376824,302.39192962646496,1106.277166748047,True,True,False,False,False,False,False,True
2022-02-03 12:10:00+00:00,5.476686882972718,252.67050982981084,405.0159950256349,1115.3951873779304,True,True,False,False,False,False,False,True
2022-02-03 12:20:00+00:00,5.013793814182282,245.70947295685687,255.4414630889893,1016.5464355468756,True,True,False,False,False,False,False,True
2022-02-03 12:30:00+00:00,5.433009362220765,244.71176076123297,320.63134536743166,1029.6790924072277,True,True,False,False,False,False,False,True
2022-02-03 12:40:00+00:00,5.671351790428161,244.696744475819,353.9445854187012,1070.2474304199238,True,True,False,False,False,False,False,True
2022-02-03 12:50:00+00:00,5.591700124740601,237.80462647306732,303.69319381713865,1060.4217773437515,True,True,False,False,False,False,False,True
2022-02-03 13:00:00+00:00,6.2013668537139885,237.44231197222425,439.9298957824707,1163.904364013673,True,True,False,False,False,False,False,True
2022-02-03 13:10:00+00:00,5.68061442375183,243.64759057918445,414.4910102844239,1204.4318603515642,True,True,False,False,False,False,False,True
2022-02-03 13:20:00+00:00,6.1976544380188,231.2893021668646,486.1616409301759,1277.525653076173,True,True,False,False,False,False,False,True
2022-02-03 13:30:00+00:00,6.1586174249649055,230.65482598725137,508.69489135742185,1374.407885742189,True,True,False,False,False,False,False,True
2022-02-03 13:40:00+00:00,6.288146591186523,225.62992360303184,502.5806518554688,1351.1638000488297,True,True,False,False,False,False,False,True
2022-02-03 13:50:00+00:00,6.959867715835571,229.23903856185007,783.5206985473635,1525.4947021484384,True,True,False,False,False,False,False,True
2022-02-03 14:00:00+00:00,6.692859975915205,224.32589711340748,713.4528840717518,1502.0561266447385,True,True,False,False,False,False,False,True
2022-02-03 14:10:00+00:00,6.705858540534973,228.23731052008912,728.6595840454105,1422.2434387207045,True,True,False,False,False,False,False,True
2022-02-03 14:20:00+00:00,6.564560675621033,229.15216545356068,675.3505027770997,1485.9334289550793,True,True,False,False,False,False,False,True
2022-02-03 14:30:00+00:00,6.29469907283783,228.4140275228901,629.0430084228519,1525.7872985839865,True,True,False,False,False,False,False,True
2022-02-03 14:40:00+00:00,5.923022150993347,235.4299963800161,540.0186538696289,1387.6476472553468,True,True,False,False,False,False,False,True
2022-02-03 14:50:00+00:00,5.9909423828125,239.90097190155387,556.7369613647463,1340.0588928222664,True,True,False,False,False,False,False,True
2022-02-03 15:00:00+00:00,7.544141030311583,232.7702624732829,916.1112457275394,1587.2862487792986,True,True,False,False,False,False,False,True
2022-02-03 15:10:00+00:00,7.150690317153931,234.3740640414889,844.7927642822269,1542.437841796876,True,True,False,False,False,False,False,True
2022-02-03 15:20:00+00:00,6.282648086547852,222.51822875722,462.2689422607424,1364.7795593261717,True,True,False,False,False,False,False,True
2022-02-03 15:30:00+00:00,5.643229579925537,224.0271094807836,378.45302276611335,1253.614709472656,True,True,False,False,False,False,False,True
2022-02-03 15:40:00+00:00,6.029403901100158,228.7148401491393,470.5040359497072,1307.0163024902365,True,True,False,False,False,False,False,True
2022-02-03 15:50:00+00:00,6.414093112945556,226.6968027050435,560.0434730931333,1446.8416625976574,True,True,False,False,False,False,False,True
2022-02-03 16:00:00+00:00,6.914872312545777,228.22047923587655,635.9885498046875,1406.2392761230487,True,True,False,False,False,False,False,True
2022-02-03 16:10:00+00:00,6.504715347290039,233.56158851119437,621.3430587768555,1425.938256835938,True,True,False,False,False,False,False,True
2022-02-03 16:20:00+00:00,6.115385437011718,228.8350341775614,511.029121398926,1338.3305419921894,True,True,False,False,False,False,False,True
2022-02-03 16:30:00+00:00,6.5601428031921385,227.8024688189529,579.5241485595704,1350.0886840820312,True,True,False,False,False,False,False,True
2022-02-03 16:40:00+00:00,5.631182527542114,228.159471027748,403.94518356323255,1285.085430908205,True,True,False,False,False,False,False,True
2022-02-03 16:50:00+00:00,5.839992094039918,231.82344207323263,465.9290382385254,1330.7707641601576,True,True,False,False,False,False,False,True
2022-02-03 17:00:00+00:00,6.355621218681336,221.01786582506915,549.2498626708983,1346.8429443359382,True,True,False,False,False,False,False,True
2022-02-03 17:10:00+00:00,6.756793999671936,216.25479656678527,677.4969146728517,1420.004754638673,True,True,False,False,False,False,False,True
2022-02-03 17:20:00+00:00,6.587596845626831,226.03352907737,732.7331069946292,1589.5248840332042,True,True,False,False,False,False,False,True
2022-02-03 17:30:00+00:00,7.285565423965454,224.6450991920015,812.616940307617,1679.2284301757832,True,True,False,False,False,False,False,True
2022-02-03 17:40:00+00:00,6.678107666969299,219.1484312718768,753.0692687988281,1635.6660888671884,True,True,False,False,False,False,False,True
2022-02-03 17:50:00+00:00,7.367945814132689,216.3548060157604,942.1258117675786,1739.2099914550806,True,True,False,False,False,False,False,True
2022-02-03 18:00:00+00:00,7.363490772247315,218.79463949517995,998.3805114746096,1763.665307617189,True,True,False,False,False,False,False,True
2022-02-03 18:10:00+00:00,7.365514039993288,213.8509937075399,853.5240386962893,1703.2822814941414,True,True,False,False,False,False,False,True
2022-02-03 18:20:00+00:00,6.84626533985138,209.95063659529183,724.6159423828125,1511.2460998535173,True,True,False,False,False,False,False,True
2022-02-03 18:30:00+00:00,6.531760811805725,214.2339529283649,654.6627166748046,1439.6220886230476,True,True,False,False,False,False,False,True
2022-02-03 18:40:00+00:00,5.683955645561218,209.97633194555496,474.15184936523445,1343.7128723144533,True,True,False,False,False,False,False,True
2022-02-03 18:50:00+00:00,7.24383692741394,212.7026623861568,765.0945816040039,1468.4254882812515,True,True,False,False,False,False,False,True
2022-02-03 19:00:00+00:00,7.987190794944763,220.40832897297685,1164.8216552734386,1806.2902343750004,True,True,False,False,False,False,False,True
2022-02-03 19:10:00+00:00,8.134465646743774,213.6124321708544,1205.4507659912113,1934.0085144042976,True,True,False,False,False,False,False,True
2022-02-03 19:20:00+00:00,7.255809760093689,215.60859073050293,829.7198974609377,1653.8204895019546,True,True,False,False,False,False,False,True
2022-02-03 19:30:00+00:00,6.806467199325562,211.66022787348984,756.3387664794922,1595.751037597658,True,True,False,False,False,False,False,True
2022-02-03 19:40:00+00:00,7.549598312377929,214.89329334526437,938.3750823974608,1775.3887104235198,True,True,False,False,False,False,False,True
2022-02-03 19:50:00+00:00,8.403102135658264,213.8848649775411,1444.44174194336,2016.839263916016,True,True,False,False,False,False,False,True
2022-02-03 20:00:00+00:00,7.926230505893105,220.37675789184527,1192.5920745849612,2056.2048828125,True,True,False,False,False,False,False,True
2022-02-03 20:10:00+00:00,7.9034739494323745,219.80827015123737,1071.980929565431,1937.8515075683604,True,True,False,False,False,False,False,True
2022-02-03 20:20:00+00:00,7.9377774477005,222.6188673207021,1136.1804901123055,2038.1238159179688,True,True,False,False,False,False,False,True
2022-02-03 20:30:00+00:00,9.049002885818476,230.2523392505164,1599.1974426269535,2060.0,True,True,False,False,False,False,False,True
2022-02-03 20:40:00+00:00,9.78890402317047,224.61504604978137,1903.2347290039077,2060.0,True,True,False,False,False,False,False,True
2022-02-03 20:50:00+00:00,9.427065420150765,219.9639316394291,1718.7738294099513,2060.0,True,True,False,False,False,False,False,True
2022-02-03 21:00:00+00:00,8.680834245681764,220.9699002767184,1527.2247924804692,2060.0,True,True,False,False,False,False,False,True
2022-02-03 21:10:00+00:00,7.814596652984619,220.1108364185569,1108.5045166015648,1982.7269592285152,True,True,False,False,False,False,False,True
2022-02-03 21:20:00+00:00,7.85527166724205,218.7637049554106,1082.0428619384772,1871.0803222656257,True,True,False,False,False,False,False,True
2022-02-03 21:30:00+00:00,8.720828188790211,223.2581831989299,1342.5862528483078,2044.366929796008,True,True,False,False,False,False,False,True
2022-02-03 21:40:00+00:00,7.819552850723265,221.54472978694253,1142.3577453613284,1961.2232299804705,True,True,False,False,False,False,False,True
2022-02-03 21:50:00+00:00,8.722307933004277,219.43950733212688,1378.7967079564169,2058.012425472862,True,True,False,False,False,False,False,True
2022-02-03 22:00:00+00:00,8.25413808822632,217.27113455826404,1400.5383544921897,2060.0,True,True,False,False,False,False,False,True
2022-02-03 22:10:00+00:00,8.336759662628175,217.91423372832764,1303.7452575683606,1995.3509582519532,True,True,False,False,False,False,False,True
2022-02-03 22:20:00+00:00,8.154921460151673,213.11935568380017,1171.213378906251,1923.094262695313,True,True,False,False,False,False,False,True
2022-02-03 22:30:00+00:00,9.338522243499751,214.08406747383944,1618.5396057128914,2048.5906677246103,True,True,False,False,False,False,False,True
2022-02-03 22:40:00+00:00,9.735388398170466,215.6248566096608,1740.824969482424,2060.0,True,True,False,False,False,False,False,True
2022-02-03 22:50:00+00:00,9.808821749687205,224.3111436956424,1876.2336669921888,2060.0,True,True,False,False,False,False,False,True
2022-02-03 23:00:00+00:00,9.578312492370602,221.4372671647328,1847.676245117189,2060.0,True,True,False,False,False,False,False,True
2022-02-03 23:10:00+00:00,9.930888772010796,221.37962300839496,1858.000659179689,2060.0,True,True,False,False,False,False,False,True
2022-02-03 23:20:00+00:00,9.17524645328522,220.61311346727905,1813.987902832033,2060.0,True,True,False,False,False,False,False,True
2022-02-03 23:30:00+00:00,9.335440754890447,217.9670615840793,1666.403973388674,2060.0,True,True,False,False,False,False,False,True
2022-02-03 23:40:00+00:00,9.079779458045955,209.9346928169244,1543.8283874511728,2057.8464477539064,True,True,False,False,False,False,False,True
2022-02-03 23:50:00+00:00,8.890590524673458,209.5227620652874,1503.7856262207044,2043.0586242675784,True,True,False,False,False,False,False,True
2022-02-04 00:00:00+00:00,8.795327806472779,214.36945801287484,1669.638839721681,2060.0,True,True,False,False,False,False,False,True
2022-02-04 00:10:00+00:00,9.693437242507937,216.6411984230221,1864.7247985839851,2060.0,True,True,False,False,False,False,False,True
2022-02-04 00:20:00+00:00,10.209734535217285,211.5737960036741,1901.622900390626,2060.0,True,True,False,False,False,False,False,True
2022-02-04 00:30:00+00:00,9.002058339118955,217.3304255412028,1664.4144226074234,2060.0,True,True,False,False,False,False,False,True
2022-02-04 00:40:00+00:00,10.37278747558594,216.8890790308953,1946.9348327636744,2059.9742431640625,True,True,False,False,False,False,False,True
2022-02-04 00:50:00+00:00,10.898496103286751,217.98036000702825,2020.320275878908,2059.753161621094,True,True,False,False,False,False,False,True
2022-02-04 01:00:00+00:00,12.309543180465692,217.75485026824268,2051.711779785158,2059.1716674804698,True,True,False,False,False,False,False,True
2022-02-04 01:10:00+00:00,12.177471017837515,219.18525132921232,2049.1310668945325,2058.336218261721,True,True,False,False,False,False,False,True
2022-02-04 01:20:00+00:00,11.015365552902225,218.27783835049152,2027.6584533691428,2059.7460693359394,True,True,False,False,False,False,False,True
2022-02-04 01:30:00+00:00,10.679087448120123,211.90334248733512,1945.0637268066428,2060.0,True,True,False,False,False,False,False,True
2022-02-04 01:40:00+00:00,9.866179847717287,217.24312615710917,1812.1925476074225,2060.0,True,True,False,False,False,False,False,True
2022-02-04 01:50:00+00:00,10.111186289787298,217.15433385838472,1969.042333984377,2060.0,True,True,False,False,False,False,False,True
2022-02-04 02:00:00+00:00,10.51506910324096,218.6733206085576,1991.2469055175795,2060.0,True,True,False,False,False,False,False,True
2022-02-04 02:10:00+00:00,10.252335572242734,215.34292377220365,1977.8792358398453,2059.870715332031,True,True,False,False,False,False,False,True
2022-02-04 02:20:00+00:00,11.301042556762692,220.36709286819325,2034.080059814455,2059.633142089844,True,True,False,False,False,False,False,True
2022-02-04 02:30:00+00:00,11.69196872711181,214.6501162766678,2046.107513427736,2059.219409179688,True,True,False,False,False,False,False,True
2022-02-04 02:40:00+00:00,10.816319847106945,218.61132576631505,2040.771661376956,2058.8249877929698,True,True,False,False,False,False,False,True
2022-02-04 02:50:00+00:00,11.1516701221466,211.7143300073164,2032.6315673828144,2059.62479248047,True,True,False,False,False,False,False,True
2022-02-04 03:00:00+00:00,10.646176052093512,213.48896392373263,1989.3737182617208,2059.872863769532,True,True,False,False,False,False,False,True
2022-02-04 03:10:00+00:00,9.710347700119025,211.16786248984943,1896.1280517578127,2060.0,True,True,False,False,False,False,False,True
2022-02-04 03:20:00+00:00,9.286287283897405,206.6440971555245,1671.918054199221,2060.0,True,True,False,False,False,False,False,True
2022-02-04 03:30:00+00:00,9.071500635147093,215.8078677028869,1601.846945190431,2060.0,True,True,False,False,False,False,False,True
2022-02-04 03:40:00+00:00,9.913031578063965,213.07940120829485,1890.251171875001,2060.0,True,True,False,False,False,False,False,True
2022-02-04 03:50:00+00:00,10.367497324943544,213.43489921267332,1956.4909790039085,2060.0,True,True,False,False,False,False,False,True
2022-02-04 04:00:00+00:00,10.04460258483886,213.1673564321501,1935.877899169923,2060.0,True,True,False,False,False,False,False,True
2022-02-04 04:10:00+00:00,9.622250080108644,212.64639288645023,1851.7599426269544,2060.0,True,True,False,False,False,False,False,True
2022-02-04 04:20:00+00:00,9.94124660491944,216.6025905962079,1972.9109802246107,2060.0,True,True,False,False,False,False,False,True
2022-02-04 04:30:00+00:00,9.55501668453216,211.62779931950757,1891.7151794433616,2060.0,True,True,False,False,False,False,False,True
2022-02-04 04:40:00+00:00,9.552529263496398,208.0090537120209,1742.8817260742203,2057.140447998047,True,True,False,False,False,False,False,True
2022-02-04 04:50:00+00:00,9.01200778484344,213.77611908145812,1528.6360321044942,2060.0,True,True,False,False,False,False,False,True
2022-02-04 05:00:00+00:00,7.467660093307495,244.79080283653624,858.5624001503005,1491.852447509766,True,True,False,False,False,False,False,True
2022-02-04 05:10:00+00:00,4.39629436135292,317.8852051115018,75.96016035079958,981.5356506347672,True,True,False,False,False,False,False,True
2022-02-04 05:20:00+00:00,4.324586701393128,331.2260388351507,179.6850679397583,1417.153692626954,True,True,False,False,False,False,False,True
2022-02-04 05:30:00+00:00,3.983556473255157,328.7829337856266,178.10316810607918,1476.4411621093766,True,True,False,False,False,False,False,True
2022-02-04 05:40:00+00:00,5.178573155403138,324.5235218279707,384.41577606201184,1565.9882019042973,True,True,False,False,False,False,False,True
2022-02-04 05:50:00+00:00,4.285586869716644,325.81561063019,258.1785110473633,1762.625848388673,True,True,False,False,False,False,False,True
2022-02-04 06:00:00+00:00,5.18761316537857,320.2112156339798,477.7094314575194,1782.513598632814,True,True,False,False,False,False,False,True
2022-02-04 06:10:00+00:00,8.417822241783144,336.65559935590016,1421.928244018556,2060.0,True,True,False,False,False,False,False,True
2022-02-04 06:20:00+00:00,7.049153399467468,340.6802538819441,881.4614608764654,1933.411395263673,True,True,False,False,False,False,False,True
2022-02-04 06:30:00+00:00,3.960279095172882,337.6382668759449,217.1113368988038,1539.7024719238295,True,True,False,False,False,False,False,True
2022-02-04 06:40:00+00:00,4.605882883071899,327.55992685348906,248.55573997497555,1651.6940368652351,True,True,False,False,False,False,False,True
2022-02-04 06:50:00+00:00,4.868375194072722,323.91065947994264,334.64772949218764,1996.3902465820315,True,True,False,False,False,False,False,True
2022-02-04 07:00:00+00:00,3.745306825637816,327.88866121473063,134.22106285095225,1441.3095947265629,True,True,False,False,False,False,False,True
2022-02-04 07:10:00+00:00,3.654554778337479,323.59349768720284,136.99009361267088,1622.498730468751,True,True,False,False,False,False,False,True
2022-02-04 07:20:00+00:00,2.915318644046786,318.70573693706234,86.17057592868814,1540.0370178222677,True,True,True,False,False,True,True,False
2022-02-04 07:30:00+00:00,3.6301901936531062,316.9445257080126,38.108666306734136,534.1217407226566,True,True,True,False,False,True,True,False
2022-02-04 07:40:00+00:00,4.186764252185823,311.7540468957521,44.59163871109489,637.345080566407,True,True,True,False,False,True,True,False
2022-02-04 07:50:00+00:00,3.5262693583965303,304.1778885789694,79.79273633956909,1111.3952301025386,True,True,True,False,False,True,True,False
2022-02-04 08:00:00+00:00,4.433771407604218,294.53437475250234,141.99570484161384,1002.9650493421066,True,True,False,False,False,False,False,True
2022-02-04 08:10:00+00:00,5.3211145281791685,299.87744688641544,243.07311859130877,1022.0989196777352,True,True,False,False,False,False,False,True
2022-02-04 08:20:00+00:00,5.93078122138977,302.474943633408,257.7720436096192,1074.445794677736,True,True,False,False,False,False,False,True
2022-02-04 08:30:00+00:00,6.46883982106259,293.1532645071647,454.604231262207,1118.770227050783,True,True,False,False,False,False,False,True
2022-02-04 08:40:00+00:00,6.031464290618897,294.04145870769867,407.80320281982426,1117.8788269042975,True,True,False,False,False,False,False,True
2022-02-04 08:50:00+00:00,5.7766197681427,289.44913010670325,284.68129425048835,1022.1533386230476,True,True,False,False,False,False,False,True
2022-02-04 09:00:00+00:00,5.012550151348114,280.186801738331,239.21778488159185,1053.365509033205,True,True,False,False,False,False,False,True
2022-02-04 09:10:00+00:00,5.819536232948304,274.9018949336884,390.0333358764649,1247.3954040527367,True,True,False,False,False,False,False,True
2022-02-04 09:20:00+00:00,6.200865674018861,269.59092013421184,483.8953343441612,1296.6394714355474,True,True,False,False,False,False,False,True
2022-02-04 09:30:00+00:00,6.484432320845754,267.0302658767488,563.0009348016038,1370.4716732627471,True,True,False,False,False,False,False,True
2022-02-04 09:40:00+00:00,6.713840365409851,269.6298050160203,709.8717315673829,1582.9585876464846,True,True,False,False,False,False,False,True
2022-02-04 09:50:00+00:00,7.004027938842773,267.8272472253053,691.3565307617188,1502.8017395019542,True,True,False,False,False,False,False,True
2022-02-04 10:00:00+00:00,6.870693469047547,262.20118922966293,833.0022338867187,1556.1965515136728,True,True,False,False,False,False,False,True
2022-02-04 10:10:00+00:00,7.59993987083435,263.2037220925682,1099.652651977539,1767.8364501953142,True,True,False,False,False,False,False,True
2022-02-04 10:20:00+00:00,7.086129856109619,267.4906131474304,843.4994735717779,1569.2203369140627,True,True,False,False,False,False,False,True
2022-02-04 10:30:00+00:00,6.960498905181886,265.1055313057674,842.2627319335943,1569.5741760253911,True,True,False,False,False,False,False,True
2022-02-04 10:40:00+00:00,7.128099679946899,264.72783702937664,848.7766555786133,1571.1800109863284,True,True,False,False,False,False,False,True
2022-02-04 10:50:00+00:00,6.933676028251648,267.4512695480229,855.910000610352,1548.623150634767,True,True,False,False,False,False,False,True
2022-02-04 11:00:00+00:00,7.758704924583436,275.2939929337506,936.8128936767584,1834.7703857421895,True,True,False,False,False,False,False,True
2022-02-04 11:10:00+00:00,7.7786780834198,271.70440252136177,1030.4544342041015,1968.4230895996104,True,True,False,False,False,False,False,True
2022-02-04 11:20:00+00:00,6.909043669700623,274.8758749262589,835.6464096069342,2001.0410461425784,True,True,False,False,False,False,False,True
2022-02-04 11:30:00+00:00,9.34247601032257,271.91953939515645,1566.0239028930666,2035.5192565917976,True,True,False,False,False,False,False,True
2022-02-04 11:40:00+00:00,8.814669966697696,273.5202033123743,1331.6421081542971,2011.0147277832032,True,True,False,False,False,False,False,True
2022-02-04 11:50:00+00:00,8.367647671699523,264.273259785534,1251.5251129150397,1991.4621154785168,True,True,False,False,False,False,False,True
2022-02-04 12:00:00+00:00,8.208214449882508,271.4261612167936,1122.4190734863284,2015.4461303710937,True,True,False,False,False,False,False,True
2022-02-04 12:10:00+00:00,8.44152648448944,274.074068727884,1341.5306213378913,2060.0,True,True,False,False,False,False,False,True
2022-02-04 12:20:00+00:00,7.406073188781738,266.6975744110616,979.3488739013676,1825.5929016113305,True,True,False,False,False,False,False,True
2022-02-04 12:30:00+00:00,7.708975911140445,265.70812385577574,1031.1965637207036,1927.4628845214847,True,True,False,False,False,False,False,True
2022-02-04 12:40:00+00:00,7.700084614753723,268.1739021670385,1033.5259872436527,1956.4327148437508,True,True,False,False,False,False,False,True
2022-02-04 12:50:00+00:00,10.37384567260742,268.9688120227005,1804.643566894533,2060.0,True,True,False,False,False,False,False,True
2022-02-04 13:00:00+00:00,9.918043422698975,273.5700488365001,1705.4671722412124,2055.146728515625,True,True,False,False,False,False,False,True
2022-02-04 13:10:00+00:00,10.507811117172237,262.6097901974848,1919.089215087892,2046.915380859375,True,True,False,False,False,False,False,True
2022-02-04 13:20:00+00:00,8.32603063583374,266.4872884982602,1313.5910705566412,2047.746911621094,True,True,False,False,False,False,False,True
2022-02-04 13:30:00+00:00,10.36549248695374,261.1714859959698,1928.3716308593769,2060.0,True,True,False,False,False,False,False,True
2022-02-04 13:40:00+00:00,8.761989569664,267.6678787366064,1383.8125946044945,1975.8509643554696,True,True,False,False,False,False,False,True
2022-02-04 13:50:00+00:00,8.239974880218504,265.11870037862366,1095.4084106445323,2022.8937255859385,True,True,False,False,False,False,False,True
2022-02-04 14:00:00+00:00,8.57463817596435,280.53798251763806,1274.8901672363286,2037.7154235839844,True,True,False,False,False,False,False,True
2022-02-04 14:10:00+00:00,9.795419716835022,279.04348747768364,1699.476690673829,2059.396887207032,True,True,False,False,False,False,False,True
2022-02-04 14:20:00+00:00,9.388121175765992,272.83955091329995,1770.278704833985,2060.0,True,True,False,False,False,False,False,True
2022-02-04 14:30:00+00:00,9.151078033447265,280.46347138652123,1450.805224609376,2060.0,True,True,False,False,False,False,False,True
2022-02-04 14:40:00+00:00,7.795124554634093,275.9169258014135,1125.446353149414,2048.714813232422,True,True,False,False,False,False,False,True
2022-02-04 14:50:00+00:00,9.556501650810237,275.62247412300195,1701.849279785157,2060.0,True,True,False,False,False,False,False,True
2022-02-04 15:00:00+00:00,10.247026634216317,276.6615461275288,1860.1588317871117,2060.0,True,True,False,False,False,False,False,True
2022-02-04 15:10:00+00:00,9.961442565917974,276.18701794607006,1822.7218688964872,2059.928393554688,True,True,False,False,False,False,False,True
2022-02-04 15:20:00+00:00,8.976553392410283,279.75380890563383,1489.473063659669,2060.0,True,True,False,False,False,False,False,True
2022-02-04 15:30:00+00:00,10.575341534614568,279.8344092224372,1866.112506103516,2060.0,True,True,False,False,False,False,False,True
2022-02-04 15:40:00+00:00,9.52535378932954,279.4292347728564,1653.7885864257837,2059.938073730469,True,True,False,False,False,False,False,True
2022-02-04 15:50:00+00:00,10.800189065933225,268.54788933482433,1863.8300537109385,2059.529284667969,True,True,False,False,False,False,False,True
2022-02-04 16:00:00+00:00,9.232381820678714,271.0889539208714,1502.25120239258,2059.9986328125,True,True,False,False,False,False,False,True
2022-02-04 16:10:00+00:00,9.665500617027272,273.60325019028573,1635.6479156494158,2060.0,True,True,False,False,False,False,False,True
2022-02-04 16:20:00+00:00,9.577050375938416,265.3848466053363,1612.0769287109388,2050.7833862304688,True,True,False,False,False,False,False,True
2022-02-04 16:30:00+00:00,8.923576068878173,265.01036909860386,1469.6677612304702,2051.120263671876,True,True,False,False,False,False,False,True
2022-02-04 16:40:00+00:00,10.017111611366284,263.69328013548784,1795.990722656253,2060.0,True,True,False,False,False,False,False,True
2022-02-04 16:50:00+00:00,8.584067964553835,262.6092914768094,1319.8638183593762,2011.622027587892,True,True,False,False,False,False,False,True
2022-02-04 17:00:00+00:00,9.511728978157045,254.5354888237128,1794.353826904299,2054.9970275878904,True,True,False,False,False,False,False,True
2022-02-04 17:10:00+00:00,9.715460200058786,264.6546031577872,1812.0366146689964,2060.0,True,True,False,False,False,False,False,True
2022-02-04 17:20:00+00:00,8.37414467334747,260.3972910721859,1436.5433471679703,2037.3157531738289,True,True,False,False,False,False,False,True
2022-02-04 17:30:00+00:00,8.965007591247556,255.4681149618008,1551.13885498047,2058.023358154297,True,True,False,False,False,False,False,True
2022-02-04 17:40:00+00:00,9.566581034660336,252.9216947501066,1830.8411132812523,2060.0,True,True,False,False,False,False,False,True
2022-02-04 17:50:00+00:00,9.568623042106625,252.5852759776404,1693.3767761230488,2059.86904296875,True,True,False,False,False,False,False,True
2022-02-04 18:00:00+00:00,8.960311245918275,252.40724843805225,1503.3806640625012,2036.6658630371091,True,True,False,False,False,False,False,True
2022-02-04 18:10:00+00:00,8.4759042263031,249.0444970675757,1551.3095886230471,2060.0,True,True,False,False,False,False,False,True
2022-02-04 18:20:00+00:00,9.768411159515376,251.95237686225357,1936.7448913574224,2060.0,True,True,False,False,False,False,False,True
2022-02-04 18:30:00+00:00,9.746173310279849,256.9917924578096,1906.9144836425785,2060.0,True,True,False,False,False,False,False,True
2022-02-04 18:40:00+00:00,9.541076207160948,252.04370857154368,1884.5594116210957,2060.0,True,True,False,False,False,False,False,True
2022-02-04 18:50:00+00:00,9.779066061973568,250.65964142093185,1870.2463378906275,2060.0,True,True,False,False,False,False,False,True
2022-02-04 19:00:00+00:00,10.336776304244998,249.2596402440546,1964.2543945312516,2060.0,True,True,False,False,False,False,False,True
2022-02-04 19:10:00+00:00,10.05861732959747,242.6864136445176,1945.4201538085945,2060.0,True,True,False,False,False,False,False,True
2022-02-04 19:20:00+00:00,10.058297634124754,248.8593721512318,2014.2201877170144,2060.0,True,True,False,False,False,False,False,True
2022-02-04 19:30:00+00:00,9.861186552047728,248.7864221431567,1885.8095275878925,2060.0,True,True,False,False,False,False,False,True
2022-02-04 19:40:00+00:00,9.671552062034609,250.2240743987026,1899.001654052736,2060.0,True,True,False,False,False,False,False,True
2022-02-04 19:50:00+00:00,9.815485620498652,254.5010275424798,1970.5522521972664,2060.0,True,True,False,False,False,False,False,True
2022-02-04 20:00:00+00:00,9.159301185607909,254.12807617450972,1787.7806945800796,2060.0,True,True,False,False,False,False,False,True
2022-02-04 20:10:00+00:00,8.674040436744686,250.044788187121,1502.695086669922,2024.447680664064,True,True,False,False,False,False,False,True
2022-02-04 20:20:00+00:00,8.4645254611969,249.82319354279025,1345.4915771484386,1800.2189697265626,True,True,False,False,False,False,False,True
2022-02-04 20:30:00+00:00,8.323227787017823,241.06652867896227,1316.3371582031273,1743.8445466694095,True,True,False,False,False,False,False,True
2022-02-04 20:40:00+00:00,7.317492961883545,241.5282212686639,990.5311859130868,1609.5981201171887,True,True,False,False,False,False,False,True
2022-02-04 20:50:00+00:00,7.11512451171875,240.9819877104166,882.6634918212894,1501.1890869140643,True,True,False,False,False,False,False,True
2022-02-04 21:00:00+00:00,7.578564794440017,244.80062905003453,986.6484503495076,1566.6278137207032,True,True,False,False,False,False,False,True
