timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-02-04 21:10:00+00:00,7.73954849243164,245.5422434246929,1116.1740600585952,1740.8770812988282,True,True,False,False,False,False,False,True
2022-02-04 21:20:00+00:00,7.868613648414612,251.8299876013012,1134.6209869384766,1843.9786193847676,True,True,False,False,False,False,False,True
2022-02-04 21:30:00+00:00,7.444646120071411,250.94105866704288,1034.2601287841794,1755.9830383300796,True,True,False,False,False,False,False,True
2022-02-04 21:40:00+00:00,8.012658548355104,248.434220255848,1073.23741760254,1747.416180419923,True,True,False,False,False,False,False,True
2022-02-04 21:50:00+00:00,7.354860281944276,249.49963492479327,412.6710041701801,848.7900085449219,True,True,True,False,False,True,True,False
2022-02-04 22:00:00+00:00,8.145788836479188,245.4347950438257,1132.7867126464853,1717.1702697753922,True,True,True,False,False,True,True,False
2022-02-04 22:10:00+00:00,8.21643762588501,245.65777962801712,1093.8873046875008,1700.51965942383,True,True,False,False,False,False,False,True
2022-02-04 22:20:00+00:00,8.059695839881899,249.4545282209729,1255.689880371095,1893.4420959472668,True,True,False,False,False,False,False,True
2022-02-04 22:30:00+00:00,8.081228470802307,254.4888591774473,1342.3789184570337,2060.0,True,True,False,False,False,False,False,True
2022-02-04 22:40:00+00:00,8.834049320220949,254.11292618637765,1521.7822265625018,2060.0,True,True,False,False,False,False,False,True
2022-02-04 22:50:00+00:00,8.244801211357117,252.13835553583016,1433.6702453613293,2059.2090087890624,True,True,False,False,False,False,False,True
2022-02-04 23:00:00+00:00,8.568308353424072,251.8767729609301,1355.952014160156,2056.058532714844,True,True,False,False,False,False,False,True
2022-02-04 23:10:00+00:00,8.271549725532532,258.0257930937012,1328.0455688476582,2059.9302856445315,True,True,False,False,False,False,False,True
2022-02-04 23:20:00+00:00,8.12548134326935,256.2245103877774,1307.528521728516,2055.5877258300784,True,True,False,False,False,False,False,True
2022-02-04 23:30:00+00:00,7.693439173698425,252.66743890648772,1125.18811645508,1935.3168762207035,True,True,False,False,False,False,False,True
2022-02-04 23:40:00+00:00,8.253488397598266,249.98206009705584,1277.947302246095,2046.552783203125,True,True,False,False,False,False,False,True
2022-02-04 23:50:00+00:00,8.101405906677247,256.62548677318733,1224.5101715087906,2017.9564697265648,True,True,False,False,False,False,False,True
2022-02-05 00:00:00+00:00,7.887491488456726,253.3620596092716,1196.1315460205092,1845.7273681640631,True,True,False,False,False,False,False,True
2022-02-05 00:10:00+00:00,7.804684162139893,253.32724486216867,1135.1118347167974,1879.3551330566424,True,True,False,False,False,False,False,True
2022-02-05 00:20:00+00:00,8.172871470451355,253.45464511634168,1165.5712738037132,1870.034655761719,True,True,False,False,False,False,False,True
2022-02-05 00:30:00+00:00,8.380047607421876,254.7828193589,1331.2910461425795,2041.245288085937,True,True,False,False,False,False,False,True
2022-02-05 00:40:00+00:00,8.56493000984192,253.34530801980685,1337.0414794921885,2057.3905334472656,True,True,False,False,False,False,False,True
2022-02-05 00:50:00+00:00,9.234980583190914,254.34124425296068,1594.811779785157,2060.0,True,True,False,False,False,False,False,True
2022-02-05 01:00:00+00:00,9.057040476799012,251.96110934349448,1644.6998291015625,2060.0,True,True,False,False,False,False,False,True
2022-02-05 01:10:00+00:00,9.066618752479556,255.2528126161434,1441.981109619142,2026.0032348632817,True,True,False,False,False,False,False,True
2022-02-05 01:20:00+00:00,7.559083819389343,245.0259875529182,1006.3589843750004,1600.8679870605483,True,True,False,False,False,False,False,True
2022-02-05 01:30:00+00:00,7.236671757698059,243.0782152366947,980.8827392578124,1543.2272033691436,True,True,False,False,False,False,False,True
2022-02-05 01:40:00+00:00,7.13687475104081,240.97167746763776,852.7607389751232,1507.5928312602805,True,True,False,False,False,False,False,True
2022-02-05 01:50:00+00:00,6.806462312999525,248.63046957319915,816.0833997224512,1549.2505589535376,True,True,False,False,False,False,False,True
2022-02-05 02:00:00+00:00,7.717681860923767,250.7784860783656,970.9190399169923,1799.3888183593765,True,True,False,False,False,False,False,True
2022-02-05 02:10:00+00:00,7.70177376270294,251.22003919712608,1139.4185241699238,2022.3918457031257,True,True,False,False,False,False,False,True
2022-02-05 02:20:00+00:00,8.192937517166136,252.79188334435923,1335.2151672363295,2054.980072021485,True,True,False,False,False,False,False,True
2022-02-05 02:30:00+00:00,7.845169019699097,246.538222328767,1071.1406066894533,1802.7978698730487,True,True,False,False,False,False,False,True
2022-02-05 02:40:00+00:00,7.49784619808197,245.68001935081344,967.6063171386712,1704.7520507812508,True,True,False,False,False,False,False,True
2022-02-05 02:50:00+00:00,8.078165578842164,246.09437348848556,1175.0943054199229,1838.7323791503925,True,True,False,False,False,False,False,True
2022-02-05 03:00:00+00:00,8.700677490234382,245.4541095878264,1544.7572814941416,2010.5453552246104,True,True,False,False,False,False,False,True
2022-02-05 03:10:00+00:00,8.894692873954774,244.73004416391552,1595.3997192382817,2036.7612365722655,True,True,False,False,False,False,False,True
2022-02-05 03:20:00+00:00,9.260318350791929,248.11562791358108,1860.9745788574223,2060.0,True,True,False,False,False,False,False,True
2022-02-05 03:30:00+00:00,9.981100273132329,243.92273811750783,1857.1817016601576,2060.0,True,True,False,False,False,False,False,True
2022-02-05 03:40:00+00:00,9.591603326797484,246.478792029835,1934.361071777345,2060.0,True,True,False,False,False,False,False,True
2022-02-05 03:50:00+00:00,9.975698518753052,247.3709302669833,2021.9614135742213,2060.0,True,True,False,False,False,False,False,True
2022-02-05 04:00:00+00:00,9.304942560195926,249.9843291386614,1857.8784912109395,2060.0,True,True,False,False,False,False,False,True
2022-02-05 04:10:00+00:00,9.61005439758301,248.4295629737001,1785.7917053222675,2060.0,True,True,False,False,False,False,False,True
2022-02-05 04:20:00+00:00,9.984886932373051,248.5253867591623,2018.2773620605492,2060.0,True,True,False,False,False,False,False,True
2022-02-05 04:30:00+00:00,10.483512830734258,244.3255901133828,2039.822515869142,2060.0,True,True,False,False,False,False,False,True
2022-02-05 04:40:00+00:00,10.034096240997322,245.1690757515156,2022.9724426269556,2060.0,True,True,False,False,False,False,False,True
2022-02-05 04:50:00+00:00,9.787270522117607,242.5834442853439,1862.0875183105472,2039.4165527343755,True,True,False,False,False,False,False,True
2022-02-05 05:00:00+00:00,9.28522925376892,245.36999228780405,1684.4443359375014,2051.492834472657,True,True,False,False,False,False,False,True
2022-02-05 05:10:00+00:00,8.408392429351807,240.3915420932783,1315.3858764648444,1855.185601806641,True,True,False,False,False,False,False,True
2022-02-05 05:20:00+00:00,9.231305146217348,243.74417039413493,1668.6293579101584,1945.1456604003915,True,True,False,False,False,False,False,True
2022-02-05 05:30:00+00:00,9.17658295631409,241.57532548857824,1694.6108398437518,1997.754608154298,True,True,False,False,False,False,False,True
2022-02-05 05:40:00+00:00,9.531108117103576,238.95549960780303,1832.369195556642,2051.1831726074224,True,True,False,False,False,False,False,True
2022-02-05 05:50:00+00:00,10.04252362251282,244.49936175788244,1959.791955566409,2060.0,True,True,False,False,False,False,False,True
2022-02-05 06:00:00+00:00,9.582990384101867,246.5281195091601,1893.1813293457049,2060.0,True,True,False,False,False,False,False,True
2022-02-05 06:10:00+00:00,10.082915687561044,243.24316878362023,1975.4751098632823,2060.0,True,True,False,False,False,False,False,True
2022-02-05 06:20:00+00:00,9.517706036567692,238.9217749219848,1820.9120788574244,2060.0,True,True,False,False,False,False,False,True
2022-02-05 06:30:00+00:00,10.110796356201169,242.3199979147176,1917.786828613282,2060.0,True,True,False,False,False,False,False,True
2022-02-05 06:40:00+00:00,10.139642514680562,243.99592536176,1925.054160670232,2060.0,True,True,False,False,False,False,False,True
2022-02-05 06:50:00+00:00,9.222710871696467,237.1495554767921,1653.0202911376955,2060.0,True,True,False,False,False,False,False,True
2022-02-05 07:00:00+00:00,9.00035071372986,233.20472199425183,1500.1474670410173,2059.229425048828,True,True,False,False,False,False,False,True
2022-02-05 07:10:00+00:00,9.168003207758856,236.2814827055497,1705.0595520019538,2051.5380981445314,True,True,False,False,False,False,False,True
2022-02-05 07:20:00+00:00,9.009167695045472,237.775045646102,1677.9474975585945,2059.0116760253904,True,True,False,False,False,False,False,True
2022-02-05 07:30:00+00:00,9.59026691913605,238.5578273189325,1915.2109252929693,2060.0,True,True,False,False,False,False,False,True
2022-02-05 07:40:00+00:00,9.74921753406525,237.508117023801,1949.1762207031256,2060.0,True,True,False,False,False,False,False,True
2022-02-05 07:50:00+00:00,10.226774835586546,231.47647214730029,2007.5538818359407,2060.0,True,True,False,False,False,False,False,True
2022-02-05 08:00:00+00:00,10.785784578323367,232.2653415201252,2062.802419562091,2059.8322875976564,True,True,False,False,False,False,False,True
2022-02-05 08:10:00+00:00,11.087499523162844,231.87655770076395,2052.839660644534,2060.0,True,True,False,False,False,False,False,True
2022-02-05 08:20:00+00:00,10.677435350418092,232.48918814194397,2053.6564819335954,2059.8889282226564,True,True,False,False,False,False,False,True
2022-02-05 08:30:00+00:00,10.179923295974731,231.3203330078948,2007.5389465332055,2060.0,True,True,False,False,False,False,False,True
2022-02-05 08:40:00+00:00,10.028007698059085,231.8597497033319,1922.7433410644544,2060.0,True,True,False,False,False,False,False,True
2022-02-05 08:50:00+00:00,9.409876513481136,222.2521051003453,1773.359844970705,2060.0,True,True,False,False,False,False,False,True
2022-02-05 09:00:00+00:00,8.52388842105865,220.5081513846225,1355.2530914306649,1941.6753784179696,True,True,False,False,False,False,False,True
2022-02-05 09:10:00+00:00,7.542191958427429,218.49680204382653,1036.8835021972668,1888.779254150391,True,True,False,False,False,False,False,True
2022-02-05 09:20:00+00:00,8.302883243560789,218.7902440154685,1376.6307220458998,2042.8592834472656,True,True,False,False,False,False,False,True
2022-02-05 09:30:00+00:00,8.02667317390442,207.6838681775634,1190.027890014649,1870.3119812011723,True,True,False,False,False,False,False,True
2022-02-05 09:40:00+00:00,6.986653459072113,213.4687895950783,799.9343139648438,1599.8200988769545,True,True,False,False,False,False,False,True
2022-02-05 09:50:00+00:00,6.973139953613281,213.56305951963856,861.272538757324,1545.5543334960946,True,True,False,False,False,False,False,True
2022-02-05 10:00:00+00:00,8.068253183364869,220.78253524820252,1186.1709747314462,1933.083221435548,True,True,False,False,False,False,False,True
2022-02-05 10:10:00+00:00,9.003766202926638,220.68546227346292,1504.4776489257822,2060.0,True,True,False,False,False,False,False,True
2022-02-05 10:20:00+00:00,9.06318454742432,225.3451700512313,1553.6230102539062,2060.0,True,True,False,False,False,False,False,True
2022-02-05 10:30:00+00:00,9.685028314590456,219.69282379560212,1931.7350097656251,2060.0,True,True,False,False,False,False,False,True
2022-02-05 10:40:00+00:00,9.709512281417844,215.9350697541749,1685.6842712402365,2059.132495117188,True,True,False,False,False,False,False,True
2022-02-05 10:50:00+00:00,9.46406035423279,224.2170187272376,1622.5656768798833,2051.158703613281,True,True,False,False,False,False,False,True
2022-02-05 11:00:00+00:00,10.979001688957208,223.8268318293257,2002.5823974609389,2059.7671508789067,True,True,False,False,False,False,False,True
2022-02-05 11:10:00+00:00,10.481489634513856,225.06369439711344,1999.9835449218767,2059.557482910158,True,True,False,False,False,False,False,True
2022-02-05 11:20:00+00:00,11.33898420333863,228.84552566890247,2040.029541015628,2059.528857421876,True,True,False,False,False,False,False,True
2022-02-05 11:30:00+00:00,11.287009286880478,229.62001494088645,2024.9993408203147,2059.308959960938,True,True,False,False,False,False,False,True
2022-02-05 11:40:00+00:00,11.243016147613536,225.5061596451784,1982.356652832034,2059.7776123046883,True,True,False,False,False,False,False,True
2022-02-05 11:50:00+00:00,10.623919606208805,222.28844048737145,1864.153930664064,2059.8469360351564,True,True,False,False,False,False,False,True
2022-02-05 12:00:00+00:00,10.323225641250616,226.6220397575272,1919.7897399902365,2060.0,True,True,False,False,False,False,False,True
2022-02-05 12:10:00+00:00,10.47762861251831,226.65781817614337,1974.9362854003923,2059.7762939453123,True,True,False,False,False,False,False,True
2022-02-05 12:20:00+00:00,11.693416476249691,231.83372857697776,1993.5304382324236,2059.4034912109373,True,True,False,False,False,False,False,True
2022-02-05 12:30:00+00:00,13.693990135192868,234.28452256631775,2039.455432128908,2058.1667968750016,True,True,False,False,False,False,False,True
2022-02-05 12:40:00+00:00,13.232359361648552,229.65220380497496,2034.5944152832053,2058.758508300782,True,True,False,False,False,False,False,True
2022-02-05 12:50:00+00:00,13.212961673736578,226.5441913900122,2050.3106933593776,2057.2984375000005,True,True,False,False,False,False,False,True
2022-02-05 13:00:00+00:00,13.730892324447634,233.71093597196565,2045.9549011230497,2058.107531738282,True,True,False,False,False,False,False,True
2022-02-05 13:10:00+00:00,13.354964542388917,233.8498767724393,2047.748144531252,2059.113342285157,True,True,False,False,False,False,False,True
2022-02-05 13:20:00+00:00,12.682538032531728,230.79867801765155,2042.036682128908,2059.2990966796883,True,True,False,False,False,False,False,True
2022-02-05 13:30:00+00:00,12.212739658355714,227.07263528427964,2029.742987060548,2058.97723388672,True,True,False,False,False,False,False,True
2022-02-05 13:40:00+00:00,12.850432094774757,228.7459260049501,2043.9310431229453,2058.914422286185,True,True,False,False,False,False,False,True
2022-02-05 13:50:00+00:00,12.133849143981932,235.19478866575,2051.5325012207054,2059.5531494140632,True,True,False,False,False,False,False,True
2022-02-05 14:00:00+00:00,12.270432090759282,238.4876738296437,2019.53753051758,2057.5972412109377,True,True,False,False,False,False,False,True
2022-02-05 14:10:00+00:00,11.604854917526238,234.35231817513903,2051.918225097659,2059.4132812500006,True,True,False,False,False,False,False,True
2022-02-05 14:20:00+00:00,14.473708009719852,230.17858145834305,2037.272760009768,2058.17322998047,True,True,False,False,False,False,False,True
2022-02-05 14:30:00+00:00,12.432798194885248,233.91813885191675,2011.1610717773465,2057.4190917968763,True,True,False,False,False,False,False,True
2022-02-05 14:40:00+00:00,12.798293828964225,229.76010742973176,2070.844293212892,2056.572479248048,True,True,False,False,False,False,False,True
2022-02-05 14:50:00+00:00,13.859716129302967,233.13667411897785,2057.3037292480485,2059.2700561523448,True,True,False,False,False,False,False,True
2022-02-05 15:00:00+00:00,11.833544969558718,226.4273448532076,2033.7578125000016,2058.91931152344,True,True,False,False,False,False,False,True
2022-02-05 15:10:00+00:00,12.12057685852051,229.8125243698741,2044.787561035158,2058.870031738282,True,True,False,False,False,False,False,True
2022-02-05 15:20:00+00:00,12.65695886611937,228.73840482431297,2056.740844726565,2059.095275878907,True,True,False,False,False,False,False,True
2022-02-05 15:30:00+00:00,12.575747966766343,230.12720793585484,2065.689294433597,2057.604071044924,True,True,False,False,False,False,False,True
2022-02-05 15:40:00+00:00,12.988336753845218,231.91430987201,2049.382885742189,2057.416601562501,True,True,False,False,False,False,False,True
2022-02-05 15:50:00+00:00,12.572740840911871,231.95222188017289,2045.546246337892,2058.941137695313,True,True,False,False,False,False,False,True
2022-02-05 16:00:00+00:00,12.08853797912598,229.5201165199437,2036.808044433595,2058.432336425783,True,True,False,False,False,False,False,True
2022-02-05 16:10:00+00:00,12.589632844924932,231.21150628593236,2036.9147399902365,2058.7627319335943,True,True,False,False,False,False,False,True
2022-02-05 16:20:00+00:00,11.74797177314758,227.4015814706656,2023.9013122558608,2059.353796386719,True,True,False,False,False,False,False,True
2022-02-05 16:30:00+00:00,10.729335999488825,224.0366185712434,1939.4765563964856,2059.9849853515625,True,True,False,False,False,False,False,True
2022-02-05 16:40:00+00:00,10.429217576980593,229.07134584229013,1969.7311218261736,2059.803955078125,True,True,False,False,False,False,False,True
2022-02-05 16:50:00+00:00,11.512450933456428,230.8086937725973,1998.4112426757836,2059.0890991210954,True,True,False,False,False,False,False,True
2022-02-05 17:00:00+00:00,11.868015480041503,226.85327946711155,2062.4896606445327,2059.443725585938,True,True,False,False,False,False,False,True
2022-02-05 17:10:00+00:00,11.50463604927062,227.1930026681544,2052.779895019533,2059.784631347656,True,True,False,False,False,False,False,True
2022-02-05 17:20:00+00:00,10.36166858673096,232.52554176833772,1962.486840820316,2059.749841308594,True,True,False,False,False,False,False,True
2022-02-05 17:30:00+00:00,10.693473339080809,227.76145841254944,1944.2682128906267,2060.0,True,True,False,False,False,False,False,True
2022-02-05 17:40:00+00:00,11.45557537078858,228.4489274357593,2028.9421325683625,2059.3813842773443,True,True,False,False,False,False,False,True
2022-02-05 17:50:00+00:00,12.338909101486204,230.861535640132,2058.402801513675,2057.4899169921887,True,True,False,False,False,False,False,True
2022-02-05 18:00:00+00:00,12.71552352905274,233.0619204088328,2043.5770080566415,2058.619445800782,True,True,False,False,False,False,False,True
2022-02-05 18:10:00+00:00,12.958024215698249,236.19365593541505,2010.358074951173,2048.13348388672,True,True,False,False,False,False,False,True
2022-02-05 18:20:00+00:00,12.40907535552978,233.7529440556933,2042.1769714355487,2058.487011718752,True,True,False,False,False,False,False,True
2022-02-05 18:30:00+00:00,12.161804294586194,233.35768276851292,2054.9588439941435,2059.81590576172,True,True,False,False,False,False,False,True
2022-02-05 18:40:00+00:00,11.829535484313965,235.97696767813943,2046.4708801269555,2059.2037231445324,True,True,False,False,False,False,False,True
2022-02-05 18:50:00+00:00,12.404873346027578,236.8562175636715,2031.478027343753,2058.2518503289484,True,True,False,False,False,False,False,True
2022-02-05 19:00:00+00:00,13.155491828918462,235.70507567040295,2043.9883519222876,2058.25046386719,True,True,False,False,False,False,False,True
2022-02-05 19:10:00+00:00,11.738374948501583,235.15491282749204,2026.53483886719,2059.088745117189,True,True,False,False,False,False,False,True
2022-02-05 19:20:00+00:00,12.643946504592888,228.57197307006177,2037.36346435547,2058.452050781251,True,True,False,False,False,False,False,True
2022-02-05 19:30:00+00:00,12.641403532028203,232.0998532636393,2038.6385803222688,2058.666857910157,True,True,False,False,False,False,False,True
2022-02-05 19:40:00+00:00,11.925150918960563,232.01632375100763,2058.9176940918,2059.13240966797,True,True,False,False,False,False,False,True
2022-02-05 19:50:00+00:00,12.219496488571156,229.5243120996987,2044.0790161132836,2058.170751953125,True,True,False,False,False,False,False,True
2022-02-05 20:00:00+00:00,12.051821422576898,238.1782218814861,2030.2327636718776,2057.534448242189,True,True,False,False,False,False,False,True
2022-02-05 20:10:00+00:00,13.51280159950256,231.571568604173,2070.553509521488,2058.7206787109394,True,True,False,False,False,False,False,True
2022-02-05 20:20:00+00:00,13.153134584426866,232.84234155850797,2051.416748046877,2059.0930541992198,True,True,False,False,False,False,False,True
2022-02-05 20:30:00+00:00,13.49722752571105,233.4173659255952,2048.0612915039083,2056.6213562011726,True,True,False,False,False,False,False,True
2022-02-05 20:40:00+00:00,12.92984614372254,236.1680991595353,2062.5697326660165,2057.412133789064,True,True,False,False,False,False,False,True
2022-02-05 20:50:00+00:00,12.979129648208628,232.86694679495795,2056.451123046878,2058.1008422851573,True,True,False,False,False,False,False,True
2022-02-05 21:00:00+00:00,12.569380998611445,227.87155789780584,2037.836157226564,2056.984979248048,True,True,False,False,False,False,False,True
2022-02-05 21:10:00+00:00,13.245668601989744,228.87306223832545,2049.13959350586,2058.7880676269538,True,True,False,False,False,False,False,True
2022-02-05 21:20:00+00:00,12.283333063125616,230.0476690757124,2042.3727783203133,2059.1081176757825,True,True,False,False,False,False,False,True
2022-02-05 21:30:00+00:00,13.301096105575558,230.0118180141268,2057.143664550784,2058.6687133789083,True,True,False,False,False,False,False,True
2022-02-05 21:40:00+00:00,12.2962709903717,231.76891116795747,2045.831146240236,2058.5456542968764,True,True,False,False,False,False,False,True
2022-02-05 21:50:00+00:00,12.71264643669129,227.08172945554503,2049.6640563964866,2057.1768554687505,True,True,False,False,False,False,False,True
2022-02-05 22:00:00+00:00,14.208839702606197,231.7077910288938,2048.4513610839867,2057.339062500001,True,True,False,False,False,False,False,True
2022-02-05 22:10:00+00:00,13.145614774603605,231.08766340252615,2042.676982678866,2058.831504420231,True,True,False,False,False,False,False,True
2022-02-05 22:20:00+00:00,13.682945394515974,232.905026317595,2062.571356201174,2058.080395507814,True,True,False,False,False,False,False,True
2022-02-05 22:30:00+00:00,14.573240089416506,239.7716048773444,2054.426898193361,2057.203387451173,True,True,False,False,False,False,False,True
2022-02-05 22:40:00+00:00,13.208877706527716,235.2572689786816,2042.3359802246111,2058.107141113283,True,True,False,False,False,False,False,True
2022-02-05 22:50:00+00:00,13.361869859695432,231.1931319975452,2065.0037109375016,2056.091271972657,True,True,False,False,False,False,False,True
2022-02-05 23:00:00+00:00,12.718846321105946,236.7900818284166,2028.91760864258,2057.5028991699232,True,True,False,False,False,False,False,True
2022-02-05 23:10:00+00:00,13.834823894500731,230.60189732384325,2058.519671630861,2056.391424560548,True,True,False,False,False,False,False,True
2022-02-05 23:20:00+00:00,14.592136669158949,236.5511164859157,2049.1033142089864,2057.679736328126,True,True,False,False,False,False,False,True
2022-02-05 23:30:00+00:00,13.740025091171256,235.1710502298577,2055.4422119140645,2057.832324218752,True,True,False,False,False,False,False,True
2022-02-05 23:40:00+00:00,12.315947294235231,237.14965437789132,2055.975244140628,2057.3063964843764,True,True,False,False,False,False,False,True
2022-02-05 23:50:00+00:00,13.586234998703,235.8075156864657,2047.5998229980487,2059.001269531252,True,True,False,False,False,False,False,True
2022-02-06 00:00:00+00:00,13.420193099975585,233.20672487073955,2040.7881958007831,2058.175952148439,True,True,False,False,False,False,False,True
2022-02-06 00:10:00+00:00,14.255932760238654,237.5176389334959,2044.846771240236,2057.854687500002,True,True,False,False,False,False,False,True
2022-02-06 00:20:00+00:00,13.01473264694214,238.8658330488615,2042.2057922363297,2057.1982543945323,True,True,False,False,False,False,False,True
2022-02-06 00:30:00+00:00,12.79098029136657,233.88040307359844,2037.8612304687515,2057.7494506835947,True,True,False,False,False,False,False,True
2022-02-06 00:40:00+00:00,12.457282066345217,232.6408238999471,2044.545874023439,2058.163726806642,True,True,False,False,False,False,False,True
2022-02-06 00:50:00+00:00,12.54844250679016,235.97098795016296,2026.9115173339865,2058.9671630859384,True,True,False,False,False,False,False,True
2022-02-06 01:00:00+00:00,12.39236903190613,235.47997947387216,2064.629675292971,2058.8894287109383,True,True,False,False,False,False,False,True
2022-02-06 01:10:00+00:00,12.66018877029419,237.65887457485155,2052.445916748048,2058.968029785157,True,True,False,False,False,False,False,True
2022-02-06 01:20:00+00:00,12.145413589477531,236.1902150572737,2053.545532226565,2059.195617675782,True,True,False,False,False,False,False,True
2022-02-06 01:30:00+00:00,11.685416269302372,232.43458320186988,2039.5557312011736,2058.733325195313,True,True,False,False,False,False,False,True
2022-02-06 01:40:00+00:00,11.912509822845475,230.45856824464792,2013.1458129882817,2058.864501953126,True,True,False,False,False,False,False,True
2022-02-06 01:50:00+00:00,12.290108251571658,233.8132662307712,2036.34760131836,2059.9685546875,True,True,False,False,False,False,False,True
2022-02-06 02:00:00+00:00,11.234533119201654,233.24404597755907,2026.6340881347685,2059.4365600585943,True,True,False,False,False,False,False,True
2022-02-06 02:10:00+00:00,11.71259174346923,232.1351576986331,2033.7599609375015,2058.91668701172,True,True,False,False,False,False,False,True
2022-02-06 02:20:00+00:00,11.77253003120422,232.82733914302935,2035.7153747558596,2059.5225637335534,True,True,False,False,False,False,False,True
2022-02-06 02:30:00+00:00,12.709398078918472,232.9439305879536,2053.750939941408,2058.158825683595,True,True,False,False,False,False,False,True
2022-02-06 02:40:00+00:00,12.346965169906625,232.430380393304,2053.9814086914093,2059.6224121093755,True,True,False,False,False,False,False,True
2022-02-06 02:50:00+00:00,12.14094009399413,230.9749669897848,2044.1083496093768,2059.4490112304693,True,True,False,False,False,False,False,True
2022-02-06 03:00:00+00:00,12.85930886268616,231.8796170491224,2047.8687072753928,2057.4695190429698,True,True,False,False,False,False,False,True
2022-02-06 03:10:00+00:00,13.222372722625744,231.38150720409823,2032.3615844726585,2057.09344482422,True,True,False,False,False,False,False,True
2022-02-06 03:20:00+00:00,11.64146019220353,230.7335895193551,2038.1749450683608,2059.177978515626,True,True,False,False,False,False,False,True
2022-02-06 03:30:00+00:00,12.448631954193113,230.47359669026596,2059.3610168457053,2058.614575195313,True,True,False,False,False,False,False,True
2022-02-06 03:40:00+00:00,13.395505142211906,233.4120378299886,2061.9305419921893,2057.778320312501,True,True,False,False,False,False,False,True
2022-02-06 03:50:00+00:00,13.380859279632563,230.28180775118565,2061.5586242675804,2057.372998046877,True,True,False,False,False,False,False,True
2022-02-06 04:00:00+00:00,12.242969362359288,231.61055895800345,2042.6566223144569,2057.8300170898447,True,True,False,False,False,False,False,True
2022-02-06 04:10:00+00:00,12.873620414733892,228.97110753906944,2056.6362731933623,2057.7737182617207,True,True,False,False,False,False,False,True
2022-02-06 04:20:00+00:00,12.738838100433334,226.89850295195689,2053.1736328125016,2057.391577148439,True,True,False,False,False,False,False,True
2022-02-06 04:30:00+00:00,12.269448184967036,223.5228040073084,2062.5088928222685,2058.816027832032,True,True,False,False,False,False,False,True
2022-02-06 04:40:00+00:00,12.326230764389038,223.71905706284497,2041.29091282895,2058.2917480468764,True,True,False,False,False,False,False,True
2022-02-06 04:50:00+00:00,12.160542058944706,217.9299317933035,2044.522888183596,2058.599414062501,True,True,False,False,False,False,False,True
2022-02-06 05:00:00+00:00,11.87476200527615,221.76952969581168,2045.9363878038205,2056.8465576171884,True,True,False,False,False,False,False,True
2022-02-06 05:10:00+00:00,12.762078428268437,224.3490927595017,2046.6559814453155,2058.149035644533,True,True,False,False,False,False,False,True
2022-02-06 05:20:00+00:00,13.377004464467367,227.81496385513816,2068.4194742838563,2059.172865125869,True,True,False,False,False,False,False,True
2022-02-06 05:30:00+00:00,12.34459527333578,229.41567683573768,2063.893579101564,2056.671240234376,True,True,False,False,False,False,False,True
2022-02-06 05:40:00+00:00,13.097094249725348,229.4691167398697,2046.467669677736,2058.287951660158,True,True,False,False,False,False,False,True
2022-02-06 05:50:00+00:00,12.907051467895515,229.6177603574735,2052.6123657226576,2058.570404052735,True,True,False,False,False,False,False,True
2022-02-06 06:00:00+00:00,11.898216581344608,226.1721923573412,2038.4886718750029,2059.4305053710955,True,True,False,False,False,False,False,True
2022-02-06 06:10:00+00:00,12.481301927566523,230.96043484437183,2035.9159606933613,2058.742541503908,True,True,False,False,False,False,False,True
2022-02-06 06:20:00+00:00,12.313162827491754,229.75782241941343,2039.8076049804708,2058.542254638673,True,True,False,False,False,False,False,True
2022-02-06 06:30:00+00:00,11.508348512649537,233.52181411256475,2055.846624755861,2059.3806396484383,True,True,False,False,False,False,False,True
2022-02-06 06:40:00+00:00,12.158852767944332,231.64485862398453,2045.1466613769564,2059.800891113281,True,True,False,False,False,False,False,True
2022-02-06 06:50:00+00:00,12.313348484039311,241.45646646956817,2038.5212097167991,2059.176904296876,True,True,False,False,False,False,False,True
2022-02-06 07:00:00+00:00,12.501089501380928,254.29343135296492,1991.6406799316424,2060.0,True,True,False,False,False,False,False,True
2022-02-06 07:10:00+00:00,12.578696552075842,289.85283219554105,2038.8551989103637,2051.5789473684213,True,True,False,False,False,True,False,True
2022-02-06 07:20:00+00:00,10.688461422920234,290.56646359389254,2022.146014404298,2060.0,True,True,False,False,False,True,False,True
2022-02-06 07:30:00+00:00,10.272432904494446,284.8428048653943,1934.817767333987,2059.7832930715463,True,True,False,False,False,False,False,True
2022-02-06 07:40:00+00:00,9.891777539253228,283.56054710781126,1744.1584777832045,2060.0,True,True,False,False,False,False,False,True
2022-02-06 07:50:00+00:00,9.054441714286806,285.72429951483525,1403.686749267578,2060.0,True,True,False,False,False,False,False,True
2022-02-06 08:00:00+00:00,8.597321653366086,291.4481413031043,1630.0943796258236,2060.0,True,True,False,False,False,False,False,True
2022-02-06 08:10:00+00:00,8.654809617996216,287.2895197816133,1337.9495391845717,2024.9528259277345,True,True,False,False,False,False,False,True
2022-02-06 08:20:00+00:00,9.0017614364624,291.9803562363188,1541.6222137451184,1944.085955810548,True,True,False,False,False,False,False,True
2022-02-06 08:30:00+00:00,8.173781108856204,286.5299183663293,1164.0021362304692,1865.0557250976583,True,True,False,False,False,False,False,True
2022-02-06 08:40:00+00:00,8.1932902097702,283.84785871765195,1253.3172546386727,1918.3106933593765,True,True,False,False,False,False,False,True
2022-02-06 08:50:00+00:00,7.424505782127379,279.2632714483138,942.174369812012,1838.8699829101583,True,True,False,False,False,False,False,True
2022-02-06 09:00:00+00:00,7.057153820991516,269.0024680038264,915.936785888672,1752.5603759765636,True,True,False,False,False,False,False,True
2022-02-06 09:10:00+00:00,10.653656768798829,275.0711911939112,1843.1060150146504,2029.6441833496092,True,True,False,False,False,False,False,True
2022-02-06 09:20:00+00:00,14.468733310699458,286.3064549854571,2040.112207031252,2059.43134765625,True,True,False,False,False,True,False,True
2022-02-06 09:30:00+00:00,12.36827492713928,268.3831739487859,2010.3452880859395,2058.8840942382826,True,True,False,False,False,True,False,True
2022-02-06 09:40:00+00:00,11.616363620758053,268.2894995646466,2053.01193237305,2059.286633300782,True,True,False,False,False,False,False,True
2022-02-06 09:50:00+00:00,11.45028500556946,266.3345348590404,2055.1648315429707,2059.6300537109373,True,True,False,False,False,False,False,True
2022-02-06 10:00:00+00:00,12.232174730300915,264.1593228693571,2044.269488525392,2059.995166015625,True,True,False,False,False,False,False,True
2022-02-06 10:10:00+00:00,12.052415466308592,266.386661747027,2062.8828918457048,2059.419335937501,True,True,False,False,False,False,False,True
2022-02-06 10:20:00+00:00,12.808466053009038,262.4245824823972,2053.733807373049,2059.2258422851573,True,True,False,False,False,False,False,True
2022-02-06 10:30:00+00:00,12.208804416656497,258.2428239005516,2054.473345947268,2058.356213378907,True,True,False,False,False,False,False,True
2022-02-06 10:40:00+00:00,11.459102177619927,252.5548442347965,1999.5866027832055,2059.2718383789074,True,True,False,False,False,False,False,True
2022-02-06 10:50:00+00:00,11.66449627876281,257.1892431508395,2036.9216735839875,2059.9970336914066,True,True,False,False,False,False,False,True
2022-02-06 11:00:00+00:00,12.659000730514524,256.13813636811915,2048.580981445315,2057.9046386718755,True,True,False,False,False,False,False,True
2022-02-06 11:10:00+00:00,13.743514776229864,256.588753554726,2055.9517578125024,2058.7170654296883,True,True,False,False,False,False,False,True
2022-02-06 11:20:00+00:00,11.52631716728211,257.6541129093934,2051.8649047851577,2059.519689941407,True,True,False,False,False,False,False,True
2022-02-06 11:30:00+00:00,11.052639102935789,256.6587633383479,1964.7271301269543,2060.0,True,True,False,False,False,False,False,True
2022-02-06 11:40:00+00:00,9.80490500926972,259.72534439081016,1901.5359680175795,2060.0,True,True,False,False,False,False,False,True
2022-02-06 11:50:00+00:00,11.13494527339936,259.76094687821626,1971.138568115236,2060.0,True,True,False,False,False,False,False,True
2022-02-06 12:00:00+00:00,10.443102359771723,263.4425416736787,1846.0015197753917,2060.0,True,True,False,False,False,False,False,True
2022-02-06 12:10:00+00:00,11.74708099365235,264.05659077925554,1984.933666992189,2060.0,True,True,False,False,False,False,False,True
2022-02-06 12:20:00+00:00,12.9173906803131,270.225993791072,2022.693969726564,2058.887243652344,True,True,False,False,False,False,False,True
2022-02-06 12:30:00+00:00,11.03450362682342,265.96423902997446,1994.087982177736,2059.969677734375,True,True,False,False,False,False,False,True
2022-02-06 12:40:00+00:00,11.276948404312131,265.4326951777052,1976.604663085939,2060.0,True,True,False,False,False,False,False,True
2022-02-06 12:50:00+00:00,12.0004590511322,266.5941472299999,2029.3156555175804,2059.8514038085937,True,True,False,False,False,False,False,True
2022-02-06 13:00:00+00:00,12.825116539001463,264.2873513737584,2043.5129516601576,2059.211340332032,True,True,False,False,False,False,False,True
2022-02-06 13:10:00+00:00,14.2027696609497,262.4819633507725,2050.050292968752,2057.5031066894544,True,True,False,False,False,False,False,True
2022-02-06 13:20:00+00:00,13.128613495826723,264.9142620647617,2015.6229980468768,2058.443115234376,True,True,False,False,False,False,False,True
2022-02-06 13:30:00+00:00,12.710400295257568,268.1365438117076,2068.5655578613305,2059.3751586914063,True,True,False,False,False,False,False,True
2022-02-06 13:40:00+00:00,11.395785427093514,266.5028545551568,2026.9301757812516,2060.0,True,True,False,False,False,False,False,True
2022-02-06 13:50:00+00:00,11.79118533134462,265.2756732566725,1987.2753417968772,2043.703918457032,True,True,False,False,False,False,False,True
2022-02-06 14:00:00+00:00,14.972705030441292,264.6635991397037,2039.897192382816,2058.5244934082034,True,True,False,False,False,False,False,True
2022-02-06 14:10:00+00:00,16.555121088027946,266.97196090530235,2060.9408386230484,2057.9602416992216,True,True,False,False,False,False,False,True
2022-02-06 14:20:00+00:00,12.967101097106928,287.31237282610505,2010.8633605957043,2059.112512207031,True,True,False,False,False,False,False,True
2022-02-06 14:30:00+00:00,13.01048183441162,296.2191717301618,2053.750390625002,2059.738024902344,True,True,False,False,False,False,False,True
2022-02-06 14:40:00+00:00,10.079382846229947,285.96592643128616,1733.6981715152149,2059.8962659333883,True,True,False,False,False,False,False,True
2022-02-06 14:50:00+00:00,9.038422298431389,278.9364100733385,1489.628326416016,2060.0,True,True,False,False,False,False,False,True
2022-02-06 15:00:00+00:00,7.753117620944977,278.142115242025,982.671189880372,2043.9485107421876,True,True,False,False,False,False,False,True
2022-02-06 15:10:00+00:00,11.834275113211731,278.94947761346384,1938.9901733398451,2059.0794270833344,True,True,False,False,False,False,False,True
2022-02-06 15:20:00+00:00,11.435323762893674,276.6029000752052,1837.059490966798,2059.458316200659,True,True,False,False,False,False,False,True
2022-02-06 15:30:00+00:00,11.684172582626342,278.4032940443899,1944.8908813476585,2058.643786621095,True,True,False,False,False,False,False,True
2022-02-06 15:40:00+00:00,14.961530399322513,273.8219036949857,2056.603155517579,2057.701763916017,True,True,False,False,False,False,False,True
2022-02-06 15:50:00+00:00,10.95940165770681,271.2657988474888,1955.0792175292984,2059.464196777345,True,True,False,False,False,False,False,True
2022-02-06 16:00:00+00:00,12.308113908767693,268.6063732255116,2027.764660644533,2059.0463012695323,True,True,False,False,False,False,False,True
2022-02-06 16:10:00+00:00,12.6076383113861,263.8863370730384,2067.130807976975,2058.534667968751,True,True,False,False,False,False,False,True
2022-02-06 16:20:00+00:00,12.667224001884463,283.8927019431821,1995.1711120605496,2058.5834350585947,True,True,False,False,False,False,False,True
2022-02-06 16:30:00+00:00,12.117569828033446,296.28063528882234,2047.743878173832,2059.8581298828126,True,True,False,False,False,False,False,True
2022-02-06 16:40:00+00:00,10.10602595806122,288.76160412623125,1927.4699462890649,2060.0,True,True,False,False,False,False,False,True
2022-02-06 16:50:00+00:00,9.52821233272553,287.7548936245695,1646.759298706056,2058.501342773437,True,True,False,False,False,False,False,True
2022-02-06 17:00:00+00:00,10.136227130889894,279.96162385557034,1728.6779937744154,2060.0,True,True,False,False,False,False,False,True
2022-02-06 17:10:00+00:00,10.302231574058531,279.80963203899046,2015.38024902344,2059.879772949219,True,True,False,False,False,False,False,True
2022-02-06 17:20:00+00:00,9.40828001499176,283.45049963786323,1729.4975219726566,2059.7591430664065,True,True,False,False,False,False,False,True
2022-02-06 17:30:00+00:00,10.281998395919802,279.21754644900943,1923.106707763673,2060.0,True,True,False,False,False,False,False,True
2022-02-06 17:40:00+00:00,9.88656160831451,284.51463255385966,1842.0987121582043,2059.93798828125,True,True,False,False,False,False,False,True
2022-02-06 17:50:00+00:00,11.365862679481513,287.5037654735701,2019.3369506835948,2059.7509643554704,True,True,False,False,False,False,False,True
2022-02-06 18:00:00+00:00,10.073077416419991,283.61693985643046,1923.115258789064,2058.8534484863285,True,True,False,False,False,False,False,True
2022-02-06 18:10:00+00:00,10.177041103965358,280.32243135397187,1943.79871826172,2059.515522203948,True,True,False,False,False,False,False,True
2022-02-06 18:20:00+00:00,12.27106304168701,277.8417001005297,2019.768035888674,2056.9487426757823,True,True,False,False,False,False,False,True
2022-02-06 18:30:00+00:00,17.800739240646358,286.4561977475551,2035.730816650393,2058.203326416017,True,True,False,False,False,True,False,True
2022-02-06 18:40:00+00:00,16.261815071105957,291.95039080885306,2050.406719970705,2058.363293457032,True,True,False,False,False,True,False,True
2022-02-06 18:50:00+00:00,14.061267662048342,302.8858568014143,2041.0000061035164,2059.02059326172,True,True,False,False,False,False,False,True
2022-02-06 19:00:00+00:00,12.201008176803589,298.74391448595856,2061.46073833265,2059.203662109375,True,True,False,False,False,False,False,True
2022-02-06 19:10:00+00:00,12.322574043273926,297.84193433693554,2042.199359130862,2060.0,True,True,False,False,False,False,False,True
2022-02-06 19:20:00+00:00,10.701863527297975,294.93011145093175,1976.7737670898448,2060.0,True,True,False,False,False,False,False,True
2022-02-06 19:30:00+00:00,12.132419824600213,296.6632104045965,2040.3816528320335,2060.0,True,True,False,False,False,False,False,True
2022-02-06 19:40:00+00:00,11.085736012458792,295.74181751083,1951.8556213378936,2059.396154785157,True,True,False,False,False,False,False,True
2022-02-06 19:50:00+00:00,11.298035311698918,286.8846210317755,1920.5585449218768,2059.629260253906,True,True,False,False,False,False,False,True
2022-02-06 20:00:00+00:00,12.437067604064945,293.91683621081523,2046.3118408203136,2051.29891357422,True,True,False,False,False,True,False,True
2022-02-06 20:10:00+00:00,11.137024259567262,293.1408622230958,2062.308825683595,2059.257812500001,True,True,False,False,False,True,False,True
2022-02-06 20:20:00+00:00,11.674724173545844,288.1209102119677,2023.3229797363304,2058.920373535157,True,True,False,False,False,False,False,True
2022-02-06 20:30:00+00:00,11.0808355808258,284.2711722066566,2010.815338134768,2059.466210937501,True,True,False,False,False,False,False,True
2022-02-06 20:40:00+00:00,10.403304314613344,279.7814884054207,1964.461962890627,2058.7173583984386,True,True,False,False,False,False,False,True
2022-02-06 20:50:00+00:00,10.61931614875794,280.08117365176224,1994.528137207033,2059.218750000001,True,True,False,False,False,False,False,True
2022-02-06 21:00:00+00:00,10.436438512802116,279.8674440113005,1962.0509155273453,2058.6953247070323,True,True,False,False,False,False,False,True
2022-02-06 21:10:00+00:00,10.243146967887885,285.80292967569164,1917.75961303711,2059.990344238281,True,True,False,False,False,False,False,True
2022-02-06 21:20:00+00:00,10.127966833114623,291.4224005634744,1967.9806152343756,2060.0,True,True,False,False,False,False,False,True
2022-02-06 21:30:00+00:00,10.900482273101805,291.1005843670415,2022.0601074218769,2060.0,True,True,False,False,False,False,False,True
2022-02-06 21:40:00+00:00,11.25933260917664,290.8627556386568,2034.788598632815,2060.0,True,True,False,False,False,False,False,True
2022-02-06 21:50:00+00:00,10.752557659149163,296.8196973077684,2041.36975708008,2060.0,True,True,False,False,False,False,False,True
2022-02-06 22:00:00+00:00,12.963295936584476,290.8647698786908,2056.675213623049,2059.6387329101567,True,True,False,False,False,False,False,True
2022-02-06 22:10:00+00:00,11.649924659728994,288.5555440850328,2049.601086425782,2059.960266113281,True,True,False,False,False,False,False,True
2022-02-06 22:20:00+00:00,10.715451383590702,288.3555109991676,1963.970001220705,2060.0,True,True,False,False,False,False,False,True
2022-02-06 22:30:00+00:00,12.421382141113297,290.15914469642235,2064.743322753908,2058.2021606445333,True,True,False,False,False,False,False,True
2022-02-06 22:40:00+00:00,12.686083459854142,291.3141267471705,2056.658685302737,2059.3667358398443,True,True,False,False,False,False,False,True
2022-02-06 22:50:00+00:00,11.571553897857669,287.04810220474684,2046.762695312503,2058.8153442382823,True,True,False,False,False,False,False,True
2022-02-06 23:00:00+00:00,11.988170719146726,289.7596268958818,2037.8601623535176,2059.349633789064,True,True,False,False,False,False,False,True
2022-02-06 23:10:00+00:00,11.86896221637726,292.0931408113293,2050.7850341796907,2059.08856201172,True,True,False,False,False,False,False,True
2022-02-06 23:20:00+00:00,11.199505662918092,290.00268127129675,2035.6043823242203,2060.0,True,True,False,False,False,False,False,True
2022-02-06 23:30:00+00:00,10.907443284988416,288.7325142177902,2036.9595581054705,2060.0,True,True,False,False,False,False,False,True
2022-02-06 23:40:00+00:00,11.687272596359248,287.3372750256233,2041.8963562011736,2059.8806518554693,True,True,False,False,False,False,False,True
2022-02-06 23:50:00+00:00,11.257736253738404,291.83606301594426,2055.735675048832,2059.8119384765623,True,True,False,False,False,False,False,True
2022-02-07 00:00:00+00:00,8.989046025276187,280.77183940745635,1536.1561645507827,2060.0,True,True,False,False,False,False,False,True
2022-02-07 00:10:00+00:00,7.889236354827881,279.1925277259644,1140.8510375976566,2053.570849609375,True,True,False,False,False,False,False,True
2022-02-07 00:20:00+00:00,7.509874737262725,280.4121974108064,1083.606076049805,1988.0428916529609,True,True,False,False,False,False,False,True
2022-02-07 00:30:00+00:00,7.857275736959354,274.5185922628772,1132.795638234993,2008.6977722167976,True,True,False,False,False,False,False,True
2022-02-07 00:40:00+00:00,7.675266551971437,271.21415964473164,1084.9351531982434,2019.726165771485,True,True,False,False,False,False,False,True
2022-02-07 00:50:00+00:00,7.3481210231781,269.3835270285253,1072.998916625977,1943.1367858886729,True,True,False,False,False,False,False,True
2022-02-07 01:00:00+00:00,7.04735279083252,284.6969862148853,880.9620635986339,1741.7548461914078,True,True,False,False,False,False,False,True
2022-02-07 01:10:00+00:00,7.670867156982422,284.0546636550086,1030.1513793945317,1852.98250732422,True,True,False,False,False,False,False,True
2022-02-07 01:20:00+00:00,9.065430760383611,291.84651131261114,1656.4477203369163,2036.7458557128907,True,True,False,False,False,False,False,True
2022-02-07 01:30:00+00:00,8.969945216178889,292.4394540014356,1511.7011291503914,1829.017242431642,True,True,False,False,False,False,False,True
2022-02-07 01:40:00+00:00,7.996787524223329,295.59660772374616,1277.2435791015644,1666.8782897949222,True,True,False,False,False,False,False,True
2022-02-07 01:50:00+00:00,9.064205527305608,285.4878349097629,1472.0318359375012,1866.6782592773443,True,True,False,False,False,False,False,True
2022-02-07 02:00:00+00:00,8.660094185879357,284.672240115066,1364.9884887695334,1973.783967670642,True,True,False,False,False,False,False,True
2022-02-07 02:10:00+00:00,8.002653288841248,290.73163399790224,1196.2142333984382,1641.946661376954,True,True,False,False,False,False,False,True
2022-02-07 02:20:00+00:00,8.052419400215149,289.52529410959335,1162.0990325927742,1668.4229064941417,True,True,False,False,False,False,False,True
2022-02-07 02:30:00+00:00,8.128470015525817,288.2120149217159,1194.4279754638674,1793.9520385742194,True,True,False,False,False,False,False,True
2022-02-07 02:40:00+00:00,7.726517605781555,279.98841989915303,1118.2308319091803,2003.446728515626,True,True,False,False,False,False,False,True
2022-02-07 02:50:00+00:00,8.41990122795105,280.14890294573377,1289.3197663959716,2059.0576293945314,True,True,False,False,False,False,False,True
2022-02-07 03:00:00+00:00,8.320517587661744,281.4601599387828,1345.0610229492197,2060.0,True,True,False,False,False,False,False,True
2022-02-07 03:10:00+00:00,9.353873419761657,281.8909203066956,1661.1246643066413,2060.0,True,True,False,False,False,False,False,True
2022-02-07 03:20:00+00:00,9.763974714279168,283.0355925817241,1808.658959960939,2060.0,True,True,False,False,False,False,False,True
2022-02-07 03:30:00+00:00,8.389403033256533,281.7170012890115,1320.927142333986,2058.970849609375,True,True,False,False,False,False,False,True
2022-02-07 03:40:00+00:00,8.111021184921265,281.8524342455123,1142.0659088134776,1890.9193115234373,True,True,False,False,False,False,False,True
2022-02-07 03:50:00+00:00,7.3697278022766115,276.3762869599407,904.4172668457036,1720.3751647949225,True,True,False,False,False,False,False,True
2022-02-07 04:00:00+00:00,7.062314200401306,275.1670251692498,955.620455932618,1818.6863464355488,True,True,False,False,False,False,False,True
2022-02-07 04:10:00+00:00,8.360983872413636,275.8966696933384,1286.5030395507822,2060.0,True,True,False,False,False,False,False,True
2022-02-07 04:20:00+00:00,8.597005987167359,270.3960054080965,1418.3669006347675,2054.381292724609,True,True,False,False,False,False,False,True
2022-02-07 04:30:00+00:00,9.245746850967407,274.1883715073006,1551.3272094726567,2060.0,True,True,False,False,False,False,False,True
2022-02-07 04:40:00+00:00,7.95633988380432,269.5129149344409,1082.7097534179693,1871.1556030273453,True,True,False,False,False,False,False,True
