timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-02-07 04:50:00+00:00,8.127281951904298,269.26687351811205,1115.9569061279303,1825.283221435548,True,True,False,False,False,False,False,True
2022-02-07 05:00:00+00:00,9.213466596603396,278.70378471447907,1759.1155517578136,2060.0,True,True,False,False,False,False,False,True
2022-02-07 05:10:00+00:00,8.835441350936891,271.77860264067965,1489.7227539062508,2060.0,True,True,False,False,False,False,False,True
2022-02-07 05:20:00+00:00,8.596207809448241,273.37900871542524,1320.6459899902356,2060.0,True,True,False,False,False,False,False,True
2022-02-07 05:30:00+00:00,7.520325446128846,273.939604616943,1045.2845367431642,1925.7582519531263,True,True,False,False,False,False,False,True
2022-02-07 05:40:00+00:00,7.477334570884705,268.1866772086988,936.4436981201172,1672.328698730469,True,True,False,False,False,False,False,True
2022-02-07 05:50:00+00:00,6.903066539764405,267.7407752068993,782.7593536376953,1535.0005615234395,True,True,False,False,False,False,False,True
2022-02-07 06:00:00+00:00,6.677216506004333,275.6890817636124,715.4834411621094,1486.3757141113294,True,True,False,False,False,False,False,True
2022-02-07 06:10:00+00:00,6.452703213691711,276.20362860121134,594.7469161987306,1452.3533081054695,True,True,False,False,False,False,False,True
2022-02-07 06:20:00+00:00,5.98698856830597,261.54230271384654,418.3970230102541,1260.8682800292977,True,True,False,False,False,False,False,True
2022-02-07 06:30:00+00:00,6.2952745199203495,264.9308316168445,527.7666015625001,1351.6537170410177,True,True,False,False,False,False,False,True
2022-02-07 06:40:00+00:00,6.620155310630798,265.9765735524586,633.5828491210938,1437.5943481445331,True,True,False,False,False,False,False,True
2022-02-07 06:50:00+00:00,7.029477143287659,265.6270389397212,781.0973846435547,1554.924114990236,True,True,False,False,False,False,False,True
2022-02-07 07:00:00+00:00,7.125630807876587,257.68963003691044,762.0571594238281,1610.516754150393,True,True,False,False,False,False,False,True
2022-02-07 07:10:00+00:00,6.683045125007628,262.58875875847696,613.0658508300781,1422.8354492187514,True,True,False,False,False,False,False,True
2022-02-07 07:20:00+00:00,7.04687020778656,261.7559438215473,725.8339721679688,1480.877685546877,True,True,False,False,False,False,False,True
2022-02-07 07:30:00+00:00,7.504472970962524,263.27985040676344,878.7014709472656,1613.8645446777352,True,True,False,False,False,False,False,True
2022-02-07 07:40:00+00:00,7.510524368286132,259.5256527275475,837.987515258789,1655.1405761718754,True,True,False,False,False,False,False,True
2022-02-07 07:50:00+00:00,7.151358509063719,261.0619471193763,820.268344116211,1621.056903076173,True,True,False,False,False,False,False,True
2022-02-07 08:00:00+00:00,6.298885470942446,260.4575922201356,577.9808767218341,1359.9784642269744,True,True,False,False,False,False,False,True
2022-02-07 08:10:00+00:00,5.751281905174255,258.9154310371839,408.8260559082033,1214.9312194824229,True,True,False,False,False,False,False,True
2022-02-07 08:20:00+00:00,5.4384295701980605,256.12247521887605,391.3218063354493,1191.6870727539083,True,True,False,False,False,False,False,True
2022-02-07 08:30:00+00:00,5.886491131782533,254.16348079275772,417.8917419433595,1215.7477355957044,True,True,False,False,False,False,False,True
2022-02-07 08:40:00+00:00,5.914167881011962,255.7220121344077,444.4254669189454,1246.374719238283,True,True,False,False,False,False,False,True
2022-02-07 08:50:00+00:00,5.629289197921752,243.2336831911857,338.4486251831055,1101.3575073242205,True,True,False,False,False,False,False,True
2022-02-07 09:00:00+00:00,5.663128638267517,241.7171334962374,386.7862701416016,1132.0457702636725,True,True,False,False,False,False,False,True
2022-02-07 09:10:00+00:00,5.335946071147919,242.77156023907168,319.2291595458986,1101.105786132813,True,True,False,False,False,False,False,True
2022-02-07 09:20:00+00:00,5.893247961997986,231.89683113055628,448.6803863525392,1170.817736816407,True,True,False,False,False,False,False,True
2022-02-07 09:30:00+00:00,5.877284169197083,238.67746106245744,435.9924270629884,1125.9489501953128,True,True,False,False,False,False,False,True
2022-02-07 09:40:00+00:00,5.808937048912049,233.9546511592572,497.48113250732433,1186.0461547851585,True,True,False,False,False,False,False,True
2022-02-07 09:50:00+00:00,6.106104159355164,224.3813283512316,462.1996231079103,1186.794665527345,True,True,False,False,False,False,False,True
2022-02-07 10:00:00+00:00,5.19849066734314,230.6521913452233,308.7847320556642,1068.1312316894546,True,True,False,False,False,False,False,True
2022-02-07 10:10:00+00:00,6.169179451465608,243.43271463988145,571.8332824707031,1179.7928375244142,True,True,False,False,False,False,False,True
2022-02-07 10:20:00+00:00,7.076440262794495,242.2652463278157,760.133776855469,1392.698345947268,True,True,False,False,False,False,False,True
2022-02-07 10:30:00+00:00,7.611727094650268,250.89743121677745,1055.2360137939463,1599.1124389648453,True,True,False,False,False,False,False,True
2022-02-07 10:40:00+00:00,7.41539146900177,250.4045896339404,905.9490509033204,1528.100842285157,True,True,False,False,False,False,False,True
2022-02-07 10:50:00+00:00,7.070166158676147,242.11089008643955,764.7483154296881,1383.0224121093754,True,True,False,False,False,False,False,True
2022-02-07 11:00:00+00:00,6.026359701156617,245.98962876252384,492.60407104492185,1259.7795410156264,True,True,False,False,False,False,False,True
2022-02-07 11:10:00+00:00,6.420441555976868,253.0260953902048,605.833757019043,1350.9528442382823,True,True,False,False,False,False,False,True
2022-02-07 11:20:00+00:00,6.952516949176788,245.7927912381525,790.5910903930669,1486.178375244141,True,True,False,False,False,False,False,True
2022-02-07 11:30:00+00:00,7.728373885154724,244.44799104541585,1086.0608764648443,1537.184790039064,True,True,False,False,False,False,False,True
2022-02-07 11:40:00+00:00,8.002820396423338,246.68411395314652,1158.1770172119147,1671.165106201174,True,True,False,False,False,False,False,True
2022-02-07 11:50:00+00:00,8.852481627464297,247.3265212718688,1569.7725341796888,1780.969097900391,True,True,False,False,False,False,False,True
2022-02-07 12:00:00+00:00,9.891480517387375,241.4461390149626,1801.9604492187525,2040.8335632324224,True,True,False,False,False,False,False,True
2022-02-07 12:10:00+00:00,7.814522457122803,237.3138545286196,1131.2042327880863,1758.616381835939,True,True,False,False,False,False,False,True
2022-02-07 12:20:00+00:00,6.889608740806581,230.0628026858388,649.8428161621094,1444.915979003909,True,True,False,False,False,False,False,True
2022-02-07 12:30:00+00:00,6.842608428001404,228.1172010530553,686.5771255493165,1399.251098632814,True,True,False,False,False,False,False,True
2022-02-07 12:40:00+00:00,6.52843816280365,226.02858607582448,576.0065567016603,1484.606567382814,True,True,False,False,False,False,False,True
2022-02-07 12:50:00+00:00,8.293787598609928,229.2054240732321,1194.2429389953606,1709.1804504394547,True,True,False,False,False,False,False,True
2022-02-07 13:00:00+00:00,8.23196463835867,235.2735681957076,1205.6993761564568,1828.2612433182585,True,True,False,False,False,False,False,True
2022-02-07 13:10:00+00:00,6.765499877929687,218.26908526763964,767.5696563720701,1550.0724914550804,True,True,False,False,False,False,False,True
2022-02-07 13:20:00+00:00,9.32736623287201,223.30782715087935,1624.7029968261736,2016.1775695800789,True,True,False,False,False,False,False,True
2022-02-07 13:30:00+00:00,8.982901859283446,223.580600520988,1603.3269958496105,2040.944091796875,True,True,False,False,False,False,False,True
2022-02-07 13:40:00+00:00,8.280571079254152,215.6962328819187,1262.57138671875,1963.580810546876,True,True,False,False,False,False,False,True
2022-02-07 13:50:00+00:00,7.583159375190736,221.70427014677207,1019.0138702392584,1888.119213867188,True,True,False,False,False,False,False,True
2022-02-07 14:00:00+00:00,7.0888028860092165,213.4244747833413,897.9262969970711,1782.962817382814,True,True,False,False,False,False,False,True
2022-02-07 14:10:00+00:00,6.62449113946212,211.92067412730512,789.5196131656047,1653.43800755551,True,True,False,False,False,False,False,True
2022-02-07 14:20:00+00:00,7.379714429378511,215.3575958738236,950.8928466796882,1812.1965270996109,True,True,False,False,False,False,False,True
2022-02-07 14:30:00+00:00,7.999813246726989,208.12830439994,1216.0968749999995,1852.8158386230468,True,True,False,False,False,False,False,True
2022-02-07 14:40:00+00:00,8.723528051376343,207.0922118044002,1381.5557769775394,2012.3534362792968,True,True,False,False,False,False,False,True
2022-02-07 14:50:00+00:00,7.529495239257812,203.72936387828452,992.0554718017586,1823.1304443359395,True,True,False,False,False,False,False,True
2022-02-07 15:00:00+00:00,7.573766756057738,213.3145473669649,1000.7568908691416,1776.6618530273458,True,True,False,False,False,False,False,True
2022-02-07 15:10:00+00:00,6.633798861503601,205.96840087870197,673.4073928833008,1482.1637268066415,True,True,False,False,False,False,False,True
2022-02-07 15:20:00+00:00,6.430446743965149,206.28321177565024,682.2848312377932,1456.742181396486,True,True,False,False,False,False,False,True
2022-02-07 15:30:00+00:00,7.450103402137756,213.7704098662451,979.6209442138676,1641.9806945800797,True,True,False,False,False,False,False,True
2022-02-07 15:40:00+00:00,7.640888690948483,213.53518533737503,1088.621334838868,1876.7523193359384,True,True,False,False,False,False,False,True
2022-02-07 15:50:00+00:00,7.314151644706726,214.02782803960696,989.6145599365228,1925.1833312988297,True,True,False,False,False,False,False,True
2022-02-07 16:00:00+00:00,7.159303283691406,213.7722319833813,923.2707397460944,1751.1314270019552,True,True,False,False,False,False,False,True
2022-02-07 16:10:00+00:00,6.163666486740112,211.05276368436387,566.7017425537108,1421.5902343750015,True,True,False,False,False,False,False,True
2022-02-07 16:20:00+00:00,6.039761781692505,207.1055270199424,532.9680084228517,1392.1131652832044,True,True,False,False,False,False,False,True
2022-02-07 16:30:00+00:00,7.394471549987794,209.92730098530475,816.7123596191408,1564.5184509277356,True,True,False,False,False,False,False,True
2022-02-07 16:40:00+00:00,7.59002752304077,212.6209167092845,867.9123443603518,1660.604571533204,True,True,False,False,False,False,False,True
2022-02-07 16:50:00+00:00,6.522145533561707,207.65340335496415,630.0641891479493,1425.0196533203134,True,True,False,False,False,False,False,True
2022-02-07 17:00:00+00:00,6.524261498451233,206.16865017009647,608.9714599609376,1359.2747314453138,True,True,False,False,False,False,False,True
2022-02-07 17:10:00+00:00,6.549246716499328,211.30608644793068,660.9434982299805,1429.7827941894534,True,True,False,False,False,False,False,True
2022-02-07 17:20:00+00:00,6.474458408355711,224.9007770220117,664.9823486328125,1538.6409851074238,True,True,False,False,False,False,False,True
2022-02-07 17:30:00+00:00,7.227464723587036,218.6432454959862,922.1828674316416,1646.3255293996735,True,True,False,False,False,False,False,True
2022-02-07 17:40:00+00:00,8.024909687042236,224.3467290620973,1143.2055358886726,1831.3812720889148,True,True,False,False,False,False,False,True
2022-02-07 17:50:00+00:00,8.024241471290589,231.4082445284919,1263.2207153320317,1807.9216369628916,True,True,False,False,False,False,False,True
2022-02-07 18:00:00+00:00,8.375406861305237,231.42024571606285,1239.068182373048,2001.139886474611,True,True,False,False,False,False,False,True
2022-02-07 18:10:00+00:00,8.051138544082642,232.1385139426017,1364.4859008789078,2024.4604003906256,True,True,False,False,False,False,False,True
2022-02-07 18:20:00+00:00,8.877540993690493,229.6350341530383,1474.6168212890648,2033.301539370889,True,True,False,False,False,False,False,True
2022-02-07 18:30:00+00:00,7.811106848716736,227.545121436114,1192.12467956543,1993.4677734375005,True,True,False,False,False,False,False,True
2022-02-07 18:40:00+00:00,8.36824178695679,225.9716449601412,1161.7036651611336,1979.239709472657,True,True,False,False,False,False,False,True
2022-02-07 18:50:00+00:00,8.384836602211,222.2342230678848,1230.2237884521496,1991.746350097657,True,True,False,False,False,False,False,True
2022-02-07 19:00:00+00:00,8.59240243434906,225.2861059085591,1405.9067718505871,2042.970172119141,True,True,False,False,False,False,False,True
2022-02-07 19:10:00+00:00,8.412234878540042,231.73764241031276,1331.9296966552731,2053.048474121093,True,True,False,False,False,False,False,True
2022-02-07 19:20:00+00:00,9.494038844108578,233.95782522619805,1768.4081481933613,2058.0454467773443,True,True,False,False,False,False,False,True
2022-02-07 19:30:00+00:00,9.162178397178652,238.4615405908662,1633.7373291015651,2047.2705871582032,True,True,False,False,False,False,False,True
2022-02-07 19:40:00+00:00,8.753636527061461,235.4876224386076,1671.969305419923,2060.0,True,True,False,False,False,False,False,True
2022-02-07 19:50:00+00:00,8.865375794862443,241.82143701966413,1218.1280487060556,1862.4000427246112,True,True,False,False,False,False,False,True
2022-02-07 20:00:00+00:00,9.62282547950744,241.2544068377298,1668.265469360353,1977.189453125,True,True,False,False,False,False,False,True
2022-02-07 20:10:00+00:00,9.870913290977482,241.18418017572716,1813.5344055175792,2045.059136962891,True,True,False,False,False,False,False,True
2022-02-07 20:20:00+00:00,9.521362900733942,240.78809784329644,1725.5125427246107,2041.27250366211,True,True,False,False,False,False,False,True
2022-02-07 20:30:00+00:00,8.871489572525029,239.62287118451053,1648.2339416503917,2043.6846313476567,True,True,False,False,False,False,False,True
2022-02-07 20:40:00+00:00,9.697288462990208,244.45508883987463,1878.095038519967,2052.2178762335534,True,True,False,False,False,False,False,True
2022-02-07 20:50:00+00:00,9.71201827526093,245.20966280766103,1843.9276550292973,2056.094122635691,True,True,False,False,False,False,False,True
2022-02-07 21:00:00+00:00,8.52917857170105,235.13737092002796,1564.4697448730487,2036.8258239746092,True,True,False,False,False,False,False,True
2022-02-07 21:10:00+00:00,8.405849432945251,234.64011807291644,1287.7259033203147,1979.5306518554692,True,True,False,False,False,False,False,True
2022-02-07 21:20:00+00:00,8.329576086997985,240.018061281087,1391.35196838379,1965.899487304688,True,True,False,False,False,False,False,True
2022-02-07 21:30:00+00:00,9.32465605735779,235.20749919888613,1721.1205017089858,2059.590051269532,True,True,False,False,False,False,False,True
2022-02-07 21:40:00+00:00,10.209027290344244,234.49634206773317,1979.092709189968,2060.0,True,True,False,False,False,False,False,True
2022-02-07 21:50:00+00:00,9.516425299644462,239.5443833662767,1884.893951416017,2060.0,True,True,False,False,False,False,False,True
2022-02-07 22:00:00+00:00,8.656554603576657,237.6351580231904,1435.667279052736,2013.292596435548,True,True,False,False,False,False,False,True
2022-02-07 22:10:00+00:00,9.181000828742985,236.6244947161374,1631.4756835937503,2009.341516113282,True,True,False,False,False,False,False,True
2022-02-07 22:20:00+00:00,8.169660139083861,234.7990810295994,1325.5374114990248,1855.3117187500004,True,True,False,False,False,False,False,True
2022-02-07 22:30:00+00:00,7.389645266532898,230.52301479126024,965.0906951904296,1731.3439697265644,True,True,False,False,False,False,False,True
2022-02-07 22:40:00+00:00,8.055927753448486,229.95767213341324,1162.9574798583994,1873.516870117188,True,True,False,False,False,False,False,True
2022-02-07 22:50:00+00:00,8.091790437698362,229.47138798748412,1218.65092163086,1971.081134033204,True,True,False,False,False,False,False,True
2022-02-07 23:00:00+00:00,7.807431530952455,225.18762623722068,1099.529418945313,1866.128869628907,True,True,False,False,False,False,False,True
2022-02-07 23:10:00+00:00,7.269100594520569,227.0709710882905,929.086270141602,1892.664727783204,True,True,False,False,False,False,False,True
2022-02-07 23:20:00+00:00,7.862376523017884,223.37972991273728,1076.7059204101572,1945.3755859375012,True,True,False,False,False,False,False,True
2022-02-07 23:30:00+00:00,9.060864305496214,219.3354388147409,1468.48919067383,2058.814343261719,True,True,False,False,False,False,False,True
2022-02-07 23:40:00+00:00,8.911510443687435,221.9843061038416,1481.8797973632832,2060.0,True,True,False,False,False,False,False,True
2022-02-07 23:50:00+00:00,8.20474338531494,223.05693336999812,1094.4645782470714,1961.0964782714843,True,True,False,False,False,False,False,True
2022-02-08 00:00:00+00:00,8.068123292922976,221.26662000121436,1100.001574707032,1859.8429443359396,True,True,False,False,False,False,False,True
2022-02-08 00:10:00+00:00,7.856974768638611,227.279932297063,1173.4830322265627,1902.6008972167983,True,True,False,False,False,False,False,True
2022-02-08 00:20:00+00:00,8.003006100654602,225.9820332267007,1201.8990295410172,2021.8697021484384,True,True,False,False,False,False,False,True
2022-02-08 00:30:00+00:00,7.87932403087616,224.83488345094884,1101.676879882814,1845.7375244140635,True,True,False,False,False,False,False,True
2022-02-08 00:40:00+00:00,7.5978237867355345,225.42808997715812,1078.2777282714844,2004.7973327636728,True,True,False,False,False,False,False,True
2022-02-08 00:50:00+00:00,7.383092737197877,217.7099002975785,1039.328137207032,1864.536645507813,True,True,False,False,False,False,False,True
2022-02-08 01:00:00+00:00,7.508853745460511,224.0497102836136,1076.9764343261727,1983.830932617188,True,True,False,False,False,False,False,True
2022-02-08 01:10:00+00:00,7.751521277427673,226.7861439426493,1083.9646392822278,1934.204309082034,True,True,False,False,False,False,False,True
2022-02-08 01:20:00+00:00,7.180074787139892,217.2616585304885,944.3351928710944,1832.424633789064,True,True,False,False,False,False,False,True
2022-02-08 01:30:00+00:00,7.246936941146852,219.85735751225732,916.4158813476564,1809.6312622070327,True,True,False,False,False,False,False,True
2022-02-08 01:40:00+00:00,8.006866979599,224.67022051589603,1263.4704132080087,2047.63637084961,True,True,False,False,False,False,False,True
2022-02-08 01:50:00+00:00,7.8771151304244995,226.51874483864256,1120.595465087891,2021.2298522949236,True,True,False,False,False,False,False,True
2022-02-08 02:00:00+00:00,8.184343099594118,221.21675007032664,1327.9329864501965,2053.178564453125,True,True,False,False,False,False,False,True
2022-02-08 02:10:00+00:00,7.612005567550661,226.93957711218087,1053.84562072754,1893.625799560548,True,True,False,False,False,False,False,True
2022-02-08 02:20:00+00:00,7.704242539405823,224.29388631023207,1156.1442687988297,1950.427856445312,True,True,False,False,False,False,False,True
2022-02-08 02:30:00+00:00,8.589284038543699,228.03286823239208,1400.7517822265631,2038.6935974121093,True,True,False,False,False,False,False,True
2022-02-08 02:40:00+00:00,8.32107434272766,228.5366613868414,1371.6608673095718,2011.587994384766,True,True,False,False,False,False,False,True
2022-02-08 02:50:00+00:00,7.083716773986815,230.1084784424944,890.7790832519531,1656.5831054687503,True,True,False,False,False,False,False,True
2022-02-08 03:00:00+00:00,6.708902764320373,231.0056192339151,687.7183532714845,1476.9797877261535,True,True,False,False,False,False,False,True
2022-02-08 03:10:00+00:00,7.013643264770508,224.1726671955688,790.0602142333984,1585.5715087890635,True,True,False,False,False,False,False,True
2022-02-08 03:20:00+00:00,7.302791285514833,228.53468358336207,1047.1417541503915,1909.3424926757837,True,True,False,False,False,False,False,True
2022-02-08 03:30:00+00:00,8.126780700683595,227.17751266522217,1276.156201171876,1947.1157287597664,True,True,False,False,False,False,False,True
2022-02-08 03:40:00+00:00,7.769341325759885,231.19236447981075,1093.1222167968765,1763.7333312988292,True,True,False,False,False,False,False,True
2022-02-08 03:50:00+00:00,7.6563903156079745,230.889629693824,1135.7125976562509,1835.5035766601573,True,True,False,False,False,False,False,True
2022-02-08 04:00:00+00:00,8.63077116012573,228.61699624797015,1336.9952521073203,2033.644775390625,True,True,False,False,False,False,False,True
2022-02-08 04:10:00+00:00,8.494745159149172,231.8402456755364,1421.4134033203138,2026.7365661621104,True,True,False,False,False,False,False,True
2022-02-08 04:20:00+00:00,8.580726742744446,227.2655642812439,1410.2379943847668,2039.5917968750005,True,True,False,False,False,False,False,True
2022-02-08 04:30:00+00:00,8.584661960601803,228.133108789138,1408.585076904298,2053.018719482422,True,True,False,False,False,False,False,True
2022-02-08 04:40:00+00:00,9.621767330169678,230.4903519654899,1848.438159179688,2060.0,True,True,False,False,False,False,False,True
2022-02-08 04:50:00+00:00,9.396344399452207,236.50252131368973,1781.0213806152365,2060.0,True,True,False,False,False,False,False,True
2022-02-08 05:00:00+00:00,10.408798837661742,231.8758239050948,1994.1888427734395,2060.0,True,True,False,False,False,False,False,True
2022-02-08 05:10:00+00:00,9.268151807785037,234.4150021805541,1857.8112854003928,2060.0,True,True,False,False,False,False,False,True
2022-02-08 05:20:00+00:00,9.9951334476471,238.3517624253968,1932.8250183105483,2060.0,True,True,False,False,False,False,False,True
2022-02-08 05:30:00+00:00,9.694625139236448,240.49867603803463,1861.9845581054703,2060.0,True,True,False,False,False,False,False,True
2022-02-08 05:40:00+00:00,9.641926407814022,242.61622247974069,1779.9617675781265,2054.3914306640627,True,True,False,False,False,False,False,True
2022-02-08 05:50:00+00:00,9.720334291458126,239.41999346113155,1842.593804931642,2048.498876953125,True,True,False,False,False,False,False,True
2022-02-08 06:00:00+00:00,9.55201567543878,239.48891513445272,1838.442816840279,2055.4732191297744,True,True,False,False,False,False,False,True
2022-02-08 06:10:00+00:00,9.45600428581238,241.9214530935451,1836.210131835939,2058.3176208496093,True,True,False,False,False,False,False,True
2022-02-08 06:20:00+00:00,9.281720995903015,243.91705654315305,1710.2214782714843,1992.862060546875,True,True,False,False,False,False,False,True
2022-02-08 06:30:00+00:00,7.746694993972778,241.38381119723877,1179.9761352539072,1742.571392822266,True,True,False,False,False,False,False,True
2022-02-08 06:40:00+00:00,6.837311148643494,238.7463628083476,561.8589879810813,1217.01287841797,True,True,True,False,False,False,False,False
2022-02-08 06:50:00+00:00,6.148350620269775,226.6645457084294,228.59227946400648,784.6798156738276,True,True,True,False,False,False,False,False
2022-02-08 07:00:00+00:00,7.0767930269241335,228.98087799144585,967.705021667482,1545.622381591797,True,True,False,False,False,False,False,True
2022-02-08 07:10:00+00:00,8.549021911621093,234.34780993332456,1362.13729248047,1991.1150878906255,True,True,False,False,False,False,False,True
2022-02-08 07:20:00+00:00,8.753840708732609,233.4566644986527,1594.6885284423838,2051.2376159667974,True,True,False,False,False,False,False,True
2022-02-08 07:30:00+00:00,8.788533878326417,234.36887890280804,1552.5617980957038,2033.8148925781256,True,True,False,False,False,False,False,True
2022-02-08 07:40:00+00:00,8.274167060852053,238.06515835503444,1260.7493927001965,1806.7172790527352,True,True,False,False,False,False,False,True
2022-02-08 07:50:00+00:00,7.1594702959060665,237.7686660939765,944.8185668945316,1697.4780578613293,True,True,False,False,False,False,False,True
2022-02-08 08:00:00+00:00,7.277008152008056,238.55644111484617,956.0942413330072,1597.8603942871105,True,True,False,False,False,False,False,True
2022-02-08 08:10:00+00:00,8.13359317779541,239.49499322574556,1176.8368347167986,1749.5935974121107,True,True,False,False,False,False,False,True
2022-02-08 08:20:00+00:00,9.306371879577627,244.73278850644647,1665.0445526123062,1956.7517700195324,True,True,False,False,False,False,False,True
2022-02-08 08:30:00+00:00,8.92387306690216,239.43251811110173,1656.6371337890637,1953.818328857423,True,True,False,False,False,False,False,True
2022-02-08 08:40:00+00:00,8.17279734611511,243.59782684096825,1189.9585479736334,1794.185076904299,True,True,False,False,False,False,False,True
2022-02-08 08:50:00+00:00,8.783243656158447,239.1307709445165,1305.4424194335938,1965.2545104980488,True,True,False,False,False,False,False,True
2022-02-08 09:00:00+00:00,8.511043119430543,235.14452067543783,1406.5597991943366,2046.067883300781,True,True,False,False,False,False,False,True
2022-02-08 09:10:00+00:00,9.097673845291142,232.0328390528032,1615.7375213623056,2060.0,True,True,False,False,False,False,False,True
2022-02-08 09:20:00+00:00,7.717050766944884,239.20379479427567,1173.4787658691414,2055.121301269531,True,True,False,False,False,False,False,True
2022-02-08 09:30:00+00:00,9.135615706443788,232.12323664227068,1614.508792114259,2060.0,True,True,False,False,False,False,False,True
2022-02-08 09:40:00+00:00,8.456617856025696,231.14353904649863,1442.014190673829,2057.8208923339844,True,True,False,False,False,False,False,True
2022-02-08 09:50:00+00:00,8.696241164207459,234.1196868421221,1480.7433837890633,2060.0,True,True,False,False,False,False,False,True
2022-02-08 10:00:00+00:00,9.27579951286316,234.63720174286152,1644.3338317871107,2060.0,True,True,False,False,False,False,False,True
2022-02-08 10:10:00+00:00,9.87557244300842,239.54254584318733,1790.0626647949234,2060.0,True,True,False,False,False,False,False,True
2022-02-08 10:20:00+00:00,9.73603818416596,241.7093642742929,1720.699578857424,2060.0,True,True,False,False,False,False,False,True
2022-02-08 10:30:00+00:00,9.9949917793274,237.3962182207702,1872.295577199837,2060.0,True,True,False,False,False,False,False,True
2022-02-08 10:40:00+00:00,9.508925938606266,238.9660165718633,1777.834594726564,2060.0,True,True,False,False,False,False,False,True
2022-02-08 10:50:00+00:00,9.92223846912384,234.520848523918,1780.5310729980483,2060.0,True,True,False,False,False,False,False,True
2022-02-08 11:00:00+00:00,9.712822336899606,238.54318083192413,1694.8760343852816,2060.0,True,True,False,False,False,False,False,True
2022-02-08 11:10:00+00:00,9.480970692634578,240.9612570785908,1853.787902832032,2060.0,True,True,False,False,False,False,False,True
2022-02-08 11:20:00+00:00,10.2011215209961,241.55211635811827,1947.481701660158,2058.657843017578,True,True,False,False,False,False,False,True
2022-02-08 11:30:00+00:00,9.768318367004396,234.5783902435832,1734.6978881835953,2054.818017578125,True,True,False,False,False,False,False,True
2022-02-08 11:40:00+00:00,9.789572310447689,241.02231194467723,1743.1570434570335,2055.929248046875,True,True,False,False,False,False,False,True
2022-02-08 11:50:00+00:00,8.687368369102481,247.5693297995212,1375.3923843383786,1901.6893981933604,True,True,False,False,False,False,False,True
2022-02-08 12:00:00+00:00,8.77140061855316,239.88402948073747,1476.7301452636727,1941.357354736329,True,True,False,False,False,False,False,True
2022-02-08 12:10:00+00:00,9.085144090652472,247.3274855346937,1594.9414215087902,2029.5279663085944,True,True,False,False,False,False,False,True
2022-02-08 12:20:00+00:00,8.420328116416924,237.57021049777,1234.514456176758,1976.7190429687512,True,True,False,False,False,False,False,True
2022-02-08 12:30:00+00:00,7.891222500801088,235.20871637619055,1170.6995910644534,1879.4333190917985,True,True,False,False,False,False,False,True
2022-02-08 12:40:00+00:00,7.21435956954956,232.93343322321655,1006.3504608154308,1767.360113525392,True,True,False,False,False,False,False,True
2022-02-08 12:50:00+00:00,7.244839239120483,238.44657728730348,913.226440429688,1769.6586242675792,True,True,False,False,False,False,False,True
2022-02-08 13:00:00+00:00,7.072152388095857,242.26456367298573,996.1610336303715,1815.449090576174,True,True,False,False,False,False,False,True
2022-02-08 13:10:00+00:00,7.55273540019989,231.24185937110192,967.978707885742,1803.1312927246115,True,True,False,False,False,False,False,True
2022-02-08 13:20:00+00:00,7.8208150386810305,227.1250996761495,1063.1941833496098,1946.253143310548,True,True,False,False,False,False,False,True
2022-02-08 13:30:00+00:00,9.656516408920286,228.7443619270503,1841.7359008789076,2054.493505859375,True,True,False,False,False,False,False,True
2022-02-08 13:40:00+00:00,8.755845355987542,237.33974915322503,1424.4475860595714,2049.5228759765623,True,True,False,False,False,False,False,True
2022-02-08 13:50:00+00:00,7.562833404541015,241.2201263237319,1149.075469970704,2033.013531494141,True,True,False,False,False,False,False,True
2022-02-08 14:00:00+00:00,8.6697895526886,234.4961986709509,1459.832598876954,2016.107965087891,True,True,False,False,False,False,False,True
2022-02-08 14:10:00+00:00,8.700361871719359,237.25431490288457,1456.8240234375012,1977.9246520996107,True,True,False,False,False,False,False,True
2022-02-08 14:20:00+00:00,7.585182666778564,235.59448867125417,989.8706695556642,1851.7926269531272,True,True,False,False,False,False,False,True
2022-02-08 14:30:00+00:00,7.292526412010193,243.89333296772463,955.4838867187508,1704.1872924804702,True,True,False,False,False,False,False,True
2022-02-08 14:40:00+00:00,7.619393348693849,227.01785895307185,921.7470031738284,1825.499322509767,True,True,False,False,False,False,False,True
2022-02-08 14:50:00+00:00,7.559937691688537,227.2389153585477,1000.8294281005864,1918.0129699707045,True,True,False,False,False,False,False,True
2022-02-08 15:00:00+00:00,7.860279059410095,229.7953808920738,1019.482327270508,1860.0201354980488,True,True,False,False,False,False,False,True
2022-02-08 15:10:00+00:00,7.49597134590149,227.9325358867868,1055.445700073244,1879.3159729003924,True,True,False,False,False,False,False,True
2022-02-08 15:20:00+00:00,7.140629410743713,224.05203906368052,847.3916122436525,1839.4212890625015,True,True,False,False,False,False,False,True
2022-02-08 15:30:00+00:00,6.970522689819336,224.2972391002152,755.7668212890626,1644.1649108886734,True,True,False,False,False,False,False,True
2022-02-08 15:40:00+00:00,6.994839501380921,223.29269403112485,760.0969970703129,1669.0013000488295,True,True,False,False,False,False,False,True
2022-02-08 15:50:00+00:00,5.984408378601074,221.391288165939,541.4533004760742,1441.690649414064,True,True,False,False,False,False,False,True
2022-02-08 16:00:00+00:00,6.5770533084869385,231.38715671682849,716.6502883911133,1637.7210937500008,True,True,False,False,False,False,False,True
2022-02-08 16:10:00+00:00,7.25736894607544,234.98301977351804,923.0002258300788,1659.5975036621107,True,True,False,False,False,False,False,True
2022-02-08 16:20:00+00:00,6.2183887481689455,232.52696244876745,624.9977630615234,1511.341381835938,True,True,False,False,False,False,False,True
2022-02-08 16:30:00+00:00,6.829206275939941,226.75178748976663,762.7721237182619,1445.351470947268,True,True,False,False,False,False,False,True
2022-02-08 16:40:00+00:00,6.854209995269775,222.3613059288921,616.1480239868164,1425.7477600097654,True,True,False,False,False,False,False,True
2022-02-08 16:50:00+00:00,6.923243808746338,223.8269546614789,813.4561950683598,1549.8479492187523,True,True,False,False,False,False,False,True
2022-02-08 17:00:00+00:00,6.058305621147156,226.57214648636628,606.1474761962894,1582.053607177737,True,True,False,False,False,False,False,True
2022-02-08 17:10:00+00:00,6.4868395805358885,222.9806041721469,694.033235168457,1507.4782008120894,True,True,False,False,False,False,False,True
2022-02-08 17:20:00+00:00,6.849829244613647,220.1477592081788,680.502314758301,1610.4273376464855,True,True,False,False,False,False,False,True
2022-02-08 17:30:00+00:00,5.965405263398824,217.3853231191353,516.2849502563479,1488.777008056642,True,True,False,False,False,False,False,True
2022-02-08 17:40:00+00:00,6.687370252609253,225.1423154781696,677.9957656860352,1519.146112060547,True,True,False,False,False,False,False,True
2022-02-08 17:50:00+00:00,6.544977259635924,222.64275496941536,751.2120468139649,1639.6671813964858,True,True,False,False,False,False,False,True
2022-02-08 18:00:00+00:00,6.597639107704163,226.60657238439268,799.384774780274,1721.620373535158,True,True,False,False,False,False,False,True
2022-02-08 18:10:00+00:00,7.821501946449279,229.06367858919364,1052.3309417724618,1877.7815124511728,True,True,False,False,False,False,False,True
2022-02-08 18:20:00+00:00,7.458605074882508,227.3215928648968,1034.5679718017584,1879.69867553711,True,True,False,False,False,False,False,True
2022-02-08 18:30:00+00:00,7.414964556694031,227.37839388675056,838.6026977539068,1751.0905761718768,True,True,False,False,False,False,False,True
2022-02-08 18:40:00+00:00,6.770288896560667,219.1090000842415,733.9782024182772,1716.1767944335948,True,True,False,False,False,False,False,True
2022-02-08 18:50:00+00:00,6.946187233924865,217.13445557096423,832.436653137207,1698.3422241210944,True,True,False,False,False,False,False,True
2022-02-08 19:00:00+00:00,6.882350778579712,222.58654645662585,693.172676086426,1669.8926635742191,True,True,False,False,False,False,False,True
2022-02-08 19:10:00+00:00,6.983015155792236,226.3934759278891,815.2990295410157,1687.5843322753922,True,True,False,False,False,False,False,True
2022-02-08 19:20:00+00:00,8.022478079795837,221.85216478313197,1057.248483276368,1927.336889648439,True,True,False,False,False,False,False,True
2022-02-08 19:30:00+00:00,7.849011492729187,216.8261722013712,990.0531463623056,1972.5168884277343,True,True,False,False,False,False,False,True
2022-02-08 19:40:00+00:00,7.363899183273316,216.8150467343578,834.918112182617,1735.5559509277357,True,True,False,False,False,False,False,True
2022-02-08 19:50:00+00:00,7.33393919467926,218.1417265371416,900.3485076904296,1864.793554687502,True,True,False,False,False,False,False,True
2022-02-08 20:00:00+00:00,7.967124676704406,222.90265549080496,1084.8358947753916,1966.4269653320328,True,True,False,False,False,False,False,True
2022-02-08 20:10:00+00:00,8.149612641334533,221.27737591645032,1130.6280395507822,1962.7695373535164,True,True,False,False,False,False,False,True
2022-02-08 20:20:00+00:00,8.199471616744995,216.113547257282,1229.7601654052753,2040.5631713867197,True,True,False,False,False,False,False,True
2022-02-08 20:30:00+00:00,8.221542310714721,220.5244174132148,1292.1894653320326,2060.0,True,True,False,False,False,False,False,True
2022-02-08 20:40:00+00:00,7.93386070728302,221.13339125760697,1305.1479034423835,2056.3341735839845,True,True,False,False,False,False,False,True
2022-02-08 20:50:00+00:00,9.039981698989868,227.08370262907675,1480.0695373535173,2060.0,True,True,False,False,False,False,False,True
2022-02-08 21:00:00+00:00,8.107215785980225,222.38869550901083,1276.5366516113284,2060.0,True,True,False,False,False,False,False,True
2022-02-08 21:10:00+00:00,7.51624162197113,226.8715187097225,1021.376901245118,2025.429443359375,True,True,False,False,False,False,False,True
2022-02-08 21:20:00+00:00,6.950363802909851,228.62558560681964,772.8116149902346,1676.7295776367196,True,True,False,False,False,False,False,True
2022-02-08 21:30:00+00:00,6.040374350547791,228.27861953877715,542.0541107177735,1500.474615478518,True,True,False,False,False,False,False,True
2022-02-08 21:40:00+00:00,6.787069511413574,222.95371127704385,761.7802764892577,1681.188116455079,True,True,False,False,False,False,False,True
2022-02-08 21:50:00+00:00,7.026674079895019,224.3058648756077,789.4472076416018,1736.1683837890632,True,True,False,False,False,False,False,True
2022-02-08 22:00:00+00:00,6.847453165054321,220.31202041585345,892.7099243164063,1854.5952819824224,True,True,False,False,False,False,False,True
2022-02-08 22:10:00+00:00,7.920421457290649,224.26239095012969,1184.562927246095,2026.6232788085936,True,True,False,False,False,False,False,True
2022-02-08 22:20:00+00:00,7.139645528793335,228.59531847203823,932.818859863282,1760.2562316894532,True,True,False,False,False,False,False,True
2022-02-08 22:30:00+00:00,7.366089510917663,224.41875163926343,888.2954742431642,1882.2048706054695,True,True,False,False,False,False,False,True
2022-02-08 22:40:00+00:00,7.258835339546204,224.74804443175435,921.7133544921886,1971.4962951660164,True,True,False,False,False,False,False,True
2022-02-08 22:50:00+00:00,7.720763206481934,231.9141914142744,1054.957476806641,1885.7986999511731,True,True,False,False,False,False,False,True
2022-02-08 23:00:00+00:00,7.790316891670227,231.23384015192096,1006.9773406982432,2026.22479248047,True,True,False,False,False,False,False,True
2022-02-08 23:10:00+00:00,7.57926137447357,228.00016131218712,961.4669403076176,2035.0793273925776,True,True,False,False,False,False,False,True
2022-02-08 23:20:00+00:00,7.336538028717041,228.6728984404857,1050.639074707032,2036.3907043457032,True,True,False,False,False,False,False,True
2022-02-08 23:30:00+00:00,8.388233613967895,227.2375074570703,1422.6026245117196,2060.0,True,True,False,False,False,False,False,True
2022-02-08 23:40:00+00:00,9.30386602878571,224.85782056796427,1591.066912841799,2060.0,True,True,False,False,False,False,False,True
2022-02-08 23:50:00+00:00,9.620449495315553,216.619525450285,1779.9313659667994,2060.0,True,True,False,False,False,False,False,True
2022-02-09 00:00:00+00:00,10.03856978416443,221.1904069296632,1923.9448669433605,2060.0,True,True,False,False,False,False,False,True
2022-02-09 00:10:00+00:00,9.665816235542293,220.86725412269072,1903.682336425782,2060.0,True,True,False,False,False,False,False,True
2022-02-09 00:20:00+00:00,9.200510120391842,222.84670655645468,1640.3526062011729,2060.0,True,True,False,False,False,False,False,True
2022-02-09 00:30:00+00:00,8.882887053489684,220.1889892096555,1540.0413635253913,2060.0,True,True,False,False,False,False,False,True
2022-02-09 00:40:00+00:00,7.559844994544983,221.29286957374373,969.3082611083986,2040.3655578613284,True,True,False,False,False,False,False,True
2022-02-09 00:50:00+00:00,7.62159063941554,220.3229766692532,1055.1943695068371,2023.5073181152352,True,True,False,False,False,False,False,True
2022-02-09 01:00:00+00:00,8.12282702922821,217.00650617222087,1157.2748077392575,2055.260821533203,True,True,False,False,False,False,False,True
2022-02-09 01:10:00+00:00,7.4240416288375854,219.77150038600345,1046.6605102539063,2053.315844726563,True,True,False,False,False,False,False,True
2022-02-09 01:20:00+00:00,8.063872408866882,227.03607949229377,1285.9641693115254,2058.1350341796874,True,True,False,False,False,False,False,True
2022-02-09 01:30:00+00:00,8.593868923187255,230.19869147613903,1449.7184865851152,2060.0,True,True,False,False,False,False,False,True
2022-02-09 01:40:00+00:00,8.89437725543976,222.62095000452916,1482.5008178710943,2060.0,True,True,False,False,False,False,False,True
2022-02-09 01:50:00+00:00,7.730768418312072,220.84954154701325,1081.5802734374995,2045.2157897949223,True,True,False,False,False,False,False,True
2022-02-09 02:00:00+00:00,7.333271050453186,221.6931538851617,864.767190551758,1954.547436523438,True,True,False,False,False,False,False,True
2022-02-09 02:10:00+00:00,7.154532718658447,216.25059288660316,839.1586425781255,1901.1213806152348,True,True,False,False,False,False,False,True
2022-02-09 02:20:00+00:00,6.14948469400406,218.6044739790904,700.1747589111334,1835.9665527343773,True,True,False,False,False,False,False,True
2022-02-09 02:30:00+00:00,6.856084847450257,223.0164365682317,835.1374282836917,1967.3900024414063,True,True,False,False,False,False,False,True
2022-02-09 02:40:00+00:00,7.910286355018615,223.08615644726808,1089.4909881591802,1999.5403076171876,True,True,False,False,False,False,False,True
2022-02-09 02:50:00+00:00,7.465157604217531,226.21563837589227,999.790661621094,1982.4436706542976,True,True,False,False,False,False,False,True
2022-02-09 03:00:00+00:00,7.913868808746335,226.75089792863665,1144.1135894775398,2045.9359863281256,True,True,False,False,False,False,False,True
2022-02-09 03:10:00+00:00,8.66266157627106,223.2035338597288,1477.0049194335957,2060.0,True,True,False,False,False,False,False,True
2022-02-09 03:20:00+00:00,7.738065393347488,225.8073728756013,1104.482223510743,2037.034075927735,True,True,False,False,False,False,False,True
2022-02-09 03:30:00+00:00,7.340955924987794,219.09798654467176,1033.3114898681652,1978.3642272949223,True,True,False,False,False,False,False,True
2022-02-09 03:40:00+00:00,7.735353326797485,212.15694224980805,990.4561992444504,1925.607733154297,True,True,False,False,False,False,False,True
2022-02-09 03:50:00+00:00,6.830913949012756,209.9741322128888,631.5890289306644,1630.2642517089848,True,True,False,False,False,False,False,True
2022-02-09 04:00:00+00:00,6.512845659255983,215.9123232946237,653.7274276733398,1626.90823364258,True,True,False,False,False,False,False,True
2022-02-09 04:10:00+00:00,6.778159427642824,217.6511221899224,705.1793090820315,1702.5441833496116,True,True,False,False,False,False,False,True
2022-02-09 04:20:00+00:00,6.814133644104004,216.1670047809969,703.4170166015626,1707.1739562988284,True,True,False,False,False,False,False,True
2022-02-09 04:30:00+00:00,7.224903130531311,215.40281181451184,946.210562133789,1946.4767639160175,True,True,False,False,False,False,False,True
2022-02-09 04:40:00+00:00,7.889514899253845,215.3435230075989,1108.446347045899,2034.479943847657,True,True,False,False,False,False,False,True
2022-02-09 04:50:00+00:00,7.147813034057618,216.5619960510965,919.8320953369144,2023.93524169922,True,True,False,False,False,False,False,True
2022-02-09 05:00:00+00:00,7.866497397422792,211.8106541763549,1142.1475524902364,2049.5320007324217,True,True,False,False,False,False,False,True
2022-02-09 05:10:00+00:00,7.898035049438477,213.46152541370571,1181.996609497072,2046.4928466796875,True,True,False,False,False,False,False,True
2022-02-09 05:20:00+00:00,7.692641019821167,215.71013211465495,1104.4981994628922,2037.6285400390632,True,True,False,False,False,False,False,True
2022-02-09 05:30:00+00:00,7.297055649757385,214.539593927062,950.7402587890626,1967.693731689454,True,True,False,False,False,False,False,True
2022-02-09 05:40:00+00:00,8.354969549179078,220.31457679801812,1325.203439331057,2060.0,True,True,False,False,False,False,False,True
2022-02-09 05:50:00+00:00,7.961314535140991,217.10624357889228,1222.932006835939,2048.7138305664066,True,True,False,False,False,False,False,True
2022-02-09 06:00:00+00:00,8.168546342849734,223.6364325725996,1301.505493164065,2057.715344238281,True,True,False,False,False,False,False,True
2022-02-09 06:10:00+00:00,7.971969580650327,225.74529545579668,1189.0648986816418,2047.6082458496096,True,True,False,False,False,False,False,True
2022-02-09 06:20:00+00:00,7.398314046859741,235.44234816801816,1054.2244110107424,2037.9273559570315,True,True,False,False,False,False,False,True
2022-02-09 06:30:00+00:00,9.542932438850404,233.36137502854825,1761.299847412111,2060.0,True,True,False,False,False,False,False,True
2022-02-09 06:40:00+00:00,9.756865262985226,232.1532842033324,1831.0428100585943,2060.0,True,True,False,False,False,False,False,True
2022-02-09 06:50:00+00:00,9.113451862335207,232.82553063103336,1661.8038513183608,2060.0,True,True,False,False,False,False,False,True
2022-02-09 07:00:00+00:00,8.618594121932984,228.70067440028467,1505.2496520996112,2060.0,True,True,False,False,False,False,False,True
2022-02-09 07:10:00+00:00,9.243241000175471,229.32569230438096,1608.0653015136727,2060.0,True,True,False,False,False,False,False,True
2022-02-09 07:20:00+00:00,9.159431219100949,233.86567487260072,1689.622314453126,2060.0,True,True,False,False,False,False,False,True
2022-02-09 07:30:00+00:00,9.559156012535096,238.13548793985095,1809.7916564941424,2060.0,True,True,False,False,False,False,False,True
2022-02-09 07:40:00+00:00,9.390070343017577,233.95583577641548,1728.7526977539071,2060.0,True,True,False,False,False,False,False,True
2022-02-09 07:50:00+00:00,9.265961360931396,239.44272641591505,1733.8730102539078,2060.0,True,True,False,False,False,False,False,True
2022-02-09 08:00:00+00:00,8.756736278533937,242.89013234277903,1459.7365692138674,2035.6312744140628,True,True,False,False,False,False,False,True
2022-02-09 08:10:00+00:00,7.835126709938047,238.36331060224236,1190.2173126220712,2010.576684570314,True,True,False,False,False,False,False,True
2022-02-09 08:20:00+00:00,7.860353255271912,235.67942814484323,1057.950607299806,1894.138342285157,True,True,False,False,False,False,False,True
2022-02-09 08:30:00+00:00,7.947077226638792,234.993621997238,1188.476400756836,2036.5098937988284,True,True,False,False,False,False,False,True
2022-02-09 08:40:00+00:00,7.459901458338687,235.9223013953025,1054.2628848427223,1980.7305772569448,True,True,False,False,False,False,False,True
2022-02-09 08:50:00+00:00,6.828327053471617,240.58652024268247,882.3084074321546,1758.477069091799,True,True,False,False,False,False,False,True
2022-02-09 09:00:00+00:00,6.420088887214662,236.61906899406807,704.4259552001955,1735.6303405761732,True,True,False,False,False,False,False,True
2022-02-09 09:10:00+00:00,6.8632314682006825,238.1992135280011,800.163758850098,1553.909716796876,True,True,False,False,False,False,False,True
2022-02-09 09:20:00+00:00,6.52756564617157,240.45967400741603,606.1021202087403,1517.1410156250024,True,True,False,False,False,False,False,True
2022-02-09 09:30:00+00:00,6.466457867622376,242.62032748676893,679.5814147949221,1438.7778198242218,True,True,False,False,False,False,False,True
2022-02-09 09:40:00+00:00,6.67604706287384,246.64219839468333,704.8426162719726,1502.165740966797,True,True,False,False,False,False,False,True
2022-02-09 09:50:00+00:00,7.797686195373534,243.953907833346,1311.9050735473638,1787.6127624511732,True,True,False,False,False,False,False,True
2022-02-09 10:00:00+00:00,8.56927366256714,246.75378651932385,1383.1590225219738,1896.968450927736,True,True,False,False,False,False,False,True
2022-02-09 10:10:00+00:00,7.809027934074402,246.6117361798807,1060.416607666016,1820.8670898437515,True,True,False,False,False,False,False,True
2022-02-09 10:20:00+00:00,8.439224767684937,238.6141309895628,1168.9266662597663,1946.9161193847676,True,True,False,False,False,False,False,True
2022-02-09 10:30:00+00:00,7.2691561698913585,237.98528015927337,939.841758728028,1770.04740600586,True,True,False,False,False,False,False,True
2022-02-09 10:40:00+00:00,6.632592344284058,242.96790493042047,791.475701904297,1804.6277954101583,True,True,False,False,False,False,False,True
2022-02-09 10:50:00+00:00,6.876744818687439,246.61295422671705,937.2093063354502,1732.6254577636737,True,True,False,False,False,False,False,True
2022-02-09 11:00:00+00:00,8.426490926742554,252.54528336630983,1340.038870239258,1855.267858886719,True,True,False,False,False,False,False,True
2022-02-09 11:10:00+00:00,6.97618420124054,256.5773163421874,793.1755126953128,1743.403753662109,True,True,False,False,False,False,False,True
2022-02-09 11:20:00+00:00,6.954391837120054,251.39324701470892,868.6667678833013,1725.562384033205,True,True,False,False,False,False,False,True
2022-02-09 11:30:00+00:00,7.070667314529419,253.71191074159435,895.612908935547,1694.1909851074222,True,True,False,False,False,False,False,True
2022-02-09 11:40:00+00:00,7.026655650138856,261.7855693801739,877.0416519165043,1623.2011840820328,True,True,False,False,False,False,False,True
2022-02-09 11:50:00+00:00,7.380549764633178,259.06342985177577,882.8518463134767,1624.3770080566424,True,True,False,False,False,False,False,True
2022-02-09 12:00:00+00:00,7.391111731529236,259.6128462249199,772.42373046875,1515.4099731445335,True,True,False,False,False,False,False,True
2022-02-09 12:10:00+00:00,6.0401144266128535,256.52877840871577,561.2655715942384,1419.344201660158,True,True,False,False,False,False,False,True
2022-02-09 12:20:00+00:00,6.23310878276825,247.96288790176447,570.6877700805665,1406.7532043457054,True,True,False,False,False,False,False,True
