timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-02-09 12:30:00+00:00,6.239327192306519,245.44608950838332,552.2120468139649,1368.612683105471,True,True,False,False,False,False,False,True
2022-02-09 12:40:00+00:00,5.771533584594726,252.6304344138141,441.6969680786134,1351.9553283691412,True,True,False,False,False,False,False,True
2022-02-09 12:50:00+00:00,5.009784245491028,249.507031215948,289.2253425598145,1281.283941650392,True,True,False,False,False,False,False,True
2022-02-09 13:00:00+00:00,5.47737364768982,253.60522951059647,435.0069503784181,1302.37509765625,True,True,False,False,False,False,False,True
2022-02-09 13:10:00+00:00,5.466941654682159,263.09304142558915,396.89136199951207,1296.1122802734385,True,True,False,False,False,False,False,True
2022-02-09 13:20:00+00:00,4.559187243966495,265.5249414528625,190.4985773423138,1326.6222534179706,True,True,False,False,False,False,False,True
2022-02-09 13:30:00+00:00,5.709399035102443,257.98092360020115,437.55148957905016,1307.7642883300794,True,True,False,False,False,False,False,True
2022-02-09 13:40:00+00:00,6.110948967933655,249.1602193254793,508.97501525878914,1317.603552246095,True,True,False,False,False,False,False,True
2022-02-09 13:50:00+00:00,5.318367290496827,254.9035602210944,385.2779544830323,1252.484649658203,True,True,False,False,False,False,False,True
2022-02-09 14:00:00+00:00,5.307675313949585,253.0499340470442,354.15051879882816,1217.1285156250003,True,True,False,False,False,False,False,True
2022-02-09 14:10:00+00:00,5.084535419940948,251.35726904666825,298.8876632690431,1175.69739379883,True,True,False,False,False,False,False,True
2022-02-09 14:20:00+00:00,4.364199090003968,253.09170630625755,188.435001373291,1139.3614562988305,True,True,False,False,False,False,False,True
2022-02-09 14:30:00+00:00,4.449920761585237,249.7775483870156,196.79227218627935,1113.183227539064,True,True,False,False,False,False,False,True
2022-02-09 14:40:00+00:00,4.153403365612031,241.91560122070644,152.65354232788096,1085.167773437501,True,True,False,False,False,False,False,True
2022-02-09 14:50:00+00:00,3.928964173793793,240.84444385935063,123.33218765258786,1063.4396972656273,True,True,False,False,False,False,False,True
2022-02-09 15:00:00+00:00,4.040172135829925,239.6976810206933,113.89826984405524,1075.524456787111,True,True,False,False,False,False,False,True
2022-02-09 15:10:00+00:00,4.470135301351548,238.34411387876415,171.1938697814941,1129.7671020507823,True,True,False,False,False,False,False,True
2022-02-09 15:20:00+00:00,4.457809832692147,255.72891131402625,178.35813617706293,1118.2494781494156,True,True,True,False,False,False,False,False
2022-02-09 15:30:00+00:00,3.37232803106308,316.5851314351529,-1.6533165395259857,412.0,True,True,True,False,False,False,False,False
2022-02-09 15:40:00+00:00,3.084243834018708,328.57344387255,-2.2246950596570967,412.0,True,True,True,False,False,False,False,False
2022-02-09 15:50:00+00:00,2.696460181474685,312.7274777383192,-3.284801566600799,447.14367065429695,True,True,True,False,False,False,False,False
2022-02-09 16:00:00+00:00,2.27409868836403,334.6110378330053,11.874263262748718,1074.6589355468752,True,True,False,False,False,False,False,True
2022-02-09 16:10:00+00:00,2.2326671391725537,339.67723449947607,11.891262318193911,1035.325061035157,True,True,False,False,False,False,False,True
2022-02-09 16:20:00+00:00,2.308106282353401,314.8103726345004,-0.9266895145177838,412.0,True,True,False,False,False,False,False,True
2022-02-09 16:30:00+00:00,2.449065741739776,298.3945358858274,-0.8962800220439306,412.0,True,True,False,False,False,False,False,True
2022-02-09 16:40:00+00:00,2.7162187695503235,293.6427907421086,-2.007027029991149,412.0,True,True,False,False,False,False,False,True
2022-02-09 16:50:00+00:00,2.829986596107483,290.4954639252617,3.135629346966744,494.4,True,True,False,False,False,False,False,True
2022-02-09 17:00:00+00:00,3.238234901428222,286.8525173409832,57.822856271266936,1605.7809387207049,True,True,False,False,False,False,False,True
2022-02-09 17:10:00+00:00,3.779647409915923,286.8680738405443,93.38654365539554,1329.9834045410153,True,True,False,False,False,False,False,True
2022-02-09 17:20:00+00:00,4.271219563484193,279.4575110427422,122.31899566650392,1120.3541198730486,True,True,False,False,False,False,False,True
2022-02-09 17:30:00+00:00,3.538780415058136,272.40955005789885,66.08351669311521,1050.7507019042982,True,True,False,False,False,False,False,True
2022-02-09 17:40:00+00:00,3.199142384529114,280.8869750954485,46.93771963119507,1018.2198272705087,True,True,False,False,False,False,False,True
2022-02-09 17:50:00+00:00,2.9376522660255437,285.5120713453581,26.011966466903694,1007.9069458007828,True,True,False,False,False,False,False,True
2022-02-09 18:00:00+00:00,3.287982535362244,284.8142198370215,45.839631748199466,1025.2828765869149,True,True,False,False,False,False,False,True
2022-02-09 18:10:00+00:00,3.7135462641716,286.28066815004524,80.96270217895507,1058.1403503417985,True,True,False,False,False,False,False,True
2022-02-09 18:20:00+00:00,4.044812750816345,284.408808901782,108.65948944091804,1067.4979003906255,True,True,False,False,False,False,False,True
2022-02-09 18:30:00+00:00,3.9670544266700736,285.670267231348,94.58595275878908,1067.465252685549,True,True,False,False,False,False,False,True
2022-02-09 18:40:00+00:00,3.6728759169578544,284.9239680216351,78.95175189971924,1058.0178833007835,True,True,False,False,False,False,False,True
2022-02-09 18:50:00+00:00,3.499854791164398,280.34513743461696,61.08599624633789,1035.391604614259,True,True,False,False,False,False,False,True
2022-02-09 19:00:00+00:00,3.8168281793594354,279.07101156913285,86.66512985229494,1061.2187072753911,True,True,False,False,False,False,False,True
2022-02-09 19:10:00+00:00,4.000689601898193,279.1757506361647,100.86721572875976,1073.858758544922,True,True,False,False,False,False,False,True
2022-02-09 19:20:00+00:00,3.881518375873564,282.58488293700566,90.4851779937744,1074.6017517089854,True,True,False,False,False,False,False,True
2022-02-09 19:30:00+00:00,4.2748578071594245,284.65991860784027,125.75441360473614,1107.5082763671885,True,True,False,False,False,False,False,True
2022-02-09 19:40:00+00:00,4.347548556327821,286.7789583904569,150.3929977416992,1100.2165771484383,True,True,False,False,False,False,False,True
2022-02-09 19:50:00+00:00,3.934681475162505,296.22950375975074,127.5689418792725,1064.8604736328136,True,True,False,False,False,False,False,True
2022-02-09 20:00:00+00:00,3.311631083488465,306.3986184289793,62.10127682685852,1035.7509002685565,True,True,False,False,False,False,False,True
2022-02-09 20:10:00+00:00,3.2075882613658897,303.4746600693541,66.238205575943,1050.2934295654316,True,True,False,False,False,False,False,True
2022-02-09 20:20:00+00:00,4.601799070835115,304.26258329244905,158.06896400451663,1488.2200683593762,True,True,False,False,False,False,False,True
2022-02-09 20:30:00+00:00,4.354732251167298,301.2292334673346,193.7116539001466,1852.025494384766,True,True,False,False,False,False,False,True
2022-02-09 20:40:00+00:00,4.0968434572219845,300.7351099832473,157.6186641693116,1811.8654052734396,True,True,False,False,False,False,False,True
2022-02-09 20:50:00+00:00,3.6057724714279176,300.988681575182,91.05823459625245,1748.4204284667985,True,True,False,False,False,False,False,True
2022-02-09 21:00:00+00:00,3.8750401020050047,302.2015165636093,120.81867828369138,1755.429034423831,True,True,False,False,False,False,False,True
2022-02-09 21:10:00+00:00,3.962172400951386,299.34318655548293,136.53816223144526,1772.4946838378917,True,True,False,False,False,False,False,True
2022-02-09 21:20:00+00:00,3.944333922863007,297.04863274345144,123.15823326110842,1322.256945800782,True,True,False,False,False,False,False,True
2022-02-09 21:30:00+00:00,3.8244015097618105,285.25860362526214,77.40455131530761,1162.931762695314,True,True,False,False,False,False,False,True
2022-02-09 21:40:00+00:00,3.757762229442597,281.6607004204167,87.58328552246094,1041.4258422851567,True,True,False,False,False,False,False,True
2022-02-09 21:50:00+00:00,3.99124020688674,287.1418137846934,119.78845663631658,1073.3068560432,True,True,False,False,False,False,False,True
2022-02-09 22:00:00+00:00,3.691382664442062,287.6204866265497,76.18593292236328,1039.2783508300795,True,True,False,False,False,False,False,True
2022-02-09 22:10:00+00:00,3.0495472311973577,290.892555828982,44.69527349472047,1189.3735961914058,True,True,False,False,False,False,False,True
2022-02-09 22:20:00+00:00,4.037870323657989,298.6496192553137,127.67037429809582,1330.4937622070324,True,True,False,False,False,False,False,True
2022-02-09 22:30:00+00:00,4.6379402756691,305.03977326975166,187.7296867370606,1372.5825256347666,True,True,False,False,False,False,False,True
2022-02-09 22:40:00+00:00,4.8345543384552006,293.1769808132476,256.3938095092775,1144.4402954101577,True,True,False,False,False,False,False,True
2022-02-09 22:50:00+00:00,5.311629104614258,292.00762025404686,307.09177703857426,1207.460705566407,True,True,False,False,False,False,False,True
2022-02-09 23:00:00+00:00,4.883744943141937,290.05616752108847,235.1517349243164,1180.0740295410164,True,True,False,False,False,False,False,True
2022-02-09 23:10:00+00:00,5.245138192176819,284.05027355376444,262.0706420898437,1225.302075195314,True,True,False,False,False,False,False,True
2022-02-09 23:20:00+00:00,5.083793020248413,284.7222444440549,252.57375106811529,1197.8909118652352,True,True,False,False,False,False,False,True
2022-02-09 23:30:00+00:00,4.261418521404267,276.02200447132395,126.88875579833982,1085.1596374511723,True,True,False,False,False,False,False,True
2022-02-09 23:40:00+00:00,5.294978570938111,278.2660649925219,256.7443252563478,1204.6599670410158,True,True,False,False,False,False,False,True
2022-02-09 23:50:00+00:00,5.532782626152039,279.34320343763375,309.14373245239256,1290.233184814455,True,True,False,False,False,False,False,True
2022-02-10 00:00:00+00:00,4.949808859825136,274.92493405566944,217.54247131347657,1192.8447021484385,True,True,False,False,False,False,False,True
2022-02-10 00:10:00+00:00,4.870899653434753,278.55890138773617,192.8660766601564,1168.1117675781263,True,True,False,False,False,False,False,True
2022-02-10 00:20:00+00:00,5.045999765396118,272.09979306433314,222.9807067871093,1158.648065185548,True,True,False,False,False,False,False,True
2022-02-10 00:30:00+00:00,5.4546161651611325,270.19355043477333,309.3065032958985,1246.2789489746117,True,True,False,False,False,False,False,True
2022-02-10 00:40:00+00:00,4.810720109939576,262.22976514269493,238.16618041992191,1184.1812133789076,True,True,False,False,False,False,False,True
2022-02-10 00:50:00+00:00,4.9602781414985655,259.8794046321364,222.8090110778809,1183.2095336914078,True,True,False,False,False,False,False,True
2022-02-10 01:00:00+00:00,4.529925072193146,260.4612710214624,179.19954986572264,1152.3852416992197,True,True,False,False,False,False,False,True
2022-02-10 01:10:00+00:00,4.27582300901413,253.59663120231775,139.8152046203614,1117.9599731445326,True,True,False,False,False,False,False,True
2022-02-10 01:20:00+00:00,4.950142979621889,253.74123566844557,217.53660812377933,1175.534088134766,True,True,False,False,False,False,False,True
2022-02-10 01:30:00+00:00,5.067309427261352,256.5995494964594,265.431918334961,1237.525634765626,True,True,False,False,False,False,False,True
2022-02-10 01:40:00+00:00,4.802645325660706,252.2320114531322,229.84201278686527,1193.7918579101568,True,True,False,False,False,False,False,True
2022-02-10 01:50:00+00:00,5.364468800394158,255.35930645171305,273.2798461914063,1218.3159629420234,True,True,False,False,False,False,False,True
2022-02-10 02:00:00+00:00,4.349720370769501,258.019204395788,164.83198394775383,1166.0622131347666,True,True,False,False,False,False,False,True
2022-02-10 02:10:00+00:00,4.883930563926696,261.4574907113165,265.7359691619873,1227.947692871095,True,True,False,False,False,False,False,True
2022-02-10 02:20:00+00:00,5.665801572799682,256.5117529515549,399.09114379882817,1357.581274414063,True,True,False,False,False,False,False,True
2022-02-10 02:30:00+00:00,6.046926903724669,252.8794250933236,434.3192947387696,1451.2300354003924,True,True,False,False,False,False,False,True
2022-02-10 02:40:00+00:00,6.4434961795806895,257.22755516326606,613.5209182739258,1551.019158935548,True,True,False,False,False,False,False,True
2022-02-10 02:50:00+00:00,6.6689376592636105,257.15391503632543,624.5010345458984,1539.3263549804694,True,True,False,False,False,False,False,True
2022-02-10 03:00:00+00:00,6.551511311531068,259.7677728108643,649.5594879150392,1540.4695190429702,True,True,False,False,False,False,False,True
2022-02-10 03:10:00+00:00,6.692846179008484,257.9256198232259,672.7815551757814,1571.0325500488289,True,True,False,False,False,False,False,True
2022-02-10 03:20:00+00:00,6.400802445411682,256.26014499377266,593.6878662109376,1514.242303466798,True,True,False,False,False,False,False,True
2022-02-10 03:30:00+00:00,6.006701898574829,257.73772818316104,525.6457962036133,1473.872668457032,True,True,False,False,False,False,False,True
2022-02-10 03:40:00+00:00,5.989865708351136,261.2880182010982,470.83053436279295,1417.9479431152354,True,True,False,False,False,False,False,True
2022-02-10 03:50:00+00:00,5.826534247398377,264.2327009427753,430.5130432128906,1384.0903898540316,True,True,False,False,False,False,False,True
2022-02-10 04:00:00+00:00,5.268744807494313,261.0800942557389,397.97959016498766,1370.8908264160173,True,True,False,False,False,False,False,True
2022-02-10 04:10:00+00:00,5.266800665855408,266.1027342849708,398.2881591796876,1371.5114196777365,True,True,False,False,False,False,False,True
2022-02-10 04:20:00+00:00,5.809809517860413,264.6104610637884,449.1349578857424,1404.8506774902353,True,True,False,False,False,False,False,True
2022-02-10 04:30:00+00:00,5.203632497787476,270.0889577205146,414.2925247192383,1417.1803771972673,True,True,False,False,False,False,False,True
2022-02-10 04:40:00+00:00,5.478060531616212,270.2174358021622,452.1323822021485,1394.692895507813,True,True,False,False,False,False,False,True
2022-02-10 04:50:00+00:00,5.492112326622009,274.7775398679414,452.80411376953145,1405.936676025392,True,True,False,False,False,False,False,True
2022-02-10 05:00:00+00:00,5.329987454414368,266.56907742935266,385.89151306152337,1315.7091735839858,True,True,False,False,False,False,False,True
2022-02-10 05:10:00+00:00,5.298895192146301,266.698689524828,375.18992614746105,1345.316864013674,True,True,False,False,False,False,False,True
2022-02-10 05:20:00+00:00,4.994767236709594,266.7525931859776,321.586849975586,1304.9145690917974,True,True,False,False,False,False,False,True
2022-02-10 05:30:00+00:00,5.235894095897676,267.8233425162615,347.2604873657227,1300.4236022949224,True,True,False,False,False,False,False,True
2022-02-10 05:40:00+00:00,4.931877493858338,267.073698224009,287.5463066101075,1248.1406494140642,True,True,False,False,False,False,False,True
2022-02-10 05:50:00+00:00,4.90050687789917,261.8634286972189,276.7428062438965,1278.409735107422,True,True,False,False,False,False,False,True
2022-02-10 06:00:00+00:00,5.132538068294525,265.02555353358343,342.2106246948242,1333.7220153808598,True,True,False,False,False,False,False,True
2022-02-10 06:10:00+00:00,5.172336173057556,262.7910499907967,335.33327178955085,1309.5687988281263,True,True,False,False,False,False,False,True
2022-02-10 06:20:00+00:00,5.3213930368423465,262.4102782940398,355.4630401611328,1336.759533691408,True,True,False,False,False,False,False,True
2022-02-10 06:30:00+00:00,5.562686920166016,260.98603148805654,414.8058074951173,1358.3896606445326,True,True,False,False,False,False,False,True
2022-02-10 06:40:00+00:00,5.4828495502471934,260.48644725714746,410.4938140869141,1373.2669860839865,True,True,False,False,False,False,False,True
2022-02-10 06:50:00+00:00,5.8710471391677865,261.42706312908115,499.4060806274414,1423.214593505861,True,True,False,False,False,False,False,True
2022-02-10 07:00:00+00:00,5.334368228912354,261.9047023737902,364.5191772460938,1347.0806152343762,True,True,False,False,False,False,False,True
2022-02-10 07:10:00+00:00,5.417880916595459,260.4511178154696,395.68826751709,1366.2120849609394,True,True,False,False,False,False,False,True
2022-02-10 07:20:00+00:00,5.671760201454163,262.2669884432454,476.31691284179686,1422.300091552734,True,True,False,False,False,False,False,True
2022-02-10 07:30:00+00:00,5.61640682220459,259.5194168907824,436.15516510009775,1345.07190551758,True,True,False,False,False,False,False,True
2022-02-10 07:40:00+00:00,5.562012848101165,263.0701029092137,409.40055766858575,1309.4932154605258,True,True,False,False,False,False,False,True
2022-02-10 07:50:00+00:00,5.189933371543883,262.4337391303874,356.91316833496114,1313.978125000001,True,True,False,False,False,False,False,True
2022-02-10 08:00:00+00:00,5.901211285591125,264.7125615837186,477.6245956420898,1390.1856506347683,True,True,False,False,False,False,False,True
2022-02-10 08:10:00+00:00,6.005551052093505,259.2136910429634,437.36149291992206,1343.9532348632818,True,True,False,False,False,False,False,True
2022-02-10 08:20:00+00:00,5.213971805572511,264.9643448310013,334.6610336303712,1274.0657287597678,True,True,False,False,False,False,False,True
2022-02-10 08:30:00+00:00,5.389109015464783,259.2024436309895,360.9338745117189,1303.3957946777348,True,True,False,False,False,False,False,True
2022-02-10 08:40:00+00:00,5.989575561724211,257.6890970957673,489.98267083419,1356.7234786184226,True,True,False,False,False,False,False,True
2022-02-10 08:50:00+00:00,5.754957354068756,254.0750866929717,508.3630661010744,1430.326654052736,True,True,False,False,False,False,False,True
2022-02-10 09:00:00+00:00,5.887400794029236,252.85263575223428,542.8837783813478,1457.705187988283,True,True,False,False,False,False,False,True
2022-02-10 09:10:00+00:00,5.919161248207092,256.90821152964,526.0902542114259,1438.2226013183597,True,True,False,False,False,False,False,True
2022-02-10 09:20:00+00:00,6.208402013778687,250.11098928448817,493.7975875854492,1389.516076660157,True,True,False,False,False,False,False,True
2022-02-10 09:30:00+00:00,5.9374637603759775,247.6203653432649,446.1722625732423,1290.8129516601573,True,True,False,False,False,False,False,True
2022-02-10 09:40:00+00:00,6.126782655715942,247.8906355706833,551.7932418823243,1343.6103210449223,True,True,False,False,False,False,False,True
2022-02-10 09:50:00+00:00,6.370582580566405,249.6941900494051,687.8981628417971,1467.0790527343763,True,True,False,False,False,False,False,True
2022-02-10 10:00:00+00:00,6.803218817710878,252.0575312290852,840.0043090820315,1559.935748291016,True,True,False,False,False,False,False,True
2022-02-10 10:10:00+00:00,6.331415700912475,257.9212883970091,622.983140563965,1508.3632141113287,True,True,False,False,False,False,False,True
2022-02-10 10:20:00+00:00,7.086464047431946,250.91853131275937,785.705517578125,1566.6232482910166,True,True,False,False,False,False,False,True
2022-02-10 10:30:00+00:00,6.713134956359864,256.7948307509417,751.4121307373046,1652.343444824221,True,True,False,False,False,False,False,True
2022-02-10 10:40:00+00:00,6.900374865531921,253.83848191041935,762.9209777832037,1600.7463562011733,True,True,False,False,False,False,False,True
2022-02-10 10:50:00+00:00,6.627598977088928,258.1340881389932,731.2274856567385,1542.4047180175796,True,True,False,False,False,False,False,True
2022-02-10 11:00:00+00:00,6.695612001419067,258.0392610610848,666.308724975586,1585.1014831542975,True,True,False,False,False,False,False,True
2022-02-10 11:10:00+00:00,5.9385404825210575,255.03582817155865,474.6960220336914,1500.8510742187514,True,True,False,False,False,False,False,True
2022-02-10 11:20:00+00:00,6.327239227294922,252.5480749262632,581.5291931152344,1436.6548522949229,True,True,False,False,False,False,False,True
2022-02-10 11:30:00+00:00,6.688224124908447,255.4364483564264,764.0307189941409,1595.1612426757831,True,True,False,False,False,False,False,True
2022-02-10 11:40:00+00:00,6.937147188186645,259.5627763008425,819.7972503662111,1587.8369262695328,True,True,False,False,False,False,False,True
2022-02-10 11:50:00+00:00,6.294624924659729,265.94334777979964,659.1108314514162,1548.5777221679696,True,True,False,False,False,False,False,True
2022-02-10 12:00:00+00:00,7.078797817230223,263.45879090318294,970.6453369140634,1941.783319091798,True,True,False,False,False,False,False,True
2022-02-10 12:10:00+00:00,6.871046233177185,252.6273203010769,772.5768814086917,1645.721301269533,True,True,False,False,False,False,False,True
2022-02-10 12:20:00+00:00,8.150633430480955,269.5450309979965,1320.6150390625012,2008.1596557617183,True,True,False,False,False,False,False,True
2022-02-10 12:30:00+00:00,8.17730796337128,281.7613333009915,1197.7918884277356,2040.4145446777345,True,True,False,False,False,False,False,True
2022-02-10 12:40:00+00:00,8.169270253181455,271.17684934933266,1234.4621749877945,1990.530615234376,True,True,False,False,False,False,False,True
2022-02-10 12:50:00+00:00,6.879065144062042,265.4450327915408,829.0604446411137,1894.8584899902355,True,True,False,False,False,False,False,True
2022-02-10 13:00:00+00:00,8.467569708824161,267.0393551712277,1508.23794708252,2033.2453796386728,True,True,False,False,False,False,False,True
2022-02-10 13:10:00+00:00,8.949378085136416,263.3041823909964,1536.0115905761731,1980.6945678710945,True,True,False,False,False,False,False,True
2022-02-10 13:20:00+00:00,8.41028580665588,260.0455776838786,1363.8504211425786,1975.597778320312,True,True,False,False,False,False,False,True
2022-02-10 13:30:00+00:00,7.740773558616636,260.3709481466474,1176.8704437255865,1929.451971435548,True,True,False,False,False,False,False,True
2022-02-10 13:40:00+00:00,7.109629988670349,256.1427878789644,969.93517150879,1955.357434082032,True,True,False,False,False,False,False,True
2022-02-10 13:50:00+00:00,8.464154243469238,262.7990230449872,1256.3349182128918,2009.745349121094,True,True,False,False,False,False,False,True
2022-02-10 14:00:00+00:00,8.823282980918888,261.8016829301166,1402.3133911132832,2046.3622009277344,True,True,False,False,False,False,False,True
2022-02-10 14:10:00+00:00,7.645102500915525,259.17840260741485,1137.9726379394542,2006.53140419408,True,True,False,False,False,False,False,True
2022-02-10 14:20:00+00:00,7.725088214874267,263.36027581303847,1136.2215911865248,1847.530328369141,True,True,False,False,False,False,False,True
2022-02-10 14:30:00+00:00,7.415632891654967,278.0136265554252,1027.7419555664062,1960.112939453126,True,True,False,False,False,False,False,True
2022-02-10 14:40:00+00:00,6.568310272693632,280.48261690415154,723.5611389160161,1812.0011230468765,True,True,False,False,False,False,False,True
2022-02-10 14:50:00+00:00,5.648557078838349,272.286117420397,388.5602104187011,1526.449554443361,True,True,False,False,False,False,False,True
2022-02-10 15:00:00+00:00,6.9851499080657975,267.3868903177102,737.8102386474609,1654.1104003906264,True,True,False,False,False,False,False,True
2022-02-10 15:10:00+00:00,6.659470891952514,268.2090188138497,671.0795791625975,1736.0957641601574,True,True,False,False,False,False,False,True
2022-02-10 15:20:00+00:00,6.614141225814819,257.29298162958094,642.9831939697267,1472.623358154298,True,True,False,False,False,False,False,True
2022-02-10 15:30:00+00:00,5.930150163173675,265.30743370073856,485.69002685546894,1427.6729003906262,True,True,False,False,False,False,False,True
2022-02-10 15:40:00+00:00,8.012380158901212,290.9257725953057,1134.5611885070805,1771.7086242675773,True,True,False,False,False,False,False,True
2022-02-10 15:50:00+00:00,8.192584848403934,296.0500468488692,1116.2162231445325,1745.5479675292977,True,True,False,False,False,False,False,True
2022-02-10 16:00:00+00:00,5.858016365452817,278.9179761402129,443.8690246582033,1397.1588867187509,True,True,False,False,False,False,False,True
2022-02-10 16:10:00+00:00,4.880273783206939,265.22927448904454,271.52273101806645,1240.6285095214848,True,True,False,False,False,False,False,True
2022-02-10 16:20:00+00:00,5.4286656498909,266.681995661413,341.3346300627056,1305.069696044922,True,True,False,False,False,False,False,True
2022-02-10 16:30:00+00:00,6.012864685058594,270.7287490425716,430.3737655639649,1452.9611083984385,True,True,False,False,False,False,False,True
2022-02-10 16:40:00+00:00,6.823990273475647,272.8999150032969,673.9782684326173,1638.1274597167971,True,True,False,False,False,False,False,True
2022-02-10 16:50:00+00:00,7.334551858901977,274.8918278010103,972.1093292236332,1916.852770996094,True,True,False,False,False,False,False,True
2022-02-10 17:00:00+00:00,7.073377418518066,280.9926110304498,911.786457824708,1975.958697509767,True,True,False,False,False,False,False,True
2022-02-10 17:10:00+00:00,6.8307655334472654,280.62115512810783,838.1556182861334,1854.10838623047,True,True,False,False,False,False,False,True
2022-02-10 17:20:00+00:00,6.334719896316528,274.33849712652614,593.8650100708008,1596.2717285156264,True,True,False,False,False,False,False,True
2022-02-10 17:30:00+00:00,6.37758071422577,274.2520330982508,668.2225173950197,1680.1873901367203,True,True,False,False,False,False,False,True
2022-02-10 17:40:00+00:00,6.840083909034727,265.8839083795207,657.2610748291015,1557.1922241210957,True,True,False,False,False,False,False,True
2022-02-10 17:50:00+00:00,6.932543802261352,261.02452394822615,738.608920288086,1540.6981567382825,True,True,False,False,False,False,False,True
2022-02-10 18:00:00+00:00,6.183305621147156,259.2995988034279,539.5251647949219,1518.357653808595,True,True,False,False,False,False,False,True
2022-02-10 18:10:00+00:00,6.973529720306397,262.6141125634,848.280477905274,1776.228594970704,True,True,False,False,False,False,False,True
2022-02-10 18:20:00+00:00,7.653047204017639,260.2128023688406,1002.4444458007822,1878.9490966796889,True,True,False,False,False,False,False,True
2022-02-10 18:30:00+00:00,6.895158958435057,253.44956593633412,791.3492553710939,1662.1255371093764,True,True,False,False,False,False,False,True
2022-02-10 18:40:00+00:00,6.8625816106796265,256.61185605437083,770.2863861083986,1676.2598266601558,True,True,False,False,False,False,False,True
2022-02-10 18:50:00+00:00,6.804295492172241,260.7062625020181,788.3721252441406,1635.2614562988297,True,True,False,False,False,False,False,True
2022-02-10 19:00:00+00:00,6.948470401763915,264.561328383238,852.5914276123051,1689.8796630859374,True,True,False,False,False,False,False,True
2022-02-10 19:10:00+00:00,7.319441962242126,260.9458747735778,978.576315307618,1767.601055908205,True,True,False,False,False,False,False,True
2022-02-10 19:20:00+00:00,8.320740365982054,256.68143674142937,1387.6961975097677,2037.8297376130752,True,True,False,False,False,False,False,True
2022-02-10 19:30:00+00:00,7.471060371398925,262.1191729284193,1046.1536560058605,1805.6158142089864,True,True,False,False,False,False,False,True
2022-02-10 19:40:00+00:00,8.134428501129149,263.12899145944067,1176.8517608642585,1897.9173095703136,True,True,False,False,False,False,False,True
2022-02-10 19:50:00+00:00,6.952554154396059,266.05325622154254,794.6918243408203,1667.318731689454,True,True,False,False,False,False,False,True
2022-02-10 20:00:00+00:00,5.915263164043426,269.36328459529074,546.8399002075197,1461.6409240722664,True,True,False,False,False,False,False,True
2022-02-10 20:10:00+00:00,6.090493083000185,265.83059418549897,568.657162475586,1423.9168518066422,True,True,False,False,False,False,False,True
2022-02-10 20:20:00+00:00,6.440229153633116,267.51665664648374,704.7572570800781,1569.415771484376,True,True,False,False,False,False,False,True
2022-02-10 20:30:00+00:00,6.130012631416321,264.6012020902712,523.3025482177735,1430.4736206054706,True,True,False,False,False,False,False,True
2022-02-10 20:40:00+00:00,7.456110803704512,258.52496038985055,1038.89281616211,1804.497149658204,True,True,False,False,False,False,False,True
2022-02-10 20:50:00+00:00,8.021104526519775,263.3623342869368,1258.6915313720706,1965.2048950195328,True,True,False,False,False,False,False,True
2022-02-10 21:00:00+00:00,9.425468993186954,272.42164711730595,1621.432965087891,2060.0,True,True,False,False,False,False,False,True
2022-02-10 21:10:00+00:00,8.721319079399114,269.4827847790539,1566.1495489823208,2060.0,True,True,False,False,False,False,False,True
2022-02-10 21:20:00+00:00,8.966585326194764,274.79992644647086,1628.231268310548,2060.0,True,True,False,False,False,False,False,True
2022-02-10 21:30:00+00:00,9.992961692810052,270.8976598242477,1993.75667114258,2060.0,True,True,False,False,False,False,False,True
2022-02-10 21:40:00+00:00,9.973099899291991,275.0066306988804,1930.2635253906271,2060.0,True,True,False,False,False,False,False,True
2022-02-10 21:50:00+00:00,9.644580817222598,278.50696819070737,1904.0062072753924,2060.0,True,True,False,False,False,False,False,True
2022-02-10 22:00:00+00:00,10.507551217079158,277.5175554291054,1981.9330566406263,2060.0,True,True,False,False,False,False,False,True
2022-02-10 22:10:00+00:00,9.206635808944702,278.1579643842291,1774.0587585449234,2060.0,True,True,False,False,False,False,False,True
2022-02-10 22:20:00+00:00,9.454092359542848,276.8532086561139,1865.082818603517,2060.0,True,True,False,False,False,False,False,True
2022-02-10 22:30:00+00:00,9.63409292697906,274.2952814849804,1851.0177795410173,2060.0,True,True,False,False,False,False,False,True
2022-02-10 22:40:00+00:00,9.330280375480651,275.0498421516475,1804.6333984375024,2060.0,True,True,False,False,False,False,False,True
2022-02-10 22:50:00+00:00,9.37160053253174,279.8585814707643,1790.8197326660163,2060.0,True,True,False,False,False,False,False,True
2022-02-10 23:00:00+00:00,10.056204175949096,283.3752542380172,2011.9880371093764,2060.0,True,True,False,False,False,False,False,True
2022-02-10 23:10:00+00:00,9.569291067123409,280.4747149837701,1812.5217224121095,2060.0,True,True,False,False,False,False,False,True
2022-02-10 23:20:00+00:00,9.4814163684845,279.0501144146637,1710.4194335937518,2060.0,True,True,False,False,False,False,False,True
2022-02-10 23:30:00+00:00,9.701920318603516,283.174185988462,1819.529705810546,2060.0,True,True,False,False,False,False,False,True
2022-02-10 23:40:00+00:00,9.904678463935848,284.7338540164491,1917.5958068847672,2060.0,True,True,False,False,False,False,False,True
2022-02-10 23:50:00+00:00,9.782518625259396,284.0265444504795,2018.4865112304717,2060.0,True,True,False,False,False,False,False,True
2022-02-11 00:00:00+00:00,8.480136561393739,283.37906343084944,1414.3536987304692,2060.0,True,True,False,False,False,False,False,True
2022-02-11 00:10:00+00:00,8.048168611526489,281.8567003551922,1212.3082641601582,2060.0,True,True,False,False,False,False,False,True
2022-02-11 00:20:00+00:00,8.300395941734314,281.28556877996976,1471.910742187501,2060.0,True,True,False,False,False,False,False,True
2022-02-11 00:30:00+00:00,7.227446031570435,288.214877953998,980.9185089111336,1941.47137451172,True,True,False,False,False,False,False,True
2022-02-11 00:40:00+00:00,5.986914336681367,281.96343766561967,594.9112716674806,1567.7990661621095,True,True,False,False,False,False,False,True
2022-02-11 00:50:00+00:00,6.26711528301239,279.2641530718258,523.6413131713867,1537.6116455078134,True,True,False,False,False,False,False,True
2022-02-11 01:00:00+00:00,6.9317827224731445,281.3871987357518,762.5074707031251,1770.6271545410175,True,True,False,False,False,False,False,True
2022-02-11 01:10:00+00:00,7.48984570503235,283.8212251532366,910.9290374755856,1824.788128662109,True,True,False,False,False,False,False,True
2022-02-11 01:20:00+00:00,8.842142391204835,290.0260878210462,1480.3704528808607,2036.4510620117196,True,True,False,False,False,False,False,True
2022-02-11 01:30:00+00:00,8.835200023651122,289.5044300420566,1561.9850341796891,2059.629309082032,True,True,False,False,False,False,False,True
2022-02-11 01:40:00+00:00,8.768226480484008,289.5888122520057,1399.8009948730466,2059.4643920898443,True,True,False,False,False,False,False,True
2022-02-11 01:50:00+00:00,8.56112473011017,287.15636582426595,1365.575921630861,2060.0,True,True,False,False,False,False,False,True
2022-02-11 02:00:00+00:00,8.057746744155883,283.6721580051536,1177.3260589599615,2042.4150695800788,True,True,False,False,False,False,False,True
2022-02-11 02:10:00+00:00,7.9843800444352,278.3113926532444,1068.5834864566202,1965.55501516242,True,True,False,False,False,False,False,True
2022-02-11 02:20:00+00:00,7.628507518768311,273.5320501805222,922.8390838623048,1785.0635620117191,True,True,False,False,False,False,False,True
2022-02-11 02:30:00+00:00,6.9717848062515255,274.3050439902538,743.9767883300781,1632.5586914062517,True,True,False,False,False,False,False,True
2022-02-11 02:40:00+00:00,7.031778907775879,275.23160469628584,835.5258209228517,1729.106170654297,True,True,False,False,False,False,False,True
2022-02-11 02:50:00+00:00,8.035137677192688,277.3937242704902,1058.5652740478529,1955.556713867188,True,True,False,False,False,False,False,True
2022-02-11 03:00:00+00:00,7.796850895881652,279.910160470937,1007.4756835937504,1917.0569458007824,True,True,False,False,False,False,False,True
2022-02-11 03:10:00+00:00,7.2680052518844604,280.1115162022983,875.2703277587894,1836.113543701172,True,True,False,False,False,False,False,True
2022-02-11 03:20:00+00:00,5.814468741416932,268.90245308267,443.56645202636736,1317.236138916017,True,True,False,False,False,False,False,True
2022-02-11 03:30:00+00:00,5.521292543411254,270.121003990662,347.09346313476567,1252.0845458984384,True,True,False,False,False,False,False,True
2022-02-11 03:40:00+00:00,6.099365878105163,270.663222228196,515.6917007446289,1447.0248779296885,True,True,False,False,False,False,False,True
2022-02-11 03:50:00+00:00,6.051623129844666,271.802783707632,498.2931213378906,1457.1826477050795,True,True,False,False,False,False,False,True
2022-02-11 04:00:00+00:00,4.629271590709686,272.39235674020324,197.61182441711424,1169.6223632812512,True,True,False,False,False,False,False,True
2022-02-11 04:10:00+00:00,4.06166752576828,266.8083545418864,121.65690078735348,1091.3081665039078,True,True,False,False,False,False,False,True
2022-02-11 04:20:00+00:00,5.392969989776612,265.2676179637748,309.9285987854005,1260.3233825683596,True,True,False,False,False,False,False,True
2022-02-11 04:30:00+00:00,5.795442032814026,266.74273645551074,372.5915893554687,1318.795721435549,True,True,False,False,False,False,False,True
2022-02-11 04:40:00+00:00,5.961260914802551,270.6326997567379,434.9600326538087,1381.1792175292971,True,True,False,False,False,False,False,True
2022-02-11 04:50:00+00:00,6.827461385726929,277.56907691689736,633.1811004638673,1566.4354248046886,True,True,False,False,False,False,False,True
2022-02-11 05:00:00+00:00,7.878247570991516,280.5097250643085,937.0786010742193,1810.408843994142,True,True,False,False,False,False,False,True
2022-02-11 05:10:00+00:00,7.140499401092529,269.82639672660457,723.183383178711,1620.0166503906269,True,True,False,False,False,False,False,True
2022-02-11 05:20:00+00:00,6.114958477020265,270.71345943081394,551.0814941406251,1519.1742248535174,True,True,False,False,False,False,False,True
2022-02-11 05:30:00+00:00,6.383966207504272,278.9638634754808,667.3176391601563,1684.800805664063,True,True,False,False,False,False,False,True
2022-02-11 05:40:00+00:00,5.706824719905852,283.6604864220827,575.6272476196289,1586.987701416017,True,True,False,False,False,False,False,True
2022-02-11 05:50:00+00:00,6.071058130264282,287.33365297578587,585.363150024414,1553.8036193847663,True,True,False,False,False,False,False,True
2022-02-11 06:00:00+00:00,6.2897429227828985,281.4986227924286,566.159164428711,1551.794921875001,True,True,False,False,False,False,False,True
2022-02-11 06:10:00+00:00,5.522387766838074,278.0656354271732,414.87569732666026,1350.118127441408,True,True,False,False,False,False,False,True
2022-02-11 06:20:00+00:00,5.844595527648926,281.713809381844,482.5592681884767,1427.6892517089852,True,True,False,False,False,False,False,True
2022-02-11 06:30:00+00:00,5.68018753528595,277.2319996108378,372.8557388305665,1300.774719238283,True,True,False,False,False,False,False,True
2022-02-11 06:40:00+00:00,5.58048837184906,279.3552054611009,449.720280456543,1367.9349731445325,True,True,False,False,False,False,False,True
2022-02-11 06:50:00+00:00,5.897832822799683,280.4786016617438,502.46160888671886,1428.0485412597668,True,True,False,False,False,False,False,True
2022-02-11 07:00:00+00:00,5.780369353294373,272.27523993496146,456.25123748779305,1378.60711669922,True,True,False,False,False,False,False,True
2022-02-11 07:10:00+00:00,6.194164633750916,269.4249490162225,438.32078857421874,1322.0863586425785,True,True,False,False,False,False,False,True
2022-02-11 07:20:00+00:00,6.174673962593078,265.51284850573984,465.9364532470704,1366.906158447267,True,True,False,False,False,False,False,True
2022-02-11 07:30:00+00:00,5.794346976280211,273.38242690284346,428.019337463379,1342.9162353515635,True,True,False,False,False,False,False,True
2022-02-11 07:40:00+00:00,5.15982494354248,284.89969388058535,323.5539672851563,1276.3193969726583,True,True,False,False,False,False,False,True
2022-02-11 07:50:00+00:00,4.724979853630066,282.1548545778604,257.3402923583986,1207.0851379394546,True,True,False,False,False,False,False,True
2022-02-11 08:00:00+00:00,4.298116540908814,268.65487276226423,137.656498336792,1086.7192199707042,True,True,False,False,False,False,False,True
2022-02-11 08:10:00+00:00,3.910178911685944,267.2018001113444,104.03852386474614,1061.57801513672,True,True,False,False,False,False,False,True
2022-02-11 08:20:00+00:00,3.772927844524383,262.6758194228711,78.42040481567383,1325.028869628907,True,True,False,False,False,False,False,True
2022-02-11 08:30:00+00:00,3.865591788291931,259.7059238523558,72.32055072784424,2060.0,True,True,False,False,False,False,False,True
2022-02-11 08:40:00+00:00,3.453244376182556,252.08782161589784,54.81423473358154,1591.7427124023448,True,True,False,False,False,False,False,True
2022-02-11 08:50:00+00:00,2.7039504289627074,255.7306593149283,8.279529488086705,1505.4568664550786,True,True,False,False,False,False,False,True
2022-02-11 09:00:00+00:00,2.557696497440337,277.1182388867271,-1.419656044989826,1957.149694824219,True,True,False,False,False,False,False,True
2022-02-11 09:10:00+00:00,2.44487373828888,262.0800158935559,10.815462151169775,1258.0770202636727,True,True,False,False,False,False,False,True
2022-02-11 09:20:00+00:00,2.240651434659958,252.31579047012195,-2.469648492336272,983.164602179277,True,True,False,False,False,False,False,True
2022-02-11 09:30:00+00:00,2.432514828794142,261.2903244156454,-0.979129437138052,412.0,True,True,False,False,False,False,False,True
2022-02-11 09:40:00+00:00,2.6394562125206003,266.1020940920015,-1.075002533197403,412.0,True,True,False,False,False,False,False,True
2022-02-11 09:50:00+00:00,1.6023561298847198,264.89684734190314,-0.8114535167813302,412.0,True,True,False,False,False,False,False,True
2022-02-11 10:00:00+00:00,1.1000250056385987,273.60647330053865,-0.116836503148079,412.0,True,True,False,False,False,False,False,True
2022-02-11 10:10:00+00:00,0.7349061608314515,263.64315301007554,-0.2566135058179496,412.0,True,True,False,False,False,False,False,True
2022-02-11 10:20:00+00:00,1.5555937290191657,307.7500711896651,-0.587917019613087,412.0,True,True,False,False,False,False,False,True
2022-02-11 10:30:00+00:00,1.984312534332276,300.1607059328113,-0.1483130041509866,412.0,True,True,False,False,False,False,False,True
2022-02-11 10:40:00+00:00,1.9404751032590863,247.05933529650684,-0.9490965176373714,412.0,True,True,False,False,False,False,False,True
2022-02-11 10:50:00+00:00,2.7262055039405824,228.7735183061569,-3.7814479768276152,412.0,True,True,False,False,False,False,False,True
2022-02-11 11:00:00+00:00,2.8938091158866883,211.3062905420491,-5.981702050566673,906.4,True,True,False,False,False,False,False,True
2022-02-11 11:10:00+00:00,3.1664909124374394,222.01426115859115,64.24229097366336,1099.8125579834004,True,True,False,False,False,False,False,True
2022-02-11 11:20:00+00:00,3.103248488903046,220.85009149062316,36.38221340179443,1031.7450927734376,True,True,False,False,False,False,False,True
2022-02-11 11:30:00+00:00,2.984504151344299,222.31422168402335,34.35332953929902,1309.4049743652354,True,True,False,False,False,False,False,True
2022-02-11 11:40:00+00:00,3.0767411947250363,217.23200566131652,53.13410415649415,1346.8359588623057,True,True,False,False,False,False,False,True
2022-02-11 11:50:00+00:00,3.4527245759963976,215.77654329609837,94.0939747810364,1198.4973022460945,True,True,False,False,False,False,False,True
2022-02-11 12:00:00+00:00,3.1828445017337805,225.22466331811825,60.2366863727569,1066.1261047363294,True,True,False,False,False,False,False,True
2022-02-11 12:10:00+00:00,3.7151798963546745,232.05238560950684,68.11947145462038,1205.5066833496114,True,True,False,False,False,False,False,True
2022-02-11 12:20:00+00:00,3.3620467960834475,229.59748818904467,52.75263333320612,1090.8134521484385,True,True,False,False,False,False,False,True
2022-02-11 12:30:00+00:00,3.5513286590576163,240.33914735677303,62.62729368209843,1237.6302673339842,True,True,False,False,False,False,False,True
2022-02-11 12:40:00+00:00,3.4365381598472595,222.50188902974776,82.23779716491703,1132.1472747802757,True,True,False,False,False,False,False,True
2022-02-11 12:50:00+00:00,3.795258474349975,222.58510882004575,85.64712476730348,1096.8932739257823,True,True,False,False,False,False,False,True
2022-02-11 13:00:00+00:00,4.254643189907076,222.19319583402736,139.3585032463074,1118.335571289064,True,True,False,False,False,False,False,True
2022-02-11 13:10:00+00:00,4.564804077148438,217.1426768918527,156.21921606063844,1112.064575195314,True,True,False,False,False,False,False,True
2022-02-11 13:20:00+00:00,4.701943790912629,216.7929916704765,189.5864433288575,1156.6475402832043,True,True,False,False,False,False,False,True
2022-02-11 13:30:00+00:00,4.5692033886909496,210.3248935605684,180.78261451721195,1168.8384521484386,True,True,False,False,False,False,False,True
2022-02-11 13:40:00+00:00,3.5416390895843497,215.55441020650855,120.44258985519409,1100.0205810546895,True,True,False,False,False,False,False,True
2022-02-11 13:50:00+00:00,3.541360545158386,209.41364969430896,72.82477207183845,1053.6738891601572,True,True,False,False,False,False,False,True
2022-02-11 14:00:00+00:00,3.446487712860105,234.30260407054485,56.76106634140015,1095.758926391603,True,True,False,False,False,False,False,True
2022-02-11 14:10:00+00:00,4.584610176086426,219.15460222091693,200.92927651405347,1371.729638671876,True,True,False,False,False,False,False,True
2022-02-11 14:20:00+00:00,3.271443223953248,228.7393847709412,76.25105593204499,1087.1519592285167,True,True,False,False,False,False,False,True
2022-02-11 14:30:00+00:00,3.1987710118293777,216.90443053913052,45.62351012229921,1028.026458740235,True,True,False,False,False,False,False,True
2022-02-11 14:40:00+00:00,3.375690221786499,218.47325707408547,64.25614137649534,1051.240609741213,True,True,False,False,False,False,False,True
2022-02-11 14:50:00+00:00,3.1865384042263027,211.69047343024695,61.68559670448303,1080.489016723635,True,True,False,False,False,False,False,True
2022-02-11 15:00:00+00:00,4.399968993663787,203.554306987892,162.18992443084724,1167.2135620117197,True,True,False,False,False,False,False,True
2022-02-11 15:10:00+00:00,4.050752699375153,198.34956597683924,122.75110263824467,1122.7285400390645,True,True,False,False,False,False,False,True
2022-02-11 15:20:00+00:00,4.204542946815492,196.7119929765012,169.9128728866577,1235.0515502929688,True,True,False,False,False,False,False,True
2022-02-11 15:30:00+00:00,4.2923251509666445,197.7703689599067,175.91991691589354,1144.5546020507832,True,True,False,False,False,False,False,True
2022-02-11 15:40:00+00:00,4.524987435340881,192.56487760938376,198.71354293823245,1186.492016601564,True,True,False,False,False,False,False,True
2022-02-11 15:50:00+00:00,4.308270335197449,200.1252810331248,186.3979671478272,1183.9362365722666,True,True,False,False,False,False,False,True
2022-02-11 16:00:00+00:00,4.607794809341431,190.96249977713487,224.0062599182129,1203.851611328128,True,True,False,False,False,False,False,True
2022-02-11 16:10:00+00:00,5.743597149848938,194.241293724521,387.22908782959,1336.1797851562508,True,True,False,False,False,False,False,True
2022-02-11 16:20:00+00:00,5.12251443862915,207.1226195667371,314.3835906982423,1410.0111816406277,True,True,False,False,False,False,False,True
2022-02-11 16:30:00+00:00,6.136992120742798,203.4221976682642,540.8371368408204,1474.640209960938,True,True,False,False,False,False,False,True
2022-02-11 16:40:00+00:00,5.607385349273683,203.55653835786364,374.5517608642579,1375.9942138671888,True,True,False,False,False,False,False,True
2022-02-11 16:50:00+00:00,5.385545015335083,199.2083477458225,355.05161590576176,1397.8773986816418,True,True,False,False,False,False,False,True
2022-02-11 17:00:00+00:00,5.696504020690918,199.93670787285075,449.9838027954103,1413.9060791015638,True,True,False,False,False,False,False,True
2022-02-11 17:10:00+00:00,6.146885848045349,199.26302179795812,494.8476226806641,1424.047473144533,True,True,False,False,False,False,False,True
2022-02-11 17:20:00+00:00,6.156130051612854,197.84706814396543,521.9382888793946,1486.8719116210948,True,True,False,False,False,False,False,True
2022-02-11 17:30:00+00:00,6.3370586872100825,196.9456083932123,477.6283142089845,1459.0524780273456,True,True,False,False,False,False,False,True
2022-02-11 17:40:00+00:00,5.962523245811463,192.4228347324589,458.7967285156251,1402.3602416992203,True,True,False,False,False,False,False,True
2022-02-11 17:50:00+00:00,6.376021456718445,196.90170327663245,503.5026000976562,1373.5037963867187,True,True,False,False,False,False,False,True
2022-02-11 18:00:00+00:00,6.154032540321349,199.8574174802624,530.1829910278321,1400.6863220214848,True,True,False,False,False,False,False,True
2022-02-11 18:10:00+00:00,5.844354295730592,201.38659826987583,469.8456802368164,1392.341706928455,True,True,False,False,False,False,False,True
2022-02-11 18:20:00+00:00,6.253471851348877,200.63317432854063,534.1065872192383,1443.856713867189,True,True,False,False,False,False,False,True
2022-02-11 18:30:00+00:00,6.971339368820191,196.39972200553876,687.6714141845703,1572.3145080566408,True,True,False,False,False,False,False,True
2022-02-11 18:40:00+00:00,6.934362888336182,196.190210373812,799.9097686767578,1670.2582580566418,True,True,False,False,False,False,False,True
2022-02-11 18:50:00+00:00,7.65018856525421,192.3177940284415,969.1295135498046,1786.3291931152355,True,True,False,False,False,False,False,True
2022-02-11 19:00:00+00:00,7.78259484767914,193.4119627943114,984.1010406494148,1831.0591674804705,True,True,False,False,False,False,False,True
2022-02-11 19:10:00+00:00,7.173577880859375,187.94678793306676,797.619320678711,1730.665771484375,True,True,False,False,False,False,False,True
2022-02-11 19:20:00+00:00,6.205729007720947,185.22127498793537,538.1800964355468,1642.4878112792976,True,True,False,False,False,False,False,True
2022-02-11 19:30:00+00:00,7.312258267402649,188.1706415262702,875.0457122802729,1781.0298217773443,True,True,False,False,False,False,False,True
2022-02-11 19:40:00+00:00,7.668175578117371,191.811806220079,1062.1564392089854,1854.542779541016,True,True,False,False,False,False,False,True
2022-02-11 19:50:00+00:00,7.530144953727722,197.0321974563022,987.4921722412108,1833.557781982424,True,True,False,False,False,False,False,True
