timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-02-11 20:00:00+00:00,7.199596731286299,193.2900824552052,876.335791015625,1709.3377563476577,True,True,False,False,False,False,False,True
2022-02-11 20:10:00+00:00,8.479078340530396,193.25073196848368,1309.8872741699222,2048.0867553710946,True,True,False,False,False,False,False,True
2022-02-11 20:20:00+00:00,7.486430191993712,195.56227885390567,937.7942087273844,1804.9707336425795,True,True,False,False,False,False,False,True
2022-02-11 20:30:00+00:00,7.911752772331238,198.76742635407956,1126.592373657227,1927.5967834472665,True,True,False,False,False,False,False,True
2022-02-11 20:40:00+00:00,7.994058942794799,195.387453629376,1208.724542236329,2017.0224243164064,True,True,False,False,False,False,False,True
2022-02-11 20:50:00+00:00,7.256422233581543,187.77307115007017,865.6032409667965,1856.535125732424,True,True,False,False,False,False,False,True
2022-02-11 21:00:00+00:00,6.981047439575195,192.96076212363025,850.5848251342775,1839.5103149414076,True,True,False,False,False,False,False,True
2022-02-11 21:10:00+00:00,6.671722078323365,190.20176685716532,692.2331298828126,1618.775531005862,True,True,False,False,False,False,False,True
2022-02-11 21:20:00+00:00,6.455561757087708,185.06563645084327,673.2094360351564,1703.4423706054697,True,True,False,False,False,False,False,True
2022-02-11 21:30:00+00:00,7.44117488861084,189.8524878632124,981.7721679687508,1843.7236450195328,True,True,False,False,False,False,False,True
2022-02-11 21:40:00+00:00,7.445407056808472,195.72691413427808,995.1334533691416,1857.0985412597677,True,True,False,False,False,False,False,True
2022-02-11 21:50:00+00:00,8.158374142646789,190.10349836259851,1001.2931091308604,1834.194635009768,True,True,False,False,False,False,False,True
2022-02-11 22:00:00+00:00,6.796109342575074,190.07269927558997,751.3283630371094,1730.184014892578,True,True,False,False,False,False,False,True
2022-02-11 22:10:00+00:00,6.694628286361696,194.29073041299552,703.1427795410157,1637.8580261230477,True,True,False,False,False,False,False,True
2022-02-11 22:20:00+00:00,6.730212473869324,192.25107388982352,709.7239318847656,1653.8131408691418,True,True,False,False,False,False,False,True
2022-02-11 22:30:00+00:00,7.221246337890626,195.52209059721915,894.8755493164062,1826.1762329101573,True,True,False,False,False,False,False,True
2022-02-11 22:40:00+00:00,7.447244787216187,197.44069452557196,1030.958090209962,1972.7154785156267,True,True,False,False,False,False,False,True
2022-02-11 22:50:00+00:00,7.759039163589476,195.0131183133361,1060.889297485352,1938.621728515628,True,True,False,False,False,False,False,True
2022-02-11 23:00:00+00:00,7.746843481063843,192.48797344462412,1022.3244384765636,1953.804412841798,True,True,False,False,False,False,False,True
2022-02-11 23:10:00+00:00,7.881922864913941,197.3867449342048,1237.5844329834,2037.375445556642,True,True,False,False,False,False,False,True
2022-02-11 23:20:00+00:00,8.339636945724488,190.2507238506533,1351.6063842773451,2044.05795288086,True,True,False,False,False,False,False,True
2022-02-11 23:30:00+00:00,8.053161787986756,190.4018612280608,1148.2799743652356,2012.9724121093764,True,True,False,False,False,False,False,True
2022-02-11 23:40:00+00:00,8.046033906936646,189.0716136604058,1277.1752624511723,2028.372277832032,True,True,False,False,False,False,False,True
2022-02-11 23:50:00+00:00,8.434844160079956,186.8518041011607,1494.614727783205,2058.6167907714844,True,True,False,False,False,False,False,True
2022-02-12 00:00:00+00:00,8.794009900093078,190.41111309594143,1576.638549804689,2060.0,True,True,False,False,False,False,False,True
2022-02-12 00:10:00+00:00,9.013845491409302,188.08412746757915,1542.1237365722668,2060.0,True,True,False,False,False,False,False,True
2022-02-12 00:20:00+00:00,9.035693502426149,187.5233513062244,1555.8574218750018,2060.0,True,True,False,False,False,False,False,True
2022-02-12 00:30:00+00:00,7.84212486743927,186.74599946882296,1194.4098236083992,2060.0,True,True,False,False,False,False,False,True
2022-02-12 00:40:00+00:00,8.071819079549693,190.0254084226533,1235.3014847604857,2060.0,True,True,False,False,False,False,False,True
2022-02-12 00:50:00+00:00,8.871526908874511,187.79776665196772,1589.034161376955,2060.0,True,True,False,False,False,False,False,True
2022-02-12 01:00:00+00:00,8.51017050743103,193.55726775586223,1475.9703735351577,2060.0,True,True,False,False,False,False,False,True
2022-02-12 01:10:00+00:00,8.967754817008972,196.3119104667965,1687.518566894533,2060.0,True,True,False,False,False,False,False,True
2022-02-12 01:20:00+00:00,9.447242760658265,186.8841598780276,1866.1199584960943,2060.0,True,True,False,False,False,False,False,True
2022-02-12 01:30:00+00:00,9.405421495437622,188.28899042054496,1747.116381835939,2060.0,True,True,False,False,False,False,False,True
2022-02-12 01:40:00+00:00,9.06351871490479,187.0614480547777,1675.834179687501,2060.0,True,True,False,False,False,False,False,True
2022-02-12 01:50:00+00:00,8.599289226531983,189.19816321288712,1637.6598815917991,2060.0,True,True,False,False,False,False,False,True
2022-02-12 02:00:00+00:00,8.544028615951536,188.8646946110444,1522.4475524902346,2060.0,True,True,False,False,False,False,False,True
2022-02-12 02:10:00+00:00,8.912735629081723,185.64838247364787,1492.5061828613302,2060.0,True,True,False,False,False,False,False,True
2022-02-12 02:20:00+00:00,8.26366069316864,187.75627040716327,1304.1912872314458,2059.866101074219,True,True,False,False,False,False,False,True
2022-02-12 02:30:00+00:00,8.649092364311215,197.46499333584237,1535.1344665527365,2060.0,True,True,False,False,False,False,False,True
2022-02-12 02:40:00+00:00,8.59537243843079,197.8915914867565,1542.8157531738286,2060.0,True,True,False,False,False,False,False,True
2022-02-12 02:50:00+00:00,8.708975052833557,198.5973328522825,1569.3883666992194,2060.0,True,True,False,False,False,False,False,True
2022-02-12 03:00:00+00:00,8.85519194602966,193.5297529793664,1605.0972595214846,2060.0,True,True,False,False,False,False,False,True
2022-02-12 03:10:00+00:00,9.80917437076569,191.04134203763596,1913.7906677246117,2060.0,True,True,False,False,False,False,False,True
2022-02-12 03:20:00+00:00,9.768708086013792,189.0370025320687,1952.7140808105487,2060.0,True,True,False,False,False,False,False,True
2022-02-12 03:30:00+00:00,9.790704774856565,187.079854326864,1848.423211669923,2060.0,True,True,False,False,False,False,False,True
2022-02-12 03:40:00+00:00,9.614175486564632,186.40772747301517,1862.0096435546889,2060.0,True,True,False,False,False,False,False,True
2022-02-12 03:50:00+00:00,8.492796206474305,189.5363389291284,1533.606408691407,2060.0,True,True,False,False,False,False,False,True
2022-02-12 04:00:00+00:00,8.294622898101807,191.9506514367987,1420.7704742431656,2060.0,True,True,False,False,False,False,False,True
2022-02-12 04:10:00+00:00,9.517947292327882,185.06450957110863,1727.2107910156265,2060.0,True,True,False,False,False,False,False,True
2022-02-12 04:20:00+00:00,8.705800867080688,193.23313568236583,1527.8938659667986,2060.0,True,True,False,False,False,False,False,True
2022-02-12 04:30:00+00:00,8.653287529945374,195.2625699684371,1578.4557861328128,2060.0,True,True,False,False,False,False,False,True
2022-02-12 04:40:00+00:00,8.866904783248902,191.6258783571084,1702.9728942871104,2060.0,True,True,False,False,False,False,False,True
2022-02-12 04:50:00+00:00,8.353651738166807,189.50490492184392,1424.047436523438,2055.327789306641,True,True,False,False,False,False,False,True
2022-02-12 05:00:00+00:00,8.59801716553538,190.68308565720483,1537.2013580322275,2060.0,True,True,False,False,False,False,False,True
2022-02-12 05:10:00+00:00,9.205132150650032,191.262648189788,1817.557232666016,2060.0,True,True,False,False,False,False,False,True
2022-02-12 05:20:00+00:00,9.24472591876984,188.2702488362125,1816.2762145996112,2060.0,True,True,False,False,False,False,False,True
2022-02-12 05:30:00+00:00,9.259241843223574,193.54407441039467,1729.074975585938,2060.0,True,True,False,False,False,False,False,True
2022-02-12 05:40:00+00:00,9.27310802936554,197.76201770436796,1703.7475921630871,2060.0,True,True,False,False,False,False,False,True
2022-02-12 05:50:00+00:00,9.393263030052184,192.9938470363344,1718.1428527832045,2060.0,True,True,False,False,False,False,False,True
2022-02-12 06:00:00+00:00,10.39795837402343,196.5376971663773,1996.7987189041955,2060.0,True,True,False,False,False,False,False,True
2022-02-12 06:10:00+00:00,10.134760713577272,194.95521401352627,1984.3568847656263,2060.0,True,True,False,False,False,False,False,True
2022-02-12 06:20:00+00:00,10.154139947891224,195.72471392434332,1924.347753906252,2060.0,True,True,False,False,False,False,False,True
2022-02-12 06:30:00+00:00,10.129321861267083,193.1768941051197,1968.434094238283,2060.0,True,True,False,False,False,False,False,True
2022-02-12 06:40:00+00:00,9.480135440826418,194.3331285838168,1787.6532165527362,2060.0,True,True,False,False,False,False,False,True
2022-02-12 06:50:00+00:00,10.299465727806096,193.74024943646887,1968.7744812011745,2060.0,True,True,False,False,False,False,False,True
2022-02-12 07:00:00+00:00,10.513157296180715,188.3619259592312,1992.1293884277352,2060.0,True,True,False,False,False,False,False,True
2022-02-12 07:10:00+00:00,9.38940200805664,191.1314733272249,1929.6617004394552,2060.0,True,True,False,False,False,False,False,True
2022-02-12 07:20:00+00:00,9.981824207305912,196.2689507452884,1963.122265625001,2060.0,True,True,False,False,False,False,False,True
2022-02-12 07:30:00+00:00,9.825713562965394,198.59880889245343,1866.6343505859384,2060.0,True,True,False,False,False,False,False,True
2022-02-12 07:40:00+00:00,9.813647961616518,197.7135889734153,1938.6794921875007,2060.0,True,True,False,False,False,False,False,True
2022-02-12 07:50:00+00:00,9.634427070617672,198.4155820008168,1867.7435485839856,2060.0,True,True,False,False,False,False,False,True
2022-02-12 08:00:00+00:00,9.77056438922882,199.0219378829859,1966.4109802246107,2060.0,True,True,False,False,False,False,False,True
2022-02-12 08:10:00+00:00,9.434137606620782,193.57890400448477,1975.8406311035171,2060.0,True,True,False,False,False,False,False,True
2022-02-12 08:20:00+00:00,9.860332584381108,192.3558132953793,1925.152282714846,2060.0,True,True,False,False,False,False,False,True
2022-02-12 08:30:00+00:00,9.289405870437616,190.83009654365745,1901.435638427736,2060.0,True,True,False,False,False,False,False,True
2022-02-12 08:40:00+00:00,9.777803707122798,191.0101217058168,1897.657165527345,2060.0,True,True,False,False,False,False,False,True
2022-02-12 08:50:00+00:00,9.09978983402252,196.4674645325614,1689.052984619142,2060.0,True,True,False,False,False,False,False,True
2022-02-12 09:00:00+00:00,9.540593576431275,201.2943793099288,1759.1582580566428,2060.0,True,True,False,False,False,False,False,True
2022-02-12 09:10:00+00:00,10.225642681121824,201.97108598515985,1910.872216796876,2060.0,True,True,False,False,False,False,False,True
2022-02-12 09:20:00+00:00,10.311995458602908,194.35674551496345,1904.4549194335957,2060.0,True,True,False,False,False,False,False,True
2022-02-12 09:30:00+00:00,9.785043215751646,195.116246523922,1829.0041625976571,2060.0,True,True,False,False,False,False,False,True
2022-02-12 09:40:00+00:00,10.079667091369634,203.23556789667384,1855.248699951174,2060.0,True,True,False,False,False,False,False,True
2022-02-12 09:50:00+00:00,9.909486126899711,205.71563505035436,1896.3174560546888,2060.0,True,True,False,False,False,False,False,True
2022-02-12 10:00:00+00:00,10.20286653041839,203.3501322180476,1886.633276367189,2060.0,True,True,False,False,False,False,False,True
2022-02-12 10:10:00+00:00,12.029397916793824,196.7872711565882,2042.8594116210952,2060.0,True,True,False,False,False,False,False,True
2022-02-12 10:20:00+00:00,11.828347444534296,201.42874876313684,2022.7755554199248,2060.0,True,True,False,False,False,False,False,True
2022-02-12 10:30:00+00:00,11.80583121776581,204.36685472429855,2039.228131103519,2060.0,True,True,False,False,False,False,False,True
2022-02-12 10:40:00+00:00,13.420193290710449,207.14193442821764,2010.0422668457045,2060.0,True,True,False,False,False,False,False,True
2022-02-12 10:50:00+00:00,12.415887808799749,204.01949773178916,1996.2632568359395,2060.0,True,True,False,False,False,False,False,True
2022-02-12 11:00:00+00:00,12.20472073554992,200.33891299419847,2044.8164001464863,2060.0,True,True,False,False,False,False,False,True
2022-02-12 11:10:00+00:00,11.519096279144293,198.90039850590423,2030.5459594726592,2060.0,True,True,False,False,False,False,False,True
2022-02-12 11:20:00+00:00,11.089244484901414,195.9052065405059,1999.450024414063,2060.0,True,True,False,False,False,False,False,True
2022-02-12 11:30:00+00:00,11.32803239822388,202.8527067057609,2002.3342773437516,2060.0,True,True,False,False,False,False,False,True
2022-02-12 11:40:00+00:00,11.606655502319336,203.80498858248967,1999.14910888672,2043.157894736842,True,True,False,False,False,False,False,True
2022-02-12 11:50:00+00:00,14.489374661445618,208.1623809743444,2049.6400573730493,2060.0,True,True,False,False,False,False,False,True
2022-02-12 12:00:00+00:00,14.085733127593992,208.82875754993137,2038.2064514160195,2060.0,True,True,False,False,False,False,False,True
2022-02-12 12:10:00+00:00,14.668502664566043,200.95851718883176,2063.581829833987,2060.0,True,True,False,False,False,False,False,True
2022-02-12 12:20:00+00:00,11.498491907119742,208.3906403434915,2016.947802734377,2060.0,True,True,False,False,False,False,False,True
2022-02-12 12:30:00+00:00,13.515340855247096,204.2825255962913,2039.831555175784,2060.0,True,True,False,False,False,False,False,True
2022-02-12 12:40:00+00:00,12.959601926803586,207.31041500802317,2070.644726562501,2060.0,True,True,False,False,False,False,False,True
2022-02-12 12:50:00+00:00,12.999975252151486,204.12369617754268,2037.878308105471,2060.0,True,True,False,False,False,False,False,True
2022-02-12 13:00:00+00:00,12.3301661491394,204.63665246015992,1987.201153564455,2060.0,True,True,False,False,False,False,False,True
2022-02-12 13:10:00+00:00,11.704776954650884,203.7434789295298,1997.3271998355283,2060.0,True,True,False,False,False,False,False,True
2022-02-12 13:20:00+00:00,11.79647574424744,202.2690453510968,2004.6135681152368,2060.0,True,True,False,False,False,False,False,True
2022-02-12 13:30:00+00:00,12.868719816207886,204.7843467699045,2072.41657714844,2060.0,True,True,False,False,False,False,False,True
2022-02-12 13:40:00+00:00,11.413865375518794,203.0998829333324,2031.5484558105495,2060.0,True,True,False,False,False,False,False,True
2022-02-12 13:50:00+00:00,11.849805736541754,199.1427068379818,1937.6187927246108,2060.0,True,True,False,False,False,False,False,True
2022-02-12 14:00:00+00:00,12.410727357864369,206.0026212914551,2044.2209655761735,2060.0,True,True,False,False,False,False,False,True
2022-02-12 14:10:00+00:00,11.620206260681153,204.24730827238008,2004.9203308105489,2060.0,True,True,False,False,False,False,False,True
2022-02-12 14:20:00+00:00,13.042739466616974,204.72402448759163,2000.5598594263988,2060.0,True,True,False,False,False,False,False,True
2022-02-12 14:30:00+00:00,12.916651148545114,205.36246171947155,2018.6017038445743,2060.0,True,True,False,False,False,False,False,True
2022-02-12 14:40:00+00:00,11.727701616287227,208.17517635846,1992.9729064941416,2060.0,True,True,False,False,False,False,False,True
2022-02-12 14:50:00+00:00,10.837499761581414,206.14930590421136,1907.0254638671895,2052.0,True,True,False,False,False,False,False,True
2022-02-12 15:00:00+00:00,12.057297325134272,206.63873479586627,1989.824011230471,2060.0,True,True,False,False,False,False,False,True
2022-02-12 15:10:00+00:00,13.731170845031745,205.60086390116143,2063.8672729492214,2060.0,True,True,False,False,False,False,False,True
2022-02-12 15:20:00+00:00,12.609383201599131,203.32174826216735,2061.0875732421896,2060.0,True,True,False,False,False,False,False,True
2022-02-12 15:30:00+00:00,11.784966850280764,198.6409187180409,1900.0004455566416,2060.0,True,True,False,False,False,False,False,True
2022-02-12 15:40:00+00:00,10.97798068523407,202.882874410656,1898.0301086425789,2060.0,True,True,False,False,False,False,False,True
2022-02-12 15:50:00+00:00,12.115434932708744,204.96424580766504,2025.7777526855496,2060.0,True,True,False,False,False,False,False,True
2022-02-12 16:00:00+00:00,10.729725837707516,201.24459435323573,1893.416613769532,2060.0,True,True,False,False,False,False,False,True
2022-02-12 16:10:00+00:00,11.974657154083264,203.03579625889148,2037.337847900392,2060.0,True,True,False,False,False,False,False,True
2022-02-12 16:20:00+00:00,10.919731640815735,198.284060383415,2027.088665771486,2060.0,True,True,False,False,False,False,False,True
2022-02-12 16:30:00+00:00,11.680181550979606,193.10201654324965,2050.6212402343767,2060.0,True,True,False,False,False,False,False,True
2022-02-12 16:40:00+00:00,10.825025892257694,197.7575971905648,2005.593670654301,2060.0,True,True,False,False,False,False,False,True
2022-02-12 16:50:00+00:00,10.174020290374752,203.35059131459892,1837.0578674316423,2060.0,True,True,False,False,False,False,False,True
2022-02-12 17:00:00+00:00,10.735164690017704,195.8892286905169,1918.868341064456,2060.0,True,True,False,False,False,False,False,True
2022-02-12 17:10:00+00:00,10.827383255958551,197.33937500286356,1957.2224487304693,2060.0,True,True,False,False,False,False,False,True
2022-02-12 17:20:00+00:00,10.201065921783442,193.558723030566,1784.535247802735,2060.0,True,True,False,False,False,False,False,True
2022-02-12 17:30:00+00:00,9.574804258346562,196.25644891192064,1703.8468750000015,2060.0,True,True,False,False,False,False,False,True
2022-02-12 17:40:00+00:00,9.980246448516848,200.79415591996744,1817.904534912111,2060.0,True,True,False,False,False,False,False,True
2022-02-12 17:50:00+00:00,10.275872755050669,201.68653667078493,1902.970068359377,2060.0,True,True,False,False,False,False,False,True
2022-02-12 18:00:00+00:00,9.986372041702264,199.42230058414867,1855.292474365236,2060.0,True,True,False,False,False,False,False,True
2022-02-12 18:10:00+00:00,10.626273205405791,200.72074915203743,1915.562542724611,2060.0,True,True,False,False,False,False,False,True
2022-02-12 18:20:00+00:00,9.960087633132936,200.0203208761569,1830.700286865236,2060.0,True,True,False,False,False,False,False,True
2022-02-12 18:30:00+00:00,9.983810281753543,201.02796264085976,1869.700537109377,2060.0,True,True,False,False,False,False,False,True
2022-02-12 18:40:00+00:00,10.327662134170534,202.04775046366555,1933.1649940892291,2060.0,True,True,False,False,False,False,False,True
2022-02-12 18:50:00+00:00,9.8127569437027,198.92608815562448,1911.028570556642,2060.0,True,True,False,False,False,False,False,True
2022-02-12 19:00:00+00:00,9.27403607368469,200.19456110926785,1664.8140625000017,2060.0,True,True,False,False,False,False,False,True
2022-02-12 19:10:00+00:00,9.965767621994017,202.4695541505848,1785.8568176269553,2060.0,True,True,False,False,False,False,False,True
2022-02-12 19:20:00+00:00,10.53426280021667,205.24403115118395,1897.289556884768,2060.0,True,True,False,False,False,False,False,True
2022-02-12 19:30:00+00:00,9.42589604854584,197.88803236897783,1636.6744445800791,2060.0,True,True,False,False,False,False,False,True
2022-02-12 19:40:00+00:00,10.324116706848152,201.8684878951685,1874.0856262207049,2060.0,True,True,False,False,False,False,False,True
2022-02-12 19:50:00+00:00,10.429347515106194,203.99941413301036,1885.694793701174,2060.0,True,True,False,False,False,False,False,True
2022-02-12 20:00:00+00:00,9.691618132591248,202.06386490588343,1824.914660644533,2060.0,True,True,False,False,False,False,False,True
2022-02-12 20:10:00+00:00,8.434417080879209,201.3682018777129,1219.374374389649,2060.0,True,True,False,False,False,False,False,True
2022-02-12 20:20:00+00:00,8.793248748779297,198.68092876986896,1578.9684936523458,2060.0,True,True,False,False,False,False,False,True
2022-02-12 20:30:00+00:00,8.38390848636627,200.34017548694575,1396.9210205078134,2060.0,True,True,False,False,False,False,False,True
2022-02-12 20:40:00+00:00,8.115030694007874,193.2674610678268,1218.9219543457048,2060.0,True,True,False,False,False,False,False,True
2022-02-12 20:50:00+00:00,8.233886361122128,194.4568929874507,1240.6623779296872,2060.0,True,True,False,False,False,False,False,True
2022-02-12 21:00:00+00:00,7.569293236732482,192.3574547413608,1133.751333618165,2060.0,True,True,False,False,False,False,False,True
2022-02-12 21:10:00+00:00,8.408559441566466,194.99423060073812,1428.3461303710951,2060.0,True,True,False,False,False,False,False,True
2022-02-12 21:20:00+00:00,8.675785279273988,196.7339038493243,1514.3549041748054,2060.0,True,True,False,False,False,False,False,True
2022-02-12 21:30:00+00:00,9.16086056232453,192.9569966054161,1751.5132446289076,2060.0,True,True,False,False,False,False,False,True
2022-02-12 21:40:00+00:00,9.156442737579344,198.91740581165683,1652.6035858154305,2060.0,True,True,False,False,False,False,False,True
2022-02-12 21:50:00+00:00,8.31170034408569,202.3257771413664,1447.3772552490248,2060.0,True,True,False,False,False,False,False,True
2022-02-12 22:00:00+00:00,9.165501213073728,198.99237391321265,1478.488665771485,2060.0,True,True,False,False,False,False,False,True
2022-02-12 22:10:00+00:00,8.404531550407405,203.4922043521986,1423.464822387697,2060.0,True,True,False,False,False,False,False,True
2022-02-12 22:20:00+00:00,8.991960120201108,201.95108381207933,1528.4311340332051,2060.0,True,True,False,False,False,False,False,True
2022-02-12 22:30:00+00:00,9.836646914482111,204.55200256568145,1772.138046264651,2060.0,True,True,False,False,False,False,False,True
2022-02-12 22:40:00+00:00,9.685362482070923,206.4909887239312,1810.6292846679692,2060.0,True,True,False,False,False,False,False,True
2022-02-12 22:50:00+00:00,9.744910979270935,205.4600066754796,1785.2838012695345,2060.0,True,True,False,False,False,False,False,True
2022-02-12 23:00:00+00:00,10.169769430160532,205.87568221701824,1933.6733154296896,2060.0,True,True,False,False,False,False,False,True
2022-02-12 23:10:00+00:00,10.641776847839363,205.8530447172398,2022.4415527343767,2060.0,True,True,False,False,False,False,False,True
2022-02-12 23:20:00+00:00,10.93953785896301,204.88060153124584,1949.9028869628933,2060.0,True,True,False,False,False,False,False,True
2022-02-12 23:30:00+00:00,9.958045554161073,203.75603860670367,1821.3335632324229,2060.0,True,True,False,False,False,False,False,True
2022-02-12 23:40:00+00:00,10.361223220825185,205.73659511856565,1821.858050537112,2060.0,True,True,False,False,False,False,False,True
2022-02-12 23:50:00+00:00,10.202179718017566,202.5517504773674,1891.3358520507825,2060.0,True,True,False,False,False,False,False,True
2022-02-13 00:00:00+00:00,10.258034229278577,202.02430252928124,1951.651245117189,2060.0,True,True,False,False,False,False,False,True
2022-02-13 00:10:00+00:00,10.028100395202635,198.94200297661743,1956.879882812501,2060.0,True,True,False,False,False,False,False,True
2022-02-13 00:20:00+00:00,9.723397064208983,205.3286227585337,1848.8548645019555,2060.0,True,True,False,False,False,False,False,True
2022-02-13 00:30:00+00:00,10.531831121444698,202.43752976252424,1915.5220092773457,2060.0,True,True,False,False,False,False,False,True
2022-02-13 00:40:00+00:00,10.425802087783811,204.69470439300773,1903.9485961914077,2060.0,True,True,False,False,False,False,False,True
2022-02-13 00:50:00+00:00,10.159968590736389,200.71351991477977,1879.7538940429704,2060.0,True,True,False,False,False,False,False,True
2022-02-13 01:00:00+00:00,10.421087336540207,192.96395036027843,1921.1859863281256,2060.0,True,True,False,False,False,False,False,True
2022-02-13 01:10:00+00:00,10.058784413337712,202.22733224950824,1875.929522705081,2060.0,True,True,False,False,False,False,False,True
2022-02-13 01:20:00+00:00,9.572669434547423,196.6859563560392,1727.0832641601578,2060.0,True,True,False,False,False,False,False,True
2022-02-13 01:30:00+00:00,9.673705387115486,200.1675743956106,1806.4730712890632,2060.0,True,True,False,False,False,False,False,True
2022-02-13 01:40:00+00:00,10.411260805631942,207.92921055257312,1849.5260375976595,2060.0,True,True,False,False,False,False,False,True
2022-02-13 01:50:00+00:00,10.013584637641902,201.70721473935464,1845.5021087646503,2060.0,True,True,False,False,False,False,False,True
2022-02-13 02:00:00+00:00,9.224548292160028,200.0970901535024,1654.5787536621112,2060.0,True,True,False,False,False,False,False,True
2022-02-13 02:10:00+00:00,8.893579125404353,202.34071991789747,1497.6537719726573,2060.0,True,True,False,False,False,False,False,True
2022-02-13 02:20:00+00:00,9.080336451530451,197.04595882078056,1465.469514545642,2060.0,True,True,False,False,False,False,False,True
2022-02-13 02:30:00+00:00,9.506030344963076,197.3683764996938,1683.1729553222665,2060.0,True,True,False,False,False,False,False,True
2022-02-13 02:40:00+00:00,9.647810673713687,200.5086530099834,1728.6673553466803,2060.0,True,True,False,False,False,False,False,True
2022-02-13 02:50:00+00:00,8.82335705757141,195.23797599510988,1460.0758911132823,2060.0,True,True,False,False,False,False,False,True
2022-02-13 03:00:00+00:00,9.52995738983154,198.32801403692253,1683.7726196289084,2060.0,True,True,False,False,False,False,False,True
2022-02-13 03:10:00+00:00,8.182134056091309,196.22206797091013,1392.2547088623055,2060.0,True,True,False,False,False,False,False,True
2022-02-13 03:20:00+00:00,8.706432032585145,197.0826886185991,1593.1920074462898,2060.0,True,True,False,False,False,False,False,True
2022-02-13 03:30:00+00:00,8.682746148109441,195.2441892877319,1409.947235107422,2060.0,True,True,False,False,False,False,False,True
2022-02-13 03:40:00+00:00,8.8847247838974,199.6716783796282,1555.7944763183605,2060.0,True,True,False,False,False,False,False,True
2022-02-13 03:50:00+00:00,9.61322860717774,196.8155973819017,1760.8858093261738,2060.0,True,True,False,False,False,False,False,True
2022-02-13 04:00:00+00:00,9.086461949348449,203.19755834968504,1562.8638000488295,2060.0,True,True,False,False,False,False,False,True
2022-02-13 04:10:00+00:00,8.65679581165314,197.54574473605703,1477.7401367187513,2060.0,True,True,False,False,False,False,False,True
2022-02-13 04:20:00+00:00,9.441395592689512,195.2343469521965,1707.979574584962,2060.0,True,True,False,False,False,False,False,True
2022-02-13 04:30:00+00:00,9.329018259048464,197.434347675726,1663.6541442871107,2060.0,True,True,False,False,False,False,False,True
2022-02-13 04:40:00+00:00,9.557383418083187,196.2915728108036,1610.111671447755,2060.0,True,True,False,False,False,False,False,True
2022-02-13 04:50:00+00:00,9.3293708562851,195.54345186954745,1680.909155273439,2060.0,True,True,False,False,False,False,False,True
2022-02-13 05:00:00+00:00,9.250424599647523,193.4008735782034,1561.3490875244154,2060.0,True,True,False,False,False,False,False,True
2022-02-13 05:10:00+00:00,9.6240505695343,193.896760104154,1651.7360504150415,2060.0,True,True,False,False,False,False,False,True
2022-02-13 05:20:00+00:00,9.924688982963564,193.06105764143123,1655.0749389648456,2060.0,True,True,False,False,False,False,False,True
2022-02-13 05:30:00+00:00,9.93439695835114,191.670834816104,1700.5138488769542,2060.0,True,True,False,False,False,False,False,True
2022-02-13 05:40:00+00:00,10.018243932724005,185.74603844692768,1877.2329589843769,2060.0,True,True,False,False,False,False,False,True
2022-02-13 05:50:00+00:00,9.954407453536994,184.23652865990712,1819.3653869628924,2060.0,True,True,False,False,False,False,False,True
2022-02-13 06:00:00+00:00,11.1582227230072,187.5438198510228,2000.6803283691424,2060.0,True,True,False,False,False,False,False,True
2022-02-13 06:10:00+00:00,11.158801957180634,186.30503914647443,1918.4980346679704,2060.0,True,True,False,False,False,False,False,True
2022-02-13 06:20:00+00:00,10.430108571052546,186.87385397765,1872.2332442434229,2060.0,True,True,False,False,False,False,False,True
2022-02-13 06:30:00+00:00,11.315793434778852,187.7656442744231,1768.520874023439,2060.0,True,True,False,False,False,False,False,True
2022-02-13 06:40:00+00:00,11.674093151092526,187.804339825874,2002.7520751953148,2060.0,True,True,False,False,False,False,False,True
2022-02-13 06:50:00+00:00,9.443288922309884,186.18521261251408,1847.2899719238303,2060.0,True,True,False,False,False,False,False,True
2022-02-13 07:00:00+00:00,10.531534147262573,188.39414643175007,1966.5256835937516,2060.0,True,True,False,False,False,False,False,True
2022-02-13 07:10:00+00:00,10.393392109870907,177.0294673362248,1838.251391601565,2060.0,True,True,False,False,False,False,False,True
2022-02-13 07:20:00+00:00,10.273979449272154,176.61718059638122,1870.3178283691425,2060.0,True,True,False,False,False,False,False,True
2022-02-13 07:30:00+00:00,11.463297367095944,176.72888952698452,2003.8847351074244,2060.0,True,True,False,False,False,False,False,True
2022-02-13 07:40:00+00:00,10.897493886947622,176.2044133567407,1944.4811462402365,2060.0,True,True,False,False,False,False,False,True
2022-02-13 07:50:00+00:00,10.858234047889711,175.48439184264225,1939.575274658205,2060.0,True,True,False,False,False,False,False,True
2022-02-13 08:00:00+00:00,10.944679689407357,177.1423410541703,1960.2891723632813,2060.0,True,True,False,False,False,False,False,True
2022-02-13 08:10:00+00:00,11.102683734893798,175.3569276334814,2005.64807739258,2052.0,True,True,False,False,False,False,False,True
2022-02-13 08:20:00+00:00,10.156608605384834,175.14030027830995,1707.0362854003924,2060.0,True,True,False,False,False,False,False,True
2022-02-13 08:30:00+00:00,8.753395128250123,171.84945705153348,1606.6765228271497,2060.0,True,True,False,False,False,False,False,True
2022-02-13 08:40:00+00:00,10.564018440246585,175.58068039767977,1864.6207580566424,2060.0,True,True,False,False,False,False,False,True
2022-02-13 08:50:00+00:00,9.795382428169251,179.8409201834544,1819.784716796876,2060.0,True,True,False,False,False,False,False,True
2022-02-13 09:00:00+00:00,10.856897497177137,181.94400178779404,1927.9015686035168,2060.0,True,True,False,False,False,False,False,True
2022-02-13 09:10:00+00:00,10.930126619338989,183.9619795309154,1991.792736816408,2060.0,True,True,False,False,False,False,False,True
2022-02-13 09:20:00+00:00,11.33072395324707,180.9303179047859,1971.20100708008,2060.0,True,True,False,False,False,False,False,True
2022-02-13 09:30:00+00:00,9.016444301605224,186.2791521047247,1604.6405578613285,2060.0,True,True,False,False,False,False,False,True
2022-02-13 09:40:00+00:00,9.007961153984072,180.94922869253185,1567.1341766357432,2060.0,True,True,False,False,False,False,False,True
2022-02-13 09:50:00+00:00,9.234999227523804,182.4439720288488,1585.431170654299,2060.0,True,True,False,False,False,False,False,True
2022-02-13 10:00:00+00:00,10.01122734546662,182.409202944792,1801.1879089355475,2060.0,True,True,False,False,False,False,False,True
2022-02-13 10:10:00+00:00,10.445237112045296,180.07562717501366,1759.4453063964854,2060.0,True,True,False,False,False,False,False,True
2022-02-13 10:20:00+00:00,9.740641617774966,187.96698078387135,1668.8075256347663,2060.0,True,True,False,False,False,False,False,True
2022-02-13 10:30:00+00:00,10.41867418289185,187.45055503777365,1899.1729125976588,2060.0,True,True,False,False,False,False,False,True
2022-02-13 10:40:00+00:00,11.64071779251099,185.42927544519813,1989.090399169924,2060.0,True,True,False,False,False,False,False,True
2022-02-13 10:50:00+00:00,10.20982749462128,186.1718925378769,1709.894970703126,2060.0,True,True,False,False,False,False,False,True
2022-02-13 11:00:00+00:00,9.437441778182984,174.6888191887531,1723.248797607424,2060.0,True,True,False,False,False,False,False,True
2022-02-13 11:10:00+00:00,9.809397149085996,174.93623323313102,1752.9020446777358,2060.0,True,True,False,False,False,False,False,True
2022-02-13 11:20:00+00:00,10.106675529479984,174.53002767754026,1842.8830139160173,2060.0,True,True,False,False,False,False,False,True
2022-02-13 11:30:00+00:00,9.6645910024643,174.59389117469698,1724.5201751708998,2060.0,True,True,False,False,False,False,False,True
2022-02-13 11:40:00+00:00,9.756624031066888,175.19740483251553,1801.777978515626,2060.0,True,True,False,False,False,False,False,True
2022-02-13 11:50:00+00:00,9.64174072742462,175.18927881432694,1823.8187683105489,2060.0,True,True,False,False,False,False,False,True
2022-02-13 12:00:00+00:00,9.896239406184147,175.15870313389894,1798.8707550048844,2060.0,True,True,False,False,False,False,False,True
2022-02-13 12:10:00+00:00,9.59184465408325,176.62180458134424,1773.317712402346,2060.0,True,True,False,False,False,False,False,True
2022-02-13 12:20:00+00:00,10.218180465698245,178.8596380313844,1908.759448242189,2060.0,True,True,False,False,False,False,False,True
2022-02-13 12:30:00+00:00,10.260967063903808,178.85313785165636,1865.805541992189,2060.0,True,True,False,False,False,False,False,True
2022-02-13 12:40:00+00:00,10.719572281837468,175.33829740815622,1954.267224121096,2060.0,True,True,False,False,False,False,False,True
2022-02-13 12:50:00+00:00,10.421254301071158,169.53217885364597,1940.7762573242196,2060.0,True,True,False,False,False,False,False,True
2022-02-13 13:00:00+00:00,9.828386616706847,166.2616329182623,1875.3912109375024,2060.0,True,True,False,False,False,False,False,True
2022-02-13 13:10:00+00:00,10.155059212132514,172.26174812586362,1860.4870862458893,2060.0,True,True,False,False,False,False,False,True
2022-02-13 13:20:00+00:00,10.1766747713089,170.68517161726254,1840.0366149902356,2060.0,True,True,False,False,False,False,False,True
2022-02-13 13:30:00+00:00,9.745393657684328,172.27117798846984,1761.3974914550793,2052.0,True,True,False,False,False,False,False,True
2022-02-13 13:40:00+00:00,9.958249711990351,181.98499956680945,1836.9026184082056,2060.0,True,True,False,False,False,False,False,True
2022-02-13 13:50:00+00:00,10.973228716850295,172.3544437224042,1992.956408691408,2060.0,True,True,False,False,False,False,False,True
2022-02-13 14:00:00+00:00,10.599008750915525,174.2897464739508,1934.273016357424,2060.0,True,True,False,False,False,False,False,True
2022-02-13 14:10:00+00:00,11.820811033248903,174.35275026116892,2004.1920959472668,2060.0,True,True,False,False,False,False,False,True
2022-02-13 14:20:00+00:00,10.88288516998291,178.0614443182019,1975.5178344726576,2060.0,True,True,False,False,False,False,False,True
2022-02-13 14:30:00+00:00,11.238950967788703,175.5843169772079,1989.6783203125008,2060.0,True,True,False,False,False,False,False,True
2022-02-13 14:40:00+00:00,11.100344705581664,181.70671913312376,1988.675854492189,2060.0,True,True,False,False,False,False,False,True
2022-02-13 14:50:00+00:00,10.98520159721374,177.6233600513084,1988.8401916503924,2060.0,True,True,False,False,False,False,False,True
2022-02-13 15:00:00+00:00,10.98527581691743,182.00520878070287,1903.781579589846,2060.0,True,True,False,False,False,False,False,True
2022-02-13 15:10:00+00:00,11.142407369613643,181.70925197600727,1947.5003662109395,2060.0,True,True,False,False,False,False,False,True
2022-02-13 15:20:00+00:00,10.779157829284667,180.0438762021458,1945.1469787597675,2060.0,True,True,False,False,False,False,False,True
2022-02-13 15:30:00+00:00,10.199673628807062,179.0315487427241,1879.733087158204,2060.0,True,True,False,False,False,False,False,True
2022-02-13 15:40:00+00:00,10.29601321220398,178.41442274946382,1922.5438232421875,2060.0,True,True,False,False,False,False,False,True
2022-02-13 15:50:00+00:00,10.63786005973816,180.67965237654,1928.515649414064,2060.0,True,True,False,False,False,False,False,True
2022-02-13 16:00:00+00:00,10.32081274986268,180.10622612760758,1835.3361541748063,2060.0,True,True,False,False,False,False,False,True
2022-02-13 16:10:00+00:00,10.082900047302248,180.22844962530655,1831.129792865956,2060.0,True,True,False,False,False,False,False,True
2022-02-13 16:20:00+00:00,10.563034725189208,187.8885921221392,1856.614572143556,2060.0,True,True,False,False,False,False,False,True
2022-02-13 16:30:00+00:00,11.172929161473304,179.87031104011885,1989.3185649671063,2060.0,True,True,False,False,False,False,False,True
2022-02-13 16:40:00+00:00,9.774239826202392,183.09907185828075,1732.057424926761,2060.0,True,True,False,False,False,False,False,True
2022-02-13 16:50:00+00:00,10.502521038055418,186.5212029482577,1901.3235900878924,2060.0,True,True,False,False,False,False,False,True
2022-02-13 17:00:00+00:00,10.367237472534184,191.0384162713342,1893.2058715820328,2060.0,True,True,False,False,False,False,False,True
2022-02-13 17:10:00+00:00,9.8342708826065,186.31280282449384,1724.0165344238296,2060.0,True,True,False,False,False,False,False,True
2022-02-13 17:20:00+00:00,9.501500892639156,190.2239910936607,1736.8688293457049,2060.0,True,True,False,False,False,False,False,True
2022-02-13 17:30:00+00:00,9.88047306537628,186.7281847558834,1855.3538330078147,2060.0,True,True,False,False,False,False,False,True
2022-02-13 17:40:00+00:00,9.455595898628244,188.13788913683405,1627.466183471682,2060.0,True,True,False,False,False,False,False,True
2022-02-13 17:50:00+00:00,9.62419908046723,189.9961330287273,1899.9214721679705,2060.0,True,True,False,False,False,False,False,True
2022-02-13 18:00:00+00:00,9.283632826805114,186.69303406536503,1678.8785400390636,2060.0,True,True,False,False,False,False,False,True
2022-02-13 18:10:00+00:00,9.408836960792538,192.0420882058304,1748.97947998047,2060.0,True,True,False,False,False,False,False,True
2022-02-13 18:20:00+00:00,9.84932496547699,194.4769555690445,1668.455953979494,2060.0,True,True,False,False,False,False,False,True
2022-02-13 18:30:00+00:00,9.13149466514588,192.63853087364205,1545.0875427246103,2060.0,True,True,False,False,False,False,False,True
2022-02-13 18:40:00+00:00,9.937701249122616,187.65012814124688,1816.881787109376,2060.0,True,True,False,False,False,False,False,True
2022-02-13 18:50:00+00:00,8.528937315940855,193.9954248222732,1360.4699890136724,2060.0,True,True,False,False,False,False,False,True
2022-02-13 19:00:00+00:00,9.21430194377899,197.39111460883453,1611.6335784912123,2060.0,True,True,False,False,False,False,False,True
2022-02-13 19:10:00+00:00,8.609647011756902,195.2011093960865,1408.451199340821,2060.0,True,True,False,False,False,False,False,True
2022-02-13 19:20:00+00:00,9.482957100868228,191.55266836707327,1726.711401367189,2060.0,True,True,False,False,False,False,False,True
2022-02-13 19:30:00+00:00,8.704891228675843,189.8984292413243,1449.3540039062502,2060.0,True,True,False,False,False,False,False,True
2022-02-13 19:40:00+00:00,8.857122278213504,189.84190930287065,1341.1059387207038,2059.057727050781,True,True,False,False,False,False,False,True
2022-02-13 19:50:00+00:00,8.133073496818543,188.17610406184045,1166.8117401123052,2060.0,True,True,False,False,False,False,False,True
2022-02-13 20:00:00+00:00,8.115791797637936,198.70101942838448,1167.9390960693372,2059.874255371094,True,True,False,False,False,False,False,True
2022-02-13 20:10:00+00:00,8.312888383865356,190.65411876235825,1204.7731750488288,2060.0,True,True,False,False,False,False,False,True
2022-02-13 20:20:00+00:00,8.10361477732658,194.50364522385613,1203.1262931823742,2060.0,True,True,False,False,False,False,False,True
2022-02-13 20:30:00+00:00,8.027063012123108,191.3116323518713,1129.770666503907,2060.0,True,True,False,False,False,False,False,True
2022-02-13 20:40:00+00:00,7.744857382774353,195.73893432362092,1096.5917694091795,2039.5506774902344,True,True,False,False,False,False,False,True
2022-02-13 20:50:00+00:00,8.435345172882082,196.4151386851311,1296.1829254150402,2058.0370544433595,True,True,False,False,False,False,False,True
2022-02-13 21:00:00+00:00,7.620321464538573,189.75874633501863,978.2754119873052,1991.972668457032,True,True,False,False,False,False,False,True
2022-02-13 21:10:00+00:00,7.440246725082398,196.6672758887906,1044.8048782348644,2010.0344848632817,True,True,False,False,False,False,False,True
2022-02-13 21:20:00+00:00,7.605490183830261,197.12360765309924,1009.1504455566416,1951.9198547363287,True,True,False,False,False,False,False,True
2022-02-13 21:30:00+00:00,7.465176153182983,196.46925712108865,921.812066650391,2013.9799743652356,True,True,False,False,False,False,False,True
2022-02-13 21:40:00+00:00,7.542433261871338,196.24953721104487,884.5522262573244,1959.5038391113296,True,True,False,False,False,False,False,True
2022-02-13 21:50:00+00:00,7.269415950775146,192.98498548887832,861.7356414794925,1917.8554748535164,True,True,False,False,False,False,False,True
2022-02-13 22:00:00+00:00,7.515387654304504,194.48788513540467,895.8508453369143,1913.8300109863287,True,True,False,False,False,False,False,True
2022-02-13 22:10:00+00:00,8.002727651596068,194.64467634831888,1050.364309692383,1972.4573669433596,True,True,False,False,False,False,False,True
2022-02-13 22:20:00+00:00,7.535323905944826,196.09990582577805,1001.8543823242188,1989.2731872558604,True,True,False,False,False,False,False,True
2022-02-13 22:30:00+00:00,6.803849935531616,200.2107811773101,763.7404998779298,1899.561804199219,True,True,False,False,False,False,False,True
2022-02-13 22:40:00+00:00,7.165893006324768,202.32469135021552,845.5263641357424,1798.43024902344,True,True,False,False,False,False,False,True
2022-02-13 22:50:00+00:00,7.882553982734679,236.01808190935608,1136.202886962891,1903.2557617187515,True,True,False,False,False,False,False,True
2022-02-13 23:00:00+00:00,6.053033876419067,283.86991171575204,618.1359832763671,1681.5966979980485,True,True,False,False,False,False,False,True
2022-02-13 23:10:00+00:00,7.674858117103577,286.45520217422774,1034.2260009765646,1961.713378906252,True,True,False,False,False,False,False,True
2022-02-13 23:20:00+00:00,6.887418365478515,288.4123585921225,769.5330505371096,1605.4496337890637,True,True,False,False,False,False,False,True
2022-02-13 23:30:00+00:00,6.1546450614929205,282.12737446608304,466.7202758789064,1469.1612243652348,True,True,False,False,False,False,False,True
2022-02-13 23:40:00+00:00,6.2430768489837645,279.7059487158687,478.4478378295897,1468.6712890625008,True,True,False,False,False,False,False,True
2022-02-13 23:50:00+00:00,7.269954419136047,268.8308811170072,691.7444000244142,1652.653674316407,True,True,False,False,False,False,False,True
2022-02-14 00:00:00+00:00,6.743206238746642,262.19672455613096,666.2959197998049,1520.047875976563,True,True,False,False,False,False,False,True
2022-02-14 00:10:00+00:00,6.342181992530823,260.4362855454813,570.7971313476563,1444.820257568361,True,True,False,False,False,False,False,True
2022-02-14 00:20:00+00:00,6.695686221122744,250.37784234934395,645.0239379882812,1461.4286376953137,True,True,False,False,False,False,False,True
2022-02-14 00:30:00+00:00,6.834775114059449,245.1979278185271,587.3980529785157,1450.233880615236,True,True,False,False,False,False,False,True
2022-02-14 00:40:00+00:00,6.698359203338623,252.17955446191007,679.2074188232423,1529.9933349609385,True,True,False,False,False,False,False,True
2022-02-14 00:50:00+00:00,7.119950795173645,255.8250165687004,779.0081115722658,1602.281457519533,True,True,False,False,False,False,False,True
2022-02-14 01:00:00+00:00,6.456489896774292,255.5203633739801,643.8843170166017,1501.6186279296894,True,True,False,False,False,False,False,True
2022-02-14 01:10:00+00:00,6.336557674407958,247.7394127365557,633.2717895507814,1487.0597656250015,True,True,False,False,False,False,False,True
2022-02-14 01:20:00+00:00,7.140573740005493,247.68466400460065,793.7266693115236,1621.2578430175788,True,True,False,False,False,False,False,True
2022-02-14 01:30:00+00:00,7.309139800071716,254.5689182999863,866.7225921630858,1773.2237365722665,True,True,False,False,False,False,False,True
2022-02-14 01:40:00+00:00,6.769509315490723,256.930442991001,817.9058731079106,1734.5606445312517,True,True,False,False,False,False,False,True
2022-02-14 01:50:00+00:00,6.743577480316162,249.8662755075121,696.5958114624025,1538.6894653320328,True,True,False,False,False,False,False,True
2022-02-14 02:00:00+00:00,7.04178409576416,248.38891351652325,846.6430358886716,1602.477423095704,True,True,False,False,False,False,False,True
2022-02-14 02:10:00+00:00,7.738954520225523,246.81724987687764,1001.8271575927744,1702.7646301269535,True,True,False,False,False,False,False,True
2022-02-14 02:20:00+00:00,8.188352632522582,248.93316237034145,1175.812973022462,1826.8861983449856,True,True,False,False,False,False,False,True
2022-02-14 02:30:00+00:00,7.837168574333191,250.63026443075995,1189.0227325439464,1883.9708129882824,True,True,False,False,False,False,False,True
2022-02-14 02:40:00+00:00,8.278974723815917,249.9346861961017,1288.451504516603,1937.725122070314,True,True,False,False,False,False,False,True
2022-02-14 02:50:00+00:00,8.246620202064515,248.41102154115632,1272.6733123779306,1861.8410034179688,True,True,False,False,False,False,False,True
2022-02-14 03:00:00+00:00,7.947176807805113,250.2105542169842,1212.165806820519,1944.3733642578145,True,True,False,False,False,False,False,True
2022-02-14 03:10:00+00:00,7.911604285240173,251.5865209839936,1186.0013214111343,2001.7057800292985,True,True,False,False,False,False,False,True
2022-02-14 03:20:00+00:00,9.023312354087832,247.1783981055094,1699.56946411133,2054.130743408204,True,True,False,False,False,False,False,True
2022-02-14 03:30:00+00:00,8.297834253311157,249.0185533746101,1362.944500732424,2031.509399414063,True,True,False,False,False,False,False,True
2022-02-14 03:40:00+00:00,8.505808544158935,249.7177792803211,1256.6875915527348,1975.5993957519536,True,True,False,False,False,False,False,True
2022-02-14 03:50:00+00:00,8.34169735908508,249.24516709695496,1416.115930175783,2042.1651977539063,True,True,False,False,False,False,False,True
2022-02-14 04:00:00+00:00,9.376129865646362,250.33604590825703,1548.5096343994144,2043.4030761718757,True,True,False,False,False,False,False,True
2022-02-14 04:10:00+00:00,9.49151437282562,249.55977860285344,1549.9106842041028,2049.559765625,True,True,False,False,False,False,False,True
2022-02-14 04:20:00+00:00,10.028044819831852,248.79717657480552,1880.07028808594,2060.0,True,True,False,False,False,False,False,True
2022-02-14 04:30:00+00:00,9.77936308383942,247.7548470269892,1795.2443237304717,2060.0,True,True,False,False,False,False,False,True
2022-02-14 04:40:00+00:00,9.51787295341492,246.3255891754773,1739.7941833496116,2060.0,True,True,False,False,False,False,False,True
2022-02-14 04:50:00+00:00,9.855951881408686,246.12419374613344,1816.6726440429704,2052.456829833985,True,True,False,False,False,False,False,True
2022-02-14 05:00:00+00:00,9.931055831909177,244.2220563358678,1841.3218811035176,2060.0,True,True,False,False,False,False,False,True
2022-02-14 05:10:00+00:00,9.718756365776064,243.12863600214683,1682.2061767578136,2053.405657958985,True,True,False,False,False,False,False,True
2022-02-14 05:20:00+00:00,9.591770362854003,243.16851660456817,1662.076464843752,2054.988104248047,True,True,False,False,False,False,False,True
2022-02-14 05:30:00+00:00,9.932800579071044,242.86100666573412,1932.1490112304696,2060.0,True,True,False,False,False,False,False,True
2022-02-14 05:40:00+00:00,9.70147476196289,246.66992197453064,1740.71452636719,2059.212860107422,True,True,False,False,False,False,False,True
2022-02-14 05:50:00+00:00,9.449730181694028,242.44604566755012,1752.3471557617206,2060.0,True,True,False,False,False,False,False,True
2022-02-14 06:00:00+00:00,10.506029319763186,244.35276443954177,1991.756994628907,2060.0,True,True,False,False,False,False,False,True
2022-02-14 06:10:00+00:00,10.30421788692474,243.6810794035136,1979.8800231933608,2060.0,True,True,False,False,False,False,False,True
