timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-02-14 06:20:00+00:00,10.532944774627694,244.03245489167293,2048.904290771486,2060.0,True,True,False,False,False,False,False,True
2022-02-14 06:30:00+00:00,10.305034399032596,246.6051435739269,2031.8840637207056,2060.0,True,True,False,False,False,False,False,True
2022-02-14 06:40:00+00:00,10.132217482516642,242.00663315303945,1979.768481445314,2060.0,True,True,False,False,False,False,False,True
2022-02-14 06:50:00+00:00,9.452143311500553,245.8454397643933,1829.012547543176,2060.0,True,True,False,False,False,False,False,True
2022-02-14 07:00:00+00:00,10.301451921463016,245.64199748559992,1964.482751464846,2060.0,True,True,False,False,False,False,False,True
2022-02-14 07:10:00+00:00,9.694959259033206,245.63900119024865,1828.8078613281268,2060.0,True,True,False,False,False,False,False,True
2022-02-14 07:20:00+00:00,8.70450158119202,244.26015966658676,1411.942117309572,2033.491955566407,True,True,False,False,False,False,False,True
2022-02-14 07:30:00+00:00,9.20780508518219,242.56053502471343,1550.1625000000004,2034.5354614257808,True,True,False,False,False,False,False,True
2022-02-14 07:40:00+00:00,9.029549527168276,245.9821753956817,1522.1733154296878,2001.5686035156257,True,True,False,False,False,False,False,True
2022-02-14 07:50:00+00:00,8.603725743293761,244.49087004625096,1478.7741210937495,2040.3231140136727,True,True,False,False,False,False,False,True
2022-02-14 08:00:00+00:00,9.15570015907288,237.7164317920193,1621.0872436523453,2060.0,True,True,False,False,False,False,False,True
2022-02-14 08:10:00+00:00,9.018653273582462,239.9853637511508,1594.9739624023466,2060.0,True,True,False,False,False,False,False,True
2022-02-14 08:20:00+00:00,9.2019579410553,239.7367727281963,1734.726141357423,2060.0,True,True,False,False,False,False,False,True
2022-02-14 08:30:00+00:00,8.68410134315491,240.45253988171044,1463.8116973876963,2052.081219482422,True,True,False,False,False,False,False,True
2022-02-14 08:40:00+00:00,7.294828152656555,238.1515818420664,1018.467016601563,2048.769372558594,True,True,False,False,False,False,False,True
2022-02-14 08:50:00+00:00,8.891611599922182,239.3776183392098,1539.8690429687508,2052.770379638672,True,True,False,False,False,False,False,True
2022-02-14 09:00:00+00:00,10.228074264526372,238.44729134325905,1947.823724365236,2060.0,True,True,False,False,False,False,False,True
2022-02-14 09:10:00+00:00,9.965452122688292,244.8952548486357,1980.2785461425808,2060.0,True,True,False,False,False,False,False,True
2022-02-14 09:20:00+00:00,9.496470642089848,244.99114494169748,1775.3995666503918,2060.0,True,True,False,False,False,False,False,True
2022-02-14 09:30:00+00:00,9.224882626533509,244.02091617841796,1802.1818603515644,2060.0,True,True,False,False,False,False,False,True
2022-02-14 09:40:00+00:00,9.842883920669554,241.5538308787869,1910.7762268066435,2060.0,True,True,False,False,False,False,False,True
2022-02-14 09:50:00+00:00,9.628375649452208,240.56049866391697,1743.8159545898452,2058.363665771484,True,True,False,False,False,False,False,True
2022-02-14 10:00:00+00:00,8.291838645935059,239.4553026436294,1329.8819885253918,1984.4718872070323,True,True,False,False,False,False,False,True
2022-02-14 10:10:00+00:00,9.105395793914797,239.843734597937,1539.0666076660173,2018.4186401367188,True,True,False,False,False,False,False,True
2022-02-14 10:20:00+00:00,8.800525307655333,241.68486476181445,1526.186572265626,1974.730639648439,True,True,False,False,False,False,False,True
2022-02-14 10:30:00+00:00,8.567435932159423,249.00174812973023,1332.3538452148457,2047.5070007324216,True,True,False,False,False,False,False,True
2022-02-14 10:40:00+00:00,8.48167724609375,249.4719256184904,1397.1322601318377,2046.9615234375,True,True,False,False,False,False,False,True
2022-02-14 10:50:00+00:00,8.99448478221893,242.93726596131356,1543.7595550537123,2019.7006286621108,True,True,False,False,False,False,False,True
2022-02-14 11:00:00+00:00,8.679163694381712,242.47234214566177,1574.7781188964864,2040.087933349609,True,True,False,False,False,False,False,True
2022-02-14 11:10:00+00:00,9.61883447170258,247.98192207836647,1722.8315490722664,2041.9871948242192,True,True,False,False,False,False,False,True
2022-02-14 11:20:00+00:00,8.795661807060238,247.5998674137776,1554.5993713378914,2060.0,True,True,False,False,False,False,False,True
2022-02-14 11:30:00+00:00,9.522884941101074,240.56391031090865,1743.319244384767,2055.375134277344,True,True,False,False,False,False,False,True
2022-02-14 11:40:00+00:00,8.630511307716372,239.21379122676672,1500.8575866699232,2060.0,True,True,False,False,False,False,False,True
2022-02-14 11:50:00+00:00,8.94900667667389,239.24528636324035,1536.5056335449235,2060.0,True,True,False,False,False,False,False,True
2022-02-14 12:00:00+00:00,9.127633714675898,242.9022330011196,1493.2872833251968,2060.0,True,True,False,False,False,False,False,True
2022-02-14 12:10:00+00:00,9.930795907974243,246.2999633162256,1944.3685546875024,2060.0,True,True,False,False,False,False,False,True
2022-02-14 12:20:00+00:00,9.583361649513238,246.9647378710044,1738.7692443847668,2057.7104309082038,True,True,False,False,False,False,False,True
2022-02-14 12:30:00+00:00,9.137137722969053,249.3821400948804,1530.9952880859385,2050.1607421875005,True,True,False,False,False,False,False,True
2022-02-14 12:40:00+00:00,8.664610624313358,241.6534183481568,1469.775015258792,2003.4466247558607,True,True,False,False,False,False,False,True
2022-02-14 12:50:00+00:00,8.680908393859864,241.20025892286503,1550.1112945556663,1980.467590332032,True,True,False,False,False,False,False,True
2022-02-14 13:00:00+00:00,8.477927541732788,246.4598389356481,1437.246536254885,1965.5380249023444,True,True,False,False,False,False,False,True
2022-02-14 13:10:00+00:00,8.357011532783506,255.156425949078,1362.1100769042969,1988.5154052734372,True,True,False,False,False,False,False,True
2022-02-14 13:20:00+00:00,7.828203010559081,268.99386091846816,1254.0209625244158,2049.0241149902345,True,True,False,False,False,False,False,True
2022-02-14 13:30:00+00:00,7.77971773147583,279.16880609316456,1162.183871459962,2060.0,True,True,False,False,False,False,False,True
2022-02-14 13:40:00+00:00,7.476554965972904,277.1842038468251,972.2027259826666,2036.1195434570316,True,True,False,False,False,False,False,True
2022-02-14 13:50:00+00:00,7.213060140609739,275.14654506559407,1060.758612060548,2060.0,True,True,False,False,False,False,False,True
2022-02-14 14:00:00+00:00,7.549672651290893,280.12428938788804,951.705957031251,2058.453485107422,True,True,False,False,False,False,False,True
2022-02-14 14:10:00+00:00,8.290249684277704,278.06601812727683,1135.6199843462794,2042.6113959418408,True,True,False,False,False,False,False,True
2022-02-14 14:20:00+00:00,6.417098191049365,277.2467044905674,707.1922861735026,1844.4957275390625,True,True,False,False,False,False,False,True
2022-02-14 14:30:00+00:00,7.007332086563109,282.28937671585777,786.2283813476568,1825.540911865236,True,True,False,False,False,False,False,True
2022-02-14 14:40:00+00:00,7.568624949455264,289.4471082134171,1049.0742279052745,1919.640435791017,True,True,False,False,False,False,False,True
2022-02-14 14:50:00+00:00,8.037625050544738,288.1740515375727,1099.8938293457045,1958.2414245605476,True,True,False,False,False,False,False,True
2022-02-14 15:00:00+00:00,8.453759169578554,288.4883703889193,1431.7532562255865,1964.536926269532,True,True,False,False,False,False,False,True
2022-02-14 15:10:00+00:00,8.725755548477176,293.1979914988245,1369.5886169433602,2056.534613037109,True,True,False,False,False,False,False,True
2022-02-14 15:20:00+00:00,10.237949538230891,289.50590951625423,1842.093371582033,2060.0,True,True,False,False,False,False,False,True
2022-02-14 15:30:00+00:00,8.655774807929992,285.02565641701267,1451.248593139649,2059.368005371094,True,True,False,False,False,False,False,True
2022-02-14 15:40:00+00:00,6.835666060447695,287.6379628322527,783.1088150024415,1884.2141540527357,True,True,False,False,False,False,False,True
2022-02-14 15:50:00+00:00,5.606587266921998,275.9798932952808,446.2549575805664,1490.3258789062504,True,True,False,False,False,False,False,True
2022-02-14 16:00:00+00:00,6.844260549545287,273.8814192586294,576.3661651611329,1473.6767089843756,True,True,False,False,False,False,False,True
2022-02-14 16:10:00+00:00,6.702869987487793,279.4462537828697,627.1804626464844,1839.27352294922,True,True,False,False,False,False,False,True
2022-02-14 16:20:00+00:00,7.005698561668396,287.6490961134981,760.0724349975584,1699.0738769531258,True,True,False,False,False,False,False,True
2022-02-14 16:30:00+00:00,5.844706964492799,278.65800337316017,392.6785720825197,1419.4013916015638,True,True,False,False,False,False,False,True
2022-02-14 16:40:00+00:00,5.87342312335968,271.7988830766542,371.8974441528321,1345.0882446289056,True,True,False,False,False,False,False,True
2022-02-14 16:50:00+00:00,5.598178446292876,275.7781679281728,371.8371742248535,1375.4144775390637,True,True,False,False,False,False,False,True
2022-02-14 17:00:00+00:00,6.105881333351134,269.7012309180775,424.1149154663088,1516.732720947268,True,True,False,False,False,False,False,True
2022-02-14 17:10:00+00:00,7.022683238983156,278.3650454503344,904.4935729980472,2019.0637084960945,True,True,False,False,False,False,False,True
2022-02-14 17:20:00+00:00,8.46682729721069,280.36873556380897,1273.6790191650384,2060.0,True,True,False,False,False,False,False,True
2022-02-14 17:30:00+00:00,7.990234971046445,277.90044847791467,1276.1508697509769,2060.0,True,True,False,False,False,False,False,True
2022-02-14 17:40:00+00:00,8.024631224180522,280.60009069727425,1207.4639474969172,2060.0,True,True,False,False,False,False,False,True
2022-02-14 17:50:00+00:00,7.458957672119141,283.4099911986791,1174.3494964599618,2060.0,True,True,False,False,False,False,False,True
2022-02-14 18:00:00+00:00,7.931299102306371,283.4148778946537,1375.054125976564,2060.0,True,True,False,False,False,False,False,True
2022-02-14 18:10:00+00:00,8.185438370704652,283.4130427331393,1277.0514923095711,2060.0,True,True,False,False,False,False,False,True
2022-02-14 18:20:00+00:00,8.541949677467342,285.7668174213912,1535.1755493164071,2060.0,True,True,False,False,False,False,False,True
2022-02-14 18:30:00+00:00,8.336889696121215,284.80464349872784,1389.5715850830102,2050.6816894531257,True,True,False,False,False,False,False,True
2022-02-14 18:40:00+00:00,7.955764412879944,286.2173039011914,1147.1078033447266,2036.441247558594,True,True,False,False,False,False,False,True
2022-02-14 18:50:00+00:00,7.661474609375001,281.83257972608646,939.7318496704102,1952.883306884766,True,True,False,False,False,False,False,True
2022-02-14 19:00:00+00:00,7.970038112841157,278.1155515961416,1268.4603046618022,2059.730121813323,True,True,False,False,False,False,False,True
2022-02-14 19:10:00+00:00,6.802476286888124,278.50240680653326,687.5060020446782,1855.8116455078125,True,True,False,False,False,False,False,True
2022-02-14 19:20:00+00:00,6.4400991082191466,283.7178627404869,686.5237594604498,1675.593518066407,True,True,False,False,False,False,False,True
2022-02-14 19:30:00+00:00,6.7068607091903685,293.36326538433025,711.6083938598638,1508.3713928222674,True,True,False,False,False,False,False,True
2022-02-14 19:40:00+00:00,7.552624106407163,284.17839892315004,970.516749572754,1598.6837707519549,True,True,False,False,False,False,False,True
2022-02-14 19:50:00+00:00,9.072020292282112,288.9142763118431,1564.4163848876965,2039.6616760253903,True,True,False,False,False,False,False,True
2022-02-14 20:00:00+00:00,8.776598167419433,295.50078548766595,1385.391857910157,2000.7520446777344,True,True,False,False,False,False,False,True
2022-02-14 20:10:00+00:00,8.824693608283997,292.8261206692204,1631.6010345458997,2057.865582275391,True,True,False,False,False,False,False,True
2022-02-14 20:20:00+00:00,9.016258740425112,287.50705120794555,1565.3649993896493,2058.0174560546875,True,True,False,False,False,False,False,True
2022-02-14 20:30:00+00:00,8.03807065486908,285.88139489209124,1103.6547119140628,2009.5249450683605,True,True,False,False,False,False,False,True
2022-02-14 20:40:00+00:00,7.363527870178221,285.9397654901428,906.1010803222656,1713.3633544921893,True,True,False,False,False,False,False,True
2022-02-14 20:50:00+00:00,8.10822135523746,290.13556963650154,1182.2654515316606,1913.2656314247536,True,True,False,False,False,False,False,True
2022-02-14 21:00:00+00:00,8.064002537727358,282.4681121902172,1158.9437042236336,2059.403500205592,True,True,False,False,False,False,False,True
2022-02-14 21:10:00+00:00,7.651710748672485,278.3999623453503,1008.3650756835945,2060.0,True,True,False,False,False,False,False,True
2022-02-14 21:20:00+00:00,7.754676938056948,280.2871947980558,1098.2414398193364,2017.007684326172,True,True,False,False,False,False,False,True
2022-02-14 21:30:00+00:00,7.946631693840027,281.61818781209644,1078.9376892089847,2046.465093994141,True,True,False,False,False,False,False,True
2022-02-14 21:40:00+00:00,7.68681230545044,279.6607831966137,1055.5144897460948,2028.935662841798,True,True,False,False,False,False,False,True
2022-02-14 21:50:00+00:00,7.854580187797547,273.84465796536057,1113.874002075196,2059.400671386719,True,True,False,False,False,False,False,True
2022-02-14 22:00:00+00:00,7.671665382385254,271.8017916468842,1224.710272216797,2059.5394775390623,True,True,False,False,False,False,False,True
2022-02-14 22:10:00+00:00,7.875232520856357,272.8800749257788,1091.7777191162108,2058.058276367188,True,True,False,False,False,False,False,True
2022-02-14 22:20:00+00:00,7.637361800670623,272.841892849371,972.702096557618,2009.738873291016,True,True,False,False,False,False,False,True
2022-02-14 22:30:00+00:00,8.016315269470214,269.72830779928205,1101.1759094238282,2018.7354919433608,True,True,False,False,False,False,False,True
2022-02-14 22:40:00+00:00,8.582118964195251,268.0307248471355,1211.0405883789076,2047.5919128417977,True,True,False,False,False,False,False,True
2022-02-14 22:50:00+00:00,7.819923996925354,272.2337510047699,1135.611746215822,2041.4613525390623,True,True,False,False,False,False,False,True
2022-02-14 23:00:00+00:00,7.381663489341737,270.01804600539924,949.326390316613,1973.825903320314,True,True,False,False,False,False,False,True
2022-02-14 23:10:00+00:00,7.889514827728272,270.31449322409094,1018.2258239746108,1970.7377868652352,True,True,False,False,False,False,False,True
2022-02-14 23:20:00+00:00,7.173744797706604,268.90396799885434,843.2214935302734,1882.509216308595,True,True,False,False,False,False,False,True
2022-02-14 23:30:00+00:00,7.221487617492675,269.4791183859848,836.538446044922,1914.184326171876,True,True,False,False,False,False,False,True
2022-02-14 23:40:00+00:00,7.861819648742676,271.1417038999462,1078.0114990234388,2043.845635986328,True,True,False,False,False,False,False,True
2022-02-14 23:50:00+00:00,6.727706551551819,264.4878921655664,709.5084045410157,1640.5281250000014,True,True,False,False,False,False,False,True
2022-02-15 00:00:00+00:00,6.076404118537903,246.04321409164396,503.2208801269532,1410.207183837891,True,True,False,False,False,False,False,True
2022-02-15 00:10:00+00:00,6.058992528915406,244.5300547445658,449.338771057129,1303.6734313964855,True,True,False,False,False,False,False,True
2022-02-15 00:20:00+00:00,6.776006197929381,248.6276605296353,661.2961929321289,1466.0665527343751,True,True,False,False,False,False,False,True
2022-02-15 00:30:00+00:00,7.121974062919617,252.01423736370697,825.8752655029299,1716.213061523439,True,True,False,False,False,False,False,True
2022-02-15 00:40:00+00:00,6.733442378044129,247.03874063141217,648.4166961669922,1468.8509643554703,True,True,False,False,False,False,False,True
2022-02-15 00:50:00+00:00,6.622512865066527,251.27434781273803,753.745791625977,1554.0893859863293,True,True,False,False,False,False,False,True
2022-02-15 01:00:00+00:00,7.889533448219301,251.06857964376343,1009.059756469727,1819.1785339355483,True,True,False,False,False,False,False,True
2022-02-15 01:10:00+00:00,7.030089688301087,246.0147440547168,871.1887847900391,1659.6187622070324,True,True,False,False,False,False,False,True
2022-02-15 01:20:00+00:00,6.5520124435424805,245.95537048521976,639.8673431396485,1520.3091857910176,True,True,False,False,False,False,False,True
2022-02-15 01:30:00+00:00,6.804425406455995,244.17004421915584,792.4589721679686,1537.2850219726577,True,True,False,False,False,False,False,True
2022-02-15 01:40:00+00:00,8.480804753303527,247.95622089130217,1573.5093963623056,2016.521020507813,True,True,False,False,False,False,False,True
2022-02-15 01:50:00+00:00,9.29616260528564,243.32696250322337,1772.6353210449229,2060.0,True,True,False,False,False,False,False,True
2022-02-15 02:00:00+00:00,9.352518415451044,241.9655616829474,1627.57180786133,2017.722998046876,True,True,False,False,False,False,False,True
2022-02-15 02:10:00+00:00,8.96792194843292,238.52350105507128,1444.0266906738286,1861.744653320313,True,True,False,False,False,False,False,True
2022-02-15 02:20:00+00:00,9.358458256721498,244.2970057265944,1720.9049621582046,2032.565991210938,True,True,False,False,False,False,False,True
2022-02-15 02:30:00+00:00,8.964580583572388,238.8253978586528,1612.6072570800789,1929.4193359375015,True,True,False,False,False,False,False,True
2022-02-15 02:40:00+00:00,8.246230459213256,236.3500567344117,1303.0948577880856,1878.467364501955,True,True,False,False,False,False,False,True
2022-02-15 02:50:00+00:00,8.9936865568161,238.65677747582117,1544.940270996095,1993.2726074218765,True,True,False,False,False,False,False,True
2022-02-15 03:00:00+00:00,7.657613587379456,240.307519812168,1095.3177246093762,1768.6102844238296,True,True,False,False,False,False,False,True
2022-02-15 03:10:00+00:00,8.189800477027893,241.22984349101128,1202.3424041748062,1795.0906127929688,True,True,False,False,False,False,False,True
2022-02-15 03:20:00+00:00,8.967547667653939,236.14270174853635,1569.6955727025093,1961.2212749280432,True,True,False,False,False,False,False,True
2022-02-15 03:30:00+00:00,9.887693786621096,237.50657510599183,1973.764617919924,2060.0,True,True,False,False,False,False,False,True
2022-02-15 03:40:00+00:00,9.438444232940675,228.62286421987028,1687.6364685058602,2060.0,True,True,False,False,False,False,False,True
2022-02-15 03:50:00+00:00,8.911900305747984,226.50564572464853,1460.850592041017,2060.0,True,True,False,False,False,False,False,True
2022-02-15 04:00:00+00:00,7.276451182365418,220.83617395845184,924.7134094238284,1973.7197814941403,True,True,False,False,False,False,False,True
2022-02-15 04:10:00+00:00,7.2641257524490355,211.10862579966684,900.9386352539068,1904.893780517581,True,True,False,False,False,False,False,True
2022-02-15 04:20:00+00:00,5.933547091484069,207.82495175450748,477.8278747558594,1470.304412841798,True,True,False,False,False,False,False,True
2022-02-15 04:30:00+00:00,6.2487023016985725,204.18737145952983,554.0207483628217,1551.3846130371105,True,True,False,False,False,False,False,True
2022-02-15 04:40:00+00:00,6.966021738554302,201.3196337091598,738.7118896484376,1746.5147766113305,True,True,False,False,False,False,False,True
2022-02-15 04:50:00+00:00,7.210739874839783,203.39467846950973,796.9043853759766,1842.2375549316416,True,True,False,False,False,False,False,True
2022-02-15 05:00:00+00:00,7.290929961204529,204.39189711683676,866.3976409912109,1897.0517639160184,True,True,False,False,False,False,False,True
2022-02-15 05:10:00+00:00,7.419048357009887,197.33834052190227,901.2688903808596,1934.8933715820335,True,True,False,False,False,False,False,True
2022-02-15 05:20:00+00:00,7.58505277633667,195.28113965698543,990.0382019042976,1941.727825927735,True,True,False,False,False,False,False,True
2022-02-15 05:30:00+00:00,7.318755078315735,189.37676793586263,933.46015625,1946.7218017578143,True,True,False,False,False,False,False,True
2022-02-15 05:40:00+00:00,7.389868140220642,193.1869879222672,999.5751535516046,1965.9626403808604,True,True,False,False,False,False,False,True
2022-02-15 05:50:00+00:00,8.375815296173096,191.8928976795701,1327.364227294923,2060.0,True,True,False,False,False,False,False,True
2022-02-15 06:00:00+00:00,8.612301516532899,198.35316878195945,1424.9486083984389,2060.0,True,True,False,False,False,False,False,True
2022-02-15 06:10:00+00:00,7.731232380867004,196.27982722754933,1199.4917297363306,2057.734930419922,True,True,False,False,False,False,False,True
2022-02-15 06:20:00+00:00,7.482142257690429,199.46216403471945,1136.5673370361342,2060.0,True,True,False,False,False,False,False,True
2022-02-15 06:30:00+00:00,7.874219393730165,200.9146465294936,1208.0559875488293,2060.0,True,True,False,False,False,False,False,True
2022-02-15 06:40:00+00:00,8.489547681808473,197.09365138416285,1432.653347778322,2060.0,True,True,False,False,False,False,False,True
2022-02-15 06:50:00+00:00,8.635597491264345,201.4274696174979,1541.8367187500014,2060.0,True,True,False,False,False,False,False,True
2022-02-15 07:00:00+00:00,8.679274964332581,204.9955171762063,1516.9783111572276,2060.0,True,True,False,False,False,False,False,True
2022-02-15 07:10:00+00:00,9.041410803794864,208.9625787465455,1515.838159179689,2060.0,True,True,False,False,False,False,False,True
2022-02-15 07:20:00+00:00,8.799745678901669,204.079952877384,1516.171066284181,2060.0,True,True,False,False,False,False,False,True
2022-02-15 07:30:00+00:00,8.541689825057983,200.52926786495556,1445.1449707031263,2060.0,True,True,False,False,False,False,False,True
2022-02-15 07:40:00+00:00,8.865958118438716,196.9397693700522,1608.1880004882828,2060.0,True,True,False,False,False,False,False,True
2022-02-15 07:50:00+00:00,8.914090728759763,196.3416970897907,1640.187194824221,2060.0,True,True,False,False,False,False,False,True
2022-02-15 08:00:00+00:00,8.546179043619254,206.9361554962364,1440.3827739514809,2060.0,True,True,False,False,False,False,False,True
2022-02-15 08:10:00+00:00,9.632700657844548,205.7107605038381,1740.0001525878913,2060.0,True,True,False,False,False,False,False,True
2022-02-15 08:20:00+00:00,9.759129905700693,205.8660978174552,1845.306323242188,2060.0,True,True,False,False,False,False,False,True
2022-02-15 08:30:00+00:00,9.76596086025238,207.45356022147456,1865.0865173339864,2060.0,True,True,False,False,False,False,False,True
2022-02-15 08:40:00+00:00,9.759371256828308,206.1050186309342,1907.344519042971,2060.0,True,True,False,False,False,False,False,True
2022-02-15 08:50:00+00:00,10.01640613079071,203.94817002390712,1888.9754882812515,2060.0,True,True,False,False,False,False,False,True
2022-02-15 09:00:00+00:00,11.137785339355466,206.37646750514185,2037.3037048339863,2060.0,True,True,False,False,False,False,False,True
2022-02-15 09:10:00+00:00,10.417300415039067,203.58667725789735,1978.919647216798,2060.0,True,True,False,False,False,False,False,True
2022-02-15 09:20:00+00:00,10.55241680145264,208.8293156449648,2006.947229003909,2060.0,True,True,False,False,False,False,False,True
2022-02-15 09:30:00+00:00,10.558987951278686,203.82866183920365,2009.6324890136736,2060.0,True,True,False,False,False,False,False,True
2022-02-15 09:40:00+00:00,10.94267492294312,205.2652493954673,1978.3012878417987,2060.0,True,True,False,False,False,False,False,True
2022-02-15 09:50:00+00:00,9.998753166198735,207.580808695773,1895.7999145507845,2060.0,True,True,False,False,False,False,False,True
2022-02-15 10:00:00+00:00,9.872769570350648,206.22140227932317,1995.6934143066424,2060.0,True,True,False,False,False,False,False,True
2022-02-15 10:10:00+00:00,11.109496116638184,207.5949761235492,2039.6363281250024,2060.0,True,True,False,False,False,False,False,True
2022-02-15 10:20:00+00:00,10.997786998748776,212.5418581505884,2021.7965332031272,2060.0,True,True,False,False,False,False,False,True
2022-02-15 10:30:00+00:00,11.114322447776786,219.99927249622,2020.930633544925,2060.0,True,True,False,False,False,False,False,True
2022-02-15 10:40:00+00:00,10.72721996307374,218.35449270315624,1982.2814270019544,2060.0,True,True,False,False,False,False,False,True
2022-02-15 10:50:00+00:00,9.819922208786014,215.48401766067136,1940.7709228515644,2060.0,True,True,False,False,False,False,False,True
2022-02-15 11:00:00+00:00,8.935400366783146,231.08156031062052,1506.4970520019542,2060.0,True,True,False,False,False,False,False,True
2022-02-15 11:10:00+00:00,10.382421374320977,251.31025045481363,1944.7654602050795,2060.0,True,True,False,False,False,False,False,True
2022-02-15 11:20:00+00:00,8.927399897575373,253.04129227038027,1617.736669921876,2060.0,True,True,False,False,False,False,False,True
2022-02-15 11:30:00+00:00,9.280514430999755,259.91959962181414,1816.4725341796889,2060.0,True,True,False,False,False,False,False,True
2022-02-15 11:40:00+00:00,9.017595124244696,261.2552397625871,1494.841482543947,2052.3147644042974,True,True,False,False,False,False,False,True
2022-02-15 11:50:00+00:00,8.053625941276547,254.79535202769847,1254.4696838378911,1999.163140869141,True,True,False,False,False,False,False,True
2022-02-15 12:00:00+00:00,7.302327418327332,248.80861353737615,945.2320281982428,1830.5108886718767,True,True,False,False,False,False,False,True
2022-02-15 12:10:00+00:00,7.754491305351257,243.43152271326616,986.362145996094,1614.5621948242197,True,True,False,False,False,False,False,True
2022-02-15 12:20:00+00:00,7.340157675743103,244.6152146041294,936.4506164550794,1693.4315979003918,True,True,False,False,False,False,False,True
2022-02-15 12:30:00+00:00,7.935382938385011,245.15714063206556,1220.6511138916028,1752.589825439455,True,True,False,False,False,False,False,True
2022-02-15 12:40:00+00:00,8.112190651893616,245.70051887655825,1120.197985839843,1743.6732177734389,True,True,False,False,False,False,False,True
2022-02-15 12:50:00+00:00,7.90228593349457,229.58124372859567,1168.5574157714857,1910.300842285156,True,True,False,False,False,False,False,True
2022-02-15 13:00:00+00:00,7.762900042533874,221.95127876901012,1088.5434082031252,2020.962982177735,True,True,False,False,False,False,False,True
2022-02-15 13:10:00+00:00,7.408876132965088,227.7638856996473,1019.5458129882828,2035.4679565429692,True,True,False,False,False,False,False,True
2022-02-15 13:20:00+00:00,7.776914763450624,226.382495000834,1173.6484313964852,2001.15433542352,True,True,False,False,False,False,False,True
2022-02-15 13:30:00+00:00,8.07159435749054,234.33262631057707,1246.9868957519536,1992.5801757812508,True,True,False,False,False,False,False,True
2022-02-15 13:40:00+00:00,8.056744408607484,239.70705120317552,1239.2458312988297,1954.1653259277368,True,True,False,False,False,False,False,True
2022-02-15 13:50:00+00:00,7.452683544158935,236.84970325456112,869.1827117919922,1806.6397277832043,True,True,False,False,False,False,False,True
2022-02-15 14:00:00+00:00,7.227501845359802,235.48342980745508,926.7306991577152,1856.4861572265647,True,True,False,False,False,False,False,True
2022-02-15 14:10:00+00:00,6.943347191810608,227.87446359516903,850.6386566162113,1688.630383300783,True,True,False,False,False,False,False,True
2022-02-15 14:20:00+00:00,6.430558109283448,235.19335993768877,592.2142517089846,1578.642663574221,True,True,False,False,False,False,False,True
2022-02-15 14:30:00+00:00,5.79724268913269,239.48271875974436,494.5120101928712,1391.2798095703135,True,True,False,False,False,False,False,True
2022-02-15 14:40:00+00:00,6.839359974861145,245.24978294233583,644.4263778686524,1492.2937805175793,True,True,False,False,False,False,False,True
2022-02-15 14:50:00+00:00,6.075921440124512,250.81307966936697,626.6495574951172,1570.8773681640628,True,True,False,False,False,False,False,True
2022-02-15 15:00:00+00:00,6.898258811549137,250.48144923399104,901.4940658569344,1644.8883911132823,True,True,False,False,False,False,False,True
2022-02-15 15:10:00+00:00,7.1847895860672,242.36314568418155,849.4158203125004,1612.6433166503923,True,True,False,False,False,False,False,True
2022-02-15 15:20:00+00:00,6.534285283088684,241.35386745880845,671.6542101408311,1515.2058349609374,True,True,False,False,False,False,False,True
2022-02-15 15:30:00+00:00,6.544234871864319,240.95531949455548,672.2090698242185,1450.421661376955,True,True,False,False,False,False,False,True
2022-02-15 15:40:00+00:00,5.870861542224884,232.2259119623544,483.0778541564943,1434.4257141113296,True,True,False,False,False,False,False,True
2022-02-15 15:50:00+00:00,5.942122983932496,226.6554491693278,447.82250671386737,1390.0876770019545,True,True,False,False,False,False,False,True
2022-02-15 16:00:00+00:00,5.778141999244689,232.5353789452207,455.4285125732422,1467.5608215332045,True,True,False,False,False,False,False,True
2022-02-15 16:10:00+00:00,6.516483879089355,231.52747620240976,609.1843902587891,1576.593157958986,True,True,False,False,False,False,False,True
2022-02-15 16:20:00+00:00,6.715473914146424,232.1975012565845,689.7041473388673,1626.712316894532,True,True,False,False,False,False,False,True
2022-02-15 16:30:00+00:00,6.123886966705323,230.1075718836497,591.0410263061524,1605.1638610839852,True,True,False,False,False,False,False,True
2022-02-15 16:40:00+00:00,6.518470048904419,226.7996837422236,667.8949157714844,1614.8724609375013,True,True,False,False,False,False,False,True
2022-02-15 16:50:00+00:00,6.646235775947571,231.58325699140596,606.3272888183594,1553.3463134765648,True,True,False,False,False,False,False,True
2022-02-15 17:00:00+00:00,5.5763860702514645,236.83837446421052,506.3388214111328,1419.47484741211,True,True,False,False,False,False,False,True
2022-02-15 17:10:00+00:00,5.975145697593689,227.248205019948,433.9388488769532,1418.8542724609383,True,True,False,False,False,False,False,True
2022-02-15 17:20:00+00:00,6.534266710281372,223.6727690948094,591.9518051147461,1559.8459594726576,True,True,False,False,False,False,False,True
2022-02-15 17:30:00+00:00,7.394675755500795,232.9604209225577,882.59255065918,1750.1238525390631,True,True,False,False,False,False,False,True
2022-02-15 17:40:00+00:00,7.516909766197204,236.21088557745827,1047.0446685791028,1827.5235412597667,True,True,False,False,False,False,False,True
2022-02-15 17:50:00+00:00,7.690636277198791,231.7869392276644,1055.2290954589862,1920.510919189454,True,True,False,False,False,False,False,True
2022-02-15 18:00:00+00:00,7.187425351142882,231.70495619379412,820.3387756347659,1787.5131530761726,True,True,False,False,False,False,False,True
2022-02-15 18:10:00+00:00,7.710034155845643,228.5028374496312,926.7477630615234,1836.587127685548,True,True,False,False,False,False,False,True
2022-02-15 18:20:00+00:00,7.315432405471801,231.7107671996835,869.8683166503912,1754.0595886230476,True,True,False,False,False,False,False,True
2022-02-15 18:30:00+00:00,6.542174386978149,220.5046076299049,534.7100219726564,1538.5833190917972,True,True,False,False,False,False,False,True
2022-02-15 18:40:00+00:00,6.053516519069672,217.27458434505812,434.5076263427735,1496.5805969238302,True,True,False,False,False,False,False,True
2022-02-15 18:50:00+00:00,5.317030763626098,209.052426379728,286.389128112793,1279.6590026855488,True,True,False,False,False,False,False,True
2022-02-15 19:00:00+00:00,5.417732334136964,205.9007685056996,270.08756027221693,1242.212591552735,True,True,False,False,False,False,False,True
2022-02-15 19:10:00+00:00,5.110560131072999,204.8630152942013,237.331755065918,1232.9448730468764,True,True,False,False,False,False,False,True
2022-02-15 19:20:00+00:00,5.8713627576828,208.8896284376767,366.83474273681657,1305.1840148925792,True,True,False,False,False,False,False,True
2022-02-15 19:30:00+00:00,5.6602513790130615,207.3817514256224,335.8332458496096,1299.2722717285174,True,True,False,False,False,False,False,True
2022-02-15 19:40:00+00:00,5.034750962257386,203.66252382063055,206.73951644897477,1195.5392395019533,True,True,False,False,False,False,False,True
2022-02-15 19:50:00+00:00,4.099683558940888,201.8086648512961,145.8077701568604,1128.5831359863291,True,True,False,False,False,False,False,True
2022-02-15 20:00:00+00:00,4.241593813896178,201.37610080906188,182.55173568725587,1148.9312561035167,True,True,False,False,False,False,False,True
2022-02-15 20:10:00+00:00,4.405834782123565,204.2160946039275,179.61622467041025,1180.5884399414076,True,True,False,False,False,False,False,True
2022-02-15 20:20:00+00:00,4.216961300373077,208.6263203644228,179.97266006469724,1195.4412719726563,True,True,False,False,False,False,False,True
2022-02-15 20:30:00+00:00,4.137012732028962,199.30566546062477,148.74010734558118,1132.0044311523454,True,True,False,False,False,False,False,True
2022-02-15 20:40:00+00:00,4.631220626831055,206.3734282789497,238.3759078979493,1220.8846252441415,True,True,False,False,False,False,False,True
2022-02-15 20:50:00+00:00,4.948936545848847,207.72099744285748,283.19000625610363,1274.0902343750015,True,True,False,False,False,False,False,True
2022-02-15 21:00:00+00:00,5.32393605709076,210.2395683154904,354.4349212646485,1353.4577453613288,True,True,False,False,False,False,False,True
2022-02-15 21:10:00+00:00,5.556282889842987,209.04900537164485,397.1597206115724,1389.3446105957044,True,True,False,False,False,False,False,True
2022-02-15 21:20:00+00:00,5.839546585083008,209.9719090199549,449.1509750366211,1425.476428222658,True,True,False,False,False,False,False,True
2022-02-15 21:30:00+00:00,5.61896846294403,207.50345365010995,403.0536865234376,1389.6875427246107,True,True,False,False,False,False,False,True
2022-02-15 21:40:00+00:00,5.76793246269226,204.5313300888668,406.8454925537111,1394.7501037597676,True,True,False,False,False,False,False,True
2022-02-15 21:50:00+00:00,5.669903945922853,199.3984279887929,444.6351448059084,1460.1956420898448,True,True,False,False,False,False,False,True
2022-02-15 22:00:00+00:00,6.401266479492188,195.594404408058,528.9025009155274,1483.0750610351577,True,True,False,False,False,False,False,True
2022-02-15 22:10:00+00:00,6.139126777648927,197.14994470313064,576.3090789794923,1539.9305786132827,True,True,False,False,False,False,False,True
2022-02-15 22:20:00+00:00,6.521124529838561,194.01348755231007,735.6851562500002,1752.589813232424,True,True,False,False,False,False,False,True
2022-02-15 22:30:00+00:00,7.186627197265627,202.59707493277668,848.9015045166012,1772.5541687011723,True,True,False,False,False,False,False,True
2022-02-15 22:40:00+00:00,6.9923520565032975,202.688703333855,794.2196502685553,1727.8976989746109,True,True,False,False,False,False,False,True
2022-02-15 22:50:00+00:00,6.971877717971802,199.24381307553503,814.7446838378909,1889.6980285644545,True,True,False,False,False,False,False,True
2022-02-15 23:00:00+00:00,7.83674166202545,193.4143624999432,1162.3679260253914,2026.5432434082031,True,True,False,False,False,False,False,True
2022-02-15 23:10:00+00:00,7.846394228935241,200.4689817549004,989.1573318481458,2002.9828491210944,True,True,False,False,False,False,False,True
2022-02-15 23:20:00+00:00,8.031499457359317,196.4194346306366,1154.065087890626,2039.2713745117192,True,True,False,False,False,False,False,True
2022-02-15 23:30:00+00:00,7.886507844924924,198.24346985101565,1165.693435668947,2060.0,True,True,False,False,False,False,False,True
2022-02-15 23:40:00+00:00,8.775837087631228,193.9762980619589,1585.5154724121112,2060.0,True,True,False,False,False,False,False,True
2022-02-15 23:50:00+00:00,8.980377340316775,197.02507881226583,1610.5696777343762,2060.0,True,True,False,False,False,False,False,True
2022-02-16 00:00:00+00:00,8.363545417785645,195.77017832311708,1550.6720245361344,2060.0,True,True,False,False,False,False,False,True
2022-02-16 00:10:00+00:00,9.529098719358442,193.98086773293755,1756.5902279124548,2060.0,True,True,False,False,False,False,False,True
2022-02-16 00:20:00+00:00,9.568214607238769,192.54983920459884,1738.94853515625,2060.0,True,True,False,False,False,False,False,True
2022-02-16 00:30:00+00:00,9.651987242698668,192.92090051612547,1697.7560119628918,2060.0,True,True,False,False,False,False,False,True
2022-02-16 00:40:00+00:00,10.728630685806284,197.139897574858,1944.346673583986,2060.0,True,True,False,False,False,False,False,True
2022-02-16 00:50:00+00:00,11.3003185749054,195.8710260157145,1985.640554327716,2060.0,True,True,False,False,False,False,False,True
2022-02-16 01:00:00+00:00,9.914349579811098,198.6217996029607,1822.0783782958997,2060.0,True,True,False,False,False,False,False,True
2022-02-16 01:10:00+00:00,9.976663923263551,205.58342943995063,1943.3318664550795,2060.0,True,True,False,False,False,False,False,True
2022-02-16 01:20:00+00:00,10.37640709877014,207.49035313247623,1905.14743652344,2060.0,True,True,False,False,False,False,False,True
2022-02-16 01:30:00+00:00,10.991401529312132,208.78933446280925,2055.3856994628927,2060.0,True,True,False,False,False,False,False,True
2022-02-16 01:40:00+00:00,10.788717484474184,210.9792816713535,2027.817456054689,2060.0,True,True,False,False,False,False,False,True
2022-02-16 01:50:00+00:00,10.273014283180242,211.8671718976452,1862.452502441408,2060.0,True,True,False,False,False,False,False,True
2022-02-16 02:00:00+00:00,9.432912611961369,217.9985480947146,1731.1359985351571,2060.0,True,True,False,False,False,False,False,True
2022-02-16 02:10:00+00:00,10.29454674720764,221.258069338546,1888.7722412109383,2060.0,True,True,False,False,False,False,False,True
2022-02-16 02:20:00+00:00,11.722652626037595,223.6810136587632,2023.470220947268,2060.0,True,True,False,False,False,False,False,True
2022-02-16 02:30:00+00:00,11.88902835845947,231.2683473935961,2042.25169067383,2060.0,True,True,False,False,False,False,False,True
2022-02-16 02:40:00+00:00,11.763267278671275,229.5586551307487,2042.400549316408,2060.0,True,True,False,False,False,False,False,True
2022-02-16 02:50:00+00:00,12.425094795227055,231.8012693031831,2045.2373229980485,2060.0,True,True,False,False,False,False,False,True
2022-02-16 03:00:00+00:00,12.262547743947897,233.832368766365,2047.585519891038,2060.0,True,True,False,False,False,False,False,True
2022-02-16 03:10:00+00:00,13.13180608749389,234.65656644297616,2055.7853088378934,2060.0,True,True,False,False,False,False,False,True
2022-02-16 03:20:00+00:00,12.651854372024529,233.80730855096263,2052.3765441894548,2060.0,True,True,False,False,False,False,False,True
2022-02-16 03:30:00+00:00,10.96353924274445,235.68022895306973,1935.0551940917987,2060.0,True,True,False,False,False,True,False,True
2022-02-16 03:40:00+00:00,11.825154757499696,230.74373285711047,2022.608032226565,2060.0,True,True,False,False,False,True,False,True
2022-02-16 03:50:00+00:00,11.11816477775574,240.81816311710944,2028.4160766601583,2060.0,True,True,False,False,False,False,False,True
2022-02-16 04:00:00+00:00,11.475827002525332,237.939003985882,2029.618133544924,2052.0,True,True,False,False,False,False,False,True
2022-02-16 04:10:00+00:00,11.363412523269655,237.4445319176732,2036.861907958985,2060.0,True,True,False,False,False,False,False,True
2022-02-16 04:20:00+00:00,11.216898727416986,242.641825058196,2033.327795410159,2060.0,True,True,False,False,False,False,False,True
2022-02-16 04:30:00+00:00,11.011968708038328,238.7892521529953,2011.3157775878929,2060.0,True,True,False,False,False,False,False,True
2022-02-16 04:40:00+00:00,11.203255319595344,243.67786191219227,2018.140747070315,2060.0,True,True,False,False,False,False,False,True
2022-02-16 04:50:00+00:00,10.863784217834477,248.89366788806768,1941.0803466796883,2060.0,True,True,False,False,False,False,False,True
2022-02-16 05:00:00+00:00,10.526055210515077,244.4200092796853,1953.019793701173,2060.0,True,True,False,False,False,False,False,True
2022-02-16 05:10:00+00:00,11.21996145248413,245.79504163121769,2018.6999267578144,2060.0,True,True,False,False,False,False,False,True
2022-02-16 05:20:00+00:00,10.970759963989254,248.13805875246084,2038.3920837402356,2060.0,True,True,False,False,False,False,False,True
2022-02-16 05:30:00+00:00,9.790092182159436,240.8400132938696,1957.3910034179703,2060.0,True,True,False,False,False,False,False,True
2022-02-16 05:40:00+00:00,10.707896399497988,238.18572341313256,2016.842138671877,2060.0,True,True,False,False,False,False,False,True
2022-02-16 05:50:00+00:00,10.351162266731256,237.3993514749555,1963.98472193668,2060.0,True,True,False,False,False,False,False,True
2022-02-16 06:00:00+00:00,10.71314966678619,240.82734529906463,1988.3013061523463,2060.0,True,True,False,False,False,False,False,True
2022-02-16 06:10:00+00:00,10.108643174171442,237.95589427582271,1929.7838867187515,2060.0,True,True,False,False,False,False,False,True
2022-02-16 06:20:00+00:00,11.23715028762818,243.09120418848988,2012.8923889160185,2060.0,True,True,False,False,False,False,False,True
2022-02-16 06:30:00+00:00,11.44863305091858,251.72962555656372,2059.143872070315,2060.0,True,True,False,False,False,False,False,True
2022-02-16 06:40:00+00:00,12.294340610504149,252.587137724972,2043.4846740722685,2060.0,True,True,False,False,False,False,False,True
2022-02-16 06:50:00+00:00,10.757699704170232,258.4910622457749,1971.4523071289063,2060.0,True,True,False,False,False,False,False,True
2022-02-16 07:00:00+00:00,10.68565843105316,255.34466509999837,2009.4121520996105,2060.0,True,True,False,False,False,False,False,True
2022-02-16 07:10:00+00:00,11.158835291862488,252.62147269293345,2037.4519958496105,2060.0,True,True,False,False,False,False,False,True
2022-02-16 07:20:00+00:00,11.54959440231323,254.29036372217936,2054.1409362792983,2060.0,True,True,False,False,False,False,False,True
2022-02-16 07:30:00+00:00,11.726532173156738,256.6409314295429,2044.343133544924,2060.0,True,True,False,False,False,False,False,True
2022-02-16 07:40:00+00:00,11.565484046936032,254.78068861083244,2049.731835937502,2060.0,True,True,False,False,False,False,False,True
2022-02-16 07:50:00+00:00,11.032053399086,248.0894828334366,2039.835833740236,2060.0,True,True,False,False,False,False,False,True
2022-02-16 08:00:00+00:00,9.818455648422248,249.09668669722868,1904.1049072265644,2060.0,True,True,False,False,False,False,False,True
2022-02-16 08:10:00+00:00,9.891127824783322,253.0560819149386,1951.10173339844,2060.0,True,True,False,False,False,False,False,True
2022-02-16 08:20:00+00:00,11.284540343284622,250.62530564735863,2012.8913269043,2060.0,True,True,False,False,False,False,False,True
2022-02-16 08:30:00+00:00,12.529768610000607,250.88807103789048,2057.580609130862,2060.0,True,True,False,False,False,False,False,True
2022-02-16 08:40:00+00:00,13.994442796707151,254.64005545329616,2061.2790832519563,2060.0,True,True,False,False,False,False,False,True
2022-02-16 08:50:00+00:00,13.728237867355343,257.1772099629916,2053.6335632324235,2060.0,True,True,False,False,False,False,False,True
2022-02-16 09:00:00+00:00,14.477049160003665,254.3673917695532,2044.193719482424,2051.5789473684213,True,True,False,False,False,False,False,True
2022-02-16 09:10:00+00:00,16.660017824172975,253.222749078598,2055.7228393554706,2060.0,True,True,False,False,False,False,False,True
2022-02-16 09:20:00+00:00,17.18613471984863,247.36605568288115,2042.959130859376,2052.0,True,True,False,False,False,False,False,True
2022-02-16 09:30:00+00:00,16.33521127700805,248.12901329469747,2035.409649658204,2060.0,True,True,False,False,False,False,False,True
2022-02-16 09:40:00+00:00,17.178405862105524,249.00654158894216,2052.239984130862,2060.0,True,True,False,False,False,False,False,True
2022-02-16 09:50:00+00:00,17.1902184009552,248.059808639708,2048.73942871094,2060.0,True,True,False,False,False,False,False,True
2022-02-16 10:00:00+00:00,16.8618851184845,250.6030159800117,2039.9585571289083,2060.0,True,True,False,False,False,False,False,True
2022-02-16 10:10:00+00:00,19.207739591598514,249.20288796114409,2079.083611739311,2060.0,True,True,False,False,False,False,False,True
2022-02-16 10:20:00+00:00,17.79765758514404,247.7974846968116,2053.6645080566404,2060.0,True,True,False,False,False,False,False,True
2022-02-16 10:30:00+00:00,16.692242527008055,249.73717089286637,2028.2858886718768,2060.0,True,True,False,False,False,False,False,True
2022-02-16 10:40:00+00:00,17.011053180694578,254.88187060287515,2026.884301757815,2060.0,True,True,False,False,False,False,False,True
2022-02-16 10:50:00+00:00,16.541718959808346,254.49715319570504,2054.587518310549,2060.0,True,True,False,False,False,False,False,True
2022-02-16 11:00:00+00:00,18.437321329116823,250.53555070297935,2055.3323181152364,2060.0,True,True,False,False,False,False,False,True
2022-02-16 11:10:00+00:00,17.52686796188354,249.55348710714748,2030.2178161621111,2060.0,True,True,False,False,False,False,False,True
2022-02-16 11:20:00+00:00,15.947830295562742,246.10160963741,2051.9737304687524,2060.0,True,True,False,False,False,False,False,True
2022-02-16 11:30:00+00:00,13.65835008621216,242.6021039289536,2038.209637451174,2060.0,True,True,False,False,False,False,False,True
2022-02-16 11:40:00+00:00,12.1783618927002,243.5178130772527,2041.075250244142,2060.0,True,True,False,False,False,False,False,True
2022-02-16 11:50:00+00:00,12.589948320388796,243.55086684210391,2058.8104553222684,2060.0,True,True,False,False,False,False,False,True
2022-02-16 12:00:00+00:00,12.151037931442255,237.2370022596396,2025.8156433105487,2060.0,True,True,False,False,False,False,False,True
2022-02-16 12:10:00+00:00,11.52407093048095,238.5858901916177,2013.8372863769544,2060.0,True,True,False,False,False,False,False,True
2022-02-16 12:20:00+00:00,12.667075514793394,233.7416914566679,2016.1517333984384,2060.0,True,True,False,False,False,False,False,True
2022-02-16 12:30:00+00:00,13.68470892906189,230.2809325252776,2049.33542480469,2060.0,True,True,False,False,False,False,False,True
2022-02-16 12:40:00+00:00,14.012429904937743,233.02884547128932,2064.2610229492216,2060.0,True,True,False,False,False,False,False,True
2022-02-16 12:50:00+00:00,11.91096911430358,237.6647981988865,2024.6983947753936,2060.0,True,True,False,False,False,False,False,True
2022-02-16 13:00:00+00:00,12.66497793197632,229.8548003096623,2059.639562988283,2060.0,True,True,False,False,False,False,False,True
2022-02-16 13:10:00+00:00,11.499457025527956,231.10706865865063,2027.6632812500025,2060.0,True,True,False,False,False,False,False,True
2022-02-16 13:20:00+00:00,11.331615114212036,232.60626272394612,2002.4031311035164,2060.0,True,True,False,False,False,False,False,True
2022-02-16 13:30:00+00:00,12.865322923660283,226.69013956546152,2060.527893066408,2060.0,True,True,False,False,False,False,False,True
2022-02-16 13:40:00+00:00,13.710826206207283,230.34712409306303,2059.4624145507837,2060.0,True,True,False,False,False,False,False,True
2022-02-16 13:50:00+00:00,13.550019264221188,222.13592981038727,2050.3789855957048,2060.0,True,True,False,False,False,False,False,True
2022-02-16 14:00:00+00:00,12.767442989349355,220.08050836502363,2065.152526855472,2060.0,True,True,False,False,False,False,False,True
2022-02-16 14:10:00+00:00,12.521211385726922,225.07905486736763,2039.7739440918,2060.0,True,True,False,False,False,False,False,True
2022-02-16 14:20:00+00:00,12.233529758453365,230.76862655780116,2019.1304809570336,2052.0,True,True,False,False,False,False,False,True
2022-02-16 14:30:00+00:00,10.786026000976554,229.41773336240396,1946.709722900392,2060.0,True,True,False,False,False,False,False,True
2022-02-16 14:40:00+00:00,12.500198507308957,234.10070706553824,1975.9286682128925,2060.0,True,True,False,False,False,False,False,True
2022-02-16 14:50:00+00:00,13.25287079811097,230.80655091165164,2063.761633300783,2060.0,True,True,False,False,False,False,False,True
2022-02-16 15:00:00+00:00,12.834657716751096,231.13071094713476,2027.5346984863293,2060.0,True,True,False,False,False,False,False,True
2022-02-16 15:10:00+00:00,14.005487394332883,228.31964433893864,2039.4725036621107,2060.0,True,True,False,False,False,False,False,True
