timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-02-16 15:20:00+00:00,16.621741628646845,225.23506107801512,2082.6919372558623,2060.0,True,True,False,False,False,False,False,True
2022-02-16 15:30:00+00:00,14.83784842491149,231.5912849071753,2063.163000488283,2060.0,True,True,False,False,False,False,False,True
2022-02-16 15:40:00+00:00,14.727420234680167,234.86650035240703,2026.3715515136728,2060.0,True,True,False,False,False,False,False,True
2022-02-16 15:50:00+00:00,14.31863684654236,233.40608730357712,2014.9475402832052,2060.0,True,True,False,False,False,False,False,True
2022-02-16 16:00:00+00:00,15.646282386779792,231.9428238768509,2036.3315856933607,2052.0,True,True,False,False,False,False,False,True
2022-02-16 16:10:00+00:00,17.88542127609254,229.70701441344988,2027.520275878908,2052.0,True,True,False,False,False,False,False,True
2022-02-16 16:20:00+00:00,16.998245239257805,233.72400694496488,2022.6992858886745,2060.0,True,True,False,False,False,False,False,True
2022-02-16 16:30:00+00:00,17.80502686500549,236.5903229058054,2060.6686889648445,2060.0,True,True,False,False,False,False,False,True
2022-02-16 16:40:00+00:00,18.20612568855286,239.4858586073184,2034.6803222656272,2060.0,True,True,False,False,False,False,False,True
2022-02-16 16:50:00+00:00,17.763094329833983,239.55037956966663,2053.0253295898465,2060.0,True,True,False,False,False,False,False,True
2022-02-16 17:00:00+00:00,16.596070241928114,244.2247789837248,2032.4229125976572,2060.0,True,True,False,False,False,False,False,True
2022-02-16 17:10:00+00:00,17.03885984420777,245.0576807901952,2067.9685180664083,2060.0,True,True,False,False,False,False,False,True
2022-02-16 17:20:00+00:00,13.36858944892883,251.1878861193041,2050.797290039064,2060.0,True,True,False,False,False,False,False,True
2022-02-16 17:30:00+00:00,13.299194938258124,243.42155628638776,2025.432000732424,2060.0,True,True,False,False,False,False,False,True
2022-02-16 17:40:00+00:00,14.111776304244987,243.21985111176215,2061.787548828127,2060.0,True,True,False,False,False,False,False,True
2022-02-16 17:50:00+00:00,14.338962602615355,258.34984343389726,2054.5304260253924,2060.0,True,True,False,False,False,False,False,True
2022-02-16 18:00:00+00:00,18.099242639541625,264.48096740209576,1972.51509174548,2039.2,True,True,False,False,False,False,False,True
2022-02-16 18:10:00+00:00,17.69652910232544,260.6376431005582,2045.6273437500015,2060.0,True,True,False,False,False,False,False,True
2022-02-16 18:20:00+00:00,17.326764059066786,259.9909819978656,2058.5858276367217,2060.0,True,True,False,False,False,False,False,True
2022-02-16 18:30:00+00:00,15.765156888961789,261.07957697626296,2046.0626892089872,2060.0,True,True,False,False,False,False,False,True
2022-02-16 18:40:00+00:00,15.34621977806091,259.3388589881145,2043.526269531251,2060.0,True,True,False,False,False,False,False,True
2022-02-16 18:50:00+00:00,14.848930406570418,253.68226673189616,2053.629260253908,2060.0,True,True,False,False,False,False,False,True
2022-02-16 19:00:00+00:00,15.813475084304812,253.9605384081313,2026.7829406738288,2060.0,True,True,False,False,False,False,False,True
2022-02-16 19:10:00+00:00,14.54584169387818,249.2562019493752,2052.850823974612,2060.0,True,True,False,False,False,False,False,True
2022-02-16 19:20:00+00:00,13.43483910560607,251.4346354031132,2068.6178894043,2060.0,True,True,False,False,False,False,False,True
2022-02-16 19:30:00+00:00,15.535520029067987,255.78300262847603,2057.4904602050806,2060.0,True,True,False,False,False,False,False,True
2022-02-16 19:40:00+00:00,15.2043466091156,262.14143224001054,2039.4724914550795,2060.0,True,True,False,False,False,False,False,True
2022-02-16 19:50:00+00:00,14.549832630157468,250.8735944483965,2053.0493286132837,2060.0,True,True,False,False,False,False,False,True
2022-02-16 20:00:00+00:00,14.373786020278937,245.74557411818705,2055.922406005862,2060.0,True,True,False,False,False,False,False,True
2022-02-16 20:10:00+00:00,15.370555210113526,247.7425249156443,2016.490008544924,2060.0,True,True,False,False,False,False,False,True
2022-02-16 20:20:00+00:00,16.15058851242066,245.8571014801455,2047.555017089847,2060.0,True,True,False,False,False,False,False,True
2022-02-16 20:30:00+00:00,16.57882528305054,254.4655058275341,2057.285571289065,2060.0,True,True,False,False,False,True,False,True
2022-02-16 20:40:00+00:00,15.187083101272576,255.23389365193503,2029.9392883300811,2060.0,True,True,False,False,False,True,False,True
2022-02-16 20:50:00+00:00,11.267128896713253,251.3129069721729,1982.7456054687525,2060.0,True,True,False,False,False,False,False,True
2022-02-16 21:00:00+00:00,13.595497560501093,253.82561181519657,2026.8848327636751,2060.0,True,True,False,False,False,True,False,True
2022-02-16 21:10:00+00:00,19.83132367134094,264.60843497684493,1850.5185010194796,1812.8,True,True,True,False,False,True,False,False
2022-02-16 21:20:00+00:00,19.585443925857547,258.419193099361,-3.5173655509948745,412.0,True,True,True,False,False,True,False,False
2022-02-16 21:30:00+00:00,19.0451765537262,265.4062803814586,1305.7467551350612,1483.2,True,True,True,False,False,False,False,False
2022-02-16 21:40:00+00:00,15.010739612579338,255.1076264596749,2059.804949951173,2060.0,True,True,False,False,False,False,False,True
2022-02-16 21:50:00+00:00,13.771321392059324,254.06231152060303,2055.0762023925813,2060.0,True,True,False,False,False,False,False,True
2022-02-16 22:00:00+00:00,17.305454587936406,257.2646382084374,2068.4572753906264,2060.0,True,True,False,False,False,False,False,True
2022-02-16 22:10:00+00:00,17.19760637283325,263.98718601756286,2064.0550903320336,2060.0,True,True,False,False,False,False,False,True
2022-02-16 22:20:00+00:00,16.126438713073735,263.78097095663554,2066.3108703613293,2060.0,True,True,False,False,False,False,False,True
2022-02-16 22:30:00+00:00,14.890547513961792,255.83001858391583,2057.41950683594,2060.0,True,True,False,False,False,False,False,True
2022-02-16 22:40:00+00:00,15.112016534805305,255.74120572090143,2039.3775390625012,2060.0,True,True,False,False,False,False,False,True
2022-02-16 22:50:00+00:00,16.05966930389404,263.4404207081125,2058.639141845705,2060.0,True,True,False,False,False,False,False,True
2022-02-16 23:00:00+00:00,15.205237627029422,261.85094760268987,2044.6830078125024,2060.0,True,True,False,False,False,False,False,True
2022-02-16 23:10:00+00:00,15.516827774047837,258.11249024669075,2046.0770996093768,2060.0,True,True,False,False,False,False,False,True
2022-02-16 23:20:00+00:00,15.143535661697385,261.95216087040416,2040.1789123535184,2060.0,True,True,False,False,False,False,False,True
2022-02-16 23:30:00+00:00,13.634126091003427,256.3962614749514,2052.7910766601585,2060.0,True,True,False,False,False,False,False,True
2022-02-16 23:40:00+00:00,15.278708124160769,261.92967257667897,2052.8972717285174,2060.0,True,True,False,False,False,False,False,True
2022-02-16 23:50:00+00:00,14.954272556304929,258.0750436979837,2052.824700927737,2060.0,True,True,False,False,False,False,False,True
2022-02-17 00:00:00+00:00,14.623915958404544,251.89157244781236,2060.3811279296906,2060.0,True,True,False,False,False,False,False,True
2022-02-17 00:10:00+00:00,15.253332901000968,252.236175042774,2042.8246704101584,2060.0,True,True,False,False,False,False,False,True
2022-02-17 00:20:00+00:00,13.099638487163354,249.57863562360237,2061.201268246302,2060.0,True,True,False,False,False,False,False,True
2022-02-17 00:30:00+00:00,12.237224629050804,262.52643056773576,2042.7878967285185,2060.0,True,True,False,False,False,False,False,True
2022-02-17 00:40:00+00:00,13.099618864059437,261.5049039653453,2048.214416503909,2060.0,True,True,False,False,False,False,False,True
2022-02-17 00:50:00+00:00,12.850844240188602,259.49625590151925,2050.520916748049,2060.0,True,True,False,False,False,False,False,True
2022-02-17 01:00:00+00:00,13.381471824646002,256.5822436957999,2062.816457648029,2060.0,True,True,False,False,False,False,False,True
2022-02-17 01:10:00+00:00,13.144298839569094,258.8438735585042,2050.927984619143,2060.0,True,True,False,False,False,False,False,True
2022-02-17 01:20:00+00:00,13.079125976562498,253.8891809576924,2063.2809143066424,2060.0,True,True,False,False,False,False,False,True
2022-02-17 01:30:00+00:00,14.016958951950087,257.4464062479851,2058.451885986329,2060.0,True,True,False,False,False,False,False,True
2022-02-17 01:40:00+00:00,15.327007341384894,270.6284769656472,2039.5482666015648,2052.0,True,True,False,False,False,True,False,True
2022-02-17 01:50:00+00:00,13.858695292472836,267.0816941102003,2062.4373901367208,2060.0,True,True,False,False,False,True,False,True
2022-02-17 02:00:00+00:00,12.058689403533936,258.1544318509513,2060.2344238281275,2060.0,True,True,False,False,False,False,False,True
2022-02-17 02:10:00+00:00,12.113894462585446,261.13987307638547,2048.441741943361,2060.0,True,True,False,False,False,False,False,True
2022-02-17 02:20:00+00:00,11.133775806427003,263.40297129329485,2024.7027038574224,2060.0,True,True,False,False,False,False,False,True
2022-02-17 02:30:00+00:00,11.26558818817139,254.3354464681088,2033.9562927246104,2060.0,True,True,False,False,False,False,False,True
2022-02-17 02:40:00+00:00,12.36723539829254,262.7331259209303,2012.6181762695333,2047.55,True,True,False,False,False,False,False,True
2022-02-17 02:50:00+00:00,12.886112976074225,257.218633442087,2060.8117126464867,2060.0,True,True,False,False,False,False,False,True
2022-02-17 03:00:00+00:00,12.054030370712272,260.07024260941193,2031.8947326660168,2060.0,True,True,False,False,False,False,False,True
2022-02-17 03:10:00+00:00,12.782590007781982,261.31758588385884,2047.053466796878,2060.0,True,True,False,False,False,False,False,True
2022-02-17 03:20:00+00:00,10.635614109039302,255.33076465741632,2001.9427062988304,2060.0,True,True,False,False,False,False,False,True
2022-02-17 03:30:00+00:00,10.960346460342407,260.939204421123,1947.2843322753936,2060.0,True,True,False,False,False,False,False,True
2022-02-17 03:40:00+00:00,11.654175591468812,265.8907194311595,1998.690802001954,2060.0,True,True,False,False,False,False,False,True
2022-02-17 03:50:00+00:00,11.174238305342817,266.04808023933606,1992.9286402652149,2060.0,True,True,False,False,False,False,False,True
2022-02-17 04:00:00+00:00,11.576250076293952,265.4259472319917,2013.2493164062516,2060.0,True,True,False,False,False,False,False,True
2022-02-17 04:10:00+00:00,10.132941532135012,263.5771075713826,1931.4191772460952,2060.0,True,True,False,False,False,False,False,True
2022-02-17 04:20:00+00:00,9.635429382324215,261.2732205563749,1789.5275207519546,2060.0,True,True,False,False,False,False,False,True
2022-02-17 04:30:00+00:00,9.068252277374276,267.0105880606144,1676.5016418457042,2060.0,True,True,False,False,False,False,False,True
2022-02-17 04:40:00+00:00,7.927586674690247,255.6277453041025,1146.218399047853,1960.8593017578128,True,True,False,False,False,False,False,True
2022-02-17 04:50:00+00:00,8.895249605178835,254.5830898230118,1462.811322021486,2010.628863525391,True,True,False,False,False,False,False,True
2022-02-17 05:00:00+00:00,8.677325987815854,256.5766590246787,1350.7452880859385,2040.938763427735,True,True,False,False,False,False,False,True
2022-02-17 05:10:00+00:00,8.287163659145957,246.32521102657915,1213.2272499486014,1841.83657997533,True,True,False,False,False,False,False,True
2022-02-17 05:20:00+00:00,8.967476367950436,252.76969288213024,1684.1674499511723,2060.0,True,True,False,False,False,False,False,True
2022-02-17 05:30:00+00:00,9.238098955154417,257.97645490483853,1801.3548583984382,2060.0,True,True,False,False,False,False,False,True
2022-02-17 05:40:00+00:00,10.123901605606074,258.2141637183296,1863.5046081542996,2060.0,True,True,False,False,False,False,False,True
2022-02-17 05:50:00+00:00,9.83974688053131,260.27520025321564,1895.809533691407,2060.0,True,True,False,False,False,False,False,True
2022-02-17 06:00:00+00:00,9.408614158630364,249.5422907057604,1655.843225097657,2060.0,True,True,False,False,False,False,False,True
2022-02-17 06:10:00+00:00,9.393727159500129,252.63609551423687,1638.136840820313,2060.0,True,True,False,False,False,False,False,True
2022-02-17 06:20:00+00:00,10.050598239898688,248.61814864986275,1919.1505371093765,2060.0,True,True,False,False,False,False,False,True
2022-02-17 06:30:00+00:00,10.905958366394035,261.8611851136388,1990.0928771972667,2060.0,True,True,False,False,False,False,False,True
2022-02-17 06:40:00+00:00,9.856437457235234,258.7774771359332,1928.5024992290312,2060.0,True,True,False,False,False,False,False,True
2022-02-17 06:50:00+00:00,9.371582007408142,259.91017832877696,1718.9399841308611,2060.0,True,True,False,False,False,False,False,True
2022-02-17 07:00:00+00:00,8.454421545329847,251.85619550199223,1332.5921727230682,2033.155729594984,True,True,False,False,False,False,False,True
2022-02-17 07:10:00+00:00,8.800413918495176,251.71682360271143,1237.2045623779316,1888.6806091308613,True,True,False,False,False,False,False,True
2022-02-17 07:20:00+00:00,7.606176900863646,250.42536900631652,1118.7947540283217,1887.8885437011736,True,True,False,False,False,False,False,True
2022-02-17 07:30:00+00:00,7.931503224372866,251.84317778515168,1261.4365753173836,1960.4231994628915,True,True,False,False,False,False,False,True
2022-02-17 07:40:00+00:00,10.09641046524048,257.2156101658628,1722.176910400392,2060.0,True,True,False,False,False,False,False,True
2022-02-17 07:50:00+00:00,12.265624284744264,271.31443280834344,2044.5031738281275,2060.0,True,True,False,False,False,False,False,True
2022-02-17 08:00:00+00:00,10.650873485364404,260.4000279209239,1885.2323897512365,2060.0,True,True,False,False,False,False,False,True
2022-02-17 08:10:00+00:00,10.3012291431427,260.4694948935577,1814.0935363769536,2060.0,True,True,False,False,False,False,False,True
2022-02-17 08:20:00+00:00,11.167021274566654,254.8550041520209,2001.0196899414084,2060.0,True,True,False,False,False,False,False,True
2022-02-17 08:30:00+00:00,10.3638032913208,257.6843957154441,1972.6735412597689,2060.0,True,True,False,False,False,False,False,True
2022-02-17 08:40:00+00:00,11.924686908721911,262.0503912268955,2017.4626342773456,2060.0,True,True,False,False,False,False,False,True
2022-02-17 08:50:00+00:00,12.05547819137573,267.14237424127793,2043.9259033203143,2060.0,True,True,False,False,False,False,False,True
2022-02-17 09:00:00+00:00,12.850194549560545,266.11072365443385,2055.15197143555,2060.0,True,True,False,False,False,False,False,True
2022-02-17 09:10:00+00:00,10.798481488227845,268.1757687728119,1936.068896484378,2060.0,True,True,False,False,False,False,False,True
2022-02-17 09:20:00+00:00,10.331485986709597,266.7489735017754,1881.8773651123056,2060.0,True,True,False,False,False,False,False,True
2022-02-17 09:30:00+00:00,10.182781910896304,269.9388324770139,1780.772753906252,2060.0,True,True,False,False,False,False,False,True
2022-02-17 09:40:00+00:00,11.57766091823578,262.5575130873116,2006.1522827148456,2060.0,True,True,False,False,False,False,False,True
2022-02-17 09:50:00+00:00,12.385296726226809,267.5435722317619,2021.7106140136736,2060.0,True,True,False,False,False,False,False,True
2022-02-17 10:00:00+00:00,11.972281074523924,266.8049052023852,2020.367181396487,2060.0,True,True,False,False,False,False,False,True
2022-02-17 10:10:00+00:00,12.288957405090333,264.5078272991228,2027.015563964847,2060.0,True,True,False,False,False,False,False,True
2022-02-17 10:20:00+00:00,11.922348022460945,264.07096388806235,2013.9301330566425,2060.0,True,True,False,False,False,False,False,True
2022-02-17 10:30:00+00:00,10.813201427459717,263.8198625405052,1919.3719604492203,2060.0,True,True,False,False,False,False,False,True
2022-02-17 10:40:00+00:00,11.544062685966498,270.3996556850788,1969.0396606445345,2060.0,True,True,False,False,False,True,False,True
2022-02-17 10:50:00+00:00,9.986242127418514,268.3546557220077,1686.7657531738296,2060.0,True,True,False,False,False,True,False,True
2022-02-17 11:00:00+00:00,10.20117733478547,262.659052597182,1827.457498168948,2059.61787109375,True,True,False,False,False,True,False,True
2022-02-17 11:10:00+00:00,10.052009081840517,269.88411796280144,1980.087005615236,2060.0,True,True,False,False,False,False,False,True
2022-02-17 11:20:00+00:00,10.65165209770203,264.26791931062536,1896.5046997070324,2060.0,True,True,False,False,False,False,False,True
2022-02-17 11:30:00+00:00,7.9991263628006,260.83945756357207,1212.9148834228522,2003.149096679689,True,True,False,False,False,False,False,True
2022-02-17 11:40:00+00:00,8.8923725605011,269.48377657079925,1467.4722808837896,2060.0,True,True,False,False,False,False,False,True
2022-02-17 11:50:00+00:00,9.952050018310558,250.97014470169196,1755.378723144533,2036.5490600585936,True,True,False,False,False,False,False,True
2022-02-17 12:00:00+00:00,11.131474184989926,258.40593333438045,1959.9061157226577,2060.0,True,True,False,False,False,False,False,True
2022-02-17 12:10:00+00:00,11.122378373146054,250.77850250817843,2034.5677246093765,2060.0,True,True,False,False,False,False,False,True
2022-02-17 12:20:00+00:00,11.351441784908896,251.763616980339,2024.621582031252,2052.0,True,True,False,False,False,False,False,True
2022-02-17 12:30:00+00:00,11.201361894607544,252.38173706760256,1996.613377621301,2060.0,True,True,False,False,False,False,False,True
2022-02-17 12:40:00+00:00,10.109329938888552,253.1449279339593,1922.3848144531255,2060.0,True,True,False,False,False,False,False,True
2022-02-17 12:50:00+00:00,9.80212063789368,252.3843391446389,1870.8897888183612,2060.0,True,True,False,False,False,False,False,True
2022-02-17 13:00:00+00:00,10.614285755157471,247.02469556562644,1995.0216796875025,2060.0,True,True,False,False,False,False,False,True
2022-02-17 13:10:00+00:00,10.489397382736202,252.17338658566644,2045.962939453128,2060.0,True,True,False,False,False,False,False,True
2022-02-17 13:20:00+00:00,9.450342750549314,244.7940944331656,1769.1310485839865,2029.095715332032,True,True,False,False,False,False,False,True
2022-02-17 13:30:00+00:00,11.225864362716674,243.6697995133238,2026.394506835939,2060.0,True,True,False,False,False,False,False,True
2022-02-17 13:40:00+00:00,11.242106628417972,242.09935454239576,2055.237872314456,2060.0,True,True,False,False,False,False,False,True
2022-02-17 13:50:00+00:00,9.167283010482793,242.9178696360035,1581.4008911132826,2043.9958862304693,True,True,False,False,False,False,False,True
2022-02-17 14:00:00+00:00,9.033521866798406,234.38018112688704,1608.521484375001,2057.4948730468755,True,True,False,False,False,False,False,True
2022-02-17 14:10:00+00:00,10.306538128852846,247.84016709351448,1802.4080627441413,2060.0,True,True,False,False,False,False,False,True
2022-02-17 14:20:00+00:00,10.571591877937314,249.76369284376403,1901.7616394042984,2060.0,True,True,False,False,False,False,False,True
2022-02-17 14:30:00+00:00,12.81392350196838,246.59766035930576,2026.8549804687525,2060.0,True,True,False,False,False,False,False,True
2022-02-17 14:40:00+00:00,11.27568609714508,247.34660038779796,2027.4333190917987,2060.0,True,True,False,False,False,False,False,True
2022-02-17 14:50:00+00:00,9.463837742805476,248.8496564325528,1741.214447021485,2059.563977050781,True,True,False,False,False,False,False,True
2022-02-17 15:00:00+00:00,8.759724926948547,245.58112322882647,1446.883203125,1948.031494140626,True,True,False,False,False,False,False,True
2022-02-17 15:10:00+00:00,9.640441226959236,251.18469343082916,1733.844229125978,2032.2459106445312,True,True,False,False,False,False,False,True
2022-02-17 15:20:00+00:00,10.730338525772098,252.94623157148956,2010.5539184570328,2060.0,True,True,False,False,False,False,False,True
2022-02-17 15:30:00+00:00,10.259333515167237,253.02399992084983,1956.6622070312528,2060.0,True,True,False,False,False,False,False,True
2022-02-17 15:40:00+00:00,10.616253280639649,256.4333025278577,1919.7443603515644,2060.0,True,True,False,False,False,False,False,True
2022-02-17 15:50:00+00:00,12.532590007781977,265.0109482205354,1986.0882019042988,2048.65,True,True,False,False,False,True,False,True
2022-02-17 16:00:00+00:00,14.561601400375364,264.618387871372,2059.2302978515645,2060.0,True,True,False,False,False,True,False,True
2022-02-17 16:10:00+00:00,12.47653136253357,265.0568376848355,2058.4812561035187,2060.0,True,True,False,False,False,False,False,True
2022-02-17 16:20:00+00:00,11.636652517318725,274.8676139562823,2058.115191650393,2060.0,True,True,False,False,False,False,False,True
2022-02-17 16:30:00+00:00,11.069289827346804,268.64414194080297,2019.076062011721,2060.0,True,True,False,False,False,False,False,True
2022-02-17 16:40:00+00:00,11.37128310203551,268.7468461405293,1935.935000610354,2060.0,True,True,False,False,False,False,False,True
2022-02-17 16:50:00+00:00,10.89936847686767,268.8228018613696,1926.5874816894543,2060.0,True,True,False,False,False,False,False,True
2022-02-17 17:00:00+00:00,9.307244300842282,268.30213318501626,1707.6871948242213,2060.0,True,True,False,False,False,False,False,True
2022-02-17 17:10:00+00:00,8.304758071899412,265.76365657710386,1170.8985839843751,1972.8934082031255,True,True,False,False,False,False,False,True
2022-02-17 17:20:00+00:00,7.431151032447813,255.42564541090317,902.3738311767576,1790.1342224121097,True,True,False,False,False,False,False,True
2022-02-17 17:30:00+00:00,7.524780392646789,241.58283858052732,898.5921295166029,1678.195019531251,True,True,False,False,False,False,False,True
2022-02-17 17:40:00+00:00,8.376019406318667,245.2815399618461,1273.4255859375012,1849.7251220703124,True,True,False,False,False,False,False,True
2022-02-17 17:50:00+00:00,9.94856019020081,256.1300335327948,1855.4162292480487,2060.0,True,True,False,False,False,False,False,True
2022-02-17 18:00:00+00:00,10.777487277984624,257.0046268539494,2002.839007568362,2060.0,True,True,False,False,False,False,False,True
2022-02-17 18:10:00+00:00,9.45659825801849,262.86158013212065,1813.279339599611,2060.0,True,True,False,False,False,False,False,True
2022-02-17 18:20:00+00:00,9.678513002395636,265.0009150016155,1822.4598815917984,2060.0,True,True,False,False,False,False,False,True
2022-02-17 18:30:00+00:00,8.430351853370668,265.2040264627955,1485.0159088134778,2057.734930419922,True,True,False,False,False,False,False,True
2022-02-17 18:40:00+00:00,8.17224040031433,262.25344897485706,1247.523071289064,1950.5105346679704,True,True,False,False,False,False,False,True
2022-02-17 18:50:00+00:00,8.31038234233856,260.69723694629124,1257.608453369142,1956.5496215820328,True,True,False,False,False,False,False,True
2022-02-17 19:00:00+00:00,7.995933699607849,265.0216219378288,1237.27391357422,2022.3298889160164,True,True,False,False,False,False,False,True
2022-02-17 19:10:00+00:00,8.503228282928466,264.9791178537172,1462.877465820313,2042.5816223144532,True,True,False,False,False,False,False,True
2022-02-17 19:20:00+00:00,8.745283079147338,264.6557040973536,1491.1536987304694,2056.838391113281,True,True,False,False,False,False,False,True
2022-02-17 19:30:00+00:00,8.885652852058412,261.24468397088697,1453.7236450195317,2060.0,True,True,False,False,False,False,False,True
2022-02-17 19:40:00+00:00,8.951995348930359,259.3202134452132,1546.6267517089852,2010.6844299316413,True,True,False,False,False,False,False,True
2022-02-17 19:50:00+00:00,6.752617406845093,253.36492960625668,818.9926757812505,1682.547180175783,True,True,False,False,False,False,False,True
2022-02-17 20:00:00+00:00,7.9587716341018675,249.35952506700613,1049.8014190673832,1791.6921997070312,True,True,False,False,False,False,False,True
2022-02-17 20:10:00+00:00,8.319348096847534,253.08582309153337,1436.9707031249998,2052.7883544921883,True,True,False,False,False,False,False,True
2022-02-17 20:20:00+00:00,7.706711411476135,241.0370978002836,1032.9460174560552,1690.304254150392,True,True,False,False,False,False,False,True
2022-02-17 20:30:00+00:00,6.1744140625,240.572494067075,591.0650314331054,1417.3437255859394,True,True,False,False,False,False,False,True
2022-02-17 20:40:00+00:00,5.383410346508027,226.10116813307187,299.7967987060548,1250.769915771485,True,True,False,False,False,False,False,True
2022-02-17 20:50:00+00:00,5.703242182731628,216.0669180453668,310.5550064086914,1272.163195800782,True,True,False,False,False,False,False,True
2022-02-17 21:00:00+00:00,5.337690901756287,207.17978662622613,304.4092117309572,1272.6613220214847,True,True,False,False,False,False,False,True
2022-02-17 21:10:00+00:00,5.235262989997863,214.51633630190923,328.91755065917977,1319.089648437502,True,True,False,False,False,False,False,True
2022-02-17 21:20:00+00:00,4.320410096645356,225.9140757831028,243.08323516845704,1252.1580322265645,True,True,False,False,False,False,False,True
2022-02-17 21:30:00+00:00,4.787015771865845,221.218232165099,224.75853042602532,1211.9516845703126,True,True,False,False,False,False,False,True
2022-02-17 21:40:00+00:00,5.882685875892639,211.64104208353757,361.858464050293,1343.0305480957045,True,True,False,False,False,False,False,True
2022-02-17 21:50:00+00:00,5.693979549407958,214.26682474216855,344.60667114257825,1355.5154357910178,True,True,False,False,False,False,False,True
2022-02-17 22:00:00+00:00,5.729470920562744,207.7195441264844,291.89241333007817,1299.61522216797,True,True,False,False,False,False,False,True
2022-02-17 22:10:00+00:00,4.759765946865082,194.7814423519177,247.15463638305675,1243.7313537597674,True,True,False,False,False,False,False,True
2022-02-17 22:20:00+00:00,5.614216446876527,184.7747061043424,300.3405319213868,1277.8544799804693,True,True,False,False,False,False,False,True
2022-02-17 22:30:00+00:00,5.970226573944092,182.8322125609241,372.53555450439455,1356.8218688964844,True,True,False,False,False,False,False,True
2022-02-17 22:40:00+00:00,6.1668034315109255,189.31078754859237,513.3201354980469,1470.737115478517,True,True,False,False,False,False,False,True
2022-02-17 22:50:00+00:00,7.503674793243408,191.49587734603907,879.9429962158204,1752.6796203613292,True,True,False,False,False,False,False,True
2022-02-17 23:00:00+00:00,6.791635799407959,199.50865595857903,738.7001647949219,1608.3633647717943,True,True,False,False,False,False,False,True
2022-02-17 23:10:00+00:00,4.730919897556305,199.07882123373383,225.7561752319337,1220.558001708985,True,True,False,False,False,False,False,True
2022-02-17 23:20:00+00:00,4.529516673088074,195.4242248392728,195.7705108642578,1153.6753295898443,True,True,False,False,False,False,False,True
2022-02-17 23:30:00+00:00,6.042917323112488,192.5145225951054,487.22978515625,1453.140740966797,True,True,False,False,False,False,False,True
2022-02-17 23:40:00+00:00,5.32215404510498,181.17591654072496,273.86601104736326,1251.921234130861,True,True,False,False,False,False,False,True
2022-02-17 23:50:00+00:00,5.355009770393371,180.05170304070862,303.1452758789064,1325.1565673828138,True,True,False,False,False,False,False,True
2022-02-18 00:00:00+00:00,5.351445722579956,186.09126242932444,354.9379989624025,1323.8909362792983,True,True,False,False,False,False,False,True
2022-02-18 00:10:00+00:00,5.640798044204713,176.31194842978448,380.3715698242187,1375.0306701660177,True,True,False,False,False,False,False,True
2022-02-18 00:20:00+00:00,5.502934217453002,178.38108578440256,328.09700088500983,1348.76268310547,True,True,False,False,False,False,False,True
2022-02-18 00:30:00+00:00,5.885703739367033,164.00971308083786,384.83777008056654,1407.3002746582042,True,True,False,False,False,False,False,True
2022-02-18 00:40:00+00:00,6.190303683280945,164.38933471411465,428.4306900024414,1505.3502014160165,True,True,False,False,False,False,False,True
2022-02-18 00:50:00+00:00,6.383056592941284,164.44977940068588,475.8020202636719,1529.870867919923,True,True,False,False,False,False,False,True
2022-02-18 01:00:00+00:00,5.917676150798799,157.96586581156748,380.3689208984375,1376.8352294921892,True,True,False,False,False,False,False,True
2022-02-18 01:10:00+00:00,5.867074871063233,146.86182395084495,381.5163927580182,1331.0437988281265,True,True,False,False,False,False,False,True
2022-02-18 01:20:00+00:00,6.039260601997375,155.9474423075343,494.0333709716797,1535.1048400878929,True,True,False,False,False,False,False,True
2022-02-18 01:30:00+00:00,6.7562001228332536,150.862372520181,685.6034332275392,1723.472052001954,True,True,False,False,False,False,False,True
2022-02-18 01:40:00+00:00,7.064430284500122,142.19504666481873,719.0788940429688,1677.852044677736,True,True,False,False,False,False,False,True
2022-02-18 01:50:00+00:00,7.367945790290832,146.3359090628917,924.663809204102,1829.9486328125008,True,True,False,False,False,False,False,True
2022-02-18 02:00:00+00:00,7.551566052436828,145.7411289915059,926.5919891357426,1902.0244506835943,True,True,False,False,False,False,False,True
2022-02-18 02:10:00+00:00,7.604951691627503,142.33833711711748,939.2015106201172,1936.023486328125,True,True,False,False,False,False,False,True
2022-02-18 02:20:00+00:00,8.199527192115786,143.1139014898847,1222.924533081055,2045.810223388672,True,True,False,False,False,False,False,True
2022-02-18 02:30:00+00:00,7.858330011367798,141.9022480180006,1304.7909576416027,2039.2746643066412,True,True,False,False,False,False,False,True
2022-02-18 02:40:00+00:00,8.605080580711364,145.16930695138564,1436.998437500001,2060.0,True,True,False,False,False,False,False,True
2022-02-18 02:50:00+00:00,9.078220224380496,150.99618021665628,1631.8117919921876,2060.0,True,True,False,False,False,False,False,True
2022-02-18 03:00:00+00:00,9.775835990905756,152.01563727436587,1829.428875732423,2060.0,True,True,False,False,False,False,False,True
2022-02-18 03:10:00+00:00,9.452366018295283,161.78671144654982,1816.6171508789075,2060.0,True,True,False,False,False,False,False,True
2022-02-18 03:20:00+00:00,10.352907109260563,163.510139713684,1941.11346435547,2060.0,True,True,False,False,False,False,False,True
2022-02-18 03:30:00+00:00,10.34086015224458,171.36676514278372,1921.7478210449235,2060.0,True,True,False,False,False,False,False,True
2022-02-18 03:40:00+00:00,9.766424965858455,173.4660613667354,1793.0792602539084,2060.0,True,True,False,False,False,False,False,True
2022-02-18 03:50:00+00:00,10.616104865074162,171.20346593416184,1854.760525512696,2060.0,True,True,False,False,False,False,False,True
2022-02-18 04:00:00+00:00,10.149870634078964,177.80384327594857,1905.4350280761728,2060.0,True,True,False,False,False,False,False,True
2022-02-18 04:10:00+00:00,9.764308714866646,175.32313073542196,1675.4623229980475,2060.0,True,True,False,False,False,False,False,True
2022-02-18 04:20:00+00:00,9.671180772781373,180.63388704055615,1711.0105895996105,2060.0,True,True,False,False,False,False,False,True
2022-02-18 04:30:00+00:00,10.346688652038578,185.80652130714984,1796.1571960449226,2060.0,True,True,False,False,False,False,False,True
2022-02-18 04:40:00+00:00,9.504508113861082,183.53480679961103,1799.5984893798836,2060.0,True,True,False,False,False,False,False,True
2022-02-18 04:50:00+00:00,11.315744137763971,187.6662423039579,2017.3681945800795,2060.0,True,True,False,False,False,False,False,True
2022-02-18 05:00:00+00:00,10.184340977668764,187.400485041792,1920.482794189454,2060.0,True,True,False,False,False,False,False,True
2022-02-18 05:10:00+00:00,10.524164724349976,188.94648954369816,1976.771105957032,2060.0,True,True,False,False,False,False,False,True
2022-02-18 05:20:00+00:00,10.775501012802126,192.966381897228,1979.1842773437515,2060.0,True,True,False,False,False,False,False,True
2022-02-18 05:30:00+00:00,10.06698896884917,195.51177395513145,1840.6528259277352,2060.0,True,True,False,False,False,False,False,True
2022-02-18 05:40:00+00:00,9.442657852172852,199.66147914182352,1824.252557373048,2060.0,True,True,False,False,False,False,False,True
2022-02-18 05:50:00+00:00,8.795439171791076,206.4250012038985,1429.587145996095,2060.0,True,True,False,False,False,False,False,True
2022-02-18 06:00:00+00:00,12.00055384635926,210.72293038903456,2048.262804533308,2060.0,True,True,False,False,False,False,False,True
2022-02-18 06:10:00+00:00,12.82907037734986,209.06045826276016,2038.5548339843765,2060.0,True,True,False,False,False,False,False,True
2022-02-18 06:20:00+00:00,11.578941679000849,212.36648976757775,2033.652427271795,2060.0,True,True,False,False,False,False,False,True
2022-02-18 06:30:00+00:00,12.35852966308594,221.23867634665183,2047.467529296876,2060.0,True,True,False,False,False,False,False,True
2022-02-18 06:40:00+00:00,10.903025388717648,221.084945641092,1979.133050537111,2060.0,True,True,False,False,False,False,False,True
2022-02-18 06:50:00+00:00,10.881530046463002,220.9236004734427,2010.9690307617195,2060.0,True,True,False,False,False,False,False,True
2022-02-18 07:00:00+00:00,11.22811045646667,219.42037899923235,2018.881848144532,2060.0,True,True,False,False,False,False,False,True
2022-02-18 07:10:00+00:00,10.449543452262878,225.05381057286445,1926.6621459960963,2060.0,True,True,False,False,False,False,False,True
2022-02-18 07:20:00+00:00,10.729001975059504,231.9595234662352,1944.8716674804705,2060.0,True,True,False,False,False,False,False,True
2022-02-18 07:30:00+00:00,14.136093235015869,238.1658955444678,2050.472351074221,2060.0,True,True,False,False,False,False,False,True
2022-02-18 07:40:00+00:00,15.3073682308197,239.62117735204723,2018.4160888671893,2060.0,True,True,False,False,False,False,False,True
2022-02-18 07:50:00+00:00,15.764488363265992,238.3737597399024,2041.6674682617208,2060.0,True,True,False,False,False,False,False,True
2022-02-18 08:00:00+00:00,17.783605766296382,226.1829131065847,2061.6445617675804,2060.0,True,True,False,False,False,False,False,True
2022-02-18 08:10:00+00:00,15.852827405929578,227.040875261215,2042.9511230468768,2060.0,True,True,False,False,False,False,False,True
2022-02-18 08:20:00+00:00,15.286819744110112,220.07873696469224,2050.141052246096,2060.0,True,True,False,False,False,False,False,True
2022-02-18 08:30:00+00:00,15.130913257598872,218.25763995602983,2071.3879516601583,2060.0,True,True,False,False,False,False,False,True
2022-02-18 08:40:00+00:00,15.726138257980349,222.1281480726665,2039.996447753908,2060.0,True,True,False,False,False,False,False,True
2022-02-18 08:50:00+00:00,14.471369266510012,215.73424580053685,2051.8403442382837,2060.0,True,True,False,False,False,False,False,True
2022-02-18 09:00:00+00:00,13.854537105560292,208.91687595398656,2061.939068603518,2060.0,True,True,False,False,False,True,False,True
2022-02-18 09:10:00+00:00,12.908777856826788,208.79686744337883,2044.1041442871117,2060.0,True,True,False,False,False,True,False,True
2022-02-18 09:20:00+00:00,13.289160585403447,214.11691467745845,2054.9247131347684,2052.0,True,True,False,False,False,False,False,True
2022-02-18 09:30:00+00:00,13.36396751403808,213.8452653595498,2037.692602539064,2060.0,True,True,False,False,False,False,False,True
2022-02-18 09:40:00+00:00,14.674127268791196,212.6758475480493,2015.1823181152365,2060.0,True,True,False,False,False,False,False,True
2022-02-18 09:50:00+00:00,16.13204469680785,214.2789732981212,2059.807611083986,2060.0,True,True,False,False,False,False,False,True
2022-02-18 10:00:00+00:00,18.89498000144959,210.75708086939352,2043.632977294924,2060.0,True,True,False,False,False,False,False,True
2022-02-18 10:10:00+00:00,18.75839710235596,210.34050749717747,2038.2112243652368,2060.0,True,True,False,False,False,False,False,True
2022-02-18 10:20:00+00:00,14.82143931388855,213.46717406752663,2017.6989868164085,2052.0,True,True,False,False,False,False,False,True
2022-02-18 10:30:00+00:00,16.009339683934257,209.2384784950628,2014.3289473684224,2060.0,True,True,False,False,False,False,False,True
2022-02-18 10:40:00+00:00,17.977844047546387,207.51754180692805,2048.570300292969,2060.0,True,True,False,False,False,False,False,True
2022-02-18 10:50:00+00:00,16.270929241180415,212.98832089408307,2045.5419799804708,2060.0,True,True,False,False,False,False,False,True
2022-02-18 11:00:00+00:00,14.269761753082284,199.7883802066367,2028.1397094726592,2060.0,True,True,False,False,False,False,False,True
2022-02-18 11:10:00+00:00,16.077359580993676,202.1059176870328,2054.6616760253924,2060.0,True,True,False,False,False,True,False,True
2022-02-18 11:20:00+00:00,16.214870786666875,206.30884555029184,2045.5489440917984,2060.0,True,True,False,False,False,True,False,True
2022-02-18 11:30:00+00:00,18.82444243431092,208.4517828631353,2003.89915161133,2060.0,True,True,False,False,False,False,False,True
2022-02-18 11:40:00+00:00,17.24024438858033,211.1729839866438,2050.2765808105496,2060.0,True,True,False,False,False,False,False,True
2022-02-18 11:50:00+00:00,19.90121603012087,211.67234689700933,2037.7491638183608,2060.0,True,True,False,False,False,False,False,True
2022-02-18 12:00:00+00:00,17.518440532684316,213.8048122721904,2052.517395019533,2060.0,True,True,False,False,False,False,False,True
2022-02-18 12:10:00+00:00,20.18431267738343,218.09832618511248,2034.092333984377,2060.0,True,True,False,False,False,True,False,True
2022-02-18 12:20:00+00:00,20.243957328796384,233.11263271194684,1174.272430825235,1400.8,True,True,True,False,False,True,False,False
2022-02-18 12:30:00+00:00,21.56538753509522,255.0119897910301,-3.4565465211868287,412.0,True,True,True,False,False,False,False,False
2022-02-18 12:40:00+00:00,23.683293724060057,252.60061520693023,-5.148334026336669,412.0,True,True,True,False,False,False,False,False
2022-02-18 12:50:00+00:00,21.670650148391736,254.4130428703405,-2.965193033218384,412.0,True,True,True,False,False,False,False,False
2022-02-18 13:00:00+00:00,20.20545015335083,257.79751865120267,-2.9849325299263,412.0,True,True,True,False,False,False,False,False
2022-02-18 13:10:00+00:00,19.992881202697752,261.2076155082154,-3.302898514270783,412.0,True,True,True,False,False,False,False,False
2022-02-18 13:20:00+00:00,18.942281103134164,264.7047691375899,-3.658743023872377,412.0,True,True,True,False,False,False,False,False
2022-02-18 13:30:00+00:00,19.552006530761712,259.9362226905562,1078.3393967986117,1400.8,True,True,True,False,False,False,False,False
2022-02-18 13:40:00+00:00,18.944467735290534,260.0860711752196,2077.9573547363298,2060.0,True,True,False,False,False,False,False,True
2022-02-18 13:50:00+00:00,20.85323066711425,261.0360968049524,2041.3852294921896,2060.0,True,True,False,False,False,False,False,True
2022-02-18 14:00:00+00:00,21.561429643630987,261.8355326507336,1019.4522907018676,1236.0,True,True,True,False,False,False,False,False
2022-02-18 14:10:00+00:00,20.71318135261536,272.8785555605622,-3.286893534660339,412.0,True,True,True,False,False,False,False,False
2022-02-18 14:20:00+00:00,19.959918832778936,275.87787207687063,-4.358695042133332,412.0,True,True,True,False,False,False,False,False
2022-02-18 14:30:00+00:00,19.149956417083736,265.2076291413607,-3.6016585350036623,412.0,True,True,True,False,False,False,False,False
2022-02-18 14:40:00+00:00,19.540806531906128,270.31806831752544,467.5039457917218,906.4,True,True,True,False,False,False,False,False
2022-02-18 14:50:00+00:00,19.13544383049011,270.66176454292565,-2.7107135534286497,412.0,True,True,True,False,False,False,False,False
2022-02-18 15:00:00+00:00,20.13183727264405,266.52555883504704,-2.914510500431061,412.0,True,True,True,False,False,False,False,False
2022-02-18 15:10:00+00:00,17.193333530426024,273.7512162827383,1187.9206993699083,1400.8,True,True,True,False,False,False,False,False
2022-02-18 15:20:00+00:00,20.15567054748535,270.7327900930796,1797.59507904053,1867.2147399902344,True,True,False,False,False,True,False,True
2022-02-18 15:30:00+00:00,16.399406232331923,274.0212288963942,1895.9098012823824,1944.6872494346217,True,True,False,False,False,True,False,True
2022-02-18 15:40:00+00:00,18.319804291976126,263.06461524535945,2064.4979569284565,2060.0,True,True,False,False,False,True,False,True
2022-02-18 15:50:00+00:00,18.05088734626769,264.0020776754474,2054.2498168945326,2060.0,True,True,False,False,False,False,False,True
2022-02-18 16:00:00+00:00,18.385328006744384,261.29690860629825,2053.108026123049,2060.0,True,True,False,False,False,False,False,True
2022-02-18 16:10:00+00:00,19.108337402343757,262.2872847852386,2071.8270385742203,2060.0,True,True,False,False,False,False,False,True
2022-02-18 16:20:00+00:00,15.661206912994391,263.78369049302785,2023.7305969238305,2060.0,True,True,False,False,False,False,False,True
2022-02-18 16:30:00+00:00,17.711434936523442,264.2235947242719,2058.513732910159,2060.0,True,True,False,False,False,False,False,True
2022-02-18 16:40:00+00:00,17.749488258361815,267.2591882155482,2017.9604064941411,2060.0,True,True,False,False,False,False,False,True
2022-02-18 16:50:00+00:00,15.252423381805428,258.3701816604206,2058.284362792971,2060.0,True,True,False,False,False,False,False,True
2022-02-18 17:00:00+00:00,16.589888811111447,262.4315606862931,2050.632934570315,2052.0,True,True,False,False,False,False,False,True
2022-02-18 17:10:00+00:00,15.062046289443972,259.87227223372133,2051.6189392089864,2060.0,True,True,False,False,False,False,False,True
2022-02-18 17:20:00+00:00,13.572405672073357,251.33740369892132,2044.492492675782,2060.0,True,True,False,False,False,False,False,True
2022-02-18 17:30:00+00:00,14.9328884601593,250.0785379657754,2044.5085144042991,2060.0,True,True,False,False,False,False,False,True
2022-02-18 17:40:00+00:00,13.49158449172972,246.89911042277933,2063.4718811035173,2060.0,True,True,False,False,False,False,False,True
2022-02-18 17:50:00+00:00,14.751774120330817,253.0370675346581,2046.5450073242205,2060.0,True,True,False,False,False,False,False,True
2022-02-18 18:00:00+00:00,16.650625276565542,252.0396995497296,2051.7011108398465,2060.0,True,True,False,False,False,False,False,True
2022-02-18 18:10:00+00:00,15.967246675491324,246.97599280577435,2062.258099365237,2060.0,True,True,False,False,False,False,False,True
2022-02-18 18:20:00+00:00,15.945435905456552,246.7746206782806,2061.783789062502,2060.0,True,True,False,False,False,False,False,True
2022-02-18 18:30:00+00:00,14.76849889755249,248.8882941520989,2054.878289794923,2060.0,True,True,False,False,False,False,False,True
2022-02-18 18:40:00+00:00,14.837328577041635,250.04040318919635,2048.706347656252,2060.0,True,True,False,False,False,False,False,True
2022-02-18 18:50:00+00:00,16.18507752418518,249.83260058005447,2041.9037841796885,2060.0,True,True,False,False,False,False,False,True
2022-02-18 19:00:00+00:00,15.976193714141852,253.23622960670207,2049.367407226565,2060.0,True,True,False,False,False,False,False,True
2022-02-18 19:10:00+00:00,15.397637844085688,253.1402601562253,2045.9869445800791,2060.0,True,True,False,False,False,False,False,True
2022-02-18 19:20:00+00:00,15.702155590057378,255.7791137020435,2051.8110046386737,2060.0,True,True,False,False,False,False,False,True
2022-02-18 19:30:00+00:00,13.158387804031378,255.5745288709893,2054.077465820314,2060.0,True,True,False,False,False,False,False,True
2022-02-18 19:40:00+00:00,14.887985849380488,256.4617792803853,2049.7979675292995,2060.0,True,True,False,False,False,False,False,True
2022-02-18 19:50:00+00:00,13.383977699279786,254.5802320244007,2051.5559936523464,2060.0,True,True,False,False,False,False,False,True
2022-02-18 20:00:00+00:00,13.09700160026551,249.29608073198847,2028.91278076172,2060.0,True,True,False,False,False,False,False,True
2022-02-18 20:10:00+00:00,13.509367418289182,256.8850346827673,2067.431280517579,2060.0,True,True,False,False,False,False,False,True
2022-02-18 20:20:00+00:00,12.39823470115662,259.26679856123457,2047.6851867675816,2060.0,True,True,False,False,False,False,False,True
2022-02-18 20:30:00+00:00,12.836458349227902,249.23009920539485,2059.496008300784,2060.0,True,True,False,False,False,False,False,True
2022-02-18 20:40:00+00:00,12.953977441787718,249.9571359893412,2060.5737548828142,2060.0,True,True,False,False,False,False,False,True
2022-02-18 20:50:00+00:00,13.90150022506713,248.10709089107917,2055.4117797851586,2060.0,True,True,False,False,False,False,False,True
2022-02-18 21:00:00+00:00,13.08766465187072,253.0645761564905,2033.3427307128925,2060.0,True,True,False,False,False,False,False,True
2022-02-18 21:10:00+00:00,13.072332096099856,259.52005404274894,2066.143286132816,2060.0,True,True,False,False,False,False,False,True
2022-02-18 21:20:00+00:00,12.314933124341463,249.1698889155594,2060.10476074219,2060.0,True,True,False,False,False,False,False,True
2022-02-18 21:30:00+00:00,11.715116167068498,247.3724268102919,2057.4520507812526,2060.0,True,True,False,False,False,False,False,True
2022-02-18 21:40:00+00:00,10.740919160842903,251.2949133726994,2022.3749145507832,2060.0,True,True,False,False,False,False,False,True
2022-02-18 21:50:00+00:00,10.714653158187868,259.4349892760497,2010.4109313964864,2060.0,True,True,False,False,False,False,False,True
2022-02-18 22:00:00+00:00,10.791223406791683,254.49279844397125,2031.4038757324236,2060.0,True,True,False,False,False,False,False,True
2022-02-18 22:10:00+00:00,11.410913944244369,250.2637540907312,2060.9811176500853,2060.0,True,True,False,False,False,False,False,True
2022-02-18 22:20:00+00:00,9.92678639888763,250.2302829854398,1867.9009216308616,2060.0,True,True,False,False,False,False,False,True
2022-02-18 22:30:00+00:00,11.401409959793096,248.789611255696,2041.786999511721,2060.0,True,True,False,False,False,False,False,True
2022-02-18 22:40:00+00:00,12.198409509658816,248.95008386600088,2045.002026367189,2060.0,True,True,False,False,False,False,False,True
2022-02-18 22:50:00+00:00,11.63022983074188,249.11164604309027,2060.618035888675,2060.0,True,True,False,False,False,False,False,True
2022-02-18 23:00:00+00:00,12.900257635116564,255.2534753651496,2044.6285583496117,2060.0,True,True,False,False,False,False,False,True
2022-02-18 23:10:00+00:00,13.543225479125976,256.8486701665382,2057.5507385253936,2060.0,True,True,False,False,False,False,False,True
2022-02-18 23:20:00+00:00,13.219124269485466,252.19600099558969,2058.041583251956,2060.0,True,True,False,False,False,False,False,True
2022-02-18 23:30:00+00:00,12.994963455200184,258.41511897896294,2059.164685058596,2060.0,True,True,False,False,False,False,False,True
2022-02-18 23:40:00+00:00,10.96470861434936,252.62929660011375,2038.819482421875,2060.0,True,True,False,False,False,False,False,True
2022-02-18 23:50:00+00:00,10.637952852249157,257.1929441001206,2019.234503173829,2060.0,True,True,False,False,False,False,False,True
2022-02-19 00:00:00+00:00,11.718828725814824,257.42002155769615,2046.1800903320327,2060.0,True,True,False,False,False,False,False,True
2022-02-19 00:10:00+00:00,11.53634090423584,252.50877438847857,2045.7735290527369,2060.0,True,True,False,False,False,False,False,True
2022-02-19 00:20:00+00:00,12.50016145706177,260.0158492520277,2034.512731933596,2060.0,True,True,False,False,False,False,False,True
2022-02-19 00:30:00+00:00,12.834008002281184,260.1488029623687,2041.050677490235,2052.0,True,True,False,False,False,False,False,True
2022-02-19 00:40:00+00:00,11.689778423309315,256.78767621572,2028.076739501955,2060.0,True,True,False,False,False,False,False,True
2022-02-19 00:50:00+00:00,10.078404831886292,251.37902658461,1919.581640625002,2060.0,True,True,False,False,False,False,False,True
2022-02-19 01:00:00+00:00,10.597301101684574,255.49726715467256,2016.4142150878924,2060.0,True,True,False,False,False,False,False,True
2022-02-19 01:10:00+00:00,10.656701040267947,254.36483072436351,2013.3571166992224,2060.0,True,True,False,False,False,False,False,True
2022-02-19 01:20:00+00:00,11.38384990692138,252.22266237102133,2058.623144531251,2060.0,True,True,False,False,False,False,False,True
2022-02-19 01:30:00+00:00,11.707746934890745,250.92672025687165,2053.99157714844,2060.0,True,True,False,False,False,False,False,True
2022-02-19 01:40:00+00:00,11.7061876296997,247.9924867521994,2059.49978027344,2060.0,True,True,False,False,False,False,False,True
