timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-02-19 01:50:00+00:00,11.820161485672005,248.71341392991832,2059.5941772460965,2060.0,True,True,False,False,False,False,False,True
2022-02-19 02:00:00+00:00,10.656181240081784,246.2227373081716,2051.258764648439,2060.0,True,True,False,False,False,False,False,True
2022-02-19 02:10:00+00:00,10.69143152236938,241.94795485124243,2043.3379577636751,2060.0,True,True,False,False,False,False,False,True
2022-02-19 02:20:00+00:00,10.585105514526363,242.4207317420619,2053.194970703128,2060.0,True,True,False,False,False,False,False,True
2022-02-19 02:30:00+00:00,11.019430732727056,241.65872393992828,2047.5368347167987,2060.0,True,True,False,False,False,False,False,True
2022-02-19 02:40:00+00:00,11.053734397888183,243.22448607150028,2047.456286621095,2060.0,True,True,False,False,False,False,False,True
2022-02-19 02:50:00+00:00,11.211608457565315,243.60095180648975,2039.9020019531267,2060.0,True,True,False,False,False,False,False,True
2022-02-19 03:00:00+00:00,11.056017494201669,245.93336276443597,2054.61364746094,2060.0,True,True,False,False,False,False,False,True
2022-02-19 03:10:00+00:00,10.947761034965522,245.3640767490269,2051.4684936523463,2060.0,True,True,False,False,False,False,False,True
2022-02-19 03:20:00+00:00,10.272104549407958,244.69093524133245,2007.7143981933616,2060.0,True,True,False,False,False,False,False,True
2022-02-19 03:30:00+00:00,10.411490392684929,241.7496833790016,2031.6600036621112,2060.0,True,True,False,False,False,False,False,True
2022-02-19 03:40:00+00:00,9.682002663612373,238.3361215416708,1927.034570312501,2060.0,True,True,False,False,False,False,False,True
2022-02-19 03:50:00+00:00,8.744689369201659,239.77766611016412,1658.1277862548843,2053.257043457032,True,True,False,False,False,False,False,True
2022-02-19 04:00:00+00:00,10.278490257263185,240.85199760091808,2011.1248229980488,2060.0,True,True,False,False,False,False,False,True
2022-02-19 04:10:00+00:00,8.974325966835021,235.5121691505587,1696.684692382814,2056.9755493164066,True,True,False,False,False,False,False,True
2022-02-19 04:20:00+00:00,10.072854709625243,238.9754667013837,1983.981799316408,2060.0,True,True,False,False,False,False,False,True
2022-02-19 04:30:00+00:00,10.805256748199456,241.55728972511432,2037.6414123535185,2060.0,True,True,False,False,False,False,False,True
2022-02-19 04:40:00+00:00,10.58669303445255,243.2984434003781,2050.8653779871347,2060.0,True,True,False,False,False,False,False,True
2022-02-19 04:50:00+00:00,9.89733359688207,241.40421869140937,1853.793746145151,2060.0,True,True,False,False,False,False,False,True
2022-02-19 05:00:00+00:00,10.39272360801697,236.60655245691623,2002.8624877929724,2060.0,True,True,False,False,False,False,False,True
2022-02-19 05:10:00+00:00,9.962203598022471,234.5246743565575,1961.2159362792984,2060.0,True,True,False,False,False,False,False,True
2022-02-19 05:20:00+00:00,10.201400017738342,236.28730953294416,2015.2633911132828,2060.0,True,True,False,False,False,False,False,True
2022-02-19 05:30:00+00:00,10.747131284077964,239.7007633378706,2035.9890706380236,2060.0,True,True,False,False,False,False,False,True
2022-02-19 05:40:00+00:00,9.832117557525638,234.9755175773791,1799.9186157226573,2060.0,True,True,False,False,False,False,False,True
2022-02-19 05:50:00+00:00,9.91344006061554,234.37312180229543,1825.313751220705,2060.0,True,True,False,False,False,False,False,True
2022-02-19 06:00:00+00:00,10.347004270553592,235.6216372156896,2016.465454101565,2060.0,True,True,False,False,False,False,False,True
2022-02-19 06:10:00+00:00,9.75749642848968,234.86906501650697,1973.1937683105484,2060.0,True,True,False,False,False,False,False,True
2022-02-19 06:20:00+00:00,9.592995572090144,228.7545451815318,1864.012512207032,2060.0,True,True,False,False,False,False,False,True
2022-02-19 06:30:00+00:00,9.067342710494998,231.65325793548865,1685.9835876464851,2060.0,True,True,False,False,False,False,False,True
2022-02-19 06:40:00+00:00,8.442603158950806,230.8588726202257,1335.0610046386732,2059.8987548828127,True,True,False,False,False,False,False,True
2022-02-19 06:50:00+00:00,8.541207170486448,231.1195278257354,1475.9394409179697,2060.0,True,True,False,False,False,False,False,True
2022-02-19 07:00:00+00:00,9.14317045211792,227.0594729532911,1726.3299377441429,2060.0,True,True,False,False,False,False,False,True
2022-02-19 07:10:00+00:00,9.547108864784242,232.09660076379535,1806.44320678711,2060.0,True,True,False,False,False,False,False,True
2022-02-19 07:20:00+00:00,8.09448206424713,231.1018278669194,1387.92239379883,2058.25751953125,True,True,False,False,False,False,False,True
2022-02-19 07:30:00+00:00,6.953222393989563,223.2982565353666,761.7045318603525,1727.963012695314,True,True,False,False,False,False,False,True
2022-02-19 07:40:00+00:00,6.7892412662506105,213.93861281171704,676.1427947998047,1672.4955688476578,True,True,False,False,False,False,False,True
2022-02-19 07:50:00+00:00,5.594020414352418,208.1098424117973,338.2565895080567,1319.7428955078144,True,True,False,False,False,False,False,True
2022-02-19 08:00:00+00:00,6.317902350425721,216.1250234745197,670.1437561035157,1664.738470458987,True,True,False,False,False,False,False,True
2022-02-19 08:10:00+00:00,7.532985019683837,215.9457852996315,1037.7579772949227,1914.354205322268,True,True,False,False,False,False,False,True
2022-02-19 08:20:00+00:00,6.100646734237672,202.22517680692195,535.707176208496,1556.1633666992198,True,True,False,False,False,False,False,True
2022-02-19 08:30:00+00:00,6.721933627128601,190.58569153719787,491.4660690307618,1486.488159179688,True,True,False,False,False,False,False,True
2022-02-19 08:40:00+00:00,6.713042211532593,202.7019439918584,689.9351730346685,1668.0617797851585,True,True,False,False,False,False,False,True
2022-02-19 08:50:00+00:00,7.469111371040344,209.05180859703285,1107.7570281982428,1932.0534484863283,True,True,False,False,False,False,False,True
2022-02-19 09:00:00+00:00,8.488378357887266,212.05050291222977,1356.1579803466811,2047.46488229852,True,True,False,False,False,False,False,True
2022-02-19 09:10:00+00:00,8.338152003288272,210.9106310283964,1361.8427673339863,2054.617401123048,True,True,False,False,False,False,False,True
2022-02-19 09:20:00+00:00,6.816992068290711,208.8468417999445,832.2195083618165,1816.0756652832051,True,True,False,False,False,False,False,True
2022-02-19 09:30:00+00:00,7.879268479347229,211.96729391872427,1132.728533935548,1988.24760131836,True,True,False,False,False,False,False,True
2022-02-19 09:40:00+00:00,8.81546819210053,210.2240834839276,1574.3027679443371,2060.0,True,True,False,False,False,False,False,True
2022-02-19 09:50:00+00:00,8.828777480125428,212.69117283539975,1495.527612304689,2060.0,True,True,False,False,False,False,False,True
2022-02-19 10:00:00+00:00,8.98208502719277,206.0006015271407,1597.484243774416,2056.461120605469,True,True,False,False,False,False,False,True
2022-02-19 10:10:00+00:00,9.082007026672366,212.13055573099695,1636.846212768556,2060.0,True,True,False,False,False,False,False,True
2022-02-19 10:20:00+00:00,8.848991966247558,204.5359797382457,1445.9543609619152,2060.0,True,True,False,False,False,False,False,True
2022-02-19 10:30:00+00:00,8.468627786636352,203.22715482203444,1564.370483398439,2060.0,True,True,False,False,False,False,False,True
2022-02-19 10:40:00+00:00,8.916967892646793,200.19614977926764,1624.0265045166025,2060.0,True,True,False,False,False,False,False,True
2022-02-19 10:50:00+00:00,8.440691304206847,200.66784958986815,1381.632070922851,2056.510113525391,True,True,False,False,False,False,False,True
2022-02-19 11:00:00+00:00,11.144170904159544,204.55703167281192,1978.1113403320328,2060.0,True,True,False,False,False,False,False,True
2022-02-19 11:10:00+00:00,10.308097362518309,197.21844867246665,1903.3461078844568,2060.0,True,True,False,False,False,False,False,True
2022-02-19 11:20:00+00:00,9.631438493728632,196.5440399701219,1731.3024749755864,2060.0,True,True,False,False,False,False,False,True
2022-02-19 11:30:00+00:00,9.47070589065552,190.9824568879258,1714.944836425782,2060.0,True,True,False,False,False,False,False,True
2022-02-19 11:40:00+00:00,8.714580798149106,182.1300879676901,1400.4807434082045,2060.0,True,True,False,False,False,False,False,True
2022-02-19 11:50:00+00:00,9.79233825206757,170.23863021177544,1639.6382202148443,2060.0,True,True,False,False,False,False,False,True
2022-02-19 12:00:00+00:00,9.323115301132198,163.62247581210636,1780.936029052736,2060.0,True,True,False,False,False,False,False,True
2022-02-19 12:10:00+00:00,10.6881275177002,177.120617577389,1989.3422241210967,2060.0,True,True,False,False,False,False,False,True
2022-02-19 12:20:00+00:00,11.40395317077637,181.04521807234107,2007.223028564456,2060.0,True,True,False,False,False,False,False,True
2022-02-19 12:30:00+00:00,11.108382415771487,188.4473964946371,2028.6871276855495,2060.0,True,True,False,False,False,False,False,True
2022-02-19 12:40:00+00:00,12.285894465446468,188.56729426443056,1993.1505798339851,2060.0,True,True,False,False,False,False,False,True
2022-02-19 12:50:00+00:00,12.074282026290884,201.78432379361985,2058.595953369142,2060.0,True,True,False,False,False,False,False,True
2022-02-19 13:00:00+00:00,11.539273691177373,206.41765561150612,2021.27048339844,2060.0,True,True,False,False,False,False,False,True
2022-02-19 13:10:00+00:00,11.17296123504639,212.1058699560305,1969.016192626955,2060.0,True,True,False,False,False,False,False,True
2022-02-19 13:20:00+00:00,11.280939356486016,215.8142666953609,2020.938460286461,2060.0,True,True,False,False,False,False,False,True
2022-02-19 13:30:00+00:00,9.088169836997984,219.3048056616712,1498.2059570312515,2060.0,True,True,False,False,False,False,False,True
2022-02-19 13:40:00+00:00,8.721708893775942,225.5342698541036,1425.79049987793,2059.0740478515627,True,True,False,False,False,False,False,True
2022-02-19 13:50:00+00:00,8.393449640274046,226.2587267548436,1348.7215667724622,2057.2940002441405,True,True,False,False,False,False,False,True
2022-02-19 14:00:00+00:00,10.142259883880616,232.61444816580763,1903.101867675783,2060.0,True,True,False,False,False,False,False,True
2022-02-19 14:10:00+00:00,9.467698669433595,231.07020133177076,1694.340844726564,2060.0,True,True,False,False,False,False,False,True
2022-02-19 14:20:00+00:00,9.446577624270786,232.8853666695273,1764.1809417724623,2060.0,True,True,False,False,False,False,False,True
2022-02-19 14:30:00+00:00,10.365548253059384,235.72651291586288,1971.6315673828133,2060.0,True,True,False,False,False,False,False,True
2022-02-19 14:40:00+00:00,9.726367139816276,242.2237584288916,1732.18225708008,2060.0,True,True,False,False,False,False,False,True
2022-02-19 14:50:00+00:00,10.122138214111327,236.48305601236484,1903.1578735351573,2060.0,True,True,False,False,False,False,False,True
2022-02-19 15:00:00+00:00,9.820386195182795,240.26972732972663,1829.4657043457053,2060.0,True,True,False,False,False,False,False,True
2022-02-19 15:10:00+00:00,10.615455150604246,247.3059699357143,2009.7939453125016,2060.0,True,True,False,False,False,False,False,True
2022-02-19 15:20:00+00:00,11.576862764358516,249.6192242693731,2018.418719482423,2060.0,True,True,False,False,False,False,False,True
2022-02-19 15:30:00+00:00,13.118367147445682,249.58918862262013,2029.7792480468768,2060.0,True,True,False,False,False,False,False,True
2022-02-19 15:40:00+00:00,12.689109182357791,259.4772480255934,1988.284777832033,2052.0,True,True,False,False,False,False,False,True
2022-02-19 15:50:00+00:00,12.596705055236807,259.2349014986293,2032.056378173831,2060.0,True,True,False,False,False,False,False,True
2022-02-19 16:00:00+00:00,13.338648176193242,267.6778580739393,2004.7117187500016,2052.0,True,True,False,False,False,False,False,True
2022-02-19 16:10:00+00:00,15.613018655776978,275.6318241429718,2056.147033691408,2060.0,True,True,False,False,False,False,False,True
2022-02-19 16:20:00+00:00,14.310840559005737,269.05838766558804,2041.5618408203147,2060.0,True,True,False,False,False,False,False,True
2022-02-19 16:30:00+00:00,14.784759664535514,269.2098769236618,2068.098150634768,2060.0,True,True,False,False,False,False,False,True
2022-02-19 16:40:00+00:00,13.394279861450205,279.506767151178,2032.1817687988305,2060.0,True,True,False,False,False,False,False,True
2022-02-19 16:50:00+00:00,13.118162775039677,289.66885351490055,2052.1658142089877,2060.0,True,True,False,False,False,False,False,True
2022-02-19 17:00:00+00:00,13.56084132194519,295.2958134154627,2051.650946044924,2060.0,True,True,False,False,False,False,False,True
2022-02-19 17:10:00+00:00,13.684040498733518,293.6902560426356,2057.87567138672,2060.0,True,True,False,False,False,False,False,True
2022-02-19 17:20:00+00:00,11.939555406570426,291.24174954368885,2044.2929809570333,2060.0,True,True,False,False,False,False,False,True
2022-02-19 17:30:00+00:00,11.341230440139771,290.9045057016248,2055.182940673831,2060.0,True,True,False,False,False,False,False,True
2022-02-19 17:40:00+00:00,11.047590208053592,289.34110027783754,2034.577868652345,2060.0,True,True,False,False,False,False,False,True
2022-02-19 17:50:00+00:00,9.866885280609129,288.00442926127954,1869.036279296876,2060.0,True,True,False,False,False,False,False,True
2022-02-19 18:00:00+00:00,9.98989887237549,286.7608450725744,1743.97869873047,2060.0,True,True,False,False,False,False,False,True
2022-02-19 18:10:00+00:00,11.773402452468869,284.81877507866363,1993.3053222656272,2060.0,True,True,False,False,False,False,False,True
2022-02-19 18:20:00+00:00,11.100196290016168,286.13002757165714,1907.4197875976572,2060.0,True,True,False,False,False,False,False,True
2022-02-19 18:30:00+00:00,10.000312423706063,288.6360392189274,1917.5846008300784,2060.0,True,True,False,False,False,False,False,True
2022-02-19 18:40:00+00:00,8.207601857185363,283.3333641525718,1271.846319580079,2015.841638183594,True,True,False,False,False,False,False,True
2022-02-19 18:50:00+00:00,8.103503489494324,288.3382790471085,1224.7678771972674,1923.011114501954,True,True,False,False,False,False,False,True
2022-02-19 19:00:00+00:00,8.162829113006591,294.25619072901736,1315.0582946777347,1864.6678588867203,True,True,False,False,False,False,False,True
2022-02-19 19:10:00+00:00,7.9953584194183325,292.79848214250126,1100.9555572509769,1706.4227783203137,True,True,False,False,False,False,False,True
2022-02-19 19:20:00+00:00,7.468740081787108,287.698330227171,909.2451934814457,1680.0648864746104,True,True,False,False,False,False,False,True
2022-02-19 19:30:00+00:00,7.1490010738372805,285.8485922969101,817.2624328613281,1665.783648681642,True,True,False,False,False,False,False,True
2022-02-19 19:40:00+00:00,7.190655398368835,280.5862250784314,748.4285949707032,1703.091241455079,True,True,False,False,False,False,False,True
2022-02-19 19:50:00+00:00,6.106066966056823,278.91368871017414,571.793801879883,1591.0949035644549,True,True,False,False,False,False,False,True
2022-02-19 20:00:00+00:00,6.275505423545837,273.5417398955375,516.4071640014649,1462.7875012849515,True,True,False,False,False,False,False,True
2022-02-19 20:10:00+00:00,6.668677806854248,270.2621918540619,583.8889953613282,1482.266668701173,True,True,False,False,False,False,False,True
2022-02-19 20:20:00+00:00,6.916431546211243,269.9434840731998,628.6946350097656,1474.4523742675792,True,True,False,False,False,False,False,True
2022-02-19 20:30:00+00:00,6.327925992012024,270.0818472637604,487.273030090332,1367.2164428710944,True,True,False,False,False,False,False,True
2022-02-19 20:40:00+00:00,6.631831288337708,250.81203142695236,562.1027114868164,1376.582110595704,True,True,False,False,False,False,False,True
2022-02-19 20:50:00+00:00,5.886064195632935,252.93479292648917,529.2535888671875,1484.871411132813,True,True,False,False,False,False,False,True
2022-02-19 21:00:00+00:00,6.012344956398011,246.3211998673646,512.9653106689454,1402.2377685546876,True,True,False,False,False,False,False,True
2022-02-19 21:10:00+00:00,7.235627375150981,238.4719376163916,741.1971981650905,1494.196282958986,True,True,False,False,False,False,False,True
2022-02-19 21:20:00+00:00,6.966271877288817,239.89054143591773,670.0311767578125,1479.645581054688,True,True,False,False,False,False,False,True
2022-02-19 21:30:00+00:00,7.413201117515564,235.97225394067755,800.0228759765625,1563.0467773437515,True,True,False,False,False,False,False,True
2022-02-19 21:40:00+00:00,7.202999377250672,229.9469438102477,723.6966552734376,1587.9104003906257,True,True,False,False,False,False,False,True
2022-02-19 21:50:00+00:00,7.524928832054138,227.9061447176048,834.7639312744141,1766.7078002929688,True,True,False,False,False,False,False,True
2022-02-19 22:00:00+00:00,7.020994091033937,217.92083984809875,658.4305603027344,1656.1729797363291,True,True,False,False,False,False,False,True
2022-02-19 22:10:00+00:00,6.021180701255799,216.46203972555344,497.6033050537111,1540.510351562502,True,True,False,False,False,False,False,True
2022-02-19 22:20:00+00:00,5.55513186454773,216.82949746904708,453.2149002075195,1507.456884765626,True,True,False,False,False,False,False,True
2022-02-19 22:30:00+00:00,6.036086392402649,206.1936812978227,524.7435989379884,1549.8352172851571,True,True,False,False,False,False,False,True
2022-02-19 22:40:00+00:00,6.341346621513368,202.67894957683603,523.8840774536133,1522.709790039064,True,True,False,False,False,False,False,True
2022-02-19 22:50:00+00:00,7.131440901756287,199.2644678942927,752.8153106689454,1664.2811950683608,True,True,False,False,False,False,False,True
2022-02-19 23:00:00+00:00,7.29141252040863,198.94764677572584,802.2429016113282,1752.042742919923,True,True,False,False,False,False,False,True
2022-02-19 23:10:00+00:00,7.758278036117554,197.09376029711703,1081.5914978027358,1927.9332336425791,True,True,False,False,False,False,False,True
2022-02-19 23:20:00+00:00,7.426696085929871,195.80284137911363,917.9354095458988,1871.1167955900512,True,True,False,False,False,False,False,True
2022-02-19 23:30:00+00:00,7.48279206752777,199.8044011989543,1027.3759368896492,1945.3006068638413,True,True,False,False,False,False,False,True
2022-02-19 23:40:00+00:00,7.138067722320558,199.71203556919437,923.9152526855472,1883.2703536184215,True,True,False,False,False,False,False,True
2022-02-19 23:50:00+00:00,7.301937460899355,196.783115294694,871.0356658935547,1845.4057434082051,True,True,False,False,False,False,False,True
2022-02-20 00:00:00+00:00,7.47293432135331,194.37209459454388,918.2715484619142,1836.3258422851573,True,True,False,False,False,False,False,True
2022-02-20 00:10:00+00:00,7.986021327972412,191.70541949869556,1113.4542075709294,1994.556176757813,True,True,False,False,False,False,False,True
2022-02-20 00:20:00+00:00,7.973770093917847,196.98861834789903,1168.2053039550794,2057.323400878907,True,True,False,False,False,False,False,True
2022-02-20 00:30:00+00:00,7.734889364242553,202.26149881787256,1135.9073211669922,2055.4143554687507,True,True,False,False,False,False,False,True
2022-02-20 00:40:00+00:00,8.67910795211792,202.9474309518037,1407.0277160644532,2060.0,True,True,False,False,False,False,False,True
2022-02-20 00:50:00+00:00,9.120821309089663,207.2244754461104,1594.4938079833996,2060.0,True,True,False,False,False,False,False,True
2022-02-20 01:00:00+00:00,10.038885283470156,210.65216077787468,2000.870300292971,2060.0,True,True,False,False,False,False,False,True
2022-02-20 01:10:00+00:00,9.875795149803166,210.13668536830735,1875.140966796876,2060.0,True,True,False,False,False,False,False,True
2022-02-20 01:20:00+00:00,9.311031126976014,216.92048652033083,1727.403393554689,2060.0,True,True,False,False,False,False,False,True
2022-02-20 01:30:00+00:00,9.902265429496772,217.14207923560105,1848.3154357910164,2060.0,True,True,False,False,False,False,False,True
2022-02-20 01:40:00+00:00,9.897661828994751,215.90052690868853,1862.9209167480492,2060.0,True,True,False,False,False,False,False,True
2022-02-20 01:50:00+00:00,9.839041399955748,217.0436157129971,1930.6257568359392,2060.0,True,True,False,False,False,False,False,True
2022-02-20 02:00:00+00:00,9.767167568206778,220.1954637770881,1942.694299316408,2060.0,True,True,False,False,False,False,False,True
2022-02-20 02:10:00+00:00,9.828832101821895,219.73719472790123,1844.428125000001,2060.0,True,True,False,False,False,False,False,True
2022-02-20 02:20:00+00:00,9.249199509620672,218.048499183194,1839.2859130859383,2060.0,True,True,False,False,False,False,False,True
2022-02-20 02:30:00+00:00,10.058468675613408,219.83797834472105,1881.5182983398456,2060.0,True,True,False,False,False,False,False,True
2022-02-20 02:40:00+00:00,9.311049699783329,224.37984589128232,1671.453881835939,2060.0,True,True,False,False,False,False,False,True
2022-02-20 02:50:00+00:00,9.96829221248627,231.7316787622227,1784.6467407226578,2060.0,True,True,False,False,False,False,False,True
2022-02-20 03:00:00+00:00,10.460514068603516,228.22606529577172,1934.7035827636744,2060.0,True,True,False,False,False,False,False,True
2022-02-20 03:10:00+00:00,10.978723287582396,225.7332496300242,2020.473364257815,2060.0,True,True,False,False,False,False,False,True
2022-02-20 03:20:00+00:00,11.7366672039032,231.9382473608565,2064.8057250976576,2060.0,True,True,False,False,False,False,False,True
2022-02-20 03:30:00+00:00,11.641460275650022,236.425985288652,2056.926538085939,2060.0,True,True,False,False,False,False,False,True
2022-02-20 03:40:00+00:00,11.825878763198851,234.09435559134928,2051.389520263674,2060.0,True,True,False,False,False,False,False,True
2022-02-20 03:50:00+00:00,11.621338462829591,236.71304149400623,2013.258917236329,2060.0,True,True,False,False,False,False,False,True
2022-02-20 04:00:00+00:00,11.009444236755376,234.99098086588785,2056.039251708988,2060.0,True,True,False,False,False,False,False,True
2022-02-20 04:10:00+00:00,11.125998139381409,234.94208330612489,2003.7327026367211,2060.0,True,True,False,False,False,False,False,True
2022-02-20 04:20:00+00:00,11.590988922119134,237.145164784303,2022.160974121096,2060.0,True,True,False,False,False,False,False,True
2022-02-20 04:30:00+00:00,11.875217676162723,233.4007283271333,2054.544287109378,2060.0,True,True,False,False,False,False,False,True
2022-02-20 04:40:00+00:00,11.8250433921814,231.9539140007373,2054.216162109378,2060.0,True,True,False,False,False,False,False,True
2022-02-20 04:50:00+00:00,11.933151316642755,236.74854258962264,2029.317230224612,2060.0,True,True,False,False,False,False,False,True
2022-02-20 05:00:00+00:00,11.91479296684265,236.6405345377445,2031.2923767089876,2060.0,True,True,False,False,False,False,False,True
2022-02-20 05:10:00+00:00,11.527300834655758,235.18547996395307,2056.244696044924,2060.0,True,True,False,False,False,False,False,True
2022-02-20 05:20:00+00:00,11.635817289352406,233.43090110114147,2003.2951782226592,2060.0,True,True,False,False,False,False,False,True
2022-02-20 05:30:00+00:00,12.30935769081115,234.75812502157544,2051.7576538085955,2060.0,True,True,False,False,False,False,False,True
2022-02-20 05:40:00+00:00,13.253669071197512,238.374204642071,2049.9953735351587,2060.0,True,True,False,False,False,False,False,True
2022-02-20 05:50:00+00:00,12.370818042755134,235.12837601151745,2053.135748291017,2060.0,True,True,False,False,False,False,False,True
2022-02-20 06:00:00+00:00,12.899607944488526,231.01994151512812,2068.3121215820333,2060.0,True,True,False,False,False,False,False,True
2022-02-20 06:10:00+00:00,11.482212519645694,227.4784902344218,2020.8948791503924,2060.0,True,True,False,False,False,False,False,True
2022-02-20 06:20:00+00:00,11.685397744178765,235.4940072828821,2013.3277587890648,2060.0,True,True,False,False,False,False,False,True
2022-02-20 06:30:00+00:00,12.12284154891969,231.07899569692424,2035.5393188476576,2060.0,True,True,False,False,False,False,False,True
2022-02-20 06:40:00+00:00,12.10349936485291,233.06277221515677,2070.821337890626,2060.0,True,True,False,False,False,False,False,True
2022-02-20 06:50:00+00:00,12.854482507705692,235.12595946079787,2050.431298828128,2060.0,True,True,False,False,False,False,False,True
2022-02-20 07:00:00+00:00,12.259702920913696,234.6524419907104,2025.3018432617205,2060.0,True,True,False,False,False,False,False,True
2022-02-20 07:10:00+00:00,12.810637903213497,230.90278964382009,2042.2532836914083,2060.0,True,True,False,False,False,False,False,True
2022-02-20 07:20:00+00:00,14.664289093017576,233.26027383795343,2060.537982177736,2060.0,True,True,False,False,False,False,False,True
2022-02-20 07:30:00+00:00,13.02486763000488,227.71041283946693,2067.9706909179704,2060.0,True,True,False,False,False,False,False,True
2022-02-20 07:40:00+00:00,13.232823324203489,234.14322380804447,2062.276776123049,2060.0,True,True,False,False,False,False,False,True
2022-02-20 07:50:00+00:00,13.660128242091126,231.5724703605288,2058.462864925989,2060.0,True,True,False,False,False,False,False,True
2022-02-20 08:00:00+00:00,13.61391158103944,227.9367425239808,2049.6790100097687,2060.0,True,True,False,False,False,False,False,True
2022-02-20 08:10:00+00:00,12.610311307405158,231.7935253105371,2037.047619628908,2060.0,True,True,False,False,False,False,False,True
2022-02-20 08:20:00+00:00,13.505098152160649,232.6693147467446,2055.2133483886746,2060.0,True,True,False,False,False,False,False,True
2022-02-20 08:30:00+00:00,13.897026634216315,234.35746214511687,2065.355267333986,2060.0,True,True,False,False,False,False,False,True
2022-02-20 08:40:00+00:00,13.23367724418641,237.23108208265216,2055.6519132915314,2060.0,True,True,False,False,False,False,False,True
2022-02-20 08:50:00+00:00,13.813347005844108,233.8124057828276,2045.6043945312529,2060.0,True,True,False,False,False,False,False,True
2022-02-20 09:00:00+00:00,14.177060604095455,233.9513335698054,2047.0070556640644,2052.0,True,True,False,False,False,False,False,True
2022-02-20 09:10:00+00:00,13.914122676849365,230.961645201066,2063.42868652344,2060.0,True,True,False,False,False,False,False,True
2022-02-20 09:20:00+00:00,14.686601305007931,230.3377991956665,2047.9605224609395,2060.0,True,True,False,False,False,False,False,True
2022-02-20 09:30:00+00:00,12.752797126770018,227.92343705493371,2044.8297241210944,2060.0,True,True,False,False,False,False,False,True
2022-02-20 09:40:00+00:00,12.73692626953125,224.841345038975,2053.779211425783,2060.0,True,True,False,False,False,False,False,True
2022-02-20 09:50:00+00:00,12.77713926214921,232.3993790334953,2048.128032483554,2060.0,True,True,False,False,False,False,False,True
2022-02-20 10:00:00+00:00,13.249362468719482,231.3081465796388,2057.891174316408,2060.0,True,True,False,False,False,False,False,True
2022-02-20 10:10:00+00:00,12.957207393646248,230.21461291472724,2055.213330078127,2060.0,True,True,False,False,False,False,False,True
2022-02-20 10:20:00+00:00,13.687251901626592,229.13274851470567,2053.093579101566,2060.0,True,True,False,False,False,False,False,True
2022-02-20 10:30:00+00:00,13.45640866756439,229.0080363159134,2051.375634765627,2060.0,True,True,False,False,False,False,False,True
2022-02-20 10:40:00+00:00,13.054697561264032,226.9669047865505,2053.9152465820325,2060.0,True,True,False,False,False,False,False,True
2022-02-20 10:50:00+00:00,13.425836324691772,225.67094835830264,2047.535278320315,2060.0,True,True,False,False,False,False,False,True
2022-02-20 11:00:00+00:00,12.588834667205807,223.75842773504672,2046.907830810549,2060.0,True,True,False,False,False,False,False,True
2022-02-20 11:10:00+00:00,14.21409282684326,225.3970756852749,2044.511718750003,2060.0,True,True,False,False,False,False,False,True
2022-02-20 11:20:00+00:00,13.918484926223751,229.46075321975596,2054.451452636721,2060.0,True,True,False,False,False,False,False,True
2022-02-20 11:30:00+00:00,12.204405069351203,229.9355917746313,2014.772564697268,2060.0,True,True,False,False,False,False,False,True
2022-02-20 11:40:00+00:00,14.032477188110366,235.1552412300428,2040.1346130371107,2060.0,True,True,False,False,False,False,False,True
2022-02-20 11:50:00+00:00,13.206687259674064,227.78934797140877,2028.1994812011733,2060.0,True,True,False,False,False,False,False,True
2022-02-20 12:00:00+00:00,12.930365991592414,227.2369131546081,2029.913177490236,2060.0,True,True,False,False,False,False,False,True
2022-02-20 12:10:00+00:00,13.109846830368053,229.4390698710672,2035.939434814455,2060.0,True,True,False,False,False,False,False,True
2022-02-20 12:20:00+00:00,14.152873611450191,227.349445578924,2054.012890625,2060.0,True,True,False,False,False,False,False,True
2022-02-20 12:30:00+00:00,13.535948848724368,230.0949842233572,2039.9307922363307,2060.0,True,True,False,False,False,False,False,True
2022-02-20 12:40:00+00:00,14.586865091323848,228.29561486186623,2056.1609069824235,2060.0,True,True,False,False,False,False,False,True
2022-02-20 12:50:00+00:00,15.141772270202646,229.80754955638025,2052.922888183596,2060.0,True,True,False,False,False,False,False,True
2022-02-20 13:00:00+00:00,14.64143872261047,231.6382536609224,2038.9928771972675,2060.0,True,True,False,False,False,False,False,True
2022-02-20 13:10:00+00:00,13.560804176330567,232.22630360869536,2024.404986572266,2060.0,True,True,False,False,False,False,False,True
2022-02-20 13:20:00+00:00,13.161357784271242,234.86323777235725,2050.767926025393,2060.0,True,True,False,False,False,False,False,True
2022-02-20 13:30:00+00:00,11.950822877883912,232.76768543408184,2044.8697448730488,2060.0,True,True,False,False,False,False,False,True
2022-02-20 13:40:00+00:00,14.16467631490608,227.8788406221396,2053.814902857733,2060.0,True,True,False,False,False,False,False,True
2022-02-20 13:50:00+00:00,14.845199108123788,233.9116381216715,2025.2345947265644,2060.0,True,True,False,False,False,False,False,True
2022-02-20 14:00:00+00:00,15.112796163558963,229.99846866518303,2023.612158203127,2052.0,True,True,False,False,False,False,False,True
2022-02-20 14:10:00+00:00,15.516939067840571,233.0310537565384,2047.612615966799,2060.0,True,True,False,False,False,False,False,True
2022-02-20 14:20:00+00:00,16.76071915626526,232.0280810585744,2033.801574707033,2060.0,True,True,False,False,False,False,False,True
2022-02-20 14:30:00+00:00,15.15339221954346,232.8467099008956,2031.38948364258,2060.0,True,True,False,False,False,False,False,True
2022-02-20 14:40:00+00:00,15.924051904678343,231.25755631199672,2029.936096191408,2060.0,True,True,False,False,False,False,False,True
2022-02-20 14:50:00+00:00,15.897618913650517,232.13184575403403,1991.5324035644555,2060.0,True,True,False,False,False,False,False,True
2022-02-20 15:00:00+00:00,18.516657447814943,230.68089759982809,2035.5830200195337,2060.0,True,True,False,False,False,False,False,True
2022-02-20 15:10:00+00:00,17.72114300727845,233.23611910572487,2055.442742919923,2060.0,True,True,False,False,False,False,False,True
2022-02-20 15:20:00+00:00,19.72680249214173,231.83470611591972,2064.6152648925795,2060.0,True,True,False,False,False,False,False,True
2022-02-20 15:30:00+00:00,18.08812370300293,227.1961183411226,2045.853558349612,2060.0,True,True,False,False,False,False,False,True
2022-02-20 15:40:00+00:00,19.519059131020004,230.81052072812912,2067.2482727050806,2060.0,True,True,False,False,False,False,False,True
2022-02-20 15:50:00+00:00,18.434091329574574,230.0129310009765,2047.1292480468765,2060.0,True,True,False,False,False,False,False,True
2022-02-20 16:00:00+00:00,20.420891666412352,228.70253826528477,1998.7525699013172,2060.0,True,True,False,False,False,False,False,True
2022-02-20 16:10:00+00:00,20.45745973587036,225.2284100387401,2037.0241149902365,2060.0,True,True,False,False,False,False,False,True
2022-02-20 16:20:00+00:00,19.5351079940796,228.50171570999237,2064.3954772949246,2060.0,True,True,False,False,False,False,False,True
2022-02-20 16:30:00+00:00,20.16528596878052,230.10925873011485,2062.07458496094,2060.0,True,True,False,False,False,False,False,True
2022-02-20 16:40:00+00:00,15.787376213073742,232.45045153088608,2060.2797729492213,2060.0,True,True,False,False,False,False,False,True
2022-02-20 16:50:00+00:00,13.964130115509027,276.7273474541741,1937.1919799804705,2041.381903076172,True,True,False,False,False,True,False,True
2022-02-20 17:00:00+00:00,15.837012052536004,285.9425164167985,2018.0143249511736,2060.0,True,True,False,False,False,True,False,True
2022-02-20 17:10:00+00:00,14.579730881585007,274.6880198571547,2025.7112833658875,2060.0,True,True,False,False,False,False,False,True
2022-02-20 17:20:00+00:00,15.04656524658204,269.7334611984906,2034.7544799804705,2060.0,True,True,False,False,False,False,False,True
2022-02-20 17:30:00+00:00,14.079292011260984,271.5662016372472,2030.7870849609403,2060.0,True,True,False,False,False,False,False,True
2022-02-20 17:40:00+00:00,12.557835125923148,260.0403831596184,2018.9063903808608,2060.0,True,True,False,False,False,False,False,True
2022-02-20 17:50:00+00:00,13.149607658386236,262.5978400636325,2034.488244628908,2047.6566040039063,True,True,False,False,False,True,False,True
2022-02-20 18:00:00+00:00,16.31107988357544,269.143039161715,2037.5160156250015,2052.0,True,True,False,False,False,True,False,True
2022-02-20 18:10:00+00:00,14.630895090103152,269.0359824040434,2019.1133972167995,2052.0,True,True,False,False,False,True,False,True
2022-02-20 18:20:00+00:00,12.323335075378408,262.4504111731285,2025.2031555175804,2060.0,True,True,False,False,False,False,False,True
2022-02-20 18:30:00+00:00,13.299778413772572,262.63412671489846,2038.4187866210957,2060.0,True,True,False,False,False,False,False,True
2022-02-20 18:40:00+00:00,15.978773975372311,267.916741026678,2029.546643066408,2060.0,True,True,False,False,False,True,False,True
2022-02-20 18:50:00+00:00,15.225823259353632,272.3371097081421,2037.9465881347685,2060.0,True,True,False,False,False,True,False,True
2022-02-20 19:00:00+00:00,15.092918797543163,273.3463938572089,2024.2981535259069,2060.0,True,True,False,False,False,True,False,True
2022-02-20 19:10:00+00:00,15.300583476112005,274.5344091890071,1917.5464666457424,2013.2783203125,True,True,False,False,False,True,False,True
2022-02-20 19:20:00+00:00,18.72088060379027,292.20268086433225,1054.56141922474,1236.0,True,True,True,False,False,False,False,False
2022-02-20 19:30:00+00:00,18.589481115341176,301.63268417788765,-3.173791539669036,412.0,True,True,True,False,False,False,False,False
2022-02-20 19:40:00+00:00,14.350039339065546,287.23432872227903,930.3244552850736,1153.6,True,True,True,False,False,False,False,False
2022-02-20 19:50:00+00:00,13.253947639465329,273.8225909885564,1966.7588378906253,2060.0,True,True,True,False,False,False,False,False
2022-02-20 20:00:00+00:00,15.589123525117577,274.3422748804869,2042.6017231188332,2060.0,True,True,False,False,False,False,False,True
2022-02-20 20:10:00+00:00,15.20421633720398,267.863619573567,2051.3937805175806,2060.0,True,True,False,False,False,False,False,True
2022-02-20 20:20:00+00:00,13.264268262045723,271.0358160892929,2032.657104492191,2060.0,True,True,False,False,False,False,False,True
2022-02-20 20:30:00+00:00,11.47201974768388,265.8995694876502,2025.7898013466304,2060.0,True,True,False,False,False,False,False,True
2022-02-20 20:40:00+00:00,13.619387245178231,268.41894101409434,2062.0564453125016,2060.0,True,True,False,False,False,False,False,True
2022-02-20 20:50:00+00:00,12.942543077468873,272.10764049598214,2019.066467285158,2060.0,True,True,False,False,False,True,False,True
2022-02-20 21:00:00+00:00,12.983324813842776,298.29757742524635,1974.5601501464864,2060.0,True,True,False,False,False,True,False,True
2022-02-20 21:10:00+00:00,11.353258752822873,283.773417615572,1924.075079345704,2060.0,True,True,False,False,False,False,False,True
2022-02-20 21:20:00+00:00,10.501945400238046,263.3375230464349,1930.757012939456,2060.0,True,True,False,False,False,False,False,True
2022-02-20 21:30:00+00:00,9.90588500499725,262.4694105107461,1939.4045410156275,2060.0,True,True,False,False,False,False,False,True
2022-02-20 21:40:00+00:00,12.143984222412117,254.5296821748417,2035.4517700195336,2060.0,True,True,False,False,False,False,False,True
2022-02-20 21:50:00+00:00,12.941224956512448,257.2212925833842,2059.772381591799,2060.0,True,True,False,False,False,False,False,True
2022-02-20 22:00:00+00:00,12.531736326217652,256.5864203077525,2044.8126464843783,2060.0,True,True,False,False,False,False,False,True
2022-02-20 22:10:00+00:00,12.61946263313293,259.7449897203094,2034.6018554687516,2060.0,True,True,False,False,False,False,False,True
2022-02-20 22:20:00+00:00,13.666925954818728,264.4481827116363,2021.9939025878923,2060.0,True,True,False,False,False,False,False,True
2022-02-20 22:30:00+00:00,12.956669139862068,265.12644221796666,2042.5782165527369,2060.0,True,True,False,False,False,False,False,True
2022-02-20 22:40:00+00:00,12.059766244888312,259.2785209599327,2063.063726806643,2060.0,True,True,False,False,False,False,False,True
2022-02-20 22:50:00+00:00,11.559748125076288,250.7312953289878,2038.6743347168,2060.0,True,True,False,False,False,False,False,True
2022-02-20 23:00:00+00:00,10.086368274688729,246.31534368651856,1926.1233032226576,2060.0,True,True,False,False,False,False,False,True
2022-02-20 23:10:00+00:00,15.773621082305898,259.75042088510406,2078.1179504394554,2060.0,True,True,False,False,False,False,False,True
2022-02-20 23:20:00+00:00,11.97189135551452,262.45027106043307,2052.9783691406283,2060.0,True,True,False,False,False,False,False,True
2022-02-20 23:30:00+00:00,12.0955177783966,248.56426911320287,2044.7038085937525,2052.0,True,True,False,False,False,False,False,True
2022-02-20 23:40:00+00:00,13.417371606826777,254.7016134795665,2068.621594238283,2060.0,True,True,False,False,False,False,False,True
2022-02-20 23:50:00+00:00,11.82665834426879,259.20135216419794,2029.3321411132836,2060.0,True,True,False,False,False,False,False,True
2022-02-21 00:00:00+00:00,15.63189673423768,261.51983009278945,2043.1698791503936,2060.0,True,True,False,False,False,False,False,True
2022-02-21 00:10:00+00:00,12.93797647953034,258.704330061021,2013.290435791017,2060.0,True,True,False,False,False,False,False,True
2022-02-21 00:20:00+00:00,12.160152173042295,255.85726480778527,2056.305999755863,2060.0,True,True,False,False,False,False,False,True
2022-02-21 00:30:00+00:00,11.411507892608627,254.4099423999136,2062.6796142578155,2060.0,True,True,False,False,False,False,False,True
2022-02-21 00:40:00+00:00,12.860255432128906,258.0300748991411,2061.990820312503,2060.0,True,True,False,False,False,False,False,True
2022-02-21 00:50:00+00:00,10.877531302602666,252.74842060345387,2066.10189016242,2060.0,True,True,False,False,False,False,False,True
2022-02-21 01:00:00+00:00,10.25092468261719,249.77354924722616,1992.2803833007831,2060.0,True,True,False,False,False,False,False,True
2022-02-21 01:10:00+00:00,11.432854890823364,256.2922469848204,2001.9715087890645,2060.0,True,True,False,False,False,False,False,True
2022-02-21 01:20:00+00:00,13.17477843761443,256.2903305775609,2071.163879394533,2060.0,True,True,False,False,False,False,False,True
2022-02-21 01:30:00+00:00,13.344699621200553,248.55098283736555,2062.4683227539085,2060.0,True,True,False,False,False,False,False,True
2022-02-21 01:40:00+00:00,12.378038883209232,249.08647449903876,2037.4664001464864,2060.0,True,True,False,False,False,False,False,True
2022-02-21 01:50:00+00:00,13.456371545791626,245.86103365078787,2054.35325317383,2060.0,True,True,False,False,False,False,False,True
2022-02-21 02:00:00+00:00,13.84785475730896,248.68561071929804,2057.088720703128,2060.0,True,True,False,False,False,False,False,True
2022-02-21 02:10:00+00:00,13.647750949859624,252.5982455329397,2058.724505615236,2060.0,True,True,False,False,False,False,False,True
2022-02-21 02:20:00+00:00,13.92585434913634,250.79793905100712,2068.066723632815,2060.0,True,True,False,False,False,False,False,True
2022-02-21 02:30:00+00:00,13.64531931877137,250.80272982997616,2060.7567565918,2060.0,True,True,False,False,False,False,False,True
2022-02-21 02:40:00+00:00,14.378222274780285,250.92789877608996,2051.6258789062517,2060.0,True,True,False,False,False,False,False,True
2022-02-21 02:50:00+00:00,14.013302373886106,245.7968673473738,2067.97384643555,2060.0,True,True,False,False,False,False,False,True
2022-02-21 03:00:00+00:00,12.548888063430782,242.2298874404927,2057.54221801758,2060.0,True,True,False,False,False,False,False,True
2022-02-21 03:10:00+00:00,13.102885866165169,246.6611228252469,2056.1294189453147,2060.0,True,True,False,False,False,False,False,True
2022-02-21 03:20:00+00:00,13.548979854583736,245.8189383342776,2061.920367431644,2060.0,True,True,False,False,False,False,False,True
2022-02-21 03:30:00+00:00,13.57986798286438,248.8057449495605,2066.2686889648467,2060.0,True,True,False,False,False,False,False,True
2022-02-21 03:40:00+00:00,14.506155300140374,247.93421857034716,2055.7244689941444,2060.0,True,True,False,False,False,False,False,True
2022-02-21 03:50:00+00:00,13.939107990264905,246.23311050987655,2056.192907714845,2060.0,True,True,False,False,False,False,False,True
2022-02-21 04:00:00+00:00,15.505318975448608,253.03386618684925,2060.479333496096,2060.0,True,True,False,False,False,False,False,True
2022-02-21 04:10:00+00:00,17.54693412780761,251.2784314592365,2046.5279113769543,2060.0,True,True,False,False,False,False,False,True
2022-02-21 04:20:00+00:00,17.514802455902096,249.04653244821048,2066.6181579589875,2060.0,True,True,False,False,False,False,False,True
2022-02-21 04:30:00+00:00,16.101268100738526,252.81255299500748,2063.1171081543,2060.0,True,True,False,False,False,False,False,True
2022-02-21 04:40:00+00:00,15.763356256484974,253.21106389383343,2053.568432617189,2052.0,True,True,False,False,False,False,False,True
2022-02-21 04:50:00+00:00,15.828343439102165,248.90683721519667,2045.996063232424,2060.0,True,True,False,False,False,False,False,True
2022-02-21 05:00:00+00:00,16.2772219657898,246.49052028882383,2056.6016113281275,2060.0,True,True,False,False,False,False,False,True
2022-02-21 05:10:00+00:00,16.46156616210937,249.96998984335076,2065.1151672363294,2060.0,True,True,False,False,False,False,False,True
2022-02-21 05:20:00+00:00,16.36884641647338,252.2531098134176,2042.0046508789085,2060.0,True,True,False,False,False,False,False,True
2022-02-21 05:30:00+00:00,17.36676637749924,251.9218084793072,2069.674243164064,2060.0,True,True,False,False,False,False,False,True
2022-02-21 05:40:00+00:00,18.353716039657595,256.3369212688473,2044.0790344238296,2060.0,True,True,False,False,False,False,False,True
2022-02-21 05:50:00+00:00,17.59428730010985,256.40481754835315,2041.678131103518,2060.0,True,True,False,False,False,False,False,True
2022-02-21 06:00:00+00:00,16.12387700080872,254.91320207873488,2052.9794372558617,2060.0,True,True,False,False,False,False,False,True
2022-02-21 06:10:00+00:00,16.714684247970578,252.10696835154917,2038.8793302837196,2052.0,True,True,False,False,False,False,False,True
2022-02-21 06:20:00+00:00,16.161837244033798,256.9833522815424,2000.9694885253928,2044.0,True,True,False,False,False,False,False,True
2022-02-21 06:30:00+00:00,16.03906502723694,252.6588484897005,2032.321551513674,2060.0,True,True,False,False,False,False,False,True
2022-02-21 06:40:00+00:00,16.70130062103271,252.03023849676995,2062.089495849612,2060.0,True,True,False,False,False,False,False,True
2022-02-21 06:50:00+00:00,16.969009113311774,254.0369173926403,2055.1151977539075,2060.0,True,True,False,False,False,False,False,True
2022-02-21 07:00:00+00:00,17.465370368957522,254.0097552705122,2037.8296997070331,2060.0,True,True,False,False,False,False,False,True
2022-02-21 07:10:00+00:00,15.436507606506355,254.0070634353792,2035.0649902343764,2060.0,True,True,False,False,False,False,False,True
2022-02-21 07:20:00+00:00,16.19990901947022,259.82784221848385,2039.7440429687529,2060.0,True,True,False,False,False,False,False,True
2022-02-21 07:30:00+00:00,15.74592604637147,258.8502870420166,2060.655395507815,2060.0,True,True,False,False,False,False,False,True
2022-02-21 07:40:00+00:00,13.77165575027466,258.30278798431306,2043.656463623048,2048.738134765625,True,True,False,False,False,False,False,True
2022-02-21 07:50:00+00:00,13.461958885192866,264.9674164823144,2056.809674072268,2060.0,True,True,False,False,False,True,False,True
2022-02-21 08:00:00+00:00,14.883437967300416,267.1891603887726,2061.5367736816443,2060.0,True,True,False,False,False,True,False,True
2022-02-21 08:10:00+00:00,16.55259559029027,271.2813810317636,2012.1285336143108,2060.0,True,True,False,False,False,False,False,True
2022-02-21 08:20:00+00:00,17.035054683685303,271.5077741182646,2071.3138061523464,2060.0,True,True,False,False,False,False,False,True
2022-02-21 08:30:00+00:00,16.311172580719,274.03230941932907,1978.868969726564,2044.0,True,True,False,False,False,False,False,True
2022-02-21 08:40:00+00:00,16.091504144668576,272.2369241206196,2008.7868469238304,2060.0,True,True,False,False,False,False,False,True
2022-02-21 08:50:00+00:00,17.333113241195694,275.2280710908093,600.2380252599719,906.4,True,True,True,False,False,False,False,False
2022-02-21 09:00:00+00:00,17.71395001411438,275.12531226106887,-3.342911052703858,412.0,True,True,True,False,False,False,False,False
2022-02-21 09:10:00+00:00,17.889144039154047,278.6146851985196,1397.4953033447275,1565.6,True,True,True,False,False,False,False,False
2022-02-21 09:20:00+00:00,16.057107686996467,275.57215488691577,2049.4405212402366,2060.0,True,True,False,False,False,False,False,True
2022-02-21 09:30:00+00:00,15.419708538055426,280.53896251980706,2016.1933471679708,2060.0,True,True,False,False,False,False,False,True
2022-02-21 09:40:00+00:00,14.829235553741452,283.6446318288124,2032.6710144042984,2060.0,True,True,False,False,False,False,False,True
2022-02-21 09:50:00+00:00,14.732877540588367,287.7795675850233,1981.351525878909,2060.0,True,True,False,False,False,False,False,True
2022-02-21 10:00:00+00:00,14.212013673782346,279.5306365353342,2035.8865966796895,2060.0,True,True,False,False,False,False,False,True
2022-02-21 10:10:00+00:00,14.858694124221802,280.2400596435997,2036.0824340820327,2060.0,True,True,False,False,False,False,False,True
2022-02-21 10:20:00+00:00,15.52737908614308,279.79886563570665,2046.826208496097,2060.0,True,True,False,False,False,True,False,True
2022-02-21 10:30:00+00:00,14.56481275558472,284.6333352850047,2014.2666336862685,2060.0,True,True,False,False,False,True,False,True
2022-02-21 10:40:00+00:00,12.122990107536324,283.10047822191984,1990.69417114258,2060.0,True,True,False,False,False,False,False,True
2022-02-21 10:50:00+00:00,14.178471446037287,287.7204255413195,2022.3519470214865,2060.0,True,True,False,False,False,False,False,True
2022-02-21 11:00:00+00:00,17.63571844100952,295.1059144186032,2065.1317321777374,2060.0,True,True,False,False,False,False,False,True
2022-02-21 11:10:00+00:00,16.870145273208614,298.07266397535363,2008.521667480471,2060.0,True,True,False,False,False,False,False,True
2022-02-21 11:20:00+00:00,17.032158803939815,292.46372980243893,2037.042779541017,2060.0,True,True,False,False,False,False,False,True
2022-02-21 11:30:00+00:00,17.539824771881108,290.6174252054448,2025.103369140627,2060.0,True,True,False,False,False,False,False,True
2022-02-21 11:40:00+00:00,16.323293828964232,291.89546565854187,2013.6873718261747,2060.0,True,True,False,False,False,False,False,True
2022-02-21 11:50:00+00:00,18.543517398834236,297.852540857662,2037.8457519531264,2060.0,True,True,False,False,False,False,False,True
2022-02-21 12:00:00+00:00,21.31760888099671,302.61239982189056,2057.7449584960946,2060.0,True,True,False,False,False,False,False,True
2022-02-21 12:10:00+00:00,16.99109864234924,299.90064902566803,2070.586572265627,2060.0,True,True,False,False,False,False,False,True
2022-02-21 12:20:00+00:00,13.927543497085573,303.4496219321883,2021.4182250976585,2060.0,True,True,False,False,False,False,False,True
