timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-02-21 12:30:00+00:00,14.632640123367311,309.34081528344745,2025.725994873049,2052.0,True,True,False,False,False,False,False,True
2022-02-21 12:40:00+00:00,16.690181636810305,306.5864425207561,2054.139355468751,2052.0,True,True,False,False,False,False,False,True
2022-02-21 12:50:00+00:00,17.884288966655735,294.758356743921,2062.4547576904315,2060.0,True,True,False,False,False,False,False,True
2022-02-21 13:00:00+00:00,15.00518927574158,295.5947927740332,2064.6547546386746,2060.0,True,True,False,False,False,False,False,True
2022-02-21 13:10:00+00:00,15.493977308273315,295.7272286569545,2050.5113098144548,2060.0,True,True,False,False,False,False,False,True
2022-02-21 13:20:00+00:00,16.61266465187073,292.28066062322773,2032.582971191409,2060.0,True,True,False,False,False,False,False,True
2022-02-21 13:30:00+00:00,15.331685256958009,301.54281661203845,2045.4267272949248,2060.0,True,True,False,False,False,False,False,True
2022-02-21 13:40:00+00:00,15.492306566238412,302.2603067939644,2042.403717041018,2060.0,True,True,False,False,False,False,False,True
2022-02-21 13:50:00+00:00,14.73376846313476,298.231863633478,2064.53098754883,2060.0,True,True,False,False,False,False,False,True
2022-02-21 14:00:00+00:00,15.69894442558288,297.2248053333116,2062.6470947265634,2060.0,True,True,False,False,False,False,False,True
2022-02-21 14:10:00+00:00,16.497930049896237,301.04622857666794,2061.6904479980485,2060.0,True,True,False,False,False,False,False,True
2022-02-21 14:20:00+00:00,15.985103702545157,302.17350174996733,2043.186975097658,2060.0,True,True,False,False,False,False,False,True
2022-02-21 14:30:00+00:00,15.3534405708313,307.2503374918459,2050.539599609378,2060.0,True,True,False,False,False,False,False,True
2022-02-21 14:40:00+00:00,15.115543508529663,304.09237285639284,2064.098797607424,2060.0,True,True,False,False,False,False,False,True
2022-02-21 14:50:00+00:00,14.031697702407836,305.448305962001,2026.4222595214856,2060.0,True,True,False,False,False,False,False,True
2022-02-21 15:00:00+00:00,13.700672674179078,301.13144060010166,2035.100683593752,2060.0,True,True,False,False,False,False,False,True
2022-02-21 15:10:00+00:00,15.717488241195664,302.31730255926954,2059.0916259765645,2060.0,True,True,False,False,False,False,False,True
2022-02-21 15:20:00+00:00,14.305754566192642,302.7891562782294,2065.646588134769,2060.0,True,True,False,False,False,False,False,True
2022-02-21 15:30:00+00:00,14.618254184722897,306.2181040032611,2057.6627868652363,2060.0,True,True,False,False,False,False,False,True
2022-02-21 15:40:00+00:00,12.672180032730092,307.309591967009,1980.1302307128929,2060.0,True,True,False,False,False,False,False,True
2022-02-21 15:50:00+00:00,13.29836750030519,305.0764384988358,2061.3127014160177,2060.0,True,True,False,False,False,False,False,True
2022-02-21 16:00:00+00:00,12.068247192784362,307.0879097205501,2037.6334167480484,2060.0,True,True,False,False,False,False,False,True
2022-02-21 16:10:00+00:00,13.073315620422372,303.1546889091435,2047.254626464847,2060.0,True,True,False,False,False,False,False,True
2022-02-21 16:20:00+00:00,11.937216567993165,303.7266490075233,2005.80975341797,2060.0,True,True,False,False,False,False,False,True
2022-02-21 16:30:00+00:00,11.641126036643982,299.4259541554152,1956.5229675292985,2060.0,True,True,False,False,False,False,False,True
2022-02-21 16:40:00+00:00,10.731600785255434,292.49442427655526,1846.8049926757835,2060.0,True,True,False,False,False,False,False,True
2022-02-21 16:50:00+00:00,9.46775431632996,294.7668505928049,1652.9674835205085,2060.0,True,True,False,False,False,False,False,True
2022-02-21 17:00:00+00:00,9.25014612674714,291.9228696893138,1517.5566528320317,2052.8324584960938,True,True,False,False,False,False,False,True
2022-02-21 17:10:00+00:00,9.542542767524717,298.816359086647,1789.6534057617205,2060.0,True,True,False,False,False,False,False,True
2022-02-21 17:20:00+00:00,9.827607226371772,298.10065491516355,1731.4657110916955,2057.391986083984,True,True,False,False,False,False,False,True
2022-02-21 17:30:00+00:00,8.674801397323609,289.66253854794525,1450.0006530761718,2030.0036926269545,True,True,False,False,False,False,False,True
2022-02-21 17:40:00+00:00,9.467067527770997,292.4497079327559,1752.9681823730484,2059.580310058594,True,True,False,False,False,False,False,True
2022-02-21 17:50:00+00:00,10.649554586410526,292.0969126677608,2044.8441406250015,2060.0,True,True,False,False,False,False,False,True
2022-02-21 18:00:00+00:00,11.272864675521827,291.67378710416887,2004.7234497070328,2060.0,True,True,False,False,False,False,False,True
2022-02-21 18:10:00+00:00,10.981154966354373,297.4240147092648,2054.4477294921894,2060.0,True,True,False,False,False,False,False,True
2022-02-21 18:20:00+00:00,10.383683848381043,296.4665815160149,1952.3262268066424,2060.0,True,True,False,False,False,False,False,True
2022-02-21 18:30:00+00:00,10.076622962951667,299.22337044647975,1915.176818847658,2060.0,True,True,False,False,False,False,False,True
2022-02-21 18:40:00+00:00,9.610017251968385,298.317933592111,1884.2232910156267,2060.0,True,True,False,False,False,False,False,True
2022-02-21 18:50:00+00:00,9.260541081428526,300.97291257924104,1779.2329895019543,2060.0,True,True,False,False,False,False,False,True
2022-02-21 19:00:00+00:00,9.261469268798823,301.6026766512352,1729.3950927734393,2060.0,True,True,False,False,False,False,False,True
2022-02-21 19:10:00+00:00,9.993425703048697,294.51563280345647,1972.9643676757823,2060.0,True,True,False,False,False,False,False,True
2022-02-21 19:20:00+00:00,8.960645461082455,296.479773990982,1562.2945098876964,2023.4289306640635,True,True,False,False,False,False,False,True
2022-02-21 19:30:00+00:00,8.26069076061249,300.9557889192285,1362.1554321289077,1979.8144226074216,True,True,False,False,False,False,False,True
2022-02-21 19:40:00+00:00,7.908690094947815,294.6193331647278,1078.8298950195322,1736.1120849609392,True,True,False,False,False,False,False,True
2022-02-21 19:50:00+00:00,6.90655620098114,287.0378108106519,729.5948455810549,1580.855505371095,True,True,False,False,False,False,False,True
2022-02-21 20:00:00+00:00,7.531147289276123,294.3089976707885,1021.7333099365233,1744.1876403808612,True,True,False,False,False,False,False,True
2022-02-21 20:10:00+00:00,8.386804151535035,295.8433229733149,1373.36868286133,1929.156408691407,True,True,False,False,False,False,False,True
2022-02-21 20:20:00+00:00,8.373847627639773,296.8306991422181,1525.165936279298,2016.614117431641,True,True,False,False,False,False,False,True
2022-02-21 20:30:00+00:00,7.813724136352539,296.6699705985205,1093.4551239013676,1742.79949951172,True,True,False,False,False,False,False,True
2022-02-21 20:40:00+00:00,6.71855525970459,294.2952689440923,619.1336914062501,1450.756445312501,True,True,False,False,False,False,False,True
2022-02-21 20:50:00+00:00,6.488009095191957,289.40519570242645,523.0026916503907,1394.2274963378911,True,True,False,False,False,False,False,True
2022-02-21 21:00:00+00:00,5.60365436077118,284.92359446919164,375.54150085449226,1298.1536315917983,True,True,False,False,False,False,False,True
2022-02-21 21:10:00+00:00,5.770308446884156,281.34264686759684,367.1122314453125,1367.9659166837998,True,True,False,False,False,False,False,True
2022-02-21 21:20:00+00:00,6.272077259264495,277.1607229698852,442.2881347656251,1421.254913330079,True,True,False,False,False,False,False,True
2022-02-21 21:30:00+00:00,6.559845948219301,270.8127582892686,637.7427825927736,1562.0506286621107,True,True,False,False,False,False,False,True
2022-02-21 21:40:00+00:00,6.024800348281861,253.34719198061333,432.1301799573398,1337.0616577148455,True,True,False,False,False,False,False,True
2022-02-21 21:50:00+00:00,4.349924552440642,243.71105806843588,166.32639541625977,1110.055889892579,True,True,False,False,False,False,False,True
2022-02-21 22:00:00+00:00,3.8648863315582274,247.6536839271905,120.72691268920896,1094.198706054688,True,True,False,False,False,False,False,True
2022-02-21 22:10:00+00:00,4.879364180564879,244.9600903220175,216.8578826904298,1164.60062866211,True,True,False,False,False,False,False,True
2022-02-21 22:20:00+00:00,6.088135552406311,255.13137624257607,490.26241302490246,1467.2505126953142,True,True,False,False,False,False,False,True
2022-02-21 22:30:00+00:00,7.016130757331849,256.30770103962914,709.0644897460938,1665.097735595705,True,True,False,False,False,False,False,True
2022-02-21 22:40:00+00:00,7.874367904663086,252.25794039188395,994.044506835938,1853.8977111816428,True,True,False,False,False,False,False,True
2022-02-21 22:50:00+00:00,8.297017455101013,256.4999974364931,1295.1457397460945,2053.543347810444,True,True,False,False,False,False,False,True
2022-02-21 23:00:00+00:00,8.364714956283569,253.0290032025098,1337.2281982421885,2044.306948707217,True,True,False,False,False,False,False,True
2022-02-21 23:10:00+00:00,8.016445302963257,254.70234338522891,1115.3566986084004,1953.164235968341,True,True,False,False,False,False,False,True
2022-02-21 23:20:00+00:00,8.32790548801422,254.816659768464,1347.2436950683614,2059.5884765625,True,True,False,False,False,False,False,True
2022-02-21 23:30:00+00:00,8.844314241409302,257.6296213240946,1362.9749267578134,2060.0,True,True,False,False,False,False,False,True
2022-02-21 23:40:00+00:00,8.058433747291565,253.9580356134079,1271.5421997070323,2052.8749084472656,True,True,False,False,False,False,False,True
2022-02-21 23:50:00+00:00,8.809024133180317,253.1621097527349,1388.1712068256588,2055.2298156738284,True,True,False,False,False,False,False,True
2022-02-22 00:00:00+00:00,8.911139273643492,248.6267823255481,1467.7753356933606,2041.5299499511725,True,True,False,False,False,False,False,True
2022-02-22 00:10:00+00:00,7.487692523002624,242.1776856145679,1059.932690429688,1755.7498046875007,True,True,False,False,False,False,False,True
2022-02-22 00:20:00+00:00,7.9110474348068225,240.217303766754,1109.7257873535168,1703.3362182617202,True,True,False,False,False,False,False,True
2022-02-22 00:30:00+00:00,7.688204550743103,239.33134874174075,1043.4070251464857,1711.1994750976571,True,True,False,False,False,False,False,True
2022-02-22 00:40:00+00:00,7.510487151145935,238.64250419837467,1063.3280883789064,1729.6450744628917,True,True,False,False,False,False,False,True
2022-02-22 00:50:00+00:00,7.001447868347169,232.69308297056048,783.2320556640625,1689.749029541017,True,True,False,False,False,False,False,True
2022-02-22 01:00:00+00:00,7.248978734016418,224.7067050814756,830.6066253662111,1811.323413085939,True,True,False,False,False,False,False,True
2022-02-22 01:10:00+00:00,7.1870356798172,226.889550389793,878.581451416016,1844.2380554199249,True,True,False,False,False,False,False,True
2022-02-22 01:20:00+00:00,7.607253551483156,223.3305895737437,953.90678100586,1961.1500061035167,True,True,False,False,False,False,False,True
2022-02-22 01:30:00+00:00,7.044605541229248,220.53231355206103,767.5328109741213,1765.172637939453,True,True,False,False,False,False,False,True
2022-02-22 01:40:00+00:00,5.423486757278441,203.01934972755717,370.7722091674805,1375.308319091797,True,True,False,False,False,False,False,True
2022-02-22 01:50:00+00:00,5.985856294631959,204.86073432801965,492.5880676269532,1466.229827880859,True,True,False,False,False,False,False,True
2022-02-22 02:00:00+00:00,6.0191202640533445,207.35169661737788,550.8606353759767,1512.8786804199233,True,True,False,False,False,False,False,True
2022-02-22 02:10:00+00:00,6.420033097267149,210.63054300640096,634.2647369384766,1608.5770019531262,True,True,False,False,False,False,False,True
2022-02-22 02:20:00+00:00,6.8458011865615855,213.24769888314557,724.3790557861329,1685.3968811035163,True,True,False,False,False,False,False,True
2022-02-22 02:30:00+00:00,7.456154680252075,216.7854973990252,923.5305694580078,1891.4176452636725,True,True,False,False,False,False,False,True
2022-02-22 02:40:00+00:00,7.127579927444458,212.8769445866128,795.9771026611329,1851.162286376956,True,True,False,False,False,False,False,True
2022-02-22 02:50:00+00:00,6.884355616569519,210.52510551968209,840.36708984375,1853.693566894532,True,True,False,False,False,False,False,True
2022-02-22 03:00:00+00:00,6.677550625801085,202.7465710938371,836.5363281249998,1807.6653198242195,True,True,False,False,False,False,False,True
2022-02-22 03:10:00+00:00,7.363620686531067,209.0199323030697,926.3150970458986,1901.379431152344,True,True,False,False,False,False,False,True
2022-02-22 03:20:00+00:00,7.880252146720887,204.8339434186698,1039.1595611572268,1992.4070739746112,True,True,False,False,False,False,False,True
2022-02-22 03:30:00+00:00,7.650077199935913,206.73191675868583,1053.731439208985,2012.443267822266,True,True,False,False,False,False,False,True
2022-02-22 03:40:00+00:00,7.147776031494141,211.58649791862263,969.4149932861336,1891.695275878908,True,True,False,False,False,False,False,True
2022-02-22 03:50:00+00:00,7.558062887191771,213.1985690754309,959.520611572266,1881.1570312500007,True,True,False,False,False,False,False,True
2022-02-22 04:00:00+00:00,7.9856685400009155,214.0967093752864,1191.7768218994147,2060.0,True,True,False,False,False,False,False,True
2022-02-22 04:10:00+00:00,8.224196672439577,217.47473111908695,1199.4207672119148,2059.3026794433595,True,True,False,False,False,False,False,True
2022-02-22 04:20:00+00:00,7.9557644605636595,213.8790395187429,1057.7259918212903,1996.5126098632816,True,True,False,False,False,False,False,True
2022-02-22 04:30:00+00:00,7.439726948738098,209.51190792025676,1039.1659820556647,1942.123022460939,True,True,False,False,False,False,False,True
2022-02-22 04:40:00+00:00,7.118057370185852,212.45808497367815,1021.0770446777348,1938.654370117189,True,True,False,False,False,False,False,True
2022-02-22 04:50:00+00:00,7.645417928695679,216.7033457127068,1203.6900817871106,2000.0481811523448,True,True,False,False,False,False,False,True
2022-02-22 05:00:00+00:00,8.903973984718322,218.3473955677511,1535.1190002441413,2060.0,True,True,False,False,False,False,False,True
2022-02-22 05:10:00+00:00,7.37433135509491,218.7669002073416,930.5892242431644,1989.8692443847667,True,True,False,False,False,False,False,True
2022-02-22 05:20:00+00:00,7.31292546422858,212.89412026064076,948.7650939941414,1910.444682874179,True,True,False,False,False,False,False,True
2022-02-22 05:30:00+00:00,8.34424042701721,218.44618248320504,1280.2836364746097,2059.555810546875,True,True,False,False,False,False,False,True
2022-02-22 05:40:00+00:00,8.398350167274474,215.80628694688497,1149.6068969726578,2030.653637695313,True,True,False,False,False,False,False,True
2022-02-22 05:50:00+00:00,6.915224957466125,212.30699478220745,921.5597137451174,1843.2092163085945,True,True,False,False,False,False,False,True
2022-02-22 06:00:00+00:00,6.3339773416519165,212.84395046068676,668.4322021484375,1889.927478027344,True,True,False,False,False,False,False,True
2022-02-22 06:10:00+00:00,7.477297472953796,208.8145007179959,964.4068571391869,1819.6472045898456,True,True,False,False,False,False,False,True
2022-02-22 06:20:00+00:00,7.140518093109131,208.88317210906663,937.1804809570322,1956.8484680175789,True,True,False,False,False,False,False,True
2022-02-22 06:30:00+00:00,8.100737524032592,214.956923605226,1305.7758697509776,2023.126806640625,True,True,False,False,False,False,False,True
2022-02-22 06:40:00+00:00,8.424894571304321,214.40740437187893,1338.8640228271497,2060.0,True,True,False,False,False,False,False,True
2022-02-22 06:50:00+00:00,8.36081695556641,213.0844826444383,1399.1127655029325,2060.0,True,True,False,False,False,False,False,True
2022-02-22 07:00:00+00:00,8.353336119651797,208.82362249453743,1369.2701049804696,2060.0,True,True,False,False,False,False,False,True
2022-02-22 07:10:00+00:00,9.065282273292542,212.75687665614043,1602.4765380859392,2060.0,True,True,False,False,False,False,False,True
2022-02-22 07:20:00+00:00,9.004267263412473,218.72026226032128,1604.5151489257823,2060.0,True,True,False,False,False,False,False,True
2022-02-22 07:30:00+00:00,9.12800486087799,215.646751727176,1720.5794799804694,2060.0,True,True,False,False,False,False,False,True
2022-02-22 07:40:00+00:00,9.16449873447418,216.6168570749903,1705.535467529298,2060.0,True,True,False,False,False,False,False,True
2022-02-22 07:50:00+00:00,9.154474997520442,214.1545089088152,1653.1035339355487,2060.0,True,True,False,False,False,False,False,True
2022-02-22 08:00:00+00:00,9.894227719306947,216.30670569036917,1966.303717041017,2060.0,True,True,False,False,False,False,False,True
2022-02-22 08:10:00+00:00,10.322019076347342,224.8769980599986,2046.7627319335948,2060.0,True,True,False,False,False,False,False,True
2022-02-22 08:20:00+00:00,10.727108550071724,228.4042899455929,2016.9269592285189,2060.0,True,True,False,False,False,False,False,True
2022-02-22 08:30:00+00:00,11.536303615570072,226.40835764245327,2042.3978515625024,2060.0,True,True,False,False,False,False,False,True
2022-02-22 08:40:00+00:00,11.79851751327514,229.61128680739063,2039.9740295410172,2060.0,True,True,False,False,False,False,False,True
2022-02-22 08:50:00+00:00,12.287268114089963,233.29454787787355,2037.578961181643,2060.0,True,True,False,False,False,False,False,True
2022-02-22 09:00:00+00:00,13.364524316787731,230.2969229029165,2037.199645996096,2060.0,True,True,False,False,False,False,False,True
2022-02-22 09:10:00+00:00,13.670007276535037,229.69173125477263,2039.8683837890649,2060.0,True,True,False,False,False,False,False,True
2022-02-22 09:20:00+00:00,13.31343931900828,233.35797330751905,2064.0689392089857,2060.0,True,True,False,False,False,False,False,True
2022-02-22 09:30:00+00:00,12.275907754898064,233.996909206533,2053.1352111816423,2060.0,True,True,False,False,False,False,False,True
2022-02-22 09:40:00+00:00,11.11456360816956,235.38205027670165,2024.395904541018,2060.0,True,True,False,False,False,False,False,True
2022-02-22 09:50:00+00:00,11.746449756622328,234.5738507159203,2068.9262145996117,2060.0,True,True,False,False,False,False,False,True
2022-02-22 10:00:00+00:00,11.51356453895569,236.2362900007574,2038.4912880345416,2060.0,True,True,False,False,False,False,False,True
2022-02-22 10:10:00+00:00,12.140086078643794,227.9905353134604,2039.0387329101584,2060.0,True,True,False,False,False,True,False,True
2022-02-22 10:20:00+00:00,9.745820641517636,237.63323301173824,1911.749902343751,2060.0,True,True,False,False,False,True,False,True
2022-02-22 10:30:00+00:00,12.906308937072753,232.52539681378488,2055.0314086914077,2060.0,True,True,False,False,False,False,False,True
2022-02-22 10:40:00+00:00,12.613002920150766,237.1709102184969,2042.0611816406283,2060.0,True,True,False,False,False,False,False,True
2022-02-22 10:50:00+00:00,11.236203813552857,237.86944441813017,1981.412860107424,2060.0,True,True,False,False,False,False,False,True
2022-02-22 11:00:00+00:00,12.584825038909916,242.75631506676928,2050.799969482424,2060.0,True,True,False,False,False,False,False,True
2022-02-22 11:10:00+00:00,11.721037626266488,246.7802093658213,2014.174487304688,2060.0,True,True,False,False,False,False,False,True
2022-02-22 11:20:00+00:00,11.49344284534454,247.50526599210224,2031.683404541017,2060.0,True,True,False,False,False,False,False,True
2022-02-22 11:30:00+00:00,12.089299154281614,247.36134716786748,2046.079241943362,2060.0,True,True,False,False,False,False,False,True
2022-02-22 11:40:00+00:00,11.365565896034242,255.22608749198344,2031.9427185058616,2060.0,True,True,False,False,False,False,False,True
2022-02-22 11:50:00+00:00,10.611631250381471,258.0554239530752,1978.5248229980484,2060.0,True,True,False,False,False,False,False,True
2022-02-22 12:00:00+00:00,11.105022478103631,268.59645211977664,2029.2548034668,2060.0,True,True,False,False,False,False,False,True
2022-02-22 12:10:00+00:00,10.412214303016672,269.3140431853612,1826.459759521486,2060.0,True,True,False,False,False,False,False,True
2022-02-22 12:20:00+00:00,11.839856195449828,287.70062557407675,2007.9422729492203,2060.0,True,True,False,False,False,False,False,True
2022-02-22 12:30:00+00:00,11.227423501014712,302.7901469720253,1981.1375610351597,2060.0,True,True,False,False,False,False,False,True
2022-02-22 12:40:00+00:00,10.915276718139657,299.37400454417394,1938.9281188964856,2060.0,True,True,False,False,False,False,False,True
2022-02-22 12:50:00+00:00,10.060121035575856,299.4119266008688,1831.834625244143,2060.0,True,True,False,False,False,False,False,True
2022-02-22 13:00:00+00:00,10.279678130149838,303.62644039062906,1872.39276123047,2060.0,True,True,False,False,False,False,False,True
2022-02-22 13:10:00+00:00,10.323801016807549,305.811106784633,1921.468212890628,2060.0,True,True,False,False,False,False,False,True
2022-02-22 13:20:00+00:00,12.127741909027105,300.24741923450193,2040.818078613284,2060.0,True,True,False,False,False,False,False,True
2022-02-22 13:30:00+00:00,10.738821530342106,297.8501446264026,1993.945019531252,2060.0,True,True,False,False,False,False,False,True
2022-02-22 13:40:00+00:00,10.789623260498054,287.5684891039082,1825.834935238488,2060.0,True,True,False,False,False,False,False,True
2022-02-22 13:50:00+00:00,9.670902395248415,283.8403976577265,1660.652493286134,2060.0,True,True,False,False,False,False,False,True
2022-02-22 14:00:00+00:00,9.09821212291718,287.03844526461893,1545.9006347656257,2060.0,True,True,False,False,False,False,False,True
2022-02-22 14:10:00+00:00,10.21068115234375,292.49306149271285,1787.894372558594,2060.0,True,True,False,False,False,False,False,True
2022-02-22 14:20:00+00:00,11.621895217895505,296.6784340905694,1906.891027832034,2052.0,True,True,False,False,False,False,False,True
2022-02-22 14:30:00+00:00,10.46660234928131,286.1008763774791,1887.162030029299,2060.0,True,True,False,False,False,False,False,True
2022-02-22 14:40:00+00:00,9.7904447555542,288.2911913566943,1707.532510375978,2060.0,True,True,False,False,False,False,False,True
2022-02-22 14:50:00+00:00,11.129450702667231,286.67527194359616,2037.702795410159,2060.0,True,True,False,False,False,False,False,True
2022-02-22 15:00:00+00:00,8.549318838119504,280.4450889344251,1220.879489135743,2054.236883544922,True,True,False,False,False,False,False,True
2022-02-22 15:10:00+00:00,10.89277901649475,295.0882971126865,1755.492883300784,2060.0,True,True,False,False,False,False,False,True
2022-02-22 15:20:00+00:00,9.011376786231994,303.67887576728583,1594.7909790039073,2060.0,True,True,False,False,False,False,False,True
2022-02-22 15:30:00+00:00,9.471708250045776,300.8644043205584,1561.0316589355473,2054.9750244140623,True,True,False,False,False,False,False,True
2022-02-22 15:40:00+00:00,9.738785409927363,300.5674409371661,1769.2532409667988,2060.0,True,True,False,False,False,False,False,True
2022-02-22 15:50:00+00:00,10.37495934963227,292.3705589548576,1965.6991943359396,2060.0,True,True,False,False,False,False,False,True
2022-02-22 16:00:00+00:00,8.822039246559147,293.3139856598357,1579.6839935302755,2060.0,True,True,False,False,False,False,False,True
2022-02-22 16:10:00+00:00,9.759983682632448,294.6538525144709,1836.246911621096,2060.0,True,True,False,False,False,False,False,True
2022-02-22 16:20:00+00:00,8.528900194168086,290.0379391486573,1296.0111328125015,2036.0150451660163,True,True,False,False,False,False,False,True
2022-02-22 16:30:00+00:00,9.12319719791412,288.01336920136265,1680.2577270507827,2024.849707031251,True,True,False,False,False,False,False,True
2022-02-22 16:40:00+00:00,7.900039863586427,292.3851318882024,1260.6368133544927,2041.05473022461,True,True,False,False,False,False,False,True
2022-02-22 16:50:00+00:00,6.837132525444031,294.5659077614752,805.619650268555,1676.5946044921889,True,True,False,False,False,False,False,True
2022-02-22 17:00:00+00:00,6.549636459350587,288.6753883242497,734.2088653564452,1531.5774047851571,True,True,False,False,False,False,False,True
2022-02-22 17:10:00+00:00,5.505848550796509,282.21970688069604,383.8608871459961,1369.0128295898453,True,True,False,False,False,False,False,True
2022-02-22 17:20:00+00:00,5.471786296367646,275.6517350483749,309.7989448547364,1282.084185791016,True,True,False,False,False,False,False,True
2022-02-22 17:30:00+00:00,4.820780813694,271.2584442580183,209.7897514343261,1207.1014343261722,True,True,False,False,False,False,False,True
2022-02-22 17:40:00+00:00,5.413685727119447,265.1424063007184,366.2440979003908,1236.113049316407,True,True,False,False,False,False,False,True
2022-02-22 17:50:00+00:00,5.962096309661865,273.24992490157223,521.3556732177735,1461.3305969238288,True,True,False,False,False,False,False,True
2022-02-22 18:00:00+00:00,7.114052822715358,279.6020950614212,990.059698807567,1917.8312859786188,True,True,False,False,False,False,False,True
2022-02-22 18:10:00+00:00,7.039333772659302,277.24712253621885,856.7743164062501,1886.2489562988287,True,True,False,False,False,False,False,True
2022-02-22 18:20:00+00:00,6.791598749160767,269.3721541350328,678.2406646728516,1577.9486450195318,True,True,False,False,False,False,False,True
2022-02-22 18:30:00+00:00,6.760840630531311,269.48014733942193,688.649382019043,1608.0298950195322,True,True,False,False,False,False,False,True
2022-02-22 18:40:00+00:00,6.5072026491165165,270.02204253827114,642.2992095947266,1538.9834228515645,True,True,False,False,False,False,False,True
2022-02-22 18:50:00+00:00,6.4898095369339,269.4609346225366,665.0485107421875,1601.0321594238296,True,True,False,False,False,False,False,True
2022-02-22 19:00:00+00:00,5.738492357730865,263.03061087201866,492.9081893920899,1371.0786560058602,True,True,False,False,False,False,False,True
2022-02-22 19:10:00+00:00,5.661161017417908,256.9714357370689,431.3213699340821,1386.60922241211,True,True,False,False,False,False,False,True
2022-02-22 19:20:00+00:00,5.3992255449295055,252.6759335909465,350.102084350586,1281.234948730471,True,True,False,False,False,False,False,True
2022-02-22 19:30:00+00:00,5.780165219306946,251.551205610876,460.0953613281252,1364.791302490236,True,True,False,False,False,False,False,True
2022-02-22 19:40:00+00:00,6.314115428924561,250.01764450582647,543.5421340942383,1414.6981201171898,True,True,False,False,False,False,False,True
2022-02-22 19:50:00+00:00,6.684882855415346,252.0751739414994,710.4378234863282,1580.99432373047,True,True,False,False,False,False,False,True
2022-02-22 20:00:00+00:00,6.8813669204711925,247.58349256951797,761.311849975586,1585.0361816406262,True,True,False,False,False,False,False,True
2022-02-22 20:10:00+00:00,7.109481453895569,244.11871535955297,766.2699798583985,1513.99735107422,True,True,False,False,False,False,False,True
2022-02-22 20:20:00+00:00,7.3465618133544925,249.30212283508223,964.6729370117196,1670.360126696135,True,True,False,False,False,False,False,True
2022-02-22 20:30:00+00:00,7.455300903320312,247.75715442961848,883.6606719970707,1653.2415588378915,True,True,False,False,False,False,False,True
2022-02-22 20:40:00+00:00,7.097954154014586,243.9283155993827,763.6535247802734,1473.333740234377,True,True,False,False,False,False,False,True
2022-02-22 20:50:00+00:00,6.547329752068769,239.648738917336,663.7253417968751,1423.9331726074229,True,True,False,False,False,False,False,True
2022-02-22 21:00:00+00:00,6.232124984264373,228.95663216731683,533.8581896330181,1432.7517883300789,True,True,False,False,False,False,False,True
2022-02-22 21:10:00+00:00,6.850163412094116,228.1689118643513,726.3589782714844,1639.580932617188,True,True,False,False,False,False,False,True
2022-02-22 21:20:00+00:00,7.226258230209351,236.4510021524614,895.2308746337892,1708.3579772949208,True,True,False,False,False,False,False,True
2022-02-22 21:30:00+00:00,7.899575757980346,247.25189371485743,1237.6713867187518,1912.730926513674,True,True,False,False,False,False,False,True
2022-02-22 21:40:00+00:00,9.403954982757568,250.712984278978,1707.166998291017,2059.874255371094,True,True,False,False,False,False,False,True
2022-02-22 21:50:00+00:00,9.100699543952942,247.82646077995997,1709.603137207032,2056.983709716797,True,True,False,False,False,False,False,True
2022-02-22 22:00:00+00:00,8.732345175743102,243.74228256507803,1532.5665588378918,1941.904217529298,True,True,False,False,False,False,False,True
2022-02-22 22:10:00+00:00,8.793824338912966,243.2795072582253,1443.7476684570313,1880.124932861329,True,True,False,False,False,False,False,True
2022-02-22 22:20:00+00:00,8.665687203407291,242.34119667170077,1382.3416564941415,1870.057000732424,True,True,False,False,False,False,False,True
2022-02-22 22:30:00+00:00,8.050032640758314,240.0113383133566,1215.0847808837902,1814.4748278166137,True,True,False,False,False,False,False,True
2022-02-22 22:40:00+00:00,8.307406626249614,236.6217806387372,1218.715186225044,1814.9819335937525,True,True,False,False,False,False,False,True
2022-02-22 22:50:00+00:00,8.078945279121399,235.71592376521937,1215.138143920899,1862.6052612304695,True,True,False,False,False,False,False,True
2022-02-22 23:00:00+00:00,8.61631112098694,238.5158333550296,1480.230670166016,1912.544750976564,True,True,False,False,False,False,False,True
2022-02-22 23:10:00+00:00,8.493984198570251,244.22319593178707,1343.0170349121104,1952.256231689455,True,True,False,False,False,False,False,True
2022-02-22 23:20:00+00:00,8.315320134162905,241.60661179288488,1426.8890441894544,1988.8812744140632,True,True,False,False,False,False,False,True
2022-02-22 23:30:00+00:00,8.661714935302735,242.3925487704307,1591.254180908204,2030.330340576172,True,True,False,False,False,False,False,True
2022-02-22 23:40:00+00:00,9.70960531234741,238.0730212690471,1815.4102905273444,2056.7763244628904,True,True,False,False,False,False,False,True
2022-02-22 23:50:00+00:00,8.774073672294623,238.59140472071425,1526.7713317871107,1993.591040039064,True,True,False,False,False,False,False,True
2022-02-23 00:00:00+00:00,9.523757386207578,244.7084667301546,1798.5805114746115,2052.505828857422,True,True,False,False,False,False,False,True
2022-02-23 00:10:00+00:00,9.572335505485531,245.4034526588333,1884.0104248046912,2060.0,True,True,False,False,False,False,False,True
2022-02-23 00:20:00+00:00,8.817825627326965,242.1536670764566,1681.0761352539084,2050.7568298339847,True,True,False,False,False,False,False,True
2022-02-23 00:30:00+00:00,8.580114221572874,240.81040379980263,1379.4611328125006,1976.7540222167984,True,True,False,False,False,False,False,True
2022-02-23 00:40:00+00:00,7.520975017547608,238.3993228664363,1077.608114624025,1762.1678222656271,True,True,False,False,False,False,False,True
2022-02-23 00:50:00+00:00,6.961909675598145,241.16437695245347,941.1836181640628,1733.670617675783,True,True,False,False,False,False,False,True
2022-02-23 01:00:00+00:00,7.510153031349182,236.91592558489876,1053.2566040039071,1835.215301513673,True,True,False,False,False,False,False,True
2022-02-23 01:10:00+00:00,7.630642199516297,236.6471129698678,1156.4382476806652,1836.0318847656267,True,True,False,False,False,False,False,True
2022-02-23 01:20:00+00:00,8.001929402351376,234.09886542441944,1400.6061035156272,1982.415899658204,True,True,False,False,False,False,False,True
2022-02-23 01:30:00+00:00,8.657890963554383,236.09851773294247,1564.323010253907,2060.0,True,True,False,False,False,False,False,True
2022-02-23 01:40:00+00:00,8.77219886779785,230.4237775011257,1381.1262725830088,2059.253692626953,True,True,False,False,False,False,False,True
2022-02-23 01:50:00+00:00,8.263549327850342,233.13064785520464,1325.979730224611,2058.853588867188,True,True,False,False,False,False,False,True
2022-02-23 02:00:00+00:00,8.692380189895628,232.8395160388168,1659.89701538086,2060.0,True,True,False,False,False,False,False,True
2022-02-23 02:10:00+00:00,8.39931547641754,228.53397268595788,1353.161096191407,2058.682116699219,True,True,False,False,False,False,False,True
2022-02-23 02:20:00+00:00,7.550563621520996,227.275628199934,1040.9314056396497,2026.7522766113289,True,True,False,False,False,False,False,True
2022-02-23 02:30:00+00:00,7.717588949203491,224.33631498738143,1018.906072998048,2009.0154907226577,True,True,False,False,False,False,False,True
2022-02-23 02:40:00+00:00,7.056095671653748,221.5954945855516,793.4326965332032,1850.530279541016,True,True,False,False,False,False,False,True
2022-02-23 02:50:00+00:00,6.568273258209229,223.66972830180703,679.7399047851562,1635.8411865234386,True,True,False,False,False,False,False,True
2022-02-23 03:00:00+00:00,5.998293137550354,223.4244832860261,500.46466369628905,1472.0762817382824,True,True,False,False,False,False,False,True
2022-02-23 03:10:00+00:00,5.867817282676697,223.87390406897777,468.0876800537109,1438.3858886718765,True,True,False,False,False,False,False,True
2022-02-23 03:20:00+00:00,6.750352835655212,219.9117918771948,649.3402069091798,1671.5239135742206,True,True,False,False,False,False,False,True
2022-02-23 03:30:00+00:00,6.058276352129485,210.30039029487023,414.8549965306333,1441.6949976870894,True,True,False,False,False,False,False,True
2022-02-23 03:40:00+00:00,6.392393589019775,210.562052797286,515.4179855346681,1543.0824584960951,True,True,False,False,False,False,False,True
2022-02-23 03:50:00+00:00,7.427364230155945,210.021374650739,911.1072448730469,1903.27376098633,True,True,False,False,False,False,False,True
2022-02-23 04:00:00+00:00,7.452665042877198,214.34150827806383,938.6845245361328,2034.24486694336,True,True,False,False,False,False,False,True
2022-02-23 04:10:00+00:00,7.681800484657288,217.7241655034407,1071.4089843750012,2054.9293212890634,True,True,False,False,False,False,False,True
2022-02-23 04:20:00+00:00,7.870933866500854,217.3429564136742,1120.797702026368,2060.0,True,True,False,False,False,False,False,True
2022-02-23 04:30:00+00:00,7.914462876319885,217.1926398148124,1039.4647277832037,2057.777398681641,True,True,False,False,False,False,False,True
2022-02-23 04:40:00+00:00,7.28209421634674,219.2057059800471,917.8078826904296,1979.8258728027351,True,True,False,False,False,False,False,True
2022-02-23 04:50:00+00:00,7.32601306438446,221.5388528855464,905.2799926757814,1911.5812561035164,True,True,False,False,False,False,False,True
2022-02-23 05:00:00+00:00,8.344723129272463,226.4353018962972,1365.259490966797,2060.0,True,True,False,False,False,False,False,True
2022-02-23 05:10:00+00:00,7.893320226669312,227.7939027373197,1137.9315948486342,2059.9199829101567,True,True,False,False,False,False,False,True
2022-02-23 05:20:00+00:00,7.753785943984985,224.8499760724073,1056.3510864257823,2019.503027343751,True,True,False,False,False,False,False,True
2022-02-23 05:30:00+00:00,6.877672958374025,226.0083484718831,834.4139343261719,1871.0205078125016,True,True,False,False,False,False,False,True
2022-02-23 05:40:00+00:00,6.875148510932922,226.03356190538415,714.2696258544922,1731.0658874511726,True,True,False,False,False,False,False,True
2022-02-23 05:50:00+00:00,6.300843310356141,220.00233507839016,584.2891403198242,1646.039721679689,True,True,False,False,False,False,False,True
2022-02-23 06:00:00+00:00,6.160028195381166,219.8312235564124,552.1357238769531,1662.7661071777354,True,True,False,False,False,False,False,True
2022-02-23 06:10:00+00:00,6.901971340179443,217.2452289819369,734.0466766357423,1853.4832885742187,True,True,False,False,False,False,False,True
2022-02-23 06:20:00+00:00,7.181299829483033,214.90113335314987,780.0148529052734,1817.823059082032,True,True,False,False,False,False,False,True
2022-02-23 06:30:00+00:00,6.971395039558411,210.7427936410244,721.6740173339844,1751.13637084961,True,True,False,False,False,False,False,True
2022-02-23 06:40:00+00:00,6.365756440162658,210.66286865962155,643.2541961669922,1701.3112060546896,True,True,False,False,False,False,False,True
2022-02-23 06:50:00+00:00,6.035046863555908,207.20004495782544,551.7131759643555,1577.613842773439,True,True,False,False,False,False,False,True
2022-02-23 07:00:00+00:00,5.98498387336731,199.23077036148567,517.9602890014648,1534.8027587890651,True,True,False,False,False,False,False,True
2022-02-23 07:10:00+00:00,5.939635705947877,202.6187109780525,568.9783370971679,1522.521990966798,True,True,False,False,False,False,False,True
2022-02-23 07:20:00+00:00,5.529293012619018,198.04670949129525,400.7482704162599,1416.1679016113292,True,True,False,False,False,False,False,True
2022-02-23 07:30:00+00:00,5.039892649650574,204.98141130330131,325.11989746093764,1368.531011962892,True,True,False,False,False,False,False,True
2022-02-23 07:40:00+00:00,5.152325761318207,199.43238195240212,316.088250732422,1315.6602050781264,True,True,False,False,False,False,False,True
2022-02-23 07:50:00+00:00,4.933381080627441,194.56562291048945,289.3603675842286,1264.1692993164074,True,True,False,False,False,False,False,True
2022-02-23 08:00:00+00:00,5.25766797065735,194.6236661852379,380.1058547973633,1354.429443359376,True,True,False,False,False,False,False,True
2022-02-23 08:10:00+00:00,5.442364740371704,192.54862594245373,336.9776542663575,1329.5086730957055,True,True,False,False,False,False,False,True
2022-02-23 08:20:00+00:00,5.9717857837677,187.53318636068624,491.0589721679688,1501.9860534667982,True,True,False,False,False,False,False,True
2022-02-23 08:30:00+00:00,6.461446022987365,199.3030898141861,622.5093643188477,1584.391125488282,True,True,False,False,False,False,False,True
2022-02-23 08:40:00+00:00,6.55680148601532,200.3143333882637,682.1338485717774,1678.7992492675792,True,True,False,False,False,False,False,True
2022-02-23 08:50:00+00:00,6.42432110309601,202.0221750181532,577.4732696533204,1667.580004882814,True,True,False,False,False,False,False,True
2022-02-23 09:00:00+00:00,6.397891897904246,203.7055316719914,565.5798484400702,1695.6771240234375,True,True,False,False,False,False,False,True
2022-02-23 09:10:00+00:00,6.924812944311845,202.8524960658004,842.5371077688122,1752.1080627441424,True,True,False,False,False,False,False,True
2022-02-23 09:20:00+00:00,6.846265280246733,206.5057596600999,744.2755920410157,1718.3278869628916,True,True,False,False,False,False,False,True
2022-02-23 09:30:00+00:00,7.92181363105774,211.6762504642153,1150.3356674194335,1935.5678222656252,True,True,False,False,False,False,False,True
2022-02-23 09:40:00+00:00,8.631903457641608,211.69080175223067,1439.2147552490258,2060.0,True,True,False,False,False,False,False,True
2022-02-23 09:50:00+00:00,8.903157210350036,200.69408443882764,1388.4346115112317,2028.1746398925784,True,True,False,False,False,False,False,True
2022-02-23 10:00:00+00:00,7.998903703689575,211.3869261566547,1304.116592407228,2054.5096069335937,True,True,False,False,False,False,False,True
2022-02-23 10:10:00+00:00,8.805518627166752,211.35725400932373,1415.342288208009,2060.0,True,True,False,False,False,False,False,True
2022-02-23 10:20:00+00:00,10.483378966649376,210.79397814615697,2052.6494004991346,2060.0,True,True,False,False,False,False,False,True
2022-02-23 10:30:00+00:00,9.831338000297547,210.3630306418517,1862.3014587402365,2060.0,True,True,False,False,False,False,False,True
2022-02-23 10:40:00+00:00,10.43177919387818,207.0591938057672,1863.9804901123057,2060.0,True,True,False,False,False,False,False,True
2022-02-23 10:50:00+00:00,9.71309494972229,207.824690461608,1723.5149993896491,2060.0,True,True,False,False,False,False,False,True
2022-02-23 11:00:00+00:00,10.031738758087169,210.85557449637312,1882.0112731933607,2060.0,True,True,False,False,False,False,False,True
2022-02-23 11:10:00+00:00,9.260652494430548,208.1037847150144,1676.481369018556,2060.0,True,True,False,False,False,False,False,True
2022-02-23 11:20:00+00:00,9.754804873466496,216.236258036792,1849.793328857423,2060.0,True,True,False,False,False,False,False,True
2022-02-23 11:30:00+00:00,9.266518330574035,213.35926715366864,1756.8960449218762,2060.0,True,True,False,False,False,False,False,True
2022-02-23 11:40:00+00:00,10.257477402687076,217.8057914423869,1805.805633544924,2047.1158386230468,True,True,False,False,False,False,False,True
2022-02-23 11:50:00+00:00,10.294531972784744,214.2186463407453,1982.8471101459727,2060.0,True,True,False,False,False,False,False,True
2022-02-23 12:00:00+00:00,11.432910490036011,221.51112889420295,1966.370391845704,2060.0,True,True,False,False,False,False,False,True
2022-02-23 12:10:00+00:00,11.686602291307958,223.79098347269456,2014.5109220805944,2060.0,True,True,False,False,False,False,False,True
2022-02-23 12:20:00+00:00,12.942858457565311,216.60474256515164,2053.845892333987,2060.0,True,True,False,False,False,False,False,True
2022-02-23 12:30:00+00:00,11.31399931907654,213.7624213499125,2037.078009033206,2060.0,True,True,False,False,False,False,False,True
2022-02-23 12:40:00+00:00,11.290536141395576,214.8869193224976,1962.985156250002,2060.0,True,True,False,False,False,False,False,True
2022-02-23 12:50:00+00:00,10.024295282363903,213.3029214793349,1923.0848510742203,2060.0,True,True,False,False,False,False,False,True
2022-02-23 13:00:00+00:00,11.968234491348266,216.41971899736797,2056.5759826660187,2060.0,True,True,False,False,False,False,False,True
2022-02-23 13:10:00+00:00,11.752278423309326,211.64346992945417,2031.7688171386733,2060.0,True,True,False,False,False,False,False,True
2022-02-23 13:20:00+00:00,11.465246391296388,225.0438298981756,1987.6632263183608,2060.0,True,True,False,False,False,False,False,True
2022-02-23 13:30:00+00:00,10.885446691513067,223.69435941907065,1978.8609680175805,2060.0,True,True,False,False,False,False,False,True
2022-02-23 13:40:00+00:00,11.55078237056732,223.98186222514025,1975.29534301758,2060.0,True,True,False,False,False,False,False,True
2022-02-23 13:50:00+00:00,10.410135316848748,230.96202532073025,1928.2419555664085,2060.0,True,True,False,False,False,False,False,True
2022-02-23 14:00:00+00:00,11.404639863967896,223.8524966402337,2018.2714904785175,2060.0,True,True,False,False,False,False,False,True
2022-02-23 14:10:00+00:00,10.375200843811031,225.17695654673284,1939.0502563476575,2060.0,True,True,False,False,False,False,False,True
2022-02-23 14:20:00+00:00,10.990547680854784,223.45967687614367,1913.2731262207055,2060.0,True,True,False,False,False,False,False,True
2022-02-23 14:30:00+00:00,12.27815399169921,221.9920549001742,2036.5604980468768,2060.0,True,True,False,False,False,False,False,True
2022-02-23 14:40:00+00:00,11.20861990451813,220.48084367935988,2000.631268310549,2060.0,True,True,False,False,False,False,False,True
2022-02-23 14:50:00+00:00,12.1703616142273,227.45300862990453,2042.8929931640648,2060.0,True,True,False,False,False,False,False,True
2022-02-23 15:00:00+00:00,12.856938613088513,222.47331057275483,2027.6751387746729,2060.0,True,True,False,False,False,False,False,True
2022-02-23 15:10:00+00:00,11.859848022460948,219.45466448773203,2045.219720458987,2060.0,True,True,False,False,False,False,False,True
2022-02-23 15:20:00+00:00,12.634795284271243,213.1741188845915,2042.0404174804703,2060.0,True,True,False,False,False,False,False,True
2022-02-23 15:30:00+00:00,10.427324295043944,217.6169733620655,1933.514880371096,2060.0,True,True,False,False,False,False,False,True
2022-02-23 15:40:00+00:00,11.332227516174314,213.28346757393967,2037.7566650390645,2060.0,True,True,False,False,False,False,False,True
2022-02-23 15:50:00+00:00,11.272084951400757,209.20704582564431,2044.6867065429717,2060.0,True,True,False,False,False,False,False,True
2022-02-23 16:00:00+00:00,9.855190777778628,212.49644302237425,1870.5787109375012,2060.0,True,True,False,False,False,False,False,True
2022-02-23 16:10:00+00:00,9.669138741493224,209.9786996063316,1847.1677978515631,2060.0,True,True,False,False,False,False,False,True
2022-02-23 16:20:00+00:00,10.388510131835936,210.6091629532564,1912.5485900878923,2060.0,True,True,False,False,False,False,False,True
2022-02-23 16:30:00+00:00,9.090861296653744,210.9570882139331,1670.9816589355476,2060.0,True,True,False,False,False,False,False,True
2022-02-23 16:40:00+00:00,10.426247572898866,208.95762976882483,1954.201586914064,2060.0,True,True,False,False,False,False,False,True
2022-02-23 16:50:00+00:00,11.060658121109013,208.2299060697988,2019.1523498535173,2060.0,True,True,False,False,False,False,False,True
2022-02-23 17:00:00+00:00,10.698002767562864,211.3422215067686,2038.3051208496115,2060.0,True,True,False,False,False,False,False,True
2022-02-23 17:10:00+00:00,10.539534449577326,210.12394465876628,2006.3139343261737,2060.0,True,True,False,False,False,False,False,True
2022-02-23 17:20:00+00:00,10.152896118164051,211.87813231883123,1958.866271972656,2060.0,True,True,False,False,False,False,False,True
2022-02-23 17:30:00+00:00,9.985945081710817,207.8983516210423,1982.2377075195327,2060.0,True,True,False,False,False,False,False,True
2022-02-23 17:40:00+00:00,9.832544684410106,210.0824538908224,1935.6330017089856,2060.0,True,True,False,False,False,False,False,True
2022-02-23 17:50:00+00:00,10.321369504928592,210.0977823627736,2012.9873596191435,2060.0,True,True,False,False,False,False,False,True
2022-02-23 18:00:00+00:00,10.511653685569769,207.12292237542985,2043.734344482423,2060.0,True,True,False,False,False,False,False,True
2022-02-23 18:10:00+00:00,9.783762311935426,203.9627436956505,1798.9555816650395,2060.0,True,True,False,False,False,False,False,True
2022-02-23 18:20:00+00:00,8.334235167503357,210.42368086905685,1412.0471954345714,2054.6484191894533,True,True,False,False,False,False,False,True
2022-02-23 18:30:00+00:00,8.562943768501281,210.54376519619944,1350.7836822509776,2040.937127685548,True,True,False,False,False,False,False,True
2022-02-23 18:40:00+00:00,9.067305541038516,205.09783523101328,1567.088839721682,2060.0,True,True,False,False,False,False,False,True
2022-02-23 18:50:00+00:00,10.440076708793644,201.65781262090752,1881.9931335449248,2060.0,True,True,False,False,False,False,False,True
2022-02-23 19:00:00+00:00,10.120801496505743,207.90630640651267,1925.0135559082055,2060.0,True,True,False,False,False,False,False,True
2022-02-23 19:10:00+00:00,9.426304388046262,207.05702779973652,1900.3429626464865,2060.0,True,True,False,False,False,False,False,True
2022-02-23 19:20:00+00:00,10.350364112854,208.5497309577296,1983.5101806640648,2060.0,True,True,False,False,False,False,False,True
2022-02-23 19:30:00+00:00,10.332803964614858,207.74277232711768,1992.0061340332045,2060.0,True,True,False,False,False,False,False,True
2022-02-23 19:40:00+00:00,10.06091907024384,211.06643462873376,1993.849493408205,2060.0,True,True,False,False,False,False,False,True
2022-02-23 19:50:00+00:00,10.845481634140018,212.3086949364252,2025.5867675781271,2060.0,True,True,False,False,False,False,False,True
2022-02-23 20:00:00+00:00,10.444345998764046,209.320189503369,2021.7666259765651,2060.0,True,True,False,False,False,False,False,True
2022-02-23 20:10:00+00:00,9.923760795593257,205.57679640849528,1972.2243347167987,2060.0,True,True,False,False,False,False,False,True
2022-02-23 20:20:00+00:00,9.896381044387818,208.53377291256163,1931.4308715820328,2060.0,True,True,False,False,False,False,False,True
2022-02-23 20:30:00+00:00,10.228501224517816,209.2198447959348,1895.3202575683608,2060.0,True,True,False,False,False,False,False,True
2022-02-23 20:40:00+00:00,10.579369616508483,210.0507785172556,2026.2499572753925,2060.0,True,True,False,False,False,False,False,True
2022-02-23 20:50:00+00:00,10.747898483276376,210.4704859314926,2040.646258544923,2060.0,True,True,False,False,False,False,False,True
2022-02-23 21:00:00+00:00,11.422775363922124,215.24852639649663,2046.26013183594,2060.0,True,True,False,False,False,False,False,True
2022-02-23 21:10:00+00:00,11.030846834182736,211.6874150420581,2034.454632568361,2060.0,True,True,False,False,False,False,False,True
2022-02-23 21:20:00+00:00,11.776242589950552,218.0367090399272,2057.1095031738305,2060.0,True,True,False,False,False,False,False,True
2022-02-23 21:30:00+00:00,12.685340976715084,219.6930736183708,2040.9108886718773,2060.0,True,True,False,False,False,False,False,True
