timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-02-23 21:40:00+00:00,12.498008203506473,214.5675908271485,2056.5488098144547,2060.0,True,True,False,False,False,False,False,True
2022-02-23 21:50:00+00:00,12.384739875793455,215.13724312264435,2066.307678222659,2060.0,True,True,False,False,False,False,False,True
2022-02-23 22:00:00+00:00,11.353591065657762,209.42253058887803,2045.0531969572376,2060.0,True,True,False,False,False,False,False,True
2022-02-23 22:10:00+00:00,11.824857711791996,210.58991644115696,2039.739276123049,2060.0,True,True,False,False,False,False,False,True
2022-02-23 22:20:00+00:00,12.157070732116695,209.3811145795896,2070.6853027343773,2060.0,True,True,False,False,False,False,False,True
2022-02-23 22:30:00+00:00,10.43577015399933,204.8651533693117,2009.8341308593767,2060.0,True,True,False,False,False,False,False,True
2022-02-23 22:40:00+00:00,10.115344405174255,209.48223202273533,2006.383312988283,2060.0,True,True,False,False,False,False,False,True
2022-02-23 22:50:00+00:00,11.118777227401736,209.46979765245925,2040.108477783206,2060.0,True,True,False,False,False,False,False,True
2022-02-23 23:00:00+00:00,10.68140778541565,209.92872135779453,2032.300726318362,2060.0,True,True,False,False,False,False,False,True
2022-02-23 23:10:00+00:00,10.323856878280637,205.69370423067548,1966.799914550783,2060.0,True,True,False,False,False,False,False,True
2022-02-23 23:20:00+00:00,10.356248378753666,213.5130411844412,2000.3068786621104,2060.0,True,True,False,False,False,False,False,True
2022-02-23 23:30:00+00:00,10.024740743637082,212.07158452432543,1995.8721252441428,2060.0,True,True,False,False,False,False,False,True
2022-02-23 23:40:00+00:00,10.894171094894409,209.86946434541903,2013.878369140628,2060.0,True,True,False,False,False,False,False,True
2022-02-23 23:50:00+00:00,10.185287737846377,206.66302327547652,1871.793572998048,2060.0,True,True,False,False,False,False,False,True
2022-02-24 00:00:00+00:00,10.21498775482179,210.4457362735235,1903.9907226562525,2060.0,True,True,False,False,False,False,False,True
2022-02-24 00:10:00+00:00,9.417747020721432,210.2814790902499,1755.132226562501,2060.0,True,True,False,False,False,False,False,True
2022-02-24 00:20:00+00:00,10.609533643722532,212.82913463682107,2013.8399108886729,2060.0,True,True,False,False,False,False,False,True
2022-02-24 00:30:00+00:00,9.666725826263432,207.04457384025997,1918.785614013674,2060.0,True,True,False,False,False,False,False,True
2022-02-24 00:40:00+00:00,9.204055428504944,205.22650788289545,1745.5248718261748,2060.0,True,True,False,False,False,False,False,True
2022-02-24 00:50:00+00:00,9.266295361518864,202.54182240646708,1586.627893066409,2060.0,True,True,False,False,False,False,False,True
2022-02-24 01:00:00+00:00,8.789740324020388,204.91349578030545,1657.2063659667972,2060.0,True,True,False,False,False,False,False,True
2022-02-24 01:10:00+00:00,9.750442552566522,206.58476253552877,1825.2769470214855,2060.0,True,True,False,False,False,False,False,True
2022-02-24 01:20:00+00:00,9.421385169029234,202.05601878708583,1690.424731445314,2060.0,True,True,False,False,False,False,False,True
2022-02-24 01:30:00+00:00,9.7940459728241,207.92615881770905,1814.9498352050791,2060.0,True,True,False,False,False,False,False,True
2022-02-24 01:40:00+00:00,7.791504788398744,220.8839068936232,1135.2414718627938,1970.0959228515628,True,True,False,False,False,False,False,True
2022-02-24 01:50:00+00:00,5.833670239699515,254.74788491112847,386.2042060852052,1359.573626708985,True,True,False,False,False,False,False,True
2022-02-24 02:00:00+00:00,6.861003875732422,251.53606444009492,756.1883132934574,1534.7292297363292,True,True,False,False,False,False,False,True
2022-02-24 02:10:00+00:00,7.41756327152252,248.48985147844743,882.1043579101563,1612.7005065917983,True,True,False,False,False,False,False,True
2022-02-24 02:20:00+00:00,8.191545343399046,255.03464379379116,1243.747799682618,1989.036340332032,True,True,False,False,False,False,False,True
2022-02-24 02:30:00+00:00,8.444329357147216,245.46224214369568,1397.8701538085948,2012.038220214844,True,True,False,False,False,False,False,True
2022-02-24 02:40:00+00:00,6.690860104560853,234.80014770568133,697.9259277343753,1591.8542480468766,True,True,False,False,False,False,False,True
2022-02-24 02:50:00+00:00,7.344408440589904,234.72999950579973,1004.5937050267272,1882.1826293945344,True,True,False,False,False,False,False,True
2022-02-24 03:00:00+00:00,7.807097387313843,236.64688032623536,1090.1376251220713,1963.7482055664077,True,True,False,False,False,False,False,True
2022-02-24 03:10:00+00:00,8.596634864807129,240.43330899438345,1309.401220703125,1991.477813720704,True,True,False,False,False,False,False,True
2022-02-24 03:20:00+00:00,8.43859360218048,248.01704509789332,1281.368313598634,1877.2017211914065,True,True,False,False,False,False,False,True
2022-02-24 03:30:00+00:00,7.084830594062804,247.6179235789357,804.13483581543,1655.0053466796876,True,True,False,False,False,False,False,True
2022-02-24 03:40:00+00:00,6.932228231430054,261.5932335040044,664.5699371337892,1677.1008300781268,True,True,False,False,False,False,False,True
2022-02-24 03:50:00+00:00,5.3954573512077335,280.5112031445237,416.1983169555666,1550.594610595705,True,True,False,False,False,False,False,True
2022-02-24 04:00:00+00:00,5.329263401031494,273.1275058907594,307.41725692749026,1331.6806579589854,True,True,False,False,False,False,False,True
2022-02-24 04:10:00+00:00,4.77047654390335,267.1149690390728,214.3733148574829,1164.135217285157,True,True,False,False,False,False,False,True
2022-02-24 04:20:00+00:00,4.089307045936585,264.4880328671195,98.14510631561282,1059.3243652343772,True,True,False,False,False,False,False,True
2022-02-24 04:30:00+00:00,4.683325564861297,269.8779415918823,198.5134826660156,1139.5982360839862,True,True,False,False,False,False,False,True
2022-02-24 04:40:00+00:00,5.653995823860168,265.8090036209846,434.3859611511232,1344.532965087892,True,True,False,False,False,False,False,True
2022-02-24 04:50:00+00:00,5.999369692802429,275.1831558424883,580.2129409790043,1597.0147888183606,True,True,False,False,False,False,False,True
2022-02-24 05:00:00+00:00,3.3075472891330726,261.8306230277068,48.83223013877872,1098.9567382812509,True,True,False,False,False,False,False,True
2022-02-24 05:10:00+00:00,3.601447355747222,261.62254701349326,59.55304119586943,1652.549267578125,True,True,False,False,False,False,False,True
2022-02-24 05:20:00+00:00,4.521293544769287,259.8524826565329,139.79057388305674,1413.883270263674,True,True,False,False,False,False,False,True
2022-02-24 05:30:00+00:00,3.8495167255401617,263.96506550264576,80.35180339813236,1152.1578491210962,True,True,False,False,False,False,False,True
2022-02-24 05:40:00+00:00,3.3640730014214144,269.2438890928267,49.77021074753544,1398.3199744591343,True,True,False,False,False,False,False,True
2022-02-24 05:50:00+00:00,2.4586655914783497,269.90433576916985,-0.9570990063250068,1645.3326965332028,True,True,False,False,False,False,False,True
2022-02-24 06:00:00+00:00,2.621588742733002,273.6330375104833,7.632417008280754,1649.3064270019536,True,True,False,False,False,False,False,True
2022-02-24 06:10:00+00:00,2.7166844248771667,265.64332525863904,10.984540596604353,1878.4377075195312,True,True,False,False,False,False,False,True
2022-02-24 06:20:00+00:00,3.016784358024597,266.21185344052094,15.70838565826416,1653.6884826660166,True,True,False,False,False,False,False,True
2022-02-24 06:30:00+00:00,3.7732990026474,284.54204589572475,105.24694499969482,1548.77922973633,True,True,False,False,False,False,False,True
2022-02-24 06:40:00+00:00,7.296832752227783,298.5138666272792,930.2098785400397,1846.9653381347664,True,True,False,False,False,False,False,True
2022-02-24 06:50:00+00:00,9.504675054550171,285.6423054336484,1747.632342529298,2060.0,True,True,False,False,False,False,False,True
2022-02-24 07:00:00+00:00,7.8389506816864,275.2871550302326,1067.83701171875,2047.196693821958,True,True,False,False,False,False,False,True
2022-02-24 07:10:00+00:00,6.141224360466003,282.9920032523625,517.9559761047364,1623.8707275390636,True,True,False,False,False,False,False,True
2022-02-24 07:20:00+00:00,5.542297488764714,268.178364627734,338.3979362487794,1255.4649902343767,True,True,False,False,False,False,False,True
2022-02-24 07:30:00+00:00,5.931319689750671,266.90755876387846,404.80097640188126,1308.899255371096,True,True,False,False,False,False,False,True
2022-02-24 07:40:00+00:00,7.027825164794922,264.09175921424304,801.3786163330076,1596.2962280273448,True,True,False,False,False,False,False,True
2022-02-24 07:50:00+00:00,7.468443036079407,267.72637607423246,962.0805053710944,1745.5055358886734,True,True,False,False,False,False,False,True
2022-02-24 08:00:00+00:00,8.298019814491273,272.0866739489768,1261.2439361572267,1938.8943969726563,True,True,False,False,False,False,False,True
2022-02-24 08:10:00+00:00,7.545867300033569,271.58517052433666,1109.3155090332048,1896.646771240236,True,True,False,False,False,False,False,True
2022-02-24 08:20:00+00:00,7.103244614601134,259.39727652681984,885.9506195068361,1710.3094604492187,True,True,False,False,False,False,False,True
2022-02-24 08:30:00+00:00,7.367333292961121,256.92047017614834,870.1628204345707,1686.0746215820327,True,True,False,False,False,False,False,True
2022-02-24 08:40:00+00:00,7.016984605789183,249.41695112327665,776.762426757813,1595.6103393554697,True,True,False,False,False,False,False,True
2022-02-24 08:50:00+00:00,6.4825515747070295,249.86611860958087,676.5072250366209,1523.8692871093772,True,True,False,False,False,False,False,True
2022-02-24 09:00:00+00:00,7.388011765480042,250.65808570991564,939.441091918946,1721.504180908205,True,True,False,False,False,False,False,True
2022-02-24 09:10:00+00:00,7.122011113166809,256.4677701307588,894.5842437744144,1728.9673522949238,True,True,False,False,False,False,False,True
2022-02-24 09:20:00+00:00,7.341401314735412,251.6084461456802,999.0719970703124,1810.03328857422,True,True,False,False,False,False,False,True
2022-02-24 09:30:00+00:00,8.295049786567683,251.8638020492953,1274.7973052978523,1820.3086242675795,True,True,False,False,False,False,False,True
2022-02-24 09:40:00+00:00,7.587948656082153,260.9960079343039,1077.1050109863293,1896.8851440429703,True,True,False,False,False,False,False,True
2022-02-24 09:50:00+00:00,8.572002339363102,258.3147707885844,1351.4186004638668,2015.2113220214856,True,True,False,False,False,False,False,True
2022-02-24 10:00:00+00:00,7.912662434577942,254.8999300836668,1191.900048828126,1972.6892883300784,True,True,False,False,False,False,False,True
2022-02-24 10:10:00+00:00,9.328628444671631,256.57693605110404,1664.3979003906268,2043.3736633300784,True,True,False,False,False,False,False,True
2022-02-24 10:20:00+00:00,8.568976664543154,256.01025593834856,1446.586044311525,2060.0,True,True,False,False,False,False,False,True
2022-02-24 10:30:00+00:00,9.717271351814274,254.8032672401009,1781.8371337890635,2060.0,True,True,False,False,False,False,False,True
2022-02-24 10:40:00+00:00,10.341324210166928,254.7512618762118,1949.0929870605487,2060.0,True,True,False,False,False,False,False,True
2022-02-24 10:50:00+00:00,10.14792151451111,257.99477930662454,1913.702117919924,2060.0,True,True,False,False,False,False,False,True
2022-02-24 11:00:00+00:00,11.294731283187865,262.12329222656626,2038.346740722658,2060.0,True,True,False,False,False,False,False,True
2022-02-24 11:10:00+00:00,9.416150736808785,257.36347572291083,1666.009692382814,2060.0,True,True,False,False,False,False,False,True
2022-02-24 11:20:00+00:00,12.247897148132322,257.2347599456603,2051.987597656253,2060.0,True,True,False,False,False,False,False,True
2022-02-24 11:30:00+00:00,10.173129343986515,264.9872746129165,1792.750042724611,2060.0,True,True,False,False,False,False,False,True
2022-02-24 11:40:00+00:00,11.75465443134308,272.2431407883262,1990.8788208007836,2060.0,True,True,False,False,False,False,False,True
2022-02-24 11:50:00+00:00,10.560620508695898,268.7925483037867,1982.687589946548,2060.0,True,True,False,False,False,False,False,True
2022-02-24 12:00:00+00:00,10.515960144996644,268.63223226689195,1728.838629150392,2060.0,True,True,False,False,False,False,False,True
2022-02-24 12:10:00+00:00,10.967251443862914,258.93117773437854,2030.136761474612,2060.0,True,True,False,False,False,False,False,True
2022-02-24 12:20:00+00:00,12.270691823959345,262.9065834380651,2053.2131225585963,2060.0,True,True,False,False,False,False,False,True
2022-02-24 12:30:00+00:00,11.073002171516416,262.4403451760227,1944.0959167480487,2060.0,True,True,False,False,False,False,False,True
2022-02-24 12:40:00+00:00,12.188757085800182,260.9086945295709,2023.239221191408,2060.0,True,True,False,False,False,False,False,True
2022-02-24 12:50:00+00:00,11.732787704467778,263.5585958591764,2063.6052795410187,2060.0,True,True,False,False,False,False,False,True
2022-02-24 13:00:00+00:00,11.384907913208014,262.2729748306618,2004.8595092773453,2060.0,True,True,False,False,False,False,False,True
2022-02-24 13:10:00+00:00,10.20132579803467,263.23674932741875,1719.9856903076184,2060.0,True,True,False,False,False,False,False,True
2022-02-24 13:20:00+00:00,9.975104498863224,265.4416546604209,1910.281103515627,2060.0,True,True,False,False,False,False,False,True
2022-02-24 13:30:00+00:00,11.155159807205193,270.1371423412449,1985.824627685548,2060.0,True,True,False,False,False,False,False,True
2022-02-24 13:40:00+00:00,11.822277593612682,275.396906062864,2008.8156555175792,2060.0,True,True,False,False,False,False,False,True
2022-02-24 13:50:00+00:00,10.444865894317624,268.5232719217072,1930.3568725585951,2060.0,True,True,False,False,False,False,False,True
2022-02-24 14:00:00+00:00,13.21828904151916,274.217267544458,2032.5797790527365,2060.0,True,True,False,False,False,True,False,True
2022-02-24 14:10:00+00:00,13.775479578971872,285.56446131445364,1994.3030212402357,2060.0,True,True,False,False,False,True,False,True
2022-02-24 14:20:00+00:00,9.914349484443663,279.9174546888413,1747.0016784667969,2060.0,True,True,False,False,False,False,False,True
2022-02-24 14:30:00+00:00,9.74938452243804,276.213805778536,1632.9738372802751,2060.0,True,True,False,False,False,False,False,True
2022-02-24 14:40:00+00:00,10.513806891441352,265.54722106480983,1964.8183471679708,2060.0,True,True,False,False,False,False,False,True
2022-02-24 14:50:00+00:00,9.988321089744566,263.9495864662516,1856.8695800781256,2060.0,True,True,False,False,False,False,False,True
2022-02-24 15:00:00+00:00,10.100716924667358,269.21317395224565,1816.519531250001,2060.0,True,True,False,False,False,False,False,True
2022-02-24 15:10:00+00:00,10.99862232208253,273.07808286003035,1880.4714904785176,2052.0,True,True,False,False,False,False,False,True
2022-02-24 15:20:00+00:00,10.273552584648131,275.0219962371574,1654.180718994142,2060.0,True,True,False,False,False,False,False,True
2022-02-24 15:30:00+00:00,11.074802827835084,273.25274935178925,1913.1125488281264,2060.0,True,True,False,False,False,True,False,True
2022-02-24 15:40:00+00:00,11.443639612197876,267.99884101226075,1917.632647705081,2060.0,True,True,False,False,False,True,False,True
2022-02-24 15:50:00+00:00,10.663977432250972,270.52308180679927,2003.45150756836,2060.0,True,True,False,False,False,False,False,True
2022-02-24 16:00:00+00:00,10.225457143783578,262.83700470373765,1827.946197509768,2060.0,True,True,False,False,False,False,False,True
2022-02-24 16:10:00+00:00,10.498715639114378,263.23485331460114,1951.895605468751,2060.0,True,True,False,False,False,False,False,True
2022-02-24 16:20:00+00:00,9.789710170344296,267.77111496611303,1643.5854877672718,2060.0,True,True,False,False,False,False,False,True
2022-02-24 16:30:00+00:00,8.486564084103236,263.0025144219205,1374.1106246145162,2003.0807922363283,True,True,False,False,False,False,False,True
2022-02-24 16:40:00+00:00,8.644526100158695,257.3686316370002,1421.4293914794944,2058.5922912597657,True,True,False,False,False,False,False,True
2022-02-24 16:50:00+00:00,8.523702716827394,255.85506155592876,1299.4902984619157,2003.4972229003904,True,True,False,False,False,False,False,True
2022-02-24 17:00:00+00:00,7.9460933923721315,261.8736523211142,1121.3946899414068,1776.2694213867203,True,True,False,False,False,False,False,True
2022-02-24 17:10:00+00:00,8.408299589157101,264.1790455914851,1309.8872894287128,1914.0177734375009,True,True,False,False,False,False,False,True
2022-02-24 17:20:00+00:00,8.280849504470826,269.7166363383112,1417.164326477052,1981.7774144222865,True,True,False,False,False,False,False,True
2022-02-24 17:30:00+00:00,9.843997669219972,267.59897922471765,1805.4620239257836,2060.0,True,True,False,False,False,False,False,True
2022-02-24 17:40:00+00:00,8.619243979454042,265.8241403829096,1504.090270996095,2038.8059692382808,True,True,False,False,False,False,False,True
2022-02-24 17:50:00+00:00,10.696146345138551,263.2269017655224,2005.0921508789077,2060.0,True,True,False,False,False,False,False,True
2022-02-24 18:00:00+00:00,10.428400850296017,259.70018568202573,1972.0039978027355,2060.0,True,True,False,False,False,False,False,True
2022-02-24 18:10:00+00:00,9.779627699601017,255.54896395828973,1982.024343390216,2060.0,True,True,False,False,False,False,False,True
2022-02-24 18:20:00+00:00,9.240994763374331,252.51703023844567,1797.3960632324229,2060.0,True,True,False,False,False,False,False,True
2022-02-24 18:30:00+00:00,8.922146773338323,251.86355834555565,1753.3331237792977,2059.335339355469,True,True,False,False,False,False,False,True
2022-02-24 18:40:00+00:00,9.123772549629216,244.18810427403585,1651.2932495117198,2048.775885009766,True,True,False,False,False,False,False,True
2022-02-24 18:50:00+00:00,9.80741503503588,257.3422260998952,1918.4592081705737,2060.0,True,True,False,False,False,False,False,True
2022-02-24 19:00:00+00:00,10.390607595443727,255.09313855455667,2007.619989013674,2060.0,True,True,False,False,False,False,False,True
2022-02-24 19:10:00+00:00,10.367181777954094,255.39213435554024,2049.607519531252,2060.0,True,True,False,False,False,False,False,True
2022-02-24 19:20:00+00:00,10.93686480522157,249.534872131449,2029.8961120605488,2060.0,True,True,False,False,False,False,False,True
2022-02-24 19:30:00+00:00,11.283965063095089,247.9593620590348,2055.5825317382837,2060.0,True,True,False,False,False,False,False,True
2022-02-24 19:40:00+00:00,11.437291288375851,247.0816478649433,2053.658099365238,2060.0,True,True,False,False,False,False,False,True
2022-02-24 19:50:00+00:00,11.805924081802385,244.99874763783217,2057.95731201172,2060.0,True,True,False,False,False,False,False,True
2022-02-24 20:00:00+00:00,12.442135143280025,242.6915347392492,2060.0903808593766,2060.0,True,True,False,False,False,False,False,True
2022-02-24 20:10:00+00:00,13.24696798324586,239.9116750589939,2068.430560302737,2060.0,True,True,False,False,False,False,False,True
2022-02-24 20:20:00+00:00,12.97675375938416,243.3631330369616,2061.260394287113,2060.0,True,True,False,False,False,False,False,True
2022-02-24 20:30:00+00:00,12.400499486923222,244.028676749373,2046.0136169433613,2060.0,True,True,False,False,False,False,False,True
2022-02-24 20:40:00+00:00,11.501573276519776,242.04013632141837,2053.8923278808616,2060.0,True,True,False,False,False,False,False,True
2022-02-24 20:50:00+00:00,11.440892481803878,240.25228636657707,2054.981219482424,2060.0,True,True,False,False,False,False,False,True
2022-02-24 21:00:00+00:00,12.155975484848028,244.146417331214,2063.034417724611,2060.0,True,True,False,False,False,False,False,True
2022-02-24 21:10:00+00:00,11.323558902740478,242.55849902448276,2059.0681396484406,2060.0,True,True,False,False,False,False,False,True
2022-02-24 21:20:00+00:00,11.363319730758672,239.2842321861511,2054.816931152346,2060.0,True,True,False,False,False,False,False,True
2022-02-24 21:30:00+00:00,10.495077276229855,239.21722622173752,2052.825256347659,2060.0,True,True,False,False,False,False,False,True
2022-02-24 21:40:00+00:00,11.169620037078872,237.7236370768744,2059.3588745117218,2060.0,True,True,False,False,False,False,False,True
2022-02-24 21:50:00+00:00,11.011040735244752,237.144243578543,2056.6554931640644,2060.0,True,True,False,False,False,False,False,True
2022-02-24 22:00:00+00:00,13.053231239318862,238.36031620956555,2054.2209899902364,2060.0,True,True,False,False,False,False,False,True
2022-02-24 22:10:00+00:00,12.25222220420838,236.85677548663645,2050.014062500002,2060.0,True,True,False,False,False,False,False,True
2022-02-24 22:20:00+00:00,11.644355916976927,237.8630176322858,2048.675946044924,2060.0,True,True,False,False,False,False,False,True
2022-02-24 22:30:00+00:00,12.857823801040643,237.46198328102471,2060.381689453127,2060.0,True,True,False,False,False,False,False,True
2022-02-24 22:40:00+00:00,12.06242055892945,237.9529138519714,2060.8991821289083,2060.0,True,True,False,False,False,False,False,True
2022-02-24 22:50:00+00:00,11.989989709854123,237.0512631054467,2066.3023132324247,2060.0,True,True,False,False,False,False,False,True
2022-02-24 23:00:00+00:00,11.136337471008291,238.3147375756924,2061.7886474609395,2060.0,True,True,False,False,False,False,False,True
2022-02-24 23:10:00+00:00,10.861631011962894,239.89263614570376,2051.1025024414075,2060.0,True,True,False,False,False,False,False,True
2022-02-24 23:20:00+00:00,9.992905998229984,236.25129599894856,2016.1506713867211,2060.0,True,True,False,False,False,False,False,True
2022-02-24 23:30:00+00:00,10.169194126129156,235.81214599758164,2005.4954772949245,2060.0,True,True,False,False,False,False,False,True
2022-02-24 23:40:00+00:00,10.22100200653077,236.49789935980087,2008.4261840820332,2060.0,True,True,False,False,False,False,False,True
2022-02-24 23:50:00+00:00,11.014344644546506,236.15855926641743,2030.8329833984396,2060.0,True,True,False,False,False,False,False,True
2022-02-25 00:00:00+00:00,10.980542421340946,236.69610541746,2037.042791748049,2060.0,True,True,False,False,False,False,False,True
2022-02-25 00:10:00+00:00,12.724265550312234,242.6448186590632,2060.630120528373,2060.0,True,True,False,False,False,False,False,True
2022-02-25 00:20:00+00:00,13.830610010359017,246.92207275232695,2060.449069552954,2060.0,True,True,False,False,False,False,False,True
2022-02-25 00:30:00+00:00,13.103182792663574,246.0780415054693,2056.352441406253,2060.0,True,True,False,False,False,False,False,True
2022-02-25 00:40:00+00:00,12.718604993820186,249.2359549652122,2048.5489868164086,2060.0,True,True,False,False,False,False,False,True
2022-02-25 00:50:00+00:00,13.097447156906147,255.3582474409017,2068.0661743164083,2060.0,True,True,False,False,False,False,False,True
2022-02-25 01:00:00+00:00,12.17906737327576,255.5888211281905,2061.251861572268,2060.0,True,True,False,False,False,False,False,True
2022-02-25 01:10:00+00:00,11.993349599838266,255.061214686283,2049.45329589844,2060.0,True,True,False,False,False,False,False,True
2022-02-25 01:20:00+00:00,11.680979776382449,257.05009982371064,2065.890966796877,2060.0,True,True,False,False,False,False,False,True
2022-02-25 01:30:00+00:00,11.480672025680535,250.9568447071091,2061.1590393066426,2060.0,True,True,False,False,False,False,False,True
2022-02-25 01:40:00+00:00,11.419582700729364,256.0773778260062,2059.786804199221,2060.0,True,True,False,False,False,False,False,True
2022-02-25 01:50:00+00:00,12.754709005355837,261.1256074877365,2056.8454162597677,2060.0,True,True,False,False,False,False,False,True
2022-02-25 02:00:00+00:00,11.800355148315427,257.06452041513273,2058.0202514648454,2060.0,True,True,False,False,False,False,False,True
2022-02-25 02:10:00+00:00,11.609180021286017,253.23425895289307,2062.594775390627,2060.0,True,True,False,False,False,False,False,True
2022-02-25 02:20:00+00:00,10.94284195899964,255.72550399714265,2057.40026855469,2060.0,True,True,False,False,False,False,False,True
2022-02-25 02:30:00+00:00,10.380788016319274,253.82527131135075,2050.423822021487,2060.0,True,True,False,False,False,False,False,True
2022-02-25 02:40:00+00:00,10.610424757003788,255.8470787720882,2036.4553710937523,2060.0,True,True,False,False,False,False,False,True
2022-02-25 02:50:00+00:00,10.25112895965576,255.64196572538535,2025.7766906738293,2060.0,True,True,False,False,False,False,False,True
2022-02-25 03:00:00+00:00,9.897160530090334,259.6371955264289,1963.383142089846,2060.0,True,True,False,False,False,False,False,True
2022-02-25 03:10:00+00:00,9.63077018260955,264.6427181731286,1817.2312316894545,2060.0,True,True,False,False,False,False,False,True
2022-02-25 03:20:00+00:00,10.257997179031369,266.4080918786224,1987.427905273439,2060.0,True,True,False,False,False,False,False,True
2022-02-25 03:30:00+00:00,9.957080459594724,265.29039860518094,1977.518029785158,2060.0,True,True,False,False,False,False,False,True
2022-02-25 03:40:00+00:00,9.938722038269049,269.12604062256446,1880.9650207519544,2060.0,True,True,False,False,False,False,False,True
2022-02-25 03:50:00+00:00,10.221280574798584,268.80201323495567,1938.0338928222675,2060.0,True,True,False,False,False,False,False,True
2022-02-25 04:00:00+00:00,10.426345323261462,267.2049766513479,2034.527433696548,2060.0,True,True,False,False,False,False,False,True
2022-02-25 04:10:00+00:00,10.458694791793825,268.7002887499568,2015.53446044922,2060.0,True,True,False,False,False,False,False,True
2022-02-25 04:20:00+00:00,10.185566043853758,269.8640950589943,1972.1320312500004,2060.0,True,True,False,False,False,False,False,True
2022-02-25 04:30:00+00:00,9.226107716560362,268.8359587475844,1766.253192138673,2060.0,True,True,False,False,False,False,False,True
2022-02-25 04:40:00+00:00,8.201587700843811,269.8105568227145,1291.73219909668,2045.207623291016,True,True,False,False,False,False,False,True
2022-02-25 04:50:00+00:00,8.013549542427063,267.2090648861289,1217.7348419189454,2006.4939453125007,True,True,False,False,False,False,False,True
2022-02-25 05:00:00+00:00,8.171980476379394,260.44608278760484,1288.786041259768,2049.282135009766,True,True,False,False,False,False,False,True
2022-02-25 05:10:00+00:00,8.365346002578736,261.4930113012972,1247.3848815917984,1989.8823242187516,True,True,False,False,False,False,False,True
2022-02-25 05:20:00+00:00,7.5710380554199235,262.404168191072,1058.6746337890631,1882.9501403808613,True,True,False,False,False,False,False,True
2022-02-25 05:30:00+00:00,6.903066420555115,262.877568069774,876.2114746093755,1720.4095651726989,True,True,False,False,False,False,False,True
2022-02-25 05:40:00+00:00,6.53435957431793,268.33282289219187,681.5549667358399,1569.2688232421876,True,True,False,False,False,False,False,True
2022-02-25 05:50:00+00:00,6.309957504272461,266.5705903160021,551.6865280151368,1449.7357971191414,True,True,False,False,False,False,False,True
2022-02-25 06:00:00+00:00,7.033505153656006,258.70553941385754,748.0353912353518,1603.10618286133,True,True,False,False,False,False,False,True
2022-02-25 06:10:00+00:00,8.07935359477997,257.4806988392262,1094.5712982177745,1896.5683532714856,True,True,False,False,False,False,False,True
2022-02-25 06:20:00+00:00,7.990494966506958,253.38637794897727,1244.938641357423,2018.0267211914063,True,True,False,False,False,False,False,True
2022-02-25 06:30:00+00:00,8.071995132847835,256.9057144207296,1306.123730468751,2038.4826477050788,True,True,False,False,False,False,False,True
2022-02-25 06:40:00+00:00,8.084978032112124,258.7358143774957,1334.3038757324218,2055.3114562988285,True,True,False,False,False,False,False,True
2022-02-25 06:50:00+00:00,9.142873525619509,252.53243602785736,1668.6741760253904,2060.0,True,True,False,False,False,False,False,True
2022-02-25 07:00:00+00:00,8.831394767761232,254.48129339041705,1619.3644653320318,2059.670129394532,True,True,False,False,False,False,False,True
2022-02-25 07:10:00+00:00,9.1514865398407,258.8057162453493,1685.6610364412013,2060.0,True,True,False,False,False,False,False,True
2022-02-25 07:20:00+00:00,9.072336053848264,259.369478480947,1570.7227416992214,2060.0,True,True,False,False,False,False,False,True
2022-02-25 07:30:00+00:00,9.148831939697269,253.93678111420144,1632.1943420410155,2060.0,True,True,False,False,False,False,False,True
2022-02-25 07:40:00+00:00,8.416986894607543,254.91389552426423,1383.5309082031254,2060.0,True,True,False,False,False,False,False,True
2022-02-25 07:50:00+00:00,7.972693419456482,259.9960803112263,1296.6214996337897,2045.2859985351563,True,True,False,False,False,False,False,True
2022-02-25 08:00:00+00:00,8.199527144432064,260.35131654324874,1360.2640502929694,2048.849365234376,True,True,False,False,False,False,False,True
2022-02-25 08:10:00+00:00,8.264681506156922,256.9236974019333,1269.8983917236333,2001.797216796875,True,True,False,False,False,False,False,True
2022-02-25 08:20:00+00:00,7.265202331542969,262.4300881937283,912.7270568847664,1845.0496948242196,True,True,False,False,False,False,False,True
2022-02-25 08:30:00+00:00,8.486818981170654,269.4482711542738,1476.0328002929705,2056.812243652344,True,True,False,False,False,False,False,True
2022-02-25 08:40:00+00:00,8.845130825042727,268.9024757580271,1515.7778564453135,2060.0,True,True,False,False,False,False,False,True
2022-02-25 08:50:00+00:00,8.24957172870636,272.1161919499764,1255.5634338378925,2057.008209228516,True,True,False,False,False,False,False,True
2022-02-25 09:00:00+00:00,7.650708293914795,269.1173258823177,1010.9799102783204,2057.654937744141,True,True,False,False,False,False,False,True
2022-02-25 09:10:00+00:00,7.763772487640381,276.4298499445651,1229.493911743165,2060.0,True,True,False,False,False,False,False,True
2022-02-25 09:20:00+00:00,7.583159399032594,285.88023352439205,1045.5870483398437,2057.530792236328,True,True,False,False,False,False,False,True
2022-02-25 09:30:00+00:00,7.385097527503966,285.29220488238,1076.8040542602532,2040.732983398438,True,True,False,False,False,False,False,True
2022-02-25 09:40:00+00:00,8.46203815937042,285.88314061145195,1355.9653656005878,2048.553778076172,True,True,False,False,False,False,False,True
2022-02-25 09:50:00+00:00,8.440839791297915,287.25912681517525,1343.2016540527352,2033.634020996095,True,True,False,False,False,False,False,True
2022-02-25 10:00:00+00:00,8.944997215270998,291.434528260114,1541.332012939455,2056.8204040527344,True,True,False,False,False,False,False,True
2022-02-25 10:10:00+00:00,9.407648992538457,293.1697873284178,1752.9313842773438,2060.0,True,True,False,False,False,False,False,True
2022-02-25 10:20:00+00:00,9.552733540534971,295.5723808320445,1756.5375305175792,2060.0,True,True,False,False,False,False,False,True
2022-02-25 10:30:00+00:00,10.350642609596246,296.2707376690879,1970.499414062501,2060.0,True,True,False,False,False,False,False,True
2022-02-25 10:40:00+00:00,9.690263032913212,287.95202412747994,1735.0515991210964,2060.0,True,True,False,False,False,False,False,True
2022-02-25 10:50:00+00:00,8.973564815521243,299.43944182990623,1555.5117065429718,2059.8171020507816,True,True,False,False,False,False,False,True
2022-02-25 11:00:00+00:00,8.3953245639801,294.42839489553694,1371.2302947998055,1977.198193359375,True,True,False,False,False,False,False,True
2022-02-25 11:10:00+00:00,8.07775719165802,299.4085309812218,1248.1280883789073,2031.9584655761728,True,True,False,False,False,False,False,True
2022-02-25 11:20:00+00:00,8.507404780387878,299.9838712293631,1413.9695373535171,2039.184826660156,True,True,False,False,False,False,False,True
2022-02-25 11:30:00+00:00,8.811829876899719,287.4187297620158,1580.3588958740245,2060.0,True,True,False,False,False,False,False,True
2022-02-25 11:40:00+00:00,8.13997871875763,293.93787150664343,1262.036801147462,1951.64548339844,True,True,False,False,False,False,False,True
2022-02-25 11:50:00+00:00,8.896233654022216,297.5147781987424,1579.2080627441426,1968.2718017578147,True,True,False,False,False,False,False,True
2022-02-25 12:00:00+00:00,7.724698448181153,298.2802302314537,1115.1501922607429,1869.741809082032,True,True,False,False,False,False,False,True
2022-02-25 12:10:00+00:00,8.53517439365387,298.0126017230279,1335.1628936767588,1902.2994323730488,True,True,False,False,False,False,False,True
2022-02-25 12:20:00+00:00,7.797779023647308,291.3136924507703,1146.40991973877,1803.659606933595,True,True,False,False,False,False,False,True
2022-02-25 12:30:00+00:00,7.912124061584473,299.55099678316515,1163.620127868653,1912.332427978516,True,True,False,False,False,False,False,True
2022-02-25 12:40:00+00:00,8.146226658540614,290.4961870843057,1195.0160540412478,1894.031451056985,True,True,False,False,False,False,False,True
2022-02-25 12:50:00+00:00,7.247175241771496,302.8518641053953,921.2029932925587,1806.5191714638177,True,True,False,False,False,False,False,True
2022-02-25 13:00:00+00:00,6.678961372375488,297.5632814812436,709.4235519409182,1858.1856140136729,True,True,False,False,False,False,False,True
2022-02-25 13:10:00+00:00,3.990999996662139,316.39971229373566,221.4793766021729,1616.5626953125002,True,True,False,False,False,False,False,True
2022-02-25 13:20:00+00:00,6.062389397621155,290.8471549355942,602.9740133285525,1443.236126708986,True,True,False,False,False,False,False,True
2022-02-25 13:30:00+00:00,5.882698663075766,303.9573820012107,189.9793110370639,665.6162353515628,True,True,True,False,False,False,False,False
2022-02-25 13:40:00+00:00,7.221402670207777,291.59700977641484,820.3376432719983,1775.8757259971226,True,True,True,False,False,False,False,False
2022-02-25 13:50:00+00:00,6.453111457824707,286.8600034975642,690.1848785400394,1747.1941101074235,True,True,False,False,False,False,False,True
2022-02-25 14:00:00+00:00,6.101352095603944,293.5512858608905,501.1683563232423,1422.2102966308607,True,True,False,False,False,False,False,True
2022-02-25 14:10:00+00:00,6.762269866466522,297.6180337030389,647.0193260192875,1488.2518798828123,True,True,False,False,False,False,False,True
2022-02-25 14:20:00+00:00,6.562351775169373,296.23054944687686,595.883335876465,1456.1537719726573,True,True,False,False,False,False,False,True
2022-02-25 14:30:00+00:00,4.657746458053589,304.87334243727014,259.8528126597405,1290.9680969238304,True,True,False,False,False,False,False,True
2022-02-25 14:40:00+00:00,4.508596742153168,296.86924102406886,186.2891817092896,1281.300280761719,True,True,False,False,False,False,False,True
2022-02-25 14:50:00+00:00,4.4581995844841,301.1731348553658,220.65567665100093,1334.1547912597655,True,True,False,False,False,False,False,True
2022-02-25 15:00:00+00:00,4.897815299034119,287.41999617147354,242.383797454834,1300.8318664550798,True,True,False,False,False,False,False,True
2022-02-25 15:10:00+00:00,6.730732250213623,293.97404678982844,711.8196640014654,1496.6622497558608,True,True,False,False,False,False,False,True
2022-02-25 15:20:00+00:00,6.838004899024964,288.88166127412705,715.0080230712892,1525.1349243164068,True,True,False,False,False,False,False,True
2022-02-25 15:30:00+00:00,6.331879782676697,282.5530878070658,523.2214401245117,1439.039147949219,True,True,False,False,False,False,False,True
2022-02-25 15:40:00+00:00,5.2121155858039865,283.8747235634424,325.64594650268566,1393.1414978027349,True,True,False,False,False,False,False,True
2022-02-25 15:50:00+00:00,4.087172412872315,290.81972550833973,160.15935020446778,1242.514715576173,True,True,False,False,False,False,False,True
2022-02-25 16:00:00+00:00,4.390056681632996,280.1539462579069,193.96402359008795,1195.0656677246102,True,True,False,False,False,False,False,True
2022-02-25 16:10:00+00:00,3.849590933322907,284.6873070315126,135.6174041748048,1108.373815917971,True,True,False,False,False,False,False,True
2022-02-25 16:20:00+00:00,3.558252513408662,283.4069494066988,100.43076367378224,1102.6417053222665,True,True,False,False,False,False,False,True
2022-02-25 16:30:00+00:00,3.389711831745349,279.58505289976216,79.62628254137542,1268.2889789782082,True,True,False,False,False,False,False,True
2022-02-25 16:40:00+00:00,4.120659136772156,286.98419549790617,146.6352821350099,1238.7574890136727,True,True,False,False,False,False,False,True
2022-02-25 16:50:00+00:00,2.763424766063689,283.5599785807018,35.67377826273441,1105.6648651123055,True,True,False,False,False,False,False,True
2022-02-25 17:00:00+00:00,3.039504849910736,285.4768996749651,47.29093601703645,1284.6859741210951,True,True,False,False,False,False,False,True
2022-02-25 17:10:00+00:00,3.914429736137389,286.4584996068687,123.88918113708483,1179.1614868164063,True,True,False,False,False,False,False,True
2022-02-25 17:20:00+00:00,3.7962424039840696,291.6106105986163,106.72216186523433,1145.0461608886735,True,True,False,False,False,False,False,True
2022-02-25 17:30:00+00:00,4.296984243392943,288.6713865498573,140.62076339721676,1341.5067810058604,True,True,False,False,False,False,False,True
2022-02-25 17:40:00+00:00,3.255423831939697,288.8880695619977,41.0859279206954,1255.1273559570327,True,True,False,False,False,False,False,True
2022-02-25 17:50:00+00:00,2.7745064854621893,280.2792766437569,6.4591389485634805,1236.9798156738293,True,True,False,False,False,False,False,True
2022-02-25 18:00:00+00:00,2.609571242332458,279.0235772031716,-1.2682375252246836,1503.068530273438,True,True,False,False,False,False,False,True
2022-02-25 18:10:00+00:00,2.2758750796318057,264.9049405666248,-2.705912035703659,412.0,True,True,False,False,False,False,False,True
2022-02-25 18:20:00+00:00,1.6421999812126162,250.2671038325853,-1.4249785363674157,412.0,True,True,False,False,False,False,False,True
2022-02-25 18:30:00+00:00,2.3266312837600704,238.45657698752512,-1.635711020231247,412.0,True,True,False,False,False,False,False,True
2022-02-25 18:40:00+00:00,2.3730187654495234,231.0535177086062,-2.0827840626239795,412.0,True,True,False,False,False,False,False,True
2022-02-25 18:50:00+00:00,2.7167061686515788,216.3390775281049,-3.940430986881257,412.0,True,True,False,False,False,False,False,True
2022-02-25 19:00:00+00:00,2.5221375405788424,222.39917854975516,-2.865962052345276,412.0,True,True,False,False,False,False,False,True
2022-02-25 19:10:00+00:00,2.7054749727249154,204.65735167631647,-2.974796068668367,412.0,True,True,False,False,False,False,False,True
2022-02-25 19:20:00+00:00,3.2587941944599144,204.82413982389508,5.056312713027003,531.8591064453125,True,True,False,False,False,False,False,True
2022-02-25 19:30:00+00:00,3.3111299157142646,221.5174232862177,43.594534528255465,1017.3379730224613,True,True,False,False,False,False,False,True
2022-02-25 19:40:00+00:00,3.3194644331932075,232.1465762515481,48.12859415411947,1023.3885345458996,True,True,False,False,False,False,False,True
2022-02-25 19:50:00+00:00,3.88979731798172,240.115442961944,103.64749870300292,1052.1143310546877,True,True,False,False,False,False,False,True
2022-02-25 20:00:00+00:00,3.917882442474365,236.9335524324382,86.37478828430179,1046.0392822265633,True,True,False,False,False,False,False,True
2022-02-25 20:10:00+00:00,3.5782071948051444,230.9656117297243,58.66953020095825,1034.885351562501,True,True,False,False,False,False,False,True
2022-02-25 20:20:00+00:00,3.495733952522277,221.63561689149915,73.48734302520752,1040.2255340576169,True,True,False,False,False,False,False,True
2022-02-25 20:30:00+00:00,4.270625531673431,239.86645212975677,151.14420700073248,1084.726861572267,True,True,False,False,False,False,False,True
2022-02-25 20:40:00+00:00,5.264925861358642,228.8401292886552,216.25776443481453,1178.5960937500015,True,True,False,False,False,False,False,True
2022-02-25 20:50:00+00:00,4.796705436706543,229.89762966146748,183.12581176757817,1128.134051513674,True,True,False,False,False,False,False,True
2022-02-25 21:00:00+00:00,5.350368976593017,227.55065069167748,200.36954574584965,1160.8935241699237,True,True,False,False,False,False,False,True
2022-02-25 21:10:00+00:00,4.82310128211975,224.6587606764434,205.9675170898437,1159.399279785158,True,True,False,False,False,False,False,True
2022-02-25 21:20:00+00:00,4.904943323135376,233.2870627911308,230.95230941772465,1170.1285766601568,True,True,False,False,False,False,False,True
2022-02-25 21:30:00+00:00,4.81469247341156,225.2642211811299,158.29675331115732,1126.3049743652364,True,True,False,False,False,False,False,True
2022-02-25 21:40:00+00:00,4.230122101306916,229.90597983785423,153.20096130371098,1113.901788330079,True,True,False,False,False,False,False,True
2022-02-25 21:50:00+00:00,4.910920369625092,239.1962489178052,214.5648231506348,1133.7191406250015,True,True,False,False,False,False,False,True
2022-02-25 22:00:00+00:00,4.698454117774963,236.8397681709225,199.52559585571288,1124.6474060058606,True,True,False,False,False,False,False,True
2022-02-25 22:10:00+00:00,4.831472861766816,237.67881554309244,183.627857208252,1092.2880065917989,True,True,False,False,False,False,False,True
2022-02-25 22:20:00+00:00,4.2988034129142765,247.10826883917457,147.01358642578123,1081.142236328126,True,True,False,False,False,False,False,True
2022-02-25 22:30:00+00:00,4.317514395713807,236.21327767296648,98.7091484069824,1045.18192138672,True,True,False,False,False,False,False,True
2022-02-25 22:40:00+00:00,4.043160665035248,234.09877595327768,91.58099365234378,1051.5264160156255,True,True,False,False,False,False,False,True
2022-02-25 22:50:00+00:00,4.638515686988831,230.95768664929903,140.9724201202393,1097.1300598144544,True,True,False,False,False,False,False,True
2022-02-25 23:00:00+00:00,5.2413887023925785,231.86749623776765,244.266082763672,1182.8829284667977,True,True,False,False,False,False,False,True
2022-02-25 23:10:00+00:00,4.905574488639831,233.2001706424089,237.06717605590825,1190.3129947060047,True,True,False,False,False,False,False,True
2022-02-25 23:20:00+00:00,5.30176652105231,227.66643429715185,292.8720474243165,1251.3415100097666,True,True,False,False,False,False,False,True
2022-02-25 23:30:00+00:00,5.374463200569153,213.50913104324604,261.52191403037625,1211.0534912109388,True,True,False,False,False,False,False,True
2022-02-25 23:40:00+00:00,5.734687042236327,213.95495070491444,283.6691253662109,1254.8117980957045,True,True,False,False,False,False,False,True
2022-02-25 23:50:00+00:00,5.448824524879456,213.3814524042429,263.295645904541,1230.0216918945323,True,True,False,False,False,False,False,True
2022-02-26 00:00:00+00:00,5.502006149291992,218.57690420506145,284.8877105712892,1249.6431091308614,True,True,False,False,False,False,False,True
2022-02-26 00:10:00+00:00,5.298468363285066,216.67434837982395,239.34373855590837,1190.043975830079,True,True,False,False,False,False,False,True
2022-02-26 00:20:00+00:00,4.801346039772033,212.02541358869252,143.72704277038594,1113.2403625488294,True,True,False,False,False,False,False,True
2022-02-26 00:30:00+00:00,4.569723057746887,215.28602863945355,150.8918727874755,1128.215686035158,True,True,False,False,False,False,False,True
2022-02-26 00:40:00+00:00,4.867298579216003,215.96646773280227,184.6416000366212,1161.8407287597674,True,True,False,False,False,False,False,True
2022-02-26 00:50:00+00:00,5.43772418498993,213.86856392452816,199.4733047485352,1158.5500610351571,True,True,False,False,False,False,False,True
2022-02-26 01:00:00+00:00,4.861655545234681,206.5134988758609,188.447241973877,1160.2158203125025,True,True,False,False,False,False,False,True
2022-02-26 01:10:00+00:00,5.020142197608949,208.73403801705868,293.4455612182616,1242.588214111329,True,True,False,False,False,False,False,True
2022-02-26 01:20:00+00:00,5.074604654312134,206.04674124405253,276.5838157653809,1248.2712951660155,True,True,False,False,False,False,False,True
2022-02-26 01:30:00+00:00,5.6680847883224486,198.45296098527947,360.5689491271973,1340.352349853517,True,True,False,False,False,False,False,True
2022-02-26 01:40:00+00:00,5.756293798747816,207.6642571476852,402.7213180541993,1340.2293893914484,True,True,False,False,False,False,False,True
2022-02-26 01:50:00+00:00,6.3498854637146,207.4368864745965,434.9882603695519,1353.7272094726563,True,True,False,False,False,False,False,True
2022-02-26 02:00:00+00:00,6.486227035522461,206.81779029844463,474.7595245361329,1396.962902832032,True,True,False,False,False,False,False,True
2022-02-26 02:10:00+00:00,6.801715302467345,207.3320840144316,586.6318649291992,1473.3500732421894,True,True,False,False,False,False,False,True
2022-02-26 02:20:00+00:00,6.762251281738282,195.34058624908383,538.5124801635742,1498.883239746094,True,True,False,False,False,False,False,True
2022-02-26 02:30:00+00:00,6.631627082824707,191.4599532677542,559.2776016235351,1557.837280273439,True,True,False,False,False,False,False,True
2022-02-26 02:40:00+00:00,6.506608629226685,201.675803628437,530.070947265625,1458.186932373048,True,True,False,False,False,False,False,True
2022-02-26 02:50:00+00:00,6.597212314605713,196.11985832325348,545.7494003295899,1495.935510253909,True,True,False,False,False,False,False,True
2022-02-26 03:00:00+00:00,6.640017294883728,196.73916933743885,664.2114440917969,1612.724993896485,True,True,False,False,False,False,False,True
2022-02-26 03:10:00+00:00,6.924914574623108,204.1564722240409,788.4521453857421,1704.1772338867202,True,True,False,False,False,False,False,True
2022-02-26 03:20:00+00:00,6.596952319145203,205.35120846662116,727.2067779541015,1622.8174133300795,True,True,False,False,False,False,False,True
2022-02-26 03:30:00+00:00,6.913535737991333,206.54609773968815,844.9987091064453,1746.4984191894546,True,True,False,False,False,False,False,True
2022-02-26 03:40:00+00:00,7.9134419679641725,205.51784904895305,1063.5580627441411,1798.1934631347674,True,True,False,False,False,False,False,True
2022-02-26 03:50:00+00:00,7.807283067703247,206.6307877985769,1018.3960388183602,1714.8820739746104,True,True,False,False,False,False,False,True
2022-02-26 04:00:00+00:00,7.289890384674072,206.30929497912476,906.0098510742188,1650.073461914064,True,True,False,False,False,False,False,True
2022-02-26 04:10:00+00:00,7.280683374404907,205.7666639431636,884.1189819335938,1624.3116333007831,True,True,False,False,False,False,False,True
2022-02-26 04:20:00+00:00,6.827944135665893,205.1802665107787,684.3699035644532,1556.7920837402364,True,True,False,False,False,False,False,True
2022-02-26 04:30:00+00:00,5.868313638787519,196.5399348834668,461.8834260639392,1460.9911017166953,True,True,False,False,False,False,False,True
2022-02-26 04:40:00+00:00,6.780108594894408,195.0571041981202,679.6529479980469,1640.332159423829,True,True,False,False,False,False,False,True
2022-02-26 04:50:00+00:00,7.669883298873901,196.3805639209616,874.0693542480469,1827.3847290039064,True,True,False,False,False,False,False,True
2022-02-26 05:00:00+00:00,8.399738311767578,195.37532556707083,1056.114332411025,1881.2490234375005,True,True,False,False,False,False,False,True
2022-02-26 05:10:00+00:00,8.005103611946106,192.94259978336527,1038.3758270263686,1857.188354492188,True,True,False,False,False,False,False,True
2022-02-26 05:20:00+00:00,7.796349692344667,192.4447496845128,1156.7818328857422,1955.33953857422,True,True,False,False,False,False,False,True
2022-02-26 05:30:00+00:00,7.7506675004959105,190.08922233168903,1057.9570312500002,1862.1774291992213,True,True,False,False,False,False,False,True
2022-02-26 05:40:00+00:00,7.468591666221618,186.94874358623005,838.2532562255859,1691.4556030273457,True,True,False,False,False,False,False,True
2022-02-26 05:50:00+00:00,7.639793634414673,182.72304355445905,1004.7856048583992,1852.6974182128915,True,True,False,False,False,False,False,True
2022-02-26 06:00:00+00:00,7.776357793807984,185.10763825873357,1140.9022857666023,1952.5240905761732,True,True,False,False,False,False,False,True
2022-02-26 06:10:00+00:00,7.5017071008682255,182.84891192952128,987.3193115234378,1805.7954467773448,True,True,False,False,False,False,False,True
2022-02-26 06:20:00+00:00,7.650077176094055,183.2511616743665,1026.7778656005864,1891.6299316406253,True,True,False,False,False,False,False,True
