timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-02-26 06:30:00+00:00,8.181484532356263,180.96450691819467,1151.7810363769547,2015.8384399414083,True,True,False,False,False,False,False,True
2022-02-26 06:40:00+00:00,8.047444605827332,182.3786466921244,1060.0308502197283,1978.632110595704,True,True,False,False,False,False,False,True
2022-02-26 06:50:00+00:00,8.142930126190187,183.2967375662328,1191.3078613281268,2032.216564941407,True,True,False,False,False,False,False,True
2022-02-26 07:00:00+00:00,8.145695996284484,184.6436034366383,1162.6000244140628,2049.2233825683597,True,True,False,False,False,False,False,True
2022-02-26 07:10:00+00:00,8.42101492881775,184.19884751579173,1187.6067565917988,2060.0,True,True,False,False,False,False,False,True
2022-02-26 07:20:00+00:00,8.294065999984742,184.7583047489608,1360.3894287109383,2060.0,True,True,False,False,False,False,False,True
2022-02-26 07:30:00+00:00,8.366125607490543,184.93129822179023,1400.0475219726568,2060.0,True,True,False,False,False,False,False,True
2022-02-26 07:40:00+00:00,7.964822816848755,179.2684729235566,1125.6917785644548,2055.223266601564,True,True,False,False,False,False,False,True
2022-02-26 07:50:00+00:00,7.7233805656433105,182.0981248971837,1055.6415100097656,2000.095581054689,True,True,False,False,False,False,False,True
2022-02-26 08:00:00+00:00,7.853856253623962,181.33527759814731,1098.8038055419945,2014.211920166017,True,True,False,False,False,False,False,True
2022-02-26 08:10:00+00:00,7.286307907104492,178.60444949365376,993.0291748046882,1978.1748535156264,True,True,False,False,False,False,False,True
2022-02-26 08:20:00+00:00,7.930426692962648,180.9160809479133,1114.7847351074226,2055.9369323730475,True,True,False,False,False,False,False,True
2022-02-26 08:30:00+00:00,7.861949610710144,182.26979612060592,1074.105480957032,2030.684698486329,True,True,False,False,False,False,False,True
2022-02-26 08:40:00+00:00,6.325494337081909,182.14554191006928,714.1415924072265,1846.385565185548,True,True,False,False,False,False,False,True
2022-02-26 08:50:00+00:00,6.364568281173706,185.57668986083465,679.3749755859375,1704.3405578613292,True,True,False,False,False,False,False,True
2022-02-26 09:00:00+00:00,6.26780207157135,181.6788262750099,587.8425003051759,1647.6483276367203,True,True,False,False,False,False,False,True
2022-02-26 09:10:00+00:00,5.291618740558624,183.55750476394164,374.2023323059085,1556.5961608886732,True,True,False,False,False,False,False,True
2022-02-26 09:20:00+00:00,5.301178359985352,180.5509640814712,329.91851196289065,1513.1562927246098,True,True,False,False,False,False,False,True
2022-02-26 09:30:00+00:00,6.539167284965515,179.13449551059625,622.2884948730472,1682.4083374023448,True,True,False,False,False,False,False,True
2022-02-26 09:40:00+00:00,5.974663019180298,180.31469655272625,521.927613067627,1630.3948791503922,True,True,False,False,False,False,False,True
2022-02-26 09:50:00+00:00,6.274763011932373,179.44701851712944,526.3799636840821,1571.5387878417978,True,True,False,False,False,False,False,True
2022-02-26 10:00:00+00:00,5.505050265789032,179.94488313175987,422.908094787598,1618.7673645019545,True,True,False,False,False,False,False,True
2022-02-26 10:10:00+00:00,7.098232674598693,176.54200291878146,808.086721801758,1742.3340820312508,True,True,False,False,False,False,False,True
2022-02-26 10:20:00+00:00,7.159210467338563,182.9453350648799,866.7247406005866,1735.899755859375,True,True,False,False,False,False,False,True
2022-02-26 10:30:00+00:00,6.780442690849304,181.88667884241423,804.3898666381845,1976.4306396484385,True,True,False,False,False,False,False,True
2022-02-26 10:40:00+00:00,7.3543765544891375,187.27730707521476,927.193795776368,2010.48187866211,True,True,False,False,False,False,False,True
2022-02-26 10:50:00+00:00,6.914204049110412,184.1764075827004,760.6673141479495,1975.888464355469,True,True,False,False,False,False,False,True
2022-02-26 11:00:00+00:00,8.656480240821837,182.91776913242396,1391.3797241210946,2042.173364257813,True,True,False,False,False,False,False,True
2022-02-26 11:10:00+00:00,9.90790832042694,186.28749240666403,1758.4934600830095,2059.253692626953,True,True,False,False,False,False,False,True
2022-02-26 11:20:00+00:00,9.405848503112797,181.4728218944745,1619.6493652343763,2060.0,True,True,False,False,False,False,False,True
2022-02-26 11:30:00+00:00,9.0460328578949,188.25315470658177,1563.956973266603,2060.0,True,True,False,False,False,False,False,True
2022-02-26 11:40:00+00:00,8.12902672290802,188.40760962868143,1306.4422485351572,2060.0,True,True,False,False,False,False,False,True
2022-02-26 11:50:00+00:00,9.50719966888428,177.09762491386232,1682.6153900146496,2059.335339355469,True,True,False,False,False,False,False,True
2022-02-26 12:00:00+00:00,8.988117909431459,179.61267061626302,1476.1613830566416,2060.0,True,True,False,False,False,False,False,True
2022-02-26 12:10:00+00:00,8.920903015136721,175.97096356637837,1548.5699005126958,2060.0,True,True,False,False,False,False,False,True
2022-02-26 12:20:00+00:00,8.64441466331482,186.50776097725387,1469.7734252929683,2060.0,True,True,False,False,False,False,False,True
2022-02-26 12:30:00+00:00,8.120228242874145,192.70155603216196,1154.280087280274,2060.0,True,True,False,False,False,False,False,True
2022-02-26 12:40:00+00:00,8.272292160987853,184.40492732540565,1337.0446777343757,2057.2744079589843,True,True,False,False,False,False,False,True
2022-02-26 12:50:00+00:00,8.88955099582672,175.7244113787682,1573.4539001464852,2060.0,True,True,False,False,False,False,False,True
2022-02-26 13:00:00+00:00,9.092624902725216,181.9184017607753,1537.3662292480471,2057.318499755859,True,True,False,False,False,False,False,True
2022-02-26 13:10:00+00:00,8.549077630043033,174.2117091266524,1479.136407470704,2060.0,True,True,False,False,False,False,False,True
2022-02-26 13:20:00+00:00,7.488601899147035,182.59197263501804,1017.25160522461,2060.0,True,True,False,False,False,False,False,True
2022-02-26 13:30:00+00:00,9.047981882095335,175.96476115894347,1566.7617889404314,2060.0,True,True,False,False,False,False,False,True
2022-02-26 13:40:00+00:00,9.291893267631531,171.91248624593777,1636.5442413330086,2060.0,True,True,False,False,False,False,False,True
2022-02-26 13:50:00+00:00,7.426696109771728,181.73254612420052,790.2549468994141,2020.4453186035164,True,True,False,False,False,False,False,True
2022-02-26 14:00:00+00:00,8.575454926490782,168.5605446978143,1186.6074127197276,2052.469903564453,True,True,False,False,False,False,False,True
2022-02-26 14:10:00+00:00,7.767392206192016,165.50968533037656,1057.836984252931,2057.1633544921874,True,True,False,False,False,False,False,True
2022-02-26 14:20:00+00:00,7.877449345588684,169.5456062821561,1220.5065093994158,2059.327178955078,True,True,False,False,False,False,False,True
2022-02-26 14:30:00+00:00,7.944589769840245,170.0171746166534,1194.5682617187508,2025.2253051757816,True,True,False,False,False,False,False,True
2022-02-26 14:40:00+00:00,8.128599834442138,167.1463277668854,1267.244067382814,2059.719116210937,True,True,False,False,False,False,False,True
2022-02-26 14:50:00+00:00,8.966789507865908,179.09121068618492,1565.52558898926,2057.702264404297,True,True,False,False,False,False,False,True
2022-02-26 15:00:00+00:00,7.597174048423765,167.25453367913246,889.9979919433597,2054.3038757324225,True,True,False,False,False,False,False,True
2022-02-26 15:10:00+00:00,7.641575551033019,167.66662536931597,1055.632931518555,2056.771417236328,True,True,False,False,False,False,False,True
2022-02-26 15:20:00+00:00,7.3967546939849855,170.575483058533,854.0148925781257,1929.63591565584,True,True,False,False,False,False,False,True
2022-02-26 15:30:00+00:00,8.108385276794433,171.27237638856104,1189.0616607666016,2056.1361572265632,True,True,False,False,False,False,False,True
2022-02-26 15:40:00+00:00,8.753933405876158,172.40182324128568,1400.545828247072,2060.0,True,True,False,False,False,False,False,True
2022-02-26 15:50:00+00:00,8.582452988624574,173.24755711475575,1340.5612091064456,2060.0,True,True,False,False,False,False,False,True
2022-02-26 16:00:00+00:00,8.51922914981842,165.59270899911496,1269.0415649414078,2060.0,True,True,False,False,False,False,False,True
2022-02-26 16:10:00+00:00,7.641427040100098,168.46585660700066,961.2412445068368,1986.2732360839852,True,True,False,False,False,False,False,True
2022-02-26 16:20:00+00:00,8.906090164184572,162.80584276590002,1534.4589935302745,2046.9696960449216,True,True,False,False,False,False,False,True
2022-02-26 16:30:00+00:00,9.42953895267688,160.05487838707506,1691.6534667968767,2060.0,True,True,False,False,False,False,False,True
2022-02-26 16:40:00+00:00,8.692633787790934,164.75012715806406,1379.564620971681,2060.0,True,True,False,False,False,False,False,True
2022-02-26 16:50:00+00:00,9.152655911445624,161.72261995939868,1582.451416015627,2060.0,True,True,False,False,False,False,False,True
2022-02-26 17:00:00+00:00,8.792729067802426,160.12033588599513,1501.9940185546886,2060.0,True,True,False,False,False,False,False,True
2022-02-26 17:10:00+00:00,8.148146295547487,161.5612459313254,1112.8602844238287,2047.573944091797,True,True,False,False,False,False,False,True
2022-02-26 17:20:00+00:00,8.631605524765817,153.52179145176638,1357.1439422607446,2058.437152099609,True,True,False,False,False,False,False,True
2022-02-26 17:30:00+00:00,8.347841572761535,156.05196859564887,1317.1033447265634,2055.6739990234373,True,True,False,False,False,False,False,True
2022-02-26 17:40:00+00:00,8.32486126422882,148.57993772423615,1127.3099792480475,2054.0703125,True,True,False,False,False,False,False,True
2022-02-26 17:50:00+00:00,8.156592082977294,152.8501785576509,1223.970776367189,2058.6902770996094,True,True,False,False,False,False,False,True
2022-02-26 18:00:00+00:00,8.159432220458985,149.9126327641197,1148.3400172183383,2013.8493347167987,True,True,False,False,False,False,False,True
2022-02-26 18:10:00+00:00,7.901005101203919,149.74861950372576,1036.0250488281256,1956.719445800783,True,True,False,False,False,False,False,True
2022-02-26 18:20:00+00:00,7.899854230880737,149.35231227462134,1205.6438781738302,2059.2749389648443,True,True,False,False,False,False,False,True
2022-02-26 18:30:00+00:00,8.184138846397403,158.0270431812205,1239.1759460449227,2060.0,True,True,False,False,False,False,False,True
2022-02-26 18:40:00+00:00,8.344686007499694,161.01608037844994,1118.0408966064456,2059.838342285156,True,True,False,False,False,False,False,True
2022-02-26 18:50:00+00:00,8.37069206237793,155.77127457935444,1207.6478485107436,2060.0,True,True,False,False,False,False,False,True
2022-02-26 19:00:00+00:00,8.706079292297364,154.85593632550265,1315.3719970703137,2060.0,True,True,False,False,False,False,False,True
2022-02-26 19:10:00+00:00,8.474344968795776,151.8301584636817,1235.919262695314,2060.0,True,True,False,False,False,False,False,True
2022-02-26 19:20:00+00:00,8.45396337509155,151.22895970324498,1317.5194885253911,2060.0,True,True,False,False,False,False,False,True
2022-02-26 19:30:00+00:00,8.645064401626588,150.3411756816132,1394.1546142578131,2060.0,True,True,False,False,False,False,False,True
2022-02-26 19:40:00+00:00,9.002243900299073,150.71489655361006,1347.492852783204,2060.0,True,True,False,False,False,False,False,True
2022-02-26 19:50:00+00:00,8.794770932197572,148.66655205055474,1343.410797119142,2058.861749267578,True,True,False,False,False,False,False,True
2022-02-26 20:00:00+00:00,8.382946265371222,150.54109615863865,1269.124786376955,2060.0,True,True,False,False,False,False,False,True
2022-02-26 20:10:00+00:00,8.219426274299622,145.05754162848882,1092.3622275904615,1999.1500366210944,True,True,False,False,False,False,False,True
2022-02-26 20:20:00+00:00,8.011767601966858,143.94206958919176,1033.2308843703506,1861.4997192382807,True,True,False,False,False,False,False,True
2022-02-26 20:30:00+00:00,7.85537838935852,142.18643663909478,995.3564849853522,1874.899096679689,True,True,False,False,False,False,False,True
2022-02-26 20:40:00+00:00,7.682375812530516,144.34666672699672,964.1507536235612,2011.6479919433605,True,True,False,False,False,False,False,True
2022-02-26 20:50:00+00:00,8.410248804092408,145.64334655272262,1221.9230651855482,2053.993572998047,True,True,False,False,False,False,False,True
2022-02-26 21:00:00+00:00,8.1276718378067,144.79142595861936,1161.4310424804703,2018.387689208986,True,True,False,False,False,False,False,True
2022-02-26 21:10:00+00:00,8.532185769081115,146.94123049653007,1291.65805053711,2058.126867675782,True,True,False,False,False,False,False,True
2022-02-26 21:20:00+00:00,8.22280457019806,146.63805084641854,1206.5407897949226,2027.191540527344,True,True,False,False,False,False,False,True
2022-02-26 21:30:00+00:00,7.993891906738281,146.45042545885502,1063.787475585938,1951.392346191407,True,True,False,False,False,False,False,True
2022-02-26 21:40:00+00:00,7.661437439918518,142.86298637905207,904.7128570556644,1701.719512939455,True,True,False,False,False,False,False,True
2022-02-26 21:50:00+00:00,6.583680152893065,142.39827602528248,726.5494567871094,1571.685797119142,True,True,False,False,False,False,False,True
2022-02-26 22:00:00+00:00,6.744134330749512,136.94503320988042,753.1317291259767,1804.2603332519543,True,True,False,False,False,False,False,True
2022-02-26 22:10:00+00:00,7.959941053390503,134.90199054997436,1206.0867401123064,2027.5459655761729,True,True,False,False,False,False,False,True
2022-02-26 22:20:00+00:00,7.550916337966919,134.89049710189806,980.4388519287112,1843.437854003908,True,True,False,False,False,False,False,True
2022-02-26 22:30:00+00:00,6.972842979431152,132.77085102595208,845.9510681152344,1732.4866394042976,True,True,False,False,False,False,False,True
2022-02-26 22:40:00+00:00,6.46565980911255,135.66541867186578,807.5456939697269,1795.9153137207045,True,True,False,False,False,False,False,True
2022-02-26 22:50:00+00:00,7.228745651245117,133.1677758327474,893.8175567626953,1870.4897949218764,True,True,False,False,False,False,False,True
2022-02-26 23:00:00+00:00,7.081173658370972,138.47551469978862,840.1824920654301,1862.748986816408,True,True,False,False,False,False,False,True
2022-02-26 23:10:00+00:00,7.635097193717956,136.78667910521108,978.3404663085946,1929.909240722658,True,True,False,False,False,False,False,True
2022-02-26 23:20:00+00:00,7.970020580291748,137.2934774105414,1162.4725036621105,2040.886517333985,True,True,False,False,False,False,False,True
2022-02-26 23:30:00+00:00,7.969129538536073,141.74290072451856,1174.9993438720703,2033.6209838867203,True,True,False,False,False,False,False,True
2022-02-26 23:40:00+00:00,8.079502201080322,140.6401712549906,1156.964846801758,1976.7736145019544,True,True,False,False,False,False,False,True
2022-02-26 23:50:00+00:00,7.936143851280212,144.30041143914946,1099.9162414550788,1978.583123779299,True,True,False,False,False,False,False,True
2022-02-27 00:00:00+00:00,7.561682605743407,145.48490965278768,1004.5753814697276,1929.443811035158,True,True,False,False,False,False,False,True
2022-02-27 00:10:00+00:00,7.523814964294433,142.44667799051086,1012.2694702148452,1916.0526000976563,True,True,False,False,False,False,False,True
2022-02-27 00:20:00+00:00,7.563408875465393,138.82020487155057,1032.7005950927737,1969.0557312011736,True,True,False,False,False,False,False,True
2022-02-27 00:30:00+00:00,7.923967027664185,137.67090782903097,1113.6104492187512,2050.255474853516,True,True,False,False,False,False,False,True
2022-02-27 00:40:00+00:00,7.936663579940796,137.96306169912566,1111.2794311523437,2044.668701171876,True,True,False,False,False,False,False,True
2022-02-27 00:50:00+00:00,7.60879418849945,136.6275065666233,936.2948333740236,1989.4936584472675,True,True,False,False,False,False,False,True
2022-02-27 01:00:00+00:00,7.418992638587952,137.32878916791918,973.3988891601566,1994.0564758300789,True,True,False,False,False,False,False,True
2022-02-27 01:10:00+00:00,8.00478811264038,137.53953091569497,1054.228170776367,2005.798272705078,True,True,False,False,False,False,False,True
2022-02-27 01:20:00+00:00,7.785639142990112,137.94961943457946,1141.237332153321,1973.1759704589847,True,True,False,False,False,False,False,True
2022-02-27 01:30:00+00:00,7.4300372838974,143.60691274170586,882.8507904052738,1831.108142089844,True,True,False,False,False,False,False,True
2022-02-27 01:40:00+00:00,6.334070110321045,149.20260672333643,635.0228485107423,1654.6134094238296,True,True,False,False,False,False,False,True
2022-02-27 01:50:00+00:00,6.75547604560852,145.87433407375397,702.6231506347656,1659.6922546386734,True,True,False,False,False,False,False,True
2022-02-27 02:00:00+00:00,6.692474865913392,149.69050618738015,675.088543701172,1648.9384643554702,True,True,False,False,False,False,False,True
2022-02-27 02:10:00+00:00,7.071428418159485,149.46075781692934,825.1080291748046,1746.4249328613296,True,True,False,False,False,False,False,True
2022-02-27 02:20:00+00:00,7.650726890563964,143.59655106998684,1037.3380645751963,1871.3308166503928,True,True,False,False,False,False,False,True
2022-02-27 02:30:00+00:00,7.433861327171326,144.42125494787678,1055.682031250001,1905.3641052246105,True,True,False,False,False,False,False,True
2022-02-27 02:40:00+00:00,7.463932466506958,147.12562471048716,970.0029571533208,1884.1555946751653,True,True,False,False,False,False,False,True
2022-02-27 02:50:00+00:00,7.387956166267395,142.68170241995244,976.9154022216796,1878.1325622558604,True,True,False,False,False,False,False,True
2022-02-27 03:00:00+00:00,7.806484794616699,139.63037065945235,1119.9109313964857,1949.4767944335952,True,True,False,False,False,False,False,True
2022-02-27 03:10:00+00:00,8.432319378852844,140.2395917996783,1275.1089141845728,2041.802648925782,True,True,False,False,False,False,False,True
2022-02-27 03:20:00+00:00,8.294464644263773,138.38449775531203,1247.5804371553318,2056.8191663954003,True,True,False,False,False,False,False,True
2022-02-27 03:30:00+00:00,8.372938013076784,144.11651981088738,1215.13920288086,2053.294598388672,True,True,False,False,False,False,False,True
2022-02-27 03:40:00+00:00,7.848825860023498,146.9761367378029,1123.6750305175792,2002.6187072753917,True,True,False,False,False,False,False,True
2022-02-27 03:50:00+00:00,7.115755677223206,144.37565814426364,871.682336425782,1851.9217224121112,True,True,False,False,False,False,False,True
2022-02-27 04:00:00+00:00,6.92318823337555,147.79665599267128,741.5428192138672,1655.887207031251,True,True,False,False,False,False,False,True
2022-02-27 04:10:00+00:00,7.368743991851806,141.17619308663916,938.8040313720704,1810.7763549804693,True,True,False,False,False,False,False,True
2022-02-27 04:20:00+00:00,7.824137759208679,135.9006525789339,1085.9061798095706,1984.6532287597663,True,True,False,False,False,False,False,True
2022-02-27 04:30:00+00:00,7.479005265235901,132.5641644948069,1073.7869506835946,2056.862884521485,True,True,False,False,False,False,False,True
2022-02-27 04:40:00+00:00,7.555222702026367,139.459519622553,1020.7964233398455,2040.5012939453136,True,True,False,False,False,False,False,True
2022-02-27 04:50:00+00:00,7.764719200134277,138.522285629688,1088.884902954103,2047.4612548828125,True,True,False,False,False,False,False,True
2022-02-27 05:00:00+00:00,7.63489305973053,139.87060477699555,1107.128546142579,2050.118267822266,True,True,False,False,False,False,False,True
2022-02-27 05:10:00+00:00,7.312462329864502,134.74070688253607,1064.099060058595,2051.029528808594,True,True,False,False,False,False,False,True
2022-02-27 05:20:00+00:00,8.216493439674377,130.45781221249717,1186.973422241212,2035.1789367675783,True,True,False,False,False,False,False,True
2022-02-27 05:30:00+00:00,8.566841888427735,126.53883021824056,1328.85491333008,2057.783923339844,True,True,False,False,False,False,False,True
2022-02-27 05:40:00+00:00,8.5500244140625,123.72636380974076,1307.8987915039074,2060.0,True,True,False,False,False,False,False,True
2022-02-27 05:50:00+00:00,8.760225987434387,127.9380248256262,1393.8270324707037,2060.0,True,True,False,False,False,False,False,True
2022-02-27 06:00:00+00:00,8.261822986602782,130.8127869905639,1247.1880279541028,2056.6211853027344,True,True,False,False,False,False,False,True
2022-02-27 06:10:00+00:00,8.294381594657898,129.09165730405823,1360.558551025391,2053.6506286621093,True,True,False,False,False,False,False,True
2022-02-27 06:20:00+00:00,8.124757409095764,130.90522015099054,1162.322058105471,1996.128863525392,True,True,False,False,False,False,False,True
2022-02-27 06:30:00+00:00,6.6503195524215695,132.60108891153078,805.7754608154298,1725.2929443359385,True,True,False,False,False,False,False,True
2022-02-27 06:40:00+00:00,6.591668208440145,130.8106701607254,702.1468234592015,1638.846048990887,True,True,False,False,False,False,False,True
2022-02-27 06:50:00+00:00,6.6870546579360965,131.39745066632673,677.8212875366212,1626.1897033691428,True,True,False,False,False,False,False,True
2022-02-27 07:00:00+00:00,6.363083362579346,131.08610921608297,578.8860504150391,1533.7330688476577,True,True,False,False,False,False,False,True
2022-02-27 07:10:00+00:00,6.829261922836302,125.15440515658288,656.9996063232422,1544.7971923828131,True,True,False,False,False,False,False,True
2022-02-27 07:20:00+00:00,7.087503600120544,126.90453004621033,786.1707580566407,1660.4435058593758,True,True,False,False,False,False,False,True
2022-02-27 07:30:00+00:00,7.765313339233399,129.4976237268183,949.8033782958988,1815.9613647460951,True,True,False,False,False,False,False,True
2022-02-27 07:40:00+00:00,7.10188946723938,125.24966091887433,873.4434936523445,1810.890649414064,True,True,False,False,False,False,False,True
2022-02-27 07:50:00+00:00,8.030905508995057,126.70548695483149,1066.7171173095717,1913.9541015625011,True,True,False,False,False,False,False,True
2022-02-27 08:00:00+00:00,7.808842349052429,128.73717577575155,1038.23229675293,1906.391222502056,True,True,False,False,False,False,False,True
2022-02-27 08:10:00+00:00,7.298688983917236,130.16831683707971,935.1931030273444,1908.6956115722664,True,True,False,False,False,False,False,True
2022-02-27 08:20:00+00:00,6.917916512489319,138.39672893709428,890.7342666625976,1851.725714111329,True,True,False,False,False,False,False,True
2022-02-27 08:30:00+00:00,7.053886866569519,139.99118451838,821.5915313720704,1830.8713500976585,True,True,False,False,False,False,False,True
2022-02-27 08:40:00+00:00,7.237859797477722,143.90299633830784,892.125184631348,1819.684735107424,True,True,False,False,False,False,False,True
2022-02-27 08:50:00+00:00,8.178867101669312,142.83662571161818,1273.3498382568366,1967.840692138672,True,True,False,False,False,False,False,True
2022-02-27 09:00:00+00:00,8.45136456489563,144.21202821334498,1443.066311645509,2038.4614196777352,True,True,False,False,False,False,False,True
2022-02-27 09:10:00+00:00,7.827534770965576,140.4918679813611,1065.081817626954,1973.747509765626,True,True,False,False,False,False,False,True
2022-02-27 09:20:00+00:00,7.244579386711119,147.17290109920384,893.3992477416992,1891.905914306642,True,True,False,False,False,False,False,True
2022-02-27 09:30:00+00:00,7.737376713752747,146.57758524545136,1100.2624725341802,1924.0906311035164,True,True,False,False,False,False,False,True
2022-02-27 09:40:00+00:00,8.214750340110378,146.09000182116665,1290.338092041017,1878.5555419921889,True,True,False,False,False,False,False,True
2022-02-27 09:50:00+00:00,7.526543760299686,148.17402876734337,1027.1945343017587,1842.890771484376,True,True,False,False,False,False,False,True
2022-02-27 10:00:00+00:00,8.464822435379029,152.19387833567305,1305.985559082032,1961.9420166015632,True,True,False,False,False,False,False,True
2022-02-27 10:10:00+00:00,7.021588039398192,158.13403150982504,766.8077621459967,1755.3170532226573,True,True,False,False,False,False,False,True
2022-02-27 10:20:00+00:00,6.317995011806489,149.22908996970835,635.6529510498048,1688.156774902344,True,True,False,False,False,False,False,True
2022-02-27 10:30:00+00:00,5.72392076253891,146.41666986754092,452.5308959960937,1546.552758789063,True,True,False,False,False,False,False,True
2022-02-27 10:40:00+00:00,7.222007417678833,139.64145010195995,798.4623031616217,1482.1033264160164,True,True,False,False,False,False,False,True
2022-02-27 10:50:00+00:00,5.958272337913514,143.12974650371336,448.7124008178711,1503.6599792480465,True,True,False,False,False,False,False,True
2022-02-27 11:00:00+00:00,7.044438457489013,136.67715313391102,762.7347724914553,1533.0635192871116,True,True,False,False,False,False,False,True
2022-02-27 11:10:00+00:00,6.944553685188294,132.031458151248,711.1811587685033,1551.8275634765628,True,True,False,False,False,False,False,True
2022-02-27 11:20:00+00:00,6.732885527610779,133.69734791669651,753.6513473510743,1755.3007690429706,True,True,False,False,False,False,False,True
2022-02-27 11:30:00+00:00,7.137213945388794,134.39308760500626,808.3156005859375,1788.3623596191424,True,True,False,False,False,False,False,True
2022-02-27 11:40:00+00:00,6.409730935096742,142.3482242778387,546.4850738525392,1476.6406860351576,True,True,False,False,False,False,False,True
2022-02-27 11:50:00+00:00,6.799376273155213,139.93134750216814,773.7549301147467,1812.636376953126,True,True,False,False,False,False,False,True
2022-02-27 12:00:00+00:00,6.8838728904724125,137.28651427190528,714.3363510131841,1681.693048095704,True,True,False,False,False,False,False,True
2022-02-27 12:10:00+00:00,6.190990352630616,139.7732317234092,557.7149047851562,1686.6788452148455,True,True,False,False,False,False,False,True
2022-02-27 12:20:00+00:00,7.064504587650299,142.82187603078262,860.1083663940433,1646.4643493652352,True,True,False,False,False,False,False,True
2022-02-27 12:30:00+00:00,6.738120150566101,142.4177816937468,720.2094863891602,1689.487750244141,True,True,False,False,False,False,False,True
2022-02-27 12:40:00+00:00,7.1468478679657,144.84931934873396,758.6516250610355,1621.094506835939,True,True,False,False,False,False,False,True
2022-02-27 12:50:00+00:00,7.22358512878418,149.2411447337065,832.235504150391,1782.6955871582038,True,True,False,False,False,False,False,True
2022-02-27 13:00:00+00:00,7.832695055007934,142.32300044907095,1175.0494812011736,1874.4662780761728,True,True,False,False,False,False,False,True
2022-02-27 13:10:00+00:00,8.316322445869446,144.49162134367043,1150.3623596191403,1846.6337829589852,True,True,False,False,False,False,False,True
2022-02-27 13:20:00+00:00,6.840121078491211,137.83899595762716,729.4812438964844,1741.5502197265628,True,True,False,False,False,False,False,True
2022-02-27 13:30:00+00:00,6.768822455406189,144.0805891170998,697.8432235717784,1706.8963500976574,True,True,False,False,False,False,False,True
2022-02-27 13:40:00+00:00,6.783134150505066,140.9871636181797,599.8549629211427,1555.052886962892,True,True,False,False,False,False,False,True
2022-02-27 13:50:00+00:00,7.062685370445253,155.05793822633711,775.4099182128907,1706.724853515626,True,True,False,False,False,False,False,True
2022-02-27 14:00:00+00:00,6.755810141563416,159.56539018356443,688.775280761719,1625.7324279785175,True,True,False,False,False,False,False,True
2022-02-27 14:10:00+00:00,6.73234715461731,150.68111170521502,636.0637763977054,1699.8414611816413,True,True,False,False,False,False,False,True
2022-02-27 14:20:00+00:00,6.398500609397888,150.74282683021977,647.5256835937502,1612.7168273925793,True,True,False,False,False,False,False,True
2022-02-27 14:30:00+00:00,6.439301037788392,141.81902398587238,509.2578071594238,1517.4513000488291,True,True,False,False,False,False,False,True
2022-02-27 14:40:00+00:00,7.012480060259502,140.7839828012123,693.9689263237847,1652.2644992404532,True,True,False,False,False,False,False,True
2022-02-27 14:50:00+00:00,6.631924128532409,152.81095912835724,630.8239089965821,1661.9295654296898,True,True,False,False,False,False,False,True
2022-02-27 15:00:00+00:00,7.517796917965538,148.71288678508228,883.4265747070315,1709.57976331209,True,True,False,False,False,False,False,True
2022-02-27 15:10:00+00:00,6.979191327095033,146.94778277515638,774.953228759766,1667.996441650391,True,True,False,False,False,False,False,True
2022-02-27 15:20:00+00:00,7.98442497253418,147.7705732611098,1019.1040267944348,1898.3092224121103,True,True,False,False,False,False,False,True
2022-02-27 15:30:00+00:00,7.957119560241699,148.52174758497665,1024.607992553712,1782.3608093261723,True,True,False,False,False,False,False,True
2022-02-27 15:40:00+00:00,6.198563885688783,158.82229406284614,553.6654022216798,1682.2124084472684,True,True,False,False,False,False,False,True
2022-02-27 15:50:00+00:00,7.995172619819639,155.04716627331825,1073.8664413452157,1826.8000854492195,True,True,False,False,False,False,False,True
2022-02-27 16:00:00+00:00,7.588468241691589,156.21575476847772,955.9774169921882,1798.1853149414062,True,True,False,False,False,False,False,True
2022-02-27 16:10:00+00:00,6.716680443286895,148.42054662450363,667.3187149047856,1540.6246826171885,True,True,False,False,False,False,False,True
2022-02-27 16:20:00+00:00,6.213098478317262,149.1295602721724,590.8291946411133,1539.661151123049,True,True,False,False,False,False,False,True
2022-02-27 16:30:00+00:00,6.249072504043579,151.801738916935,525.630895996094,1480.641748046875,True,True,False,False,False,False,False,True
2022-02-27 16:40:00+00:00,6.75140889485677,145.40778674211174,600.14645046658,1553.7355685763898,True,True,False,False,False,False,False,True
2022-02-27 16:50:00+00:00,7.301458330715403,147.10407631543535,816.3748474121097,1703.8952852136963,True,True,False,False,False,False,False,True
2022-02-27 17:00:00+00:00,7.406277322769164,146.68627711211212,823.3190979003906,1794.208752441408,True,True,False,False,False,False,False,True
2022-02-27 17:10:00+00:00,8.252653074264526,146.72046414385386,1052.4013427734385,1829.1321350097671,True,True,False,False,False,False,False,True
2022-02-27 17:20:00+00:00,7.294252681732178,146.0496019699424,894.5938385009765,1692.198657226564,True,True,False,False,False,False,False,True
2022-02-27 17:30:00+00:00,7.315562319755555,141.1682289624511,866.6868408203125,1636.3637451171874,True,True,False,False,False,False,False,True
2022-02-27 17:40:00+00:00,6.588042306900024,139.88952166944011,580.8969619750977,1572.4859985351573,True,True,False,False,False,False,False,True
2022-02-27 17:50:00+00:00,7.323173093795776,137.7731516195338,861.8295379638672,1860.9525878906247,True,True,False,False,False,False,False,True
2022-02-27 18:00:00+00:00,7.381663465499879,139.17633612118175,752.7539215087892,1718.9974365234389,True,True,False,False,False,False,False,True
2022-02-27 18:10:00+00:00,7.57048953904046,135.00181102522595,895.2088860405815,1796.9369167751747,True,True,False,False,False,False,False,True
2022-02-27 18:20:00+00:00,6.931058812141418,135.79655918212933,771.2654357910158,1717.3398437500014,True,True,False,False,False,False,False,True
2022-02-27 18:30:00+00:00,6.5931840419769285,142.7390709494299,576.6708404541016,1530.3199340820315,True,True,False,False,False,False,False,True
2022-02-27 18:40:00+00:00,6.197190308570862,143.5043135396927,472.3916778564455,1468.1977050781263,True,True,False,False,False,False,False,True
2022-02-27 18:50:00+00:00,6.622345852851868,151.55086122535306,628.7767654418947,1587.7226135253918,True,True,False,False,False,False,False,True
2022-02-27 19:00:00+00:00,7.2654249429702755,145.83701762456508,807.001498413086,1723.8395141601582,True,True,False,False,False,False,False,True
2022-02-27 19:10:00+00:00,7.606863760948181,147.00261122294984,885.6827697753906,1820.125683593752,True,True,False,False,False,False,False,True
2022-02-27 19:20:00+00:00,7.535342502593994,152.2984035323209,995.0758178710936,1911.3591247558604,True,True,False,False,False,False,False,True
2022-02-27 19:30:00+00:00,8.737542748451235,154.85239654472855,1508.9582519531248,2060.0,True,True,False,False,False,False,False,True
2022-02-27 19:40:00+00:00,8.919863653182984,156.20676905701953,1517.1719909667986,2060.0,True,True,False,False,False,False,False,True
2022-02-27 19:50:00+00:00,8.58833737373352,159.9940866998004,1203.796810913087,2046.8733520507817,True,True,False,False,False,False,False,True
2022-02-27 20:00:00+00:00,6.719966125488282,167.42279347699457,588.529153442383,1691.45560913086,True,True,False,False,False,False,False,True
2022-02-27 20:10:00+00:00,5.757166230678558,176.2936670555839,499.2535240173341,1544.315399169923,True,True,False,False,False,False,False,True
2022-02-27 20:20:00+00:00,6.390407395362855,171.43185064429463,688.7507507324219,1762.5760986328137,True,True,False,False,False,False,False,True
2022-02-27 20:30:00+00:00,6.888309276103973,168.07180655172385,793.8899047851564,1853.366986083986,True,True,False,False,False,False,False,True
2022-02-27 20:40:00+00:00,6.640537095069885,169.59694231125445,659.0771713256837,1648.1709167480476,True,True,False,False,False,False,False,True
2022-02-27 20:50:00+00:00,6.664686870574951,172.0439660808638,564.4747787475586,1604.9189147949226,True,True,False,False,False,False,False,True
2022-02-27 21:00:00+00:00,6.880940008163452,171.7066505367511,644.2028366088867,1664.4036743164083,True,True,False,False,False,False,False,True
2022-02-27 21:10:00+00:00,6.841086268424988,168.053394215485,765.8463684082031,1817.847552490237,True,True,False,False,False,False,False,True
2022-02-27 21:20:00+00:00,6.6168883562088014,163.34207616505387,654.2540771484375,1694.6237365722664,True,True,False,False,False,False,False,True
2022-02-27 21:30:00+00:00,5.809159851074218,164.45798343923673,415.2412155151368,1498.3034912109383,True,True,False,False,False,False,False,True
2022-02-27 21:40:00+00:00,5.38730833530426,167.57810464859858,373.44521484375,1448.5436462402347,True,True,False,False,False,False,False,True
2022-02-27 21:50:00+00:00,5.713488721847534,166.09126080461897,436.1231536865234,1545.1972473144542,True,True,False,False,False,False,False,True
2022-02-27 22:00:00+00:00,6.668232321739197,161.63071329770628,619.6384002685548,1710.5135864257825,True,True,False,False,False,False,False,True
2022-02-27 22:10:00+00:00,7.32814781665802,162.13676623544086,855.1523956298827,1929.3981323242197,True,True,False,False,False,False,False,True
2022-02-27 22:20:00+00:00,6.659600782394411,165.53773381391284,691.3741241455078,1768.9124023437496,True,True,False,False,False,False,False,True
2022-02-27 22:30:00+00:00,6.030313420295715,163.22671333102062,499.40504455566406,1593.519989013674,True,True,False,False,False,False,False,True
2022-02-27 22:40:00+00:00,5.284880590438842,168.15817775575965,389.5307327270509,1531.879553222656,True,True,False,False,False,False,False,True
2022-02-27 22:50:00+00:00,5.741091108322143,171.9323411816157,484.7734039306641,1545.3034423828128,True,True,False,False,False,False,False,True
2022-02-27 23:00:00+00:00,6.256608939170837,168.46455604537266,633.4632965087892,1709.5990539550796,True,True,False,False,False,False,False,True
2022-02-27 23:10:00+00:00,6.057725578546522,172.09837037398597,518.0605831146241,1581.2801284790062,True,True,False,False,False,False,False,True
2022-02-27 23:20:00+00:00,5.699176979064942,177.63772853657804,477.4079528808596,1561.830157470705,True,True,False,False,False,False,False,True
2022-02-27 23:30:00+00:00,5.860819268226624,176.9169947160317,543.5992050170898,1555.3876831054693,True,True,False,False,False,False,False,True
2022-02-27 23:40:00+00:00,6.178702044486999,173.04836122308097,573.3692962646485,1588.702435302735,True,True,False,False,False,False,False,True
2022-02-27 23:50:00+00:00,5.950903034210205,176.46931301696463,503.5009689331055,1551.060021972658,True,True,False,False,False,False,False,True
2022-02-28 00:00:00+00:00,6.274725890159607,174.5140160844428,621.7117248535156,1643.6881408691413,True,True,False,False,False,False,False,True
2022-02-28 00:10:00+00:00,6.586910057067871,172.51763853274656,621.741618347168,1676.0720092773452,True,True,False,False,False,False,False,True
2022-02-28 00:20:00+00:00,6.700159835815431,170.18368128071688,658.9928955078126,1694.974884033205,True,True,False,False,False,False,False,True
2022-02-28 00:30:00+00:00,6.6982849597930905,165.92114361961728,650.7876983642578,1654.6950439453126,True,True,False,False,False,False,False,True
2022-02-28 00:40:00+00:00,6.522052574157715,161.49474255275732,630.169287109375,1656.532281494142,True,True,False,False,False,False,False,True
2022-02-28 00:50:00+00:00,6.228171133995057,165.4216900086127,547.1968429565432,1699.6781250000015,True,True,False,False,False,False,False,True
2022-02-28 01:00:00+00:00,6.350312376022338,173.5427420070149,657.0855422973633,1823.7184631347657,True,True,False,False,False,False,False,True
2022-02-28 01:10:00+00:00,7.599717187881469,169.2622431626238,988.307971191407,2024.3287658691413,True,True,False,False,False,False,False,True
2022-02-28 01:20:00+00:00,7.990810322761535,166.16544791081958,1112.6468841552746,2058.600457763672,True,True,False,False,False,False,False,True
2022-02-28 01:30:00+00:00,8.690523982048031,166.60970426011,1322.798797607423,2060.0,True,True,False,False,False,False,False,True
2022-02-28 01:40:00+00:00,8.767781066894532,168.2390979657656,1377.314196777345,2060.0,True,True,False,False,False,False,False,True
2022-02-28 01:50:00+00:00,8.68048162460327,167.94761487439075,1407.79496459961,2060.0,True,True,False,False,False,False,False,True
2022-02-28 02:00:00+00:00,7.891668057441711,178.90621033380694,1273.1828613281275,2060.0,True,True,False,False,False,False,False,True
2022-02-28 02:10:00+00:00,7.799115490913385,178.03044036209565,1119.2194732666017,2060.0,True,True,False,False,False,False,False,True
2022-02-28 02:20:00+00:00,8.734609818458555,172.24983314021028,1485.3104431152356,2060.0,True,True,False,False,False,False,False,True
2022-02-28 02:30:00+00:00,8.637156724929806,170.46990595538364,1413.6595458984375,2060.0,True,True,False,False,False,False,False,True
2022-02-28 02:40:00+00:00,8.380157835343304,171.0451552871358,1262.7233527688434,2060.0,True,True,False,False,False,False,False,True
2022-02-28 02:50:00+00:00,7.610223555564881,173.09775076008737,1096.3266021728518,2054.638635253906,True,True,False,False,False,False,False,True
2022-02-28 03:00:00+00:00,7.1723155736923205,178.210492832706,857.0512237548835,1946.6548156738293,True,True,False,False,False,False,False,True
2022-02-28 03:10:00+00:00,7.5392708025480575,174.31940176680814,1009.2747834858144,2044.5906853926808,True,True,False,False,False,False,False,True
2022-02-28 03:20:00+00:00,7.187481141090393,180.27082757353477,887.8483795166019,2003.08905029297,True,True,False,False,False,False,False,True
2022-02-28 03:30:00+00:00,7.37973301410675,175.07125649077466,883.0476531982425,1925.9196594238288,True,True,False,False,False,False,False,True
2022-02-28 03:40:00+00:00,5.803201198577881,176.6439718167079,482.2807205200196,1637.9151855468765,True,True,False,False,False,False,False,True
2022-02-28 03:50:00+00:00,6.106048464775085,184.38513856620256,534.8279357910156,1661.6601501464852,True,True,False,False,False,False,False,True
2022-02-28 04:00:00+00:00,6.382536768913269,184.1855045289879,604.0774017333986,1652.939495849611,True,True,False,False,False,False,False,True
2022-02-28 04:10:00+00:00,5.823285841941834,184.68598526462472,451.9856109619142,1533.9208862304688,True,True,False,False,False,False,False,True
2022-02-28 04:20:00+00:00,6.403679513931273,175.7799354175072,588.6716018676758,1632.7220092773443,True,True,False,False,False,False,False,True
2022-02-28 04:30:00+00:00,6.595931386947632,170.35574636595572,616.7674621582032,1621.747729492189,True,True,False,False,False,False,False,True
2022-02-28 04:40:00+00:00,6.526062107086183,169.6049579514438,595.8454956054688,1679.6974304199225,True,True,False,False,False,False,False,True
2022-02-28 04:50:00+00:00,6.536271619796753,167.19601959571185,703.6699157714845,1762.8700317382827,True,True,False,False,False,False,False,True
2022-02-28 05:00:00+00:00,6.450902490054859,168.48426667028048,635.6770917107077,1789.631800034468,True,True,False,False,False,False,False,True
2022-02-28 05:10:00+00:00,7.183255010181004,170.8614844646138,823.5375535753038,1978.026991102432,True,True,False,False,False,False,False,True
2022-02-28 05:20:00+00:00,7.20916211605072,172.96749706782202,862.858209228516,1963.6029052734384,True,True,False,False,False,False,False,True
2022-02-28 05:30:00+00:00,6.726258659362793,176.99284207229618,682.6518920898438,1767.0262084960948,True,True,False,False,False,False,False,True
2022-02-28 05:40:00+00:00,6.532150602340698,178.9774318575718,656.8977020263673,1796.8625183105476,True,True,False,False,False,False,False,True
2022-02-28 05:50:00+00:00,6.789426946640015,176.77619304190955,787.414959716797,1931.958795166017,True,True,False,False,False,False,False,True
2022-02-28 06:00:00+00:00,6.750928235054016,172.380546404244,781.6021118164062,1898.7746704101571,True,True,False,False,False,False,False,True
2022-02-28 06:10:00+00:00,7.419419574737549,165.8906999588819,870.8873535156251,1941.569433593751,True,True,False,False,False,False,False,True
2022-02-28 06:20:00+00:00,7.2906886577606205,169.88384652731418,789.7982604980468,1851.970690917969,True,True,False,False,False,False,False,True
2022-02-28 06:30:00+00:00,6.455877327919007,171.1103633595775,690.9440979003907,1780.221447753908,True,True,False,False,False,False,False,True
2022-02-28 06:40:00+00:00,6.563892507553099,171.99112203713355,666.0654220581056,1748.303002929689,True,True,False,False,False,False,False,True
2022-02-28 06:50:00+00:00,6.774892425537108,170.2224012837852,637.3890716552735,1755.1455566406264,True,True,False,False,False,False,False,True
2022-02-28 07:00:00+00:00,6.704002261161804,172.76781542426647,684.8223297119141,1736.4060119628914,True,True,False,False,False,False,False,True
2022-02-28 07:10:00+00:00,6.875315618515015,172.9583996102017,675.347299194336,1749.1766784667984,True,True,False,False,False,False,False,True
2022-02-28 07:20:00+00:00,6.457863461971283,170.33809892342492,666.928143310547,1762.216784667969,True,True,False,False,False,False,False,True
2022-02-28 07:30:00+00:00,7.067103314399719,168.90459887035354,702.6951614379884,1801.010534667971,True,True,False,False,False,False,False,True
2022-02-28 07:40:00+00:00,6.506682825088501,171.9844893572439,681.2759094238282,1751.1445373535164,True,True,False,False,False,False,False,True
2022-02-28 07:50:00+00:00,6.307006072998048,176.06187581538916,586.7530029296876,1692.4354431152346,True,True,False,False,False,False,False,True
2022-02-28 08:00:00+00:00,5.932730376720428,178.6549331449761,506.9630592346192,1649.852978515625,True,True,False,False,False,False,False,True
2022-02-28 08:10:00+00:00,5.954764020442964,169.89822439130035,559.4008926391604,1648.2770568847668,True,True,False,False,False,False,False,True
2022-02-28 08:20:00+00:00,6.386527824401854,173.33037367337204,599.1122924804688,1688.2220947265623,True,True,False,False,False,False,False,True
2022-02-28 08:30:00+00:00,5.534434795379639,173.0270928488599,383.38127517700207,1501.904394531252,True,True,False,False,False,False,False,True
2022-02-28 08:40:00+00:00,5.91368532180786,171.63448876808866,462.2705520629884,1581.4025695800788,True,True,False,False,False,False,False,True
2022-02-28 08:50:00+00:00,6.201496875286102,177.6166756970524,569.4136917114258,1662.3215454101571,True,True,False,False,False,False,False,True
2022-02-28 09:00:00+00:00,6.086762022972108,178.02752854164908,557.7789520263672,1645.680474853516,True,True,False,False,False,False,False,True
2022-02-28 09:10:00+00:00,7.02973701953888,182.80482958414837,827.951776123047,1811.168225097656,True,True,False,False,False,False,False,True
2022-02-28 09:20:00+00:00,6.040095770359039,185.91345837631195,576.2461441040041,1688.148571777347,True,True,False,False,False,False,False,True
2022-02-28 09:30:00+00:00,6.657057738304138,185.88854496863405,717.7856414794926,1729.566717529298,True,True,False,False,False,False,False,True
2022-02-28 09:40:00+00:00,6.726648592948914,180.1893399105836,675.0464218139648,1805.3953491210948,True,True,False,False,False,False,False,True
2022-02-28 09:50:00+00:00,6.27093915939331,179.35203815658326,624.1985473632815,1757.039941406251,True,True,False,False,False,False,False,True
2022-02-28 10:00:00+00:00,6.512010335922241,183.71919941975725,641.8382202148439,1795.351910400391,True,True,False,False,False,False,False,True
2022-02-28 10:10:00+00:00,7.025022172927857,181.75730320968628,803.6119903564456,1884.6991516113285,True,True,False,False,False,False,False,True
2022-02-28 10:20:00+00:00,7.470819163322448,181.4707456710203,1038.3736557006844,1965.1575378417976,True,True,False,False,False,False,False,True
2022-02-28 10:30:00+00:00,7.596969866752625,179.51776129504196,1024.716256713868,2038.0514831542976,True,True,False,False,False,False,False,True
2022-02-28 10:40:00+00:00,8.348546957969667,183.8320237945632,1411.3664062500006,2060.0,True,True,False,False,False,False,False,True
2022-02-28 10:50:00+00:00,8.083307409286498,178.3557554522763,1279.0783706665056,2060.0,True,True,False,False,False,False,False,True
2022-02-28 11:00:00+00:00,8.255344676971433,189.0047832842961,1357.0383300781257,2060.0,True,True,False,False,False,False,False,True
2022-02-28 11:10:00+00:00,9.828823831346298,188.3692408717246,1790.4751790364598,2060.0,True,True,False,False,False,False,False,True
2022-02-28 11:20:00+00:00,7.700777530670166,187.82710395127157,1110.0244236996298,2060.0,True,True,False,False,False,False,False,True
2022-02-28 11:30:00+00:00,7.635487103462216,182.91567696813496,1015.995033665708,2057.857409667969,True,True,False,False,False,False,False,True
2022-02-28 11:40:00+00:00,8.846318960189818,192.7740983817785,1546.6774536132823,2060.0,True,True,False,False,False,False,False,True
2022-02-28 11:50:00+00:00,8.982307791709902,183.6152192944727,1588.2381042480488,2060.0,True,True,False,False,False,False,False,True
2022-02-28 12:00:00+00:00,8.732679390907286,187.41282467410025,1455.4138641357436,2060.0,True,True,False,False,False,False,False,True
2022-02-28 12:10:00+00:00,9.388826513290406,192.63691562713737,1755.2330535888686,2052.0,True,True,False,False,False,False,False,True
2022-02-28 12:20:00+00:00,9.263232636451711,193.62359845660023,1684.0404907226578,2060.0,True,True,False,False,False,False,False,True
2022-02-28 12:30:00+00:00,9.092346334457403,191.38965794031768,1705.8998596191436,2054.2695434570314,True,True,False,False,False,False,False,True
2022-02-28 12:40:00+00:00,9.542598342895506,189.605570146987,1784.378906250001,2060.0,True,True,False,False,False,False,False,True
2022-02-28 12:50:00+00:00,7.827330541610719,189.8550353220023,1071.1224945068366,2011.7197875976567,True,True,False,False,False,False,False,True
2022-02-28 13:00:00+00:00,7.432320475578308,188.2575613856086,861.728720092774,2040.582763671876,True,True,False,False,False,False,False,True
2022-02-28 13:10:00+00:00,9.008610868453976,190.99881315880907,1612.6451690673837,2060.0,True,True,False,False,False,False,False,True
2022-02-28 13:20:00+00:00,8.719035840034486,189.74605645764052,1398.6683227539077,2039.568603515625,True,True,False,False,False,False,False,True
2022-02-28 13:30:00+00:00,7.625240421295165,183.81031239878303,931.7998153686524,2045.207623291016,True,True,False,False,False,False,False,True
2022-02-28 13:40:00+00:00,6.9193086385726925,182.9758516125784,785.2738891601562,2045.6289611816403,True,True,False,False,False,False,False,True
2022-02-28 13:50:00+00:00,8.296497797966001,188.9290804186979,1346.0299133300794,2057.992962646485,True,True,False,False,False,False,False,True
2022-02-28 14:00:00+00:00,8.245989155769346,189.71153346870807,1173.935461425781,2059.8416015625,True,True,False,False,False,False,False,True
