timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-02-28 14:10:00+00:00,7.556002497673035,189.4192631252612,1008.597677612305,2033.723834228516,True,True,False,False,False,False,False,True
2022-02-28 14:20:00+00:00,7.118335938453674,181.98502795510396,769.4839706420898,1719.6343261718769,True,True,False,False,False,False,False,True
2022-02-28 14:30:00+00:00,6.898982763290405,179.20594041997356,745.744383239746,1829.3182800292973,True,True,False,False,False,False,False,True
2022-02-28 14:40:00+00:00,6.986560654640198,186.690544179702,776.0565811157232,1989.9313049316415,True,True,False,False,False,False,False,True
2022-02-28 14:50:00+00:00,6.198823821544648,183.2979371514974,601.688735961914,1945.0691040039076,True,True,False,False,False,False,False,True
2022-02-28 15:00:00+00:00,7.031127201883416,183.49511281188032,878.9617389879733,2012.1973298725331,True,True,False,False,False,False,False,True
2022-02-28 15:10:00+00:00,7.8599076986312895,183.51017850971053,1087.2213226318368,2059.4006713867198,True,True,False,False,False,False,False,True
2022-02-28 15:20:00+00:00,9.027191853523252,187.45351425935465,1586.1584106445332,2060.0,True,True,False,False,False,False,False,True
2022-02-28 15:30:00+00:00,7.797240710258487,182.39038541252572,1116.3367797851563,2032.1913484272204,True,True,False,False,False,False,False,True
2022-02-28 15:40:00+00:00,6.933449393824527,185.01351929805315,880.6083566766038,2035.072778320313,True,True,False,False,False,False,False,True
2022-02-28 15:50:00+00:00,7.143655109405517,183.383408449844,812.1431716918952,2012.7045166015628,True,True,False,False,False,False,False,True
2022-02-28 16:00:00+00:00,7.08948974609375,189.57922803779996,939.7222473144532,2042.0851806640635,True,True,False,False,False,False,False,True
2022-02-28 16:10:00+00:00,8.065543007850646,186.76073396422157,1141.288568115236,2026.688568115235,True,True,False,False,False,False,False,True
2022-02-28 16:20:00+00:00,6.556059169769287,187.6025207714478,585.0766494750976,1876.1075622558608,True,True,False,False,False,False,False,True
2022-02-28 16:30:00+00:00,5.731679940223694,183.9339868816598,534.9212615966798,1742.6688720703128,True,True,False,False,False,False,False,True
2022-02-28 16:40:00+00:00,5.678832530975344,181.28235447715173,421.9626129150391,1577.7199829101576,True,True,False,False,False,False,False,True
2022-02-28 16:50:00+00:00,6.434678936004639,174.14356136927222,531.8657318115236,1587.7797424316418,True,True,False,False,False,False,False,True
2022-02-28 17:00:00+00:00,6.130865624076442,179.1012457776268,501.7069156044408,1523.752846165709,True,True,False,False,False,False,False,True
2022-02-28 17:10:00+00:00,5.796444511413574,174.8163258415758,372.6161193847658,1419.0420898437517,True,True,False,False,False,False,False,True
2022-02-28 17:20:00+00:00,5.507890450954437,174.47037663711285,360.14747009277346,1380.795434570314,True,True,False,False,False,False,False,True
2022-02-28 17:30:00+00:00,5.677106142044067,167.1378440417442,335.1844665527345,1395.680938720704,True,True,False,False,False,False,False,True
2022-02-28 17:40:00+00:00,5.649466633796691,167.7955483286771,327.34688568115246,1374.1733154296887,True,True,False,False,False,False,False,True
2022-02-28 17:50:00+00:00,5.592294120788575,168.58243474486437,353.82932434082034,1408.2801269531262,True,True,False,False,False,False,False,True
2022-02-28 18:00:00+00:00,5.730603289604187,167.3874971872125,346.3278823852541,1381.465051269533,True,True,False,False,False,False,False,True
2022-02-28 18:10:00+00:00,5.490627360343933,171.73217286321164,299.6682052612306,1307.315191650392,True,True,False,False,False,False,False,True
2022-02-28 18:20:00+00:00,5.148390483856202,169.22156949975192,251.36425247192383,1251.3088378906264,True,True,False,False,False,False,False,True
2022-02-28 18:30:00+00:00,5.670609331130981,165.8076679274709,302.3571685791016,1279.2997436523444,True,True,False,False,False,False,False,True
2022-02-28 18:40:00+00:00,5.122570000196758,170.40329462553223,285.40233732524683,1308.2210693359375,True,True,False,False,False,False,False,True
2022-02-28 18:50:00+00:00,5.31391236782074,168.3253753079298,231.9852142333985,1270.5465026855484,True,True,False,False,False,False,False,True
2022-02-28 19:00:00+00:00,5.127786135673523,169.94174294208688,225.328327178955,1236.2437133789074,True,True,False,False,False,False,False,True
2022-02-28 19:10:00+00:00,4.761399579048157,171.49529034139982,226.25669631958016,1234.4391540527347,True,True,False,False,False,False,False,True
2022-02-28 19:20:00+00:00,4.856792140007019,176.4245579335212,229.00439586639413,1225.4000915527354,True,True,False,False,False,False,False,True
2022-02-28 19:30:00+00:00,4.868616497516633,179.2102485885424,198.3880657196045,1225.2204406738297,True,True,False,False,False,False,False,True
2022-02-28 19:40:00+00:00,4.403403019905089,180.9385116234042,187.68320388793944,1217.5939697265635,True,True,False,False,False,False,False,True
2022-02-28 19:50:00+00:00,4.477727293968201,185.7258380195819,179.53622245788574,1178.988049316407,True,True,False,False,False,False,False,True
2022-02-28 20:00:00+00:00,4.369786381721496,183.5476940361884,188.06312751770025,1210.0817993164085,True,True,False,False,False,False,False,True
2022-02-28 20:10:00+00:00,4.279795444011688,188.23842956830956,164.96273307800286,1182.0174194335948,True,True,False,False,False,False,False,True
2022-02-28 20:20:00+00:00,5.21033352613449,188.70105927013543,312.8368759155273,1292.935913085939,True,True,False,False,False,False,False,True
2022-02-28 20:30:00+00:00,5.027641415596009,193.04239389381743,273.7186897277832,1264.626562500002,True,True,False,False,False,False,False,True
2022-02-28 20:40:00+00:00,4.458716405065435,197.7447653967902,182.7251329923932,1171.885022615132,True,True,False,False,False,False,False,True
2022-02-28 20:50:00+00:00,4.332197368144989,200.94963784803187,176.57986984252935,1160.305627441408,True,True,False,False,False,False,False,True
2022-02-28 21:00:00+00:00,3.869656920433043,201.1706949631912,135.14836921691892,1129.546679687501,True,True,False,False,False,False,False,True
2022-02-28 21:10:00+00:00,4.266077780723572,195.3713509952464,125.48065948486328,1097.040252685549,True,True,False,False,False,False,False,True
2022-02-28 21:20:00+00:00,3.881592690944672,190.60959394457737,110.95412101745596,1098.9672790527366,True,True,False,False,False,False,False,True
2022-02-28 21:30:00+00:00,3.4412345170974725,193.63280720661368,75.91600046157842,1066.0771118164084,True,True,False,False,False,False,False,True
2022-02-28 21:40:00+00:00,3.918829095363617,202.81320024011177,110.71831932067876,1085.6168640136734,True,True,False,False,False,False,False,True
2022-02-28 21:50:00+00:00,3.113773369789125,207.69003256678644,41.24059128761292,1034.534262084963,True,True,False,False,False,False,False,True
2022-02-28 22:00:00+00:00,2.458090221881867,220.2585843668483,4.359996984899042,1112.3431213378913,True,True,False,False,False,False,False,True
2022-02-28 22:10:00+00:00,4.953584885597229,280.61532807425624,26.48353662490848,1151.3414367675791,True,True,False,False,False,False,False,True
2022-02-28 22:20:00+00:00,7.284651923179626,348.9054855540106,889.9100310564041,1782.418310546876,True,True,False,False,False,False,False,True
2022-02-28 22:30:00+00:00,7.553942060470581,357.4990451257517,934.2983520507815,1951.9623046875008,True,True,False,False,False,False,False,True
2022-02-28 22:40:00+00:00,6.50350868701935,1.2673908948356143,668.3185485839847,1731.3189941406267,True,True,False,False,False,False,False,True
2022-02-28 22:50:00+00:00,7.096246433258057,3.599291354216348,828.4730255126955,1770.1290832519535,True,True,False,False,False,False,False,True
2022-02-28 23:00:00+00:00,6.936757397651671,1.7276434342180096,739.5996841430667,1744.187652587892,True,True,False,False,False,False,False,True
2022-02-28 23:10:00+00:00,6.811015033721924,358.66300836185815,711.7897750854495,1683.2493835449234,True,True,False,False,False,False,False,True
2022-02-28 23:20:00+00:00,6.975608777999878,359.271037677619,671.0449279785157,1686.7033142089858,True,True,False,False,False,False,False,True
2022-02-28 23:30:00+00:00,6.279867696762086,359.74518495256314,553.7502243041993,1547.851019287111,True,True,False,False,False,False,False,True
2022-02-28 23:40:00+00:00,6.431541848182678,354.53038450504016,564.9912231445313,1526.4495544433607,True,True,False,False,False,False,False,True
2022-02-28 23:50:00+00:00,6.994598126411438,359.2458816513502,763.7805023193359,1637.588555908203,True,True,False,False,False,False,False,True
2022-03-01 00:00:00+00:00,6.732625627517701,2.628030626687462,660.626594543457,1634.2652648925778,True,True,False,False,False,False,False,True
2022-03-01 00:10:00+00:00,5.988213634490966,7.00368366166947,511.49117431640633,1528.63787841797,True,True,False,False,False,False,False,True
2022-03-01 00:20:00+00:00,5.902380704879761,0.6956609272150445,500.9527832031252,1471.3740478515638,True,True,False,False,False,False,False,True
2022-03-01 00:30:00+00:00,6.44550085067749,359.52980763477944,570.8424850463869,1590.637603759767,True,True,False,False,False,False,False,True
2022-03-01 00:40:00+00:00,7.0952811479568485,4.149473131318075,814.2383239746096,1724.8111816406265,True,True,False,False,False,False,False,True
2022-03-01 00:50:00+00:00,6.256441807746887,359.51223682820125,606.1218872070314,1640.813903808593,True,True,False,False,False,False,False,True
2022-03-01 01:00:00+00:00,5.787070465087891,359.8460223719144,517.1327438354492,1546.1281311035175,True,True,False,False,False,False,False,True
2022-03-01 01:10:00+00:00,5.9355703830719,4.256266181109822,532.9610992431642,1546.6099060058607,True,True,False,False,False,False,False,True
2022-03-01 01:20:00+00:00,6.334942626953125,9.02082567838454,560.7091262817383,1541.7338224712184,True,True,False,False,False,False,False,True
2022-03-01 01:30:00+00:00,5.824399542808534,12.45661833776063,539.4920974731446,1553.7137573242194,True,True,False,False,False,False,False,True
2022-03-01 01:40:00+00:00,6.513018507706492,4.35880154339236,578.318399529708,1555.6571777343763,True,True,False,False,False,False,False,True
2022-03-01 01:50:00+00:00,6.492426872253418,7.38807877635162,595.0628036499024,1522.5628479003915,True,True,False,False,False,False,False,True
2022-03-01 02:00:00+00:00,6.463450789451599,6.540755558694002,533.7016632080079,1491.7303588867192,True,True,False,False,False,False,False,True
2022-03-01 02:10:00+00:00,6.357217597961425,7.66368744953752,518.9654556274414,1456.9376647949234,True,True,False,False,False,False,False,True
2022-03-01 02:20:00+00:00,6.595151758193969,8.96019811638024,535.6661163330078,1509.9391723632823,True,True,False,False,False,False,False,True
2022-03-01 02:30:00+00:00,6.217757511138915,7.779708547247935,565.2382400512696,1499.9365844726572,True,True,False,False,False,False,False,True
2022-03-01 02:40:00+00:00,6.250576114654541,5.1101798342239135,512.6825500488281,1473.0887756347672,True,True,False,False,False,False,False,True
2022-03-01 02:50:00+00:00,6.012864732742308,6.858026792124178,429.7543983459474,1413.1385131835948,True,True,False,False,False,False,False,True
2022-03-01 03:00:00+00:00,6.585666305140444,5.021054793395933,642.9270565635279,1605.3292943051003,True,True,False,False,False,False,False,True
2022-03-01 03:10:00+00:00,7.232346677780153,9.67112813779204,862.9745300292968,1892.2342102050784,True,True,False,False,False,False,False,True
2022-03-01 03:20:00+00:00,6.5656373500823975,14.485743524977636,621.451889038086,1872.473962402344,True,True,False,False,False,False,False,True
2022-03-01 03:30:00+00:00,6.060960173606873,15.13174752080306,673.8614196777343,1914.248071289064,True,True,False,False,False,False,False,True
2022-03-01 03:40:00+00:00,5.666859734058379,17.76906555461528,458.660176086426,1731.5721435546882,True,True,False,False,False,False,False,True
2022-03-01 03:50:00+00:00,4.50321364402771,27.72494086004366,246.03793869018557,1718.1318969726576,True,True,False,False,False,False,False,True
2022-03-01 04:00:00+00:00,4.792918586730957,29.93898018655483,290.0528842926026,1539.326361083985,True,True,False,False,False,False,False,True
2022-03-01 04:10:00+00:00,5.439450478553772,16.047887427359512,317.01235351562514,1409.4232910156263,True,True,False,False,False,False,False,True
2022-03-01 04:20:00+00:00,4.063709366321563,19.858068839874875,184.8064697265625,1390.5286010742198,True,True,False,False,False,False,False,True
2022-03-01 04:30:00+00:00,5.988287961483001,8.556130066873266,392.6028106689454,1500.116180419923,True,True,False,False,False,False,False,True
2022-03-01 04:40:00+00:00,6.082956600189209,14.093050491831493,502.54647369384776,1543.809155273438,True,True,False,False,False,False,False,True
2022-03-01 04:50:00+00:00,5.893916106224061,15.88644150433356,468.10044860839855,1534.606756591798,True,True,False,False,False,False,False,True
2022-03-01 05:00:00+00:00,5.793066167831422,15.76194189059214,437.739227294922,1538.3546630859378,True,True,False,False,False,False,False,True
2022-03-01 05:10:00+00:00,5.790634369850158,14.900547288333996,514.1065307617188,1572.3063293457044,True,True,False,False,False,False,False,True
2022-03-01 05:20:00+00:00,5.721693301200866,12.869036879162422,542.351286315918,1595.193896484376,True,True,False,False,False,False,False,True
2022-03-01 05:30:00+00:00,6.11815116405487,10.629225596939762,624.653619384766,1670.5032409667976,True,True,False,False,False,False,False,True
2022-03-01 05:40:00+00:00,7.343109154701233,9.54662742470731,907.7214324951176,1942.8562744140631,True,True,False,False,False,False,False,True
2022-03-01 05:50:00+00:00,6.720689964294434,10.817410482231368,676.7814651489258,1811.6908874511737,True,True,False,False,False,False,False,True
2022-03-01 06:00:00+00:00,5.368913054466247,11.48053577342995,436.7879341125491,1609.042388916017,True,True,False,False,False,False,False,True
2022-03-01 06:10:00+00:00,5.2562571406364444,13.383960467561051,387.5731925964356,1525.894305419924,True,True,False,False,False,False,False,True
2022-03-01 06:20:00+00:00,5.08436839580536,18.302831300187165,416.8439186096192,1696.4364868164078,True,True,False,False,False,False,False,True
2022-03-01 06:30:00+00:00,5.326163649559022,14.264582385008625,320.3762405395508,1613.4435058593767,True,True,False,False,False,False,False,True
2022-03-01 06:40:00+00:00,4.898483550548553,17.91644467171983,335.6886848449707,1595.8553283691413,True,True,False,False,False,False,False,True
2022-03-01 06:50:00+00:00,5.870248985290528,10.634868553973831,444.0156898498536,1726.444256591798,True,True,False,False,False,False,False,True
2022-03-01 07:00:00+00:00,5.975096840607493,16.61911307161722,533.1195571899415,1804.5130358244248,True,True,False,False,False,False,False,True
2022-03-01 07:10:00+00:00,5.688484930992127,10.333856807918892,390.2023532265113,1517.3370178222665,True,True,False,False,False,False,False,True
2022-03-01 07:20:00+00:00,4.354342401027679,20.671114044878777,241.76437187194836,1476.1671142578134,True,True,False,False,False,False,False,True
2022-03-01 07:30:00+00:00,4.425900840759278,18.657911641383063,252.45904159545904,1515.4752746582035,True,True,False,False,False,False,False,True
2022-03-01 07:40:00+00:00,5.043196773529052,18.699292377409336,319.21422729492195,1585.027996826172,True,True,False,False,False,False,False,True
2022-03-01 07:50:00+00:00,4.527215027809143,21.9663139043289,271.56914596557624,1570.8610351562518,True,True,False,False,False,False,False,True
2022-03-01 08:00:00+00:00,4.170926296710968,23.133129062945216,248.74353713989265,1609.1730712890635,True,True,False,False,False,False,False,True
2022-03-01 08:10:00+00:00,4.984075200557709,22.49408166267,327.75822067260754,1759.8325012207035,True,True,False,False,False,False,False,True
2022-03-01 08:20:00+00:00,4.5966943502426165,23.622033015768977,277.7287910461426,1724.5988769531268,True,True,False,False,False,False,False,True
2022-03-01 08:30:00+00:00,3.948157835006713,30.017716283730635,215.981941986084,1511.457916259766,True,True,False,False,False,False,False,True
2022-03-01 08:40:00+00:00,4.090847706794738,34.97522988531318,231.67845649719237,1428.701757812502,True,True,False,False,False,False,False,True
2022-03-01 08:50:00+00:00,4.396238005161285,38.12241706691259,186.75752086639403,1394.243835449219,True,True,False,False,False,False,False,True
2022-03-01 09:00:00+00:00,4.656966876983642,46.11228619612763,229.84358901977552,1487.12504272461,True,True,False,False,False,False,False,True
2022-03-01 09:10:00+00:00,4.5738624215126045,37.58076060311976,288.77717895507806,1461.3306335449229,True,True,False,False,False,False,False,True
2022-03-01 09:20:00+00:00,4.580507957935334,28.369568475818312,280.6776432037354,1508.2162597656263,True,True,False,False,False,False,False,True
2022-03-01 09:30:00+00:00,5.241667103767394,35.965446285142605,392.310466003418,1586.318115234376,True,True,False,False,False,False,False,True
2022-03-01 09:40:00+00:00,4.581380414962769,37.97233335267407,284.7319511413575,1581.4515686035172,True,True,False,False,False,False,False,True
2022-03-01 09:50:00+00:00,8.213801836967468,40.08371805591196,1348.976608276369,2053.652239990234,True,True,False,False,False,False,False,True
2022-03-01 10:00:00+00:00,8.441526460647582,47.67909834421232,1312.805160522462,2015.851495361329,True,True,False,False,False,False,False,True
2022-03-01 10:10:00+00:00,7.16360981464386,41.73491849954468,813.0731262207036,1731.5884460449222,True,True,False,False,False,False,False,True
2022-03-01 10:20:00+00:00,7.496695351600647,40.27245014865679,928.278491210938,1711.1341552734386,True,True,False,False,False,False,False,True
2022-03-01 10:30:00+00:00,7.434251117706299,40.81801616296133,924.3116516113284,1820.52581176758,True,True,False,False,False,False,False,True
2022-03-01 10:40:00+00:00,7.0603094577789305,42.44862858403121,903.4755691528328,1832.537042236329,True,True,False,False,False,False,False,True
2022-03-01 10:50:00+00:00,8.386692881584171,41.1105403513194,1327.6486145019542,2051.3806396484374,True,True,False,False,False,False,False,True
2022-03-01 11:00:00+00:00,9.04811186790466,43.26371347453431,1506.1470611572277,2012.490600585938,True,True,False,False,False,False,False,True
2022-03-01 11:10:00+00:00,6.894175076484681,48.52004072606945,838.6688568115238,1776.1224853515632,True,True,False,False,False,False,False,True
2022-03-01 11:20:00+00:00,7.656481313705444,40.8829244657947,1089.148464965822,1864.9519836425795,True,True,False,False,False,False,False,True
2022-03-01 11:30:00+00:00,7.860742998123169,43.7242061603107,1109.3901824951174,1896.1274353027368,True,True,False,False,False,False,False,True
2022-03-01 11:40:00+00:00,6.917285442352295,42.37454391676556,940.1101470947268,1967.6267639160155,True,True,False,False,False,False,False,True
2022-03-01 11:50:00+00:00,8.178291726112366,45.9403802745245,1244.3506896972672,2056.588513183594,True,True,False,False,False,False,False,True
2022-03-01 12:00:00+00:00,8.888789916038508,45.3028977880162,1569.7816040039074,2029.1136535644544,True,True,False,False,False,False,False,True
2022-03-01 12:10:00+00:00,8.039407110214233,44.41233880498356,1184.848895263672,1936.364788818361,True,True,False,False,False,False,False,True
2022-03-01 12:20:00+00:00,8.24339039325714,45.84454007901968,1276.169018554688,1911.888226318361,True,True,False,False,False,False,False,True
2022-03-01 12:30:00+00:00,7.479097890853882,49.61029710663388,1046.6354263305664,1857.301043701173,True,True,False,False,False,False,False,True
2022-03-01 12:40:00+00:00,6.853727340698242,41.62406096030816,790.1423736572267,1738.4065551757826,True,True,False,False,False,False,False,True
2022-03-01 12:50:00+00:00,7.142306804656982,49.73257245375396,798.6970626831059,1818.586708470395,True,True,False,False,False,False,False,True
2022-03-01 13:00:00+00:00,7.530738830566406,53.33275341051734,1026.8882690429696,1972.6631347656264,True,True,False,False,False,False,False,True
2022-03-01 13:10:00+00:00,6.67322565317154,55.07626184286954,800.7766065095605,1791.1385925292973,True,True,False,False,False,False,False,True
2022-03-01 13:20:00+00:00,7.842458939552307,45.523774096183104,1188.980044555664,1968.3011840820316,True,True,False,False,False,False,False,True
2022-03-01 13:30:00+00:00,7.055984401702881,54.99791071737189,977.2035140991228,1853.272235107422,True,True,False,False,False,False,False,True
2022-03-01 13:40:00+00:00,5.980565977096557,65.66611605810397,533.4289962768556,1767.1650207519542,True,True,False,False,False,False,False,True
2022-03-01 13:50:00+00:00,6.61738965511322,63.20921996310972,746.4081222534185,1915.3062377929696,True,True,False,False,False,False,False,True
2022-03-01 14:00:00+00:00,7.947671175003049,55.386908789352844,1271.4131225585948,2054.4573547363284,True,True,False,False,False,False,False,True
2022-03-01 14:10:00+00:00,6.217850375175475,64.78633826642522,627.3084899902344,1880.4351989746112,True,True,False,False,False,False,False,True
2022-03-01 14:20:00+00:00,6.852372336387636,61.26386614222315,639.570695495606,1867.84740600586,True,True,False,False,False,False,False,True
2022-03-01 14:30:00+00:00,5.421259284019471,71.45298461373721,389.4181686401367,1645.0272155761734,True,True,False,False,False,False,False,True
2022-03-01 14:40:00+00:00,8.158002853393555,58.55757747757088,1254.1298294067385,1996.9600158691412,True,True,False,False,False,False,False,True
2022-03-01 14:50:00+00:00,7.154142928123474,56.72394578222969,975.0666915893552,1930.3371337890635,True,True,False,False,False,False,False,True
2022-03-01 15:00:00+00:00,7.331117749214174,49.90270143420389,1046.4972442626954,2045.7628723144533,True,True,False,False,False,False,False,True
2022-03-01 15:10:00+00:00,8.592680954933163,49.40184142551641,1459.8064880371107,2058.915661621094,True,True,False,False,False,False,False,True
2022-03-01 15:20:00+00:00,7.096933245658876,58.79214637883126,954.6035766601562,1980.0103332519527,True,True,False,False,False,False,False,True
2022-03-01 15:30:00+00:00,8.457119083404539,50.37699741942242,1377.4342254638675,2060.0,True,True,False,False,False,False,False,True
2022-03-01 15:40:00+00:00,6.79950635433197,64.01239690596799,900.7316390991218,1915.467919921876,True,True,False,False,False,False,False,True
2022-03-01 15:50:00+00:00,7.600403904914858,53.9937432529934,1066.9870422363297,1905.53226928711,True,True,False,False,False,False,False,True
2022-03-01 16:00:00+00:00,8.612505674362179,50.26950495467236,1490.6521484375012,2060.0,True,True,False,False,False,False,False,True
2022-03-01 16:10:00+00:00,9.5576896905899,49.07817046116469,1748.1311706542983,2060.0,True,True,False,False,False,False,False,True
2022-03-01 16:20:00+00:00,7.936904907226561,53.70912511576864,1156.1655914306648,2059.857922363281,True,True,False,False,False,False,False,True
2022-03-01 16:30:00+00:00,6.157707905769348,59.45761386533843,650.9056045532226,1942.2177246093756,True,True,False,False,False,False,False,True
2022-03-01 16:40:00+00:00,7.414370608329776,55.348551633146144,942.9496093749996,1967.1678894042984,True,True,False,False,False,False,False,True
2022-03-01 16:50:00+00:00,8.772514557838443,51.76575069438127,1579.9011093139663,2052.9108337402345,True,True,False,False,False,False,False,True
2022-03-01 17:00:00+00:00,8.013326811790465,53.0883331771293,1257.1538970947267,2042.741674804688,True,True,False,False,False,False,False,True
2022-03-01 17:10:00+00:00,7.196502375602721,57.12503992134788,878.3616592407227,2058.131774902344,True,True,False,False,False,False,False,True
2022-03-01 17:20:00+00:00,9.719498896598813,56.473166326796616,1896.5612670898447,2060.0,True,True,False,False,False,False,False,True
2022-03-01 17:30:00+00:00,8.740364050865173,52.43952472673834,1360.4219696044938,2059.6047973632817,True,True,False,False,False,False,False,True
2022-03-01 17:40:00+00:00,7.5400386095047,51.28692577040687,1165.0302490234376,2032.693377685548,True,True,False,False,False,False,False,True
2022-03-01 17:50:00+00:00,6.463524985313415,52.2025633559544,710.7413742065429,1824.4157897949235,True,True,False,False,False,False,False,True
2022-03-01 18:00:00+00:00,5.886231362819672,54.75671605559285,620.7092254638673,1632.7391742907105,True,True,False,False,False,False,False,True
2022-03-01 18:10:00+00:00,5.340376602975946,59.946842538767214,428.59426398026335,1414.542968750001,True,True,False,False,False,False,False,True
2022-03-01 18:20:00+00:00,5.891614484786988,55.90666148220362,521.1187759399414,1458.8728149414085,True,True,False,False,False,False,False,True
2022-03-01 18:30:00+00:00,5.714008355140686,56.655120492014646,451.70074234008814,1462.8738830566422,True,True,False,False,False,False,False,True
2022-03-01 18:40:00+00:00,5.451237750053405,54.20848005176487,425.5650665283204,1423.2881164550786,True,True,False,False,False,False,False,True
2022-03-01 18:50:00+00:00,6.031909823417664,53.10069846085173,505.0060684204103,1418.682824707033,True,True,False,False,False,False,False,True
2022-03-01 19:00:00+00:00,6.28946442604065,51.18173953176319,611.1824462890627,1529.1767883300793,True,True,False,False,False,False,False,True
2022-03-01 19:10:00+00:00,6.583717322349547,49.608577040549335,773.9352478027346,1664.0770690917973,True,True,False,False,False,False,False,True
2022-03-01 19:20:00+00:00,7.433916926383972,46.70036363023502,953.4202239990238,1808.408374023439,True,True,False,False,False,False,False,True
2022-03-01 19:30:00+00:00,6.618002128601074,55.20997788051193,826.0924133300784,1703.5322143554706,True,True,False,False,False,False,False,True
2022-03-01 19:40:00+00:00,7.201811337471009,50.88674507456346,882.2777450561523,1831.6666320800805,True,True,False,False,False,False,False,True
2022-03-01 19:50:00+00:00,6.544828820228576,56.07718914011394,779.7293869018554,1721.8471801757817,True,True,False,False,False,False,False,True
2022-03-01 20:00:00+00:00,6.2741690397262575,55.437147074929726,636.4569778442384,1675.059472656251,True,True,False,False,False,False,False,True
2022-03-01 20:10:00+00:00,7.097731447219848,51.778198703398,879.8752807617191,1806.027349853517,True,True,False,False,False,False,False,True
2022-03-01 20:20:00+00:00,7.086872482299803,56.179937024909975,919.779849243164,1785.373815917971,True,True,False,False,False,False,False,True
2022-03-01 20:30:00+00:00,6.1591556787490855,65.39136132813826,631.5751647949226,1629.3578918457038,True,True,False,False,False,False,False,True
2022-03-01 20:40:00+00:00,7.131292486190796,57.057538758758426,879.4558959960945,1791.6938415527354,True,True,False,False,False,False,False,True
2022-03-01 20:50:00+00:00,6.794958472251894,58.42508277953931,872.6714965820314,1852.0801147460948,True,True,False,False,False,False,False,True
2022-03-01 21:00:00+00:00,6.587763881683349,60.33472194178955,703.8870758056642,1800.9157958984383,True,True,False,False,False,False,False,True
2022-03-01 21:10:00+00:00,6.964174222946167,55.21761014897629,803.6263717651369,1682.9962890625004,True,True,False,False,False,False,False,True
2022-03-01 21:20:00+00:00,6.925712728500367,49.25881459702305,769.499983215332,1697.7266113281264,True,True,False,False,False,False,False,True
2022-03-01 21:30:00+00:00,5.9841485023498535,56.83729917419976,569.2109466552736,1568.6710526315794,True,True,False,False,False,False,False,True
2022-03-01 21:40:00+00:00,6.163261953153108,55.5564055966089,674.7649760999179,1671.0911437988282,True,True,False,False,False,False,False,True
2022-03-01 21:50:00+00:00,7.403270292282104,54.13639707768221,882.6139190673833,1726.0033386230468,True,True,False,False,False,False,False,True
2022-03-01 22:00:00+00:00,7.438000631332398,50.142086050309445,921.6375686645516,1806.2200500488293,True,True,False,False,False,False,False,True
2022-03-01 22:10:00+00:00,6.873180818557739,54.012550405578565,791.7931442260744,1804.064392089845,True,True,False,False,False,False,False,True
2022-03-01 22:20:00+00:00,6.495452499389648,53.89908503659865,741.7204849243166,1842.3110351562516,True,True,False,False,False,False,False,True
2022-03-01 22:30:00+00:00,6.8445017576217655,49.03003934304661,779.1281265258792,1799.8020385742202,True,True,False,False,False,False,False,True
2022-03-01 22:40:00+00:00,6.036587500572205,51.832226305683946,555.4745986938478,1714.6044860839866,True,True,False,False,False,False,False,True
2022-03-01 22:50:00+00:00,6.47002192735672,60.59815020787795,614.8590194702149,1645.4845397949234,True,True,False,False,False,False,False,True
2022-03-01 23:00:00+00:00,5.984371256828309,54.3106485218824,631.7976638793949,1688.5813659667972,True,True,False,False,False,False,False,True
2022-03-01 23:10:00+00:00,5.827889370918274,61.55280940129416,525.2349807739257,1642.0713562011738,True,True,False,False,False,False,False,True
2022-03-01 23:20:00+00:00,5.395568799972535,64.85121542681901,412.2443450927734,1562.3118896484389,True,True,False,False,False,False,False,True
2022-03-01 23:30:00+00:00,4.94644901752472,69.66848004372162,377.2888153076172,1495.7558776855485,True,True,False,False,False,False,False,True
2022-03-01 23:40:00+00:00,5.238715648651123,68.11547509999377,370.305916595459,1454.5451843261724,True,True,False,False,False,False,False,True
2022-03-01 23:50:00+00:00,5.365181910991668,66.35830127661853,438.55764389038086,1512.9917184930116,True,True,False,False,False,False,False,True
2022-03-02 00:00:00+00:00,5.395902907848358,62.9706679891998,355.0127365112305,1470.508508300784,True,True,False,False,False,False,False,True
2022-03-02 00:10:00+00:00,5.128275595213238,74.79993019879373,347.9817993164063,1469.6756408691397,True,True,False,False,False,False,False,True
2022-03-02 00:20:00+00:00,4.931858921051026,68.44432648047302,343.4622550964356,1483.417962646486,True,True,False,False,False,False,False,True
2022-03-02 00:30:00+00:00,4.819444513320923,73.05516863811238,304.1215675354004,1485.2960144042977,True,True,False,False,False,False,False,True
2022-03-02 00:40:00+00:00,5.483480775356292,76.46086524751775,422.0079795837402,1476.6080383300796,True,True,False,False,False,False,False,True
2022-03-02 00:50:00+00:00,5.707808530330658,70.47637327953095,531.7846603393555,1470.386029052735,True,True,False,False,False,False,False,True
2022-03-02 01:00:00+00:00,6.042546200752258,75.15009149759152,561.1706069946288,1550.700738525391,True,True,False,False,False,False,False,True
2022-03-02 01:10:00+00:00,7.360168027877807,75.73547438016334,738.622250366211,1601.3424194335948,True,True,False,False,False,False,False,True
2022-03-02 01:20:00+00:00,6.665466570854187,72.52298310161859,690.1908537212175,1572.2736450195332,True,True,False,False,False,False,False,True
2022-03-02 01:30:00+00:00,6.236542797088623,70.68836608460475,546.7022399902345,1505.8238159179705,True,True,False,False,False,False,False,True
2022-03-02 01:40:00+00:00,6.376801037788392,74.6105230525763,621.872850036621,1537.2605102539071,True,True,False,False,False,False,False,True
2022-03-02 01:50:00+00:00,6.2595603466033936,72.30294876035055,608.9026580810549,1527.10280761719,True,True,False,False,False,False,False,True
2022-03-02 02:00:00+00:00,7.217496681213379,76.54604899515653,755.5427459716799,1582.9376831054703,True,True,False,False,False,False,False,True
2022-03-02 02:10:00+00:00,5.713600063323975,83.60661498518368,443.6400878906252,1564.8921630859386,True,True,False,False,False,False,False,True
2022-03-02 02:20:00+00:00,5.769695854187011,85.35798203973985,507.4624755859376,1671.523907470703,True,True,False,False,False,False,False,True
2022-03-02 02:30:00+00:00,6.424877905845642,84.21841815678454,574.2464324951172,1701.3765380859372,True,True,False,False,False,False,False,True
2022-03-02 02:40:00+00:00,6.182284665107727,91.071700430918,542.4190429687501,1571.5061218261735,True,True,False,False,False,False,False,True
2022-03-02 02:50:00+00:00,6.264238095283508,88.14557028519698,556.0486694335939,1568.6074279785166,True,True,False,False,False,False,False,True
2022-03-02 03:00:00+00:00,6.443997335433961,90.8569058406527,567.0000099182132,1591.037719726564,True,True,False,False,False,False,False,True
2022-03-02 03:10:00+00:00,5.917731928825379,86.55887441485157,457.1475608825685,1505.5380065917975,True,True,False,False,False,False,False,True
2022-03-02 03:20:00+00:00,5.834943151473999,90.80977888249714,468.1783767700196,1564.9738342285173,True,True,False,False,False,False,False,True
2022-03-02 03:30:00+00:00,5.95944185256958,82.51886145012031,445.3036331176759,1654.3521301269543,True,True,False,False,False,False,False,True
2022-03-02 03:40:00+00:00,5.797186994552612,83.8728282534816,427.6389144897462,1568.9993530273457,True,True,False,False,False,False,False,True
2022-03-02 03:50:00+00:00,5.487972903251647,83.66209419544998,408.46637268066416,1618.130450439454,True,True,False,False,False,False,False,True
2022-03-02 04:00:00+00:00,5.6467750668525705,87.96278701125237,451.1261108398438,1535.0477050781265,True,True,False,False,False,False,False,True
2022-03-02 04:10:00+00:00,5.1217719316482535,96.15070948793374,385.72450256347656,1478.7555480957049,True,True,False,False,False,False,False,True
2022-03-02 04:20:00+00:00,6.305075562000274,95.24539830783095,562.5316635131836,1530.4832458496091,True,True,False,False,False,False,False,True
2022-03-02 04:30:00+00:00,6.340524020947908,97.7745904235078,577.3687438964845,1480.7427464535378,True,True,False,False,False,False,False,True
2022-03-02 04:40:00+00:00,6.020976519584655,101.94773932606915,516.7523284912111,1461.3632934570328,True,True,False,False,False,False,False,True
2022-03-02 04:50:00+00:00,6.053665018081665,102.89219741138902,501.7899589538576,1424.276135253907,True,True,False,False,False,False,False,True
2022-03-02 05:00:00+00:00,5.562371397018433,103.88799958494384,448.68837890625,1489.370544433595,True,True,False,False,False,False,False,True
2022-03-02 05:10:00+00:00,6.257611298561096,101.89790944606948,576.820198059082,1502.1003601074228,True,True,False,False,False,False,False,True
2022-03-02 05:20:00+00:00,6.574398922920227,104.12048441019726,619.644270324707,1543.302911376954,True,True,False,False,False,False,False,True
2022-03-02 05:30:00+00:00,6.37342267036438,110.36651172764208,621.2822113037112,1413.832598876954,True,True,False,False,False,False,False,True
2022-03-02 05:40:00+00:00,5.90410702228546,108.87788387411752,513.7352127075195,1414.3306762695315,True,True,False,False,False,False,False,True
2022-03-02 05:50:00+00:00,5.60844349861145,111.25509464932004,479.9256958007813,1381.8406066894538,True,True,False,False,False,False,False,True
2022-03-02 06:00:00+00:00,6.575141406059265,110.06900670699122,667.0930053710938,1442.3624145507815,True,True,False,False,False,False,False,True
2022-03-02 06:10:00+00:00,6.358943843841553,109.70250524008992,594.1290954589845,1435.5933410644532,True,True,False,False,False,False,False,True
2022-03-02 06:20:00+00:00,6.006813311576844,112.19863157034013,519.8094833374024,1388.021789550782,True,True,False,False,False,False,False,True
2022-03-02 06:30:00+00:00,6.122272062301636,118.14763278023082,488.8570785522462,1377.4476562499992,True,True,False,False,False,False,False,True
2022-03-02 06:40:00+00:00,6.147795486450196,113.47280302527828,506.3409957885742,1419.0829162597677,True,True,False,False,False,False,False,True
2022-03-02 06:50:00+00:00,6.8692827224731445,119.7904749339383,710.8955841064452,1466.6381225585951,True,True,False,False,False,False,False,True
2022-03-02 07:00:00+00:00,6.887771010398865,117.396776642663,764.2921539306642,1481.1398620605469,True,True,False,False,False,False,False,True
2022-03-02 07:10:00+00:00,6.32296986579895,124.01513904658184,575.1700180053713,1455.39436645508,True,True,False,False,False,False,False,True
2022-03-02 07:20:00+00:00,6.378323149681092,119.7155380129186,638.750636291504,1438.1654296875026,True,True,False,False,False,False,False,True
2022-03-02 07:30:00+00:00,6.226908898353576,120.33649421818666,623.6025512695315,1432.3108581542983,True,True,False,False,False,False,False,True
2022-03-02 07:40:00+00:00,6.806782793998718,118.28205633199792,741.3363571166997,1439.8638183593766,True,True,False,False,False,False,False,True
2022-03-02 07:50:00+00:00,6.902286911010743,118.81348219393362,767.4522781372077,1461.9103759765642,True,True,False,False,False,False,False,True
2022-03-02 08:00:00+00:00,6.578779721260072,119.38541705037257,686.3466537475585,1487.9742614746096,True,True,False,False,False,False,False,True
2022-03-02 08:10:00+00:00,6.8964025497436525,115.2472659846424,700.1411544799805,1444.4024979440794,True,True,False,False,False,False,False,True
2022-03-02 08:20:00+00:00,6.168214213848115,115.81349332584485,625.6774841308594,1422.5042602539068,True,True,False,False,False,False,False,True
2022-03-02 08:30:00+00:00,6.395994615554809,118.6888475123426,681.9284423828126,1444.689575195314,True,True,False,False,False,False,False,True
2022-03-02 08:40:00+00:00,6.973882436752319,113.6892678750919,707.9504837036134,1500.6714660644543,True,True,False,False,False,False,False,True
2022-03-02 08:50:00+00:00,7.366053380464253,111.79509538945632,871.9134826660156,1476.35492553711,True,True,False,False,False,False,False,True
2022-03-02 09:00:00+00:00,6.0953007459640505,113.86690535936532,569.6596496582032,1391.9493347167984,True,True,False,False,False,False,False,True
2022-03-02 09:10:00+00:00,6.627190589904785,117.48825014837826,663.6863830566407,1423.190124511719,True,True,False,False,False,False,False,True
2022-03-02 09:20:00+00:00,6.3639714592381535,116.91028792079834,572.4409713745118,1383.9786569695732,True,True,False,False,False,False,False,True
2022-03-02 09:30:00+00:00,6.307934165000916,118.810648976697,534.1817947387697,1395.256372070314,True,True,False,False,False,False,False,True
2022-03-02 09:40:00+00:00,6.65165605545044,123.43024116408289,627.9769882202148,1406.459246826174,True,True,False,False,False,False,False,True
2022-03-02 09:50:00+00:00,6.345077729225158,120.43989854809848,623.1789291381835,1466.45848388672,True,True,False,False,False,False,False,True
2022-03-02 10:00:00+00:00,6.282561328676011,122.17835293500946,576.8402512494258,1419.2063191731786,True,True,False,False,False,False,False,True
2022-03-02 10:10:00+00:00,6.082896119669863,122.58905095455998,573.3896901983965,1494.9848889802652,True,True,False,False,False,False,False,True
2022-03-02 10:20:00+00:00,6.260024380683899,127.5188761461544,587.2625671386719,1442.7543945312514,True,True,False,False,False,False,False,True
2022-03-02 10:30:00+00:00,5.903661465644836,126.9046555453558,528.705633544922,1425.8111816406258,True,True,False,False,False,False,False,True
2022-03-02 10:40:00+00:00,6.40349395275116,127.56741252337304,622.1161376953127,1516.6919189453126,True,True,False,False,False,False,False,True
2022-03-02 10:50:00+00:00,6.082381224632263,124.30264779713076,618.0980880737304,1569.358660888672,True,True,False,False,False,False,False,True
2022-03-02 11:00:00+00:00,6.697152709960937,126.36145569993124,777.3775939941405,1590.384497070313,True,True,False,False,False,False,False,True
2022-03-02 11:10:00+00:00,6.864252352714537,120.38114849659382,882.7739593505867,1717.4868347167985,True,True,False,False,False,False,False,True
2022-03-02 11:20:00+00:00,7.314263010025025,119.7823677976582,918.3931854248052,1704.6018615722671,True,True,False,False,False,False,False,True
2022-03-02 11:30:00+00:00,6.854822587966919,119.76594517953951,821.7388061523437,1713.1346679687515,True,True,False,False,False,False,False,True
2022-03-02 11:40:00+00:00,7.601406407356262,122.39971264646432,1029.1760864257824,1707.9415405273453,True,True,False,False,False,False,False,True
2022-03-02 11:50:00+00:00,7.523146772384644,119.83234379956798,873.1767456054693,1624.254467773438,True,True,False,False,False,False,False,True
2022-03-02 12:00:00+00:00,7.327238273620606,113.38511982671504,975.2875823974616,1669.4498901367194,True,True,False,False,False,False,False,True
2022-03-02 12:10:00+00:00,7.183081793785095,118.67156725191704,831.2666229248049,1636.722998046877,True,True,False,False,False,False,False,True
2022-03-02 12:20:00+00:00,7.488973259925844,114.82268921046534,963.4319763183594,1696.8692504882813,True,True,False,False,False,False,False,True
2022-03-02 12:30:00+00:00,7.178385496139525,121.49984782761402,925.817868041993,1652.2535949707042,True,True,False,False,False,False,False,True
2022-03-02 12:40:00+00:00,7.022200584411621,119.6060032914882,843.7848907470707,1619.3307739257818,True,True,False,False,False,False,False,True
2022-03-02 12:50:00+00:00,6.988398385047913,126.97036141005152,783.9806274414066,1687.2095947265632,True,True,False,False,False,False,False,True
2022-03-02 13:00:00+00:00,7.47000241279602,129.9553036588111,921.4892807006838,1665.261071777346,True,True,False,False,False,False,False,True
2022-03-02 13:10:00+00:00,6.473047578334809,126.81985000643266,732.3430923461916,1623.527825927735,True,True,False,False,False,False,False,True
2022-03-02 13:20:00+00:00,6.743373322486877,124.21372680579998,715.397555541992,1636.837335205079,True,True,False,False,False,False,False,True
2022-03-02 13:30:00+00:00,5.962987327575684,122.06110503743474,515.511883544922,1444.6079223632828,True,True,False,False,False,False,False,True
2022-03-02 13:40:00+00:00,7.360316491127014,118.52447884490948,980.5108764648454,1745.0695251464851,True,True,False,False,False,False,False,True
2022-03-02 13:50:00+00:00,6.866776800155639,122.2079942256986,790.5900299072266,1536.1582031250016,True,True,False,False,False,False,False,True
2022-03-02 14:00:00+00:00,7.404068350791931,121.9588238458204,926.1064849853516,1640.2260070800803,True,True,False,False,False,False,False,True
2022-03-02 14:10:00+00:00,6.920645141601563,122.77817207766044,753.8845428466799,1532.777716064454,True,True,False,False,False,False,False,True
2022-03-02 14:20:00+00:00,6.834904980659483,117.91856675246744,762.6952865600587,1578.2833984375004,True,True,False,False,False,False,False,True
2022-03-02 14:30:00+00:00,6.981047558784487,130.152555982148,780.9949462890625,1629.390509033204,True,True,False,False,False,False,False,True
2022-03-02 14:40:00+00:00,6.238733267784118,128.48789581042126,538.5632110595706,1464.7111083984396,True,True,False,False,False,False,False,True
2022-03-02 14:50:00+00:00,6.044031155109406,120.80033493922964,582.7280479431153,1560.858496093751,True,True,False,False,False,False,False,True
2022-03-02 15:00:00+00:00,8.085089373588563,120.97280134910612,1153.058309936525,1756.77865600586,True,True,False,False,False,False,False,True
2022-03-02 15:10:00+00:00,6.83976833820343,127.88591325771388,762.0080871582034,1544.8951660156258,True,True,False,False,False,False,False,True
2022-03-02 15:20:00+00:00,6.637214350700377,124.13722171533152,649.1993560791016,1528.7766967773446,True,True,False,False,False,False,False,True
2022-03-02 15:30:00+00:00,6.691732466220856,121.1060197405264,724.2990188598635,1604.1431579589855,True,True,False,False,False,False,False,True
2022-03-02 15:40:00+00:00,6.667471218109131,118.32594386303435,646.4025863647462,1564.614575195314,True,True,False,False,False,False,False,True
2022-03-02 15:50:00+00:00,6.362804985046386,125.49162607100784,561.1881927490234,1385.8743103027357,True,True,False,False,False,False,False,True
2022-03-02 16:00:00+00:00,7.193662500381469,113.62318550272778,802.0199081420903,1599.635852050783,True,True,False,False,False,False,False,True
2022-03-02 16:10:00+00:00,7.6365079164505,120.70578071490274,967.6164581298837,1696.7304138183615,True,True,False,False,False,False,False,True
2022-03-02 16:20:00+00:00,8.509576678276058,122.3778365281525,1222.7319152832038,1994.6590942382827,True,True,False,False,False,False,False,True
2022-03-02 16:30:00+00:00,6.793584847450255,123.92889750506492,753.4742340087894,1758.0932495117206,True,True,False,False,False,False,False,True
2022-03-02 16:40:00+00:00,6.557618379592896,123.05195794602024,623.3870513916016,1581.868023681641,True,True,False,False,False,False,False,True
2022-03-02 16:50:00+00:00,6.1361011266708365,120.25556859661556,549.11326751709,1416.927252197268,True,True,False,False,False,False,False,True
2022-03-02 17:00:00+00:00,5.943886423110962,122.68133463322272,481.60206451416025,1395.2400329589857,True,True,False,False,False,False,False,True
2022-03-02 17:10:00+00:00,6.518451547622682,111.86875360959992,610.1655151367188,1417.2130615234385,True,True,False,False,False,False,False,True
2022-03-02 17:20:00+00:00,6.652138590812683,117.43300535294748,664.7609588623047,1442.3787719726572,True,True,False,False,False,False,False,True
2022-03-02 17:30:00+00:00,5.9178617477417,121.68194640344689,550.0544433593751,1387.0746582031263,True,True,False,False,False,False,False,True
2022-03-02 17:40:00+00:00,6.164241886138916,121.71406779361996,566.4328262329102,1482.936248779298,True,True,False,False,False,False,False,True
2022-03-02 17:50:00+00:00,7.013123512268066,122.40492585637446,674.1559173583985,1531.250805664063,True,True,False,False,False,False,False,True
2022-03-02 18:00:00+00:00,6.465938186645508,121.5634188678253,621.9390182495118,1526.416888427735,True,True,False,False,False,False,False,True
2022-03-02 18:10:00+00:00,6.414315938949583,124.6117358109684,594.3067672729493,1484.8305786132828,True,True,False,False,False,False,False,True
2022-03-02 18:20:00+00:00,6.542675566673279,128.6272674764632,600.2343383789064,1484.2263854980483,True,True,False,False,False,False,False,True
2022-03-02 18:30:00+00:00,6.534322452545166,127.73198265456772,668.605047607422,1524.4653686523452,True,True,False,False,False,False,False,True
2022-03-02 18:40:00+00:00,6.858200883865355,124.45305151162567,720.1828216552734,1613.9661071777364,True,True,False,False,False,False,False,True
2022-03-02 18:50:00+00:00,6.760822081565857,124.92398022299544,759.136083984375,1702.1930603027365,True,True,False,False,False,False,False,True
2022-03-02 19:00:00+00:00,7.099290728569031,127.6040464210709,821.5659149169921,1653.8785095214848,True,True,False,False,False,False,False,True
2022-03-02 19:10:00+00:00,6.640481472015381,122.62311829756874,710.5188751220704,1621.9845092773437,True,True,False,False,False,False,False,True
2022-03-02 19:20:00+00:00,6.9718406200408936,121.86376310887748,846.9642425537115,1727.8160278320324,True,True,False,False,False,False,False,True
2022-03-02 19:30:00+00:00,6.891854763031004,121.21410971008127,759.4241851806642,1641.1323425292965,True,True,False,False,False,False,False,True
2022-03-02 19:40:00+00:00,6.836482906341553,118.9157999827105,821.1358856201174,1687.0789367675784,True,True,False,False,False,False,False,True
2022-03-02 19:50:00+00:00,7.438650345802307,121.28503942562418,1006.7442077636724,1770.422998046876,True,True,False,False,False,False,False,True
2022-03-02 20:00:00+00:00,7.062035775184631,118.79918871477184,861.0057830810549,1655.1441284179696,True,True,False,False,False,False,False,True
2022-03-02 20:10:00+00:00,7.041449928283692,120.7972815457963,947.1500946044928,1678.8074279785171,True,True,False,False,False,False,False,True
2022-03-02 20:20:00+00:00,6.398370552062988,121.89656235292624,719.4241165161131,1612.3738647460957,True,True,False,False,False,False,False,True
2022-03-02 20:30:00+00:00,7.396142184734344,117.79236067986233,935.3798065185553,1693.170318603516,True,True,False,False,False,False,False,True
2022-03-02 20:40:00+00:00,6.250204777717591,125.05673524525103,625.4085754394532,1485.1163757324225,True,True,False,False,False,False,False,True
2022-03-02 20:50:00+00:00,5.268545556068419,126.5075344593452,359.1134666442872,1284.5990844726573,True,True,False,False,False,False,False,True
2022-03-02 21:00:00+00:00,4.688745784759522,121.89368927582518,236.32712249755852,1213.184649658204,True,True,False,False,False,False,False,True
2022-03-02 21:10:00+00:00,5.203669619560242,123.99996435608836,279.3677970886232,1228.1273376464865,True,True,False,False,False,False,False,True
