timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-02 21:20:00+00:00,5.522016501426696,124.3560824746429,369.0216888427736,1283.3253234863298,True,True,False,False,False,False,False,True
2022-03-02 21:30:00+00:00,5.736023592948913,124.11759421091055,394.1463439941407,1329.2392272949232,True,True,False,False,False,False,False,True
2022-03-02 21:40:00+00:00,5.522629082202913,120.49811193142898,400.9857315063477,1326.544671630861,True,True,False,False,False,False,False,True
2022-03-02 21:50:00+00:00,5.458495545387267,121.79989684905291,398.4717178344728,1313.2922170538666,True,True,False,False,False,False,False,True
2022-03-02 22:00:00+00:00,5.907763878504436,127.23970708924288,420.5828026665584,1294.9416375411183,True,True,False,False,False,False,False,True
2022-03-02 22:10:00+00:00,6.370248460769654,124.71261911600794,542.5449325561524,1418.4786621093767,True,True,False,False,False,False,False,True
2022-03-02 22:20:00+00:00,6.289817190170289,119.95279893074552,565.8086135864257,1435.1034057617192,True,True,False,False,False,False,False,True
2022-03-02 22:30:00+00:00,6.4960651159286495,122.62706251543024,629.7995758056641,1480.1273254394553,True,True,False,False,False,False,False,True
2022-03-02 22:40:00+00:00,6.396792840957642,120.9504678461782,609.9078216552736,1451.6138183593762,True,True,False,False,False,False,False,True
2022-03-02 22:50:00+00:00,6.380272245407104,123.4087090566677,623.1154388427734,1500.8837463378927,True,True,False,False,False,False,False,True
2022-03-02 23:00:00+00:00,6.34799201488495,126.571130744993,684.6563720703126,1550.602746582032,True,True,False,False,False,False,False,True
2022-03-02 23:10:00+00:00,6.560922503471375,119.86873814456963,661.8024856567383,1514.9608581542964,True,True,False,False,False,False,False,True
2022-03-02 23:20:00+00:00,6.247420382499695,118.01068517100742,593.2375640869141,1446.926885986329,True,True,False,False,False,False,False,True
2022-03-02 23:30:00+00:00,6.657466197013855,121.00615902068148,610.3170455932617,1479.784393310547,True,True,False,False,False,False,False,True
2022-03-02 23:40:00+00:00,6.112786626815796,121.35801367601071,482.5645812988281,1405.4222412109375,True,True,False,False,False,False,False,True
2022-03-02 23:50:00+00:00,5.758725523948669,126.3149743966926,425.3713928222657,1378.77860107422,True,True,False,False,False,False,False,True
2022-03-03 00:00:00+00:00,5.424337612955195,125.76242060389283,415.118382504112,1351.4116789165307,True,True,False,False,False,False,False,True
2022-03-03 00:10:00+00:00,5.690248453617096,127.07459723969735,430.60160369873057,1372.0993347167982,True,True,False,False,False,False,False,True
2022-03-03 00:20:00+00:00,5.335166478157044,129.20690347149775,386.29002838134767,1361.3618530273457,True,True,False,False,False,False,False,True
2022-03-03 00:30:00+00:00,5.217108881473541,127.00341319663914,321.8157318115235,1293.8668090820318,True,True,False,False,False,False,False,True
2022-03-03 00:40:00+00:00,5.843388986587525,126.9629756158867,464.4324218750001,1359.263342285158,True,True,False,False,False,False,False,True
2022-03-03 00:50:00+00:00,5.957010149955751,130.82910053685225,494.5776092529298,1403.985150146486,True,True,False,False,False,False,False,True
2022-03-03 01:00:00+00:00,6.3340702056884775,129.6824810977289,601.977914428711,1478.6085998535175,True,True,False,False,False,False,False,True
2022-03-03 01:10:00+00:00,6.323700528395802,128.24294340340705,576.1747484709088,1480.424727590462,True,True,False,False,False,False,False,True
2022-03-03 01:20:00+00:00,6.029181170463562,121.922395226424,554.582569885254,1499.6834167480476,True,True,False,False,False,False,False,True
2022-03-03 01:30:00+00:00,6.344558000564575,123.35577701645258,513.2859741210939,1450.9116027832042,True,True,False,False,False,False,False,True
2022-03-03 01:40:00+00:00,6.152788817882538,122.75566543844492,547.7223785400391,1466.2461791992191,True,True,False,False,False,False,False,True
2022-03-03 01:50:00+00:00,6.045794558525085,124.23352538407688,562.7727630615235,1461.5020629882818,True,True,False,False,False,False,False,True
2022-03-03 02:00:00+00:00,6.500315928459168,125.51646548924292,611.3707611083985,1508.1101196289078,True,True,False,False,False,False,False,True
2022-03-03 02:10:00+00:00,6.470857143402101,132.42125946660718,603.1084762573244,1518.177996826173,True,True,False,False,False,False,False,True
2022-03-03 02:20:00+00:00,6.653438067436218,130.7262711769373,667.9738815307618,1558.3517089843758,True,True,False,False,False,False,False,True
2022-03-03 02:30:00+00:00,6.331192874908448,126.25977332849294,544.7132125854492,1478.6004028320333,True,True,False,False,False,False,False,True
2022-03-03 02:40:00+00:00,5.821243906021119,128.42211118072748,472.9081466674805,1426.9543334960945,True,True,False,False,False,False,False,True
2022-03-03 02:50:00+00:00,5.6136966943740845,128.8053962345657,393.01473541259776,1361.5496276855483,True,True,False,False,False,False,False,True
2022-03-03 03:00:00+00:00,5.677458906173706,136.59044023276738,432.20380554199227,1344.7371337890638,True,True,False,False,False,False,False,True
2022-03-03 03:10:00+00:00,5.251616525650025,135.9793560438428,355.68816986084,1326.675305175782,True,True,False,False,False,False,False,True
2022-03-03 03:20:00+00:00,5.742854642868042,135.8854734441344,482.862258911133,1388.364746093752,True,True,False,False,False,False,False,True
2022-03-03 03:30:00+00:00,6.110484910011293,141.52146336238593,514.253271484375,1429.4366271972672,True,True,False,False,False,False,False,True
2022-03-03 03:40:00+00:00,5.821633839607239,137.6595616945183,462.6509552001954,1395.3625061035168,True,True,False,False,False,False,False,True
2022-03-03 03:50:00+00:00,5.623497653007507,139.44107392389571,432.1136062622072,1357.7935485839848,True,True,False,False,False,False,False,True
2022-03-03 04:00:00+00:00,5.03252329826355,142.44520180355312,318.85410461425784,1273.616662597657,True,True,False,False,False,False,False,True
2022-03-03 04:10:00+00:00,4.760564076900482,146.22154077135838,258.34708786010737,1221.9216247558593,True,True,False,False,False,False,False,True
2022-03-03 04:20:00+00:00,4.822655773162843,139.10233540357825,288.1369781494142,1220.95809326172,True,True,False,False,False,False,False,True
2022-03-03 04:30:00+00:00,5.344187760353089,131.49461229843052,334.45352783203134,1241.3062377929691,True,True,False,False,False,False,False,True
2022-03-03 04:40:00+00:00,5.18042938709259,128.28630034051048,307.71975860595705,1218.7534423828142,True,True,False,False,False,False,False,True
2022-03-03 04:50:00+00:00,5.248015415668486,126.26753400433756,273.1446365356447,1204.945776367189,True,True,False,False,False,False,False,True
2022-03-03 05:00:00+00:00,5.82813069820404,122.75213306869614,402.37874145507817,1249.071496582033,True,True,False,False,False,False,False,True
2022-03-03 05:10:00+00:00,5.758298540115357,123.48929084888,406.1695251464846,1281.4902279502485,True,True,False,False,False,False,False,True
2022-03-03 05:20:00+00:00,4.991908621788026,131.68249398598493,261.44421463012696,1227.9231811523434,True,True,False,False,False,False,False,True
2022-03-03 05:30:00+00:00,5.442884564399719,127.11660107551404,298.09375152587904,1189.8888122558606,True,True,False,False,False,False,False,True
2022-03-03 05:40:00+00:00,5.248892733925269,117.99480925026342,296.57850036621096,1174.0561340332033,True,True,False,False,False,False,False,True
2022-03-03 05:50:00+00:00,5.0560235500335695,118.67752481327182,249.32663803100576,1153.650848388674,True,True,False,False,False,False,False,True
2022-03-03 06:00:00+00:00,4.772128605842592,128.25294276689704,216.43592834472665,1164.0290588378916,True,True,False,False,False,False,False,True
2022-03-03 06:10:00+00:00,4.291007173061371,136.84029831837245,195.38155441284184,1175.1339843750015,True,True,False,False,False,False,False,True
2022-03-03 06:20:00+00:00,4.468724536895752,141.84854049290004,216.41564483642577,1167.8014526367203,True,True,False,False,False,False,False,True
2022-03-03 06:30:00+00:00,4.847306728363039,140.37223216645998,270.6871994018554,1211.3392700195325,True,True,False,False,False,False,False,True
2022-03-03 06:40:00+00:00,4.467462313175202,141.57410014414666,207.16605979517885,1184.507836914063,True,True,False,False,False,False,False,True
2022-03-03 06:50:00+00:00,4.047838473320007,143.1394771729466,174.4905944824219,1151.372723388672,True,True,False,False,False,False,False,True
2022-03-03 07:00:00+00:00,4.651323819160461,137.0251282893896,225.34116134643568,1187.4392150878912,True,True,False,False,False,False,False,True
2022-03-03 07:10:00+00:00,4.573955357074737,136.82353998428815,193.6988731384277,1143.7952514648446,True,True,False,False,False,False,False,True
2022-03-03 07:20:00+00:00,4.37921611070633,136.97119071637775,171.26266937255872,1114.293719482423,True,True,False,False,False,False,False,True
2022-03-03 07:30:00+00:00,4.1235178112983695,125.97263478460258,138.20271072387698,1065.317736816407,True,True,False,False,False,False,False,True
2022-03-03 07:40:00+00:00,4.268954968452454,120.0974501000008,136.52168464660647,1068.1102966308604,True,True,False,False,False,False,False,True
2022-03-03 07:50:00+00:00,4.576201355457306,114.6057955144148,156.8759384155274,1148.0248168945325,True,True,False,False,False,False,False,True
2022-03-03 08:00:00+00:00,4.478729677200317,112.25393741266294,149.5842224121094,1339.7716979980476,True,True,False,False,False,False,False,True
2022-03-03 08:10:00+00:00,4.644251441955566,114.54434569610488,169.96033401489262,1372.9843627929697,True,True,False,False,False,False,False,True
2022-03-03 08:20:00+00:00,4.683251321315765,113.62124695674656,188.87939758300791,1395.469799804688,True,True,False,False,False,False,False,True
2022-03-03 08:30:00+00:00,4.541341054439545,110.37051388513127,166.94908027648935,1347.947277832032,True,True,False,False,False,False,False,True
2022-03-03 08:40:00+00:00,3.6200655817985536,112.79637658919536,70.14908204078674,1290.1669555664078,True,True,False,False,False,False,False,True
2022-03-03 08:50:00+00:00,3.5630415916442884,116.1052039172314,69.39356822967528,1262.6394165039087,True,True,False,False,False,False,False,True
2022-03-03 09:00:00+00:00,3.1269342184066766,126.09660943087772,54.72728648185732,1227.941717529298,True,True,False,False,False,False,False,True
2022-03-03 09:10:00+00:00,3.80051167011261,128.78403395849307,109.91755237579346,1072.3073181152351,True,True,False,False,False,False,False,True
2022-03-03 09:20:00+00:00,3.8512430787086487,132.9098802246749,124.9919902801514,1079.8602539062515,True,True,False,False,False,False,False,True
2022-03-03 09:30:00+00:00,3.922392988204956,128.85441281335312,122.46256065368657,1072.3481201171876,True,True,False,False,False,False,False,True
2022-03-03 09:40:00+00:00,4.175362777709961,130.47845610244485,135.39051589965834,1080.4645324707046,True,True,False,False,False,False,False,True
2022-03-03 09:50:00+00:00,4.002286040782929,122.13083644946435,130.6938983917237,1086.3190979003916,True,True,False,False,False,False,False,True
2022-03-03 10:00:00+00:00,4.112138974666595,121.41786132136394,122.22984580993652,1077.9414245605474,True,True,False,False,False,False,False,True
2022-03-03 10:10:00+00:00,4.379698765277863,118.97703374351454,145.38212966918945,1084.2532653808605,True,True,False,False,False,False,False,True
2022-03-03 10:20:00+00:00,4.538686621189118,118.29886585612974,184.4975372314453,1107.4347900390635,True,True,False,False,False,False,False,True
2022-03-03 10:30:00+00:00,4.375596499443054,120.8322618543092,172.79547843933088,1114.5550231933614,True,True,False,False,False,False,False,True
2022-03-03 10:40:00+00:00,3.608371186256409,124.63683323077636,111.0032531738282,1040.617459106446,True,True,False,False,False,False,False,True
2022-03-03 10:50:00+00:00,4.0267328143119805,118.47475257924282,110.69439983367924,1058.230181884767,True,True,False,False,False,False,False,True
2022-03-03 11:00:00+00:00,4.2998057961463925,117.74885661536848,153.9756742477417,1092.7697937011735,True,True,False,False,False,False,False,True
2022-03-03 11:10:00+00:00,3.774115717411041,118.55525266237868,96.35195813179018,1054.735427856446,True,True,False,False,False,False,False,True
2022-03-03 11:20:00+00:00,3.6397604227066047,117.12067368527504,78.23051013946534,1027.626351928712,True,True,False,False,False,False,False,True
2022-03-03 11:30:00+00:00,3.712830662727355,122.82015439079696,88.12449296315509,1061.136169433595,True,True,False,False,False,False,False,True
2022-03-03 11:40:00+00:00,4.529256868362428,123.68139252443824,167.63573646545402,1131.7104675292985,True,True,False,False,False,False,False,True
2022-03-03 11:50:00+00:00,4.536347663402557,124.41782051086624,200.1972999572754,1137.377258300782,True,True,False,False,False,False,False,True
2022-03-03 12:00:00+00:00,4.439729869365691,143.9867996416108,190.89406890869137,1160.5179321289068,True,True,False,False,False,False,False,True
2022-03-03 12:10:00+00:00,4.6314248681068415,143.4187401008527,228.43081817626967,1138.487768554689,True,True,False,False,False,False,False,True
2022-03-03 12:20:00+00:00,4.390557897090913,152.5384697851689,215.54491081237796,1181.1355102539071,True,True,False,False,False,False,False,True
2022-03-03 12:30:00+00:00,4.566307508945465,144.8182704964708,169.18352642059324,1177.959191894532,True,True,False,False,False,False,False,True
2022-03-03 12:40:00+00:00,4.0906063437461855,135.96834975763602,123.4595785140992,1140.3167968750015,True,True,False,False,False,False,False,True
2022-03-03 12:50:00+00:00,4.71493753194809,130.1242417251172,172.37245559692394,1152.475042724611,True,True,False,False,False,False,False,True
2022-03-03 13:00:00+00:00,4.287109041213991,138.9276616884158,136.44801540374755,1091.021934107731,True,True,False,False,False,False,False,True
2022-03-03 13:10:00+00:00,4.74857280254364,132.93962312433558,178.6836418151855,1148.363055419923,True,True,False,False,False,False,False,True
2022-03-03 13:20:00+00:00,3.8901870727539056,143.78438062930746,121.66870317459106,1284.0222167968757,True,True,False,False,False,False,False,True
2022-03-03 13:30:00+00:00,4.009933757781982,131.60057864726355,111.9972890853883,1081.2075744628912,True,True,False,False,False,False,False,True
2022-03-03 13:40:00+00:00,3.743630264934741,134.5775936576232,78.68297734260564,1062.859951782228,True,True,False,False,False,False,False,True
2022-03-03 13:50:00+00:00,3.0410826563835154,134.3926048793599,44.3569396203384,1057.5524719238297,True,True,False,False,False,False,False,True
2022-03-03 14:00:00+00:00,3.764500308036804,127.07487761323046,72.11567592620847,1053.0941650390637,True,True,False,False,False,False,False,True
2022-03-03 14:10:00+00:00,4.959164416790008,125.2718837399633,250.7827144422029,1137.9161560058603,True,True,False,False,False,False,False,True
2022-03-03 14:20:00+00:00,5.069629800319672,126.77883199924622,263.6984092712403,1224.656988525392,True,True,False,False,False,False,False,True
2022-03-03 14:30:00+00:00,4.48906911611557,135.08019993845778,217.98102340698247,1201.6877990722664,True,True,False,False,False,False,False,True
2022-03-03 14:40:00+00:00,4.022055113315581,146.49693374718117,124.248268890381,1126.5172973632823,True,True,False,False,False,False,False,True
2022-03-03 14:50:00+00:00,4.028300887659976,154.73109200326326,130.2687418084396,1091.039120322781,True,True,False,False,False,False,False,True
2022-03-03 15:00:00+00:00,4.446078348159789,141.14910868913307,171.69003582000738,1154.5000366210948,True,True,False,False,False,False,False,True
2022-03-03 15:10:00+00:00,4.634914577007293,136.45663913921237,175.3319702148437,1147.6574707031268,True,True,False,False,False,False,False,True
2022-03-03 15:20:00+00:00,4.360635149478912,130.28295291278903,130.8976730346679,1088.523779296876,True,True,False,False,False,False,False,True
2022-03-03 15:30:00+00:00,4.764722156524658,126.37071960985224,230.64715347290044,1194.8125366210952,True,True,False,False,False,False,False,True
2022-03-03 15:40:00+00:00,4.815323615074158,134.8299955347792,264.9244907379151,1249.3654724121118,True,True,False,False,False,False,False,True
2022-03-03 15:50:00+00:00,4.203132283687592,137.88507609525038,138.63554430007932,1152.2137451171886,True,True,False,False,False,False,False,True
2022-03-03 16:00:00+00:00,5.070575438047712,124.7508063956118,220.83236011705904,1146.4262052837191,True,True,False,False,False,False,False,True
2022-03-03 16:10:00+00:00,4.263943123817443,121.25950379895454,136.76169586181646,1078.9049316406251,True,True,False,False,False,False,False,True
2022-03-03 16:20:00+00:00,4.531929910182954,121.37957874095832,160.74190177917484,1077.5331604003904,True,True,False,False,False,False,False,True
2022-03-03 16:30:00+00:00,4.757352876663208,115.57566238555364,207.7675346374512,1096.068609619142,True,True,False,False,False,False,False,True
2022-03-03 16:40:00+00:00,4.841997826099395,110.41042802876548,208.77060394287116,1117.1434387207048,True,True,False,False,False,False,False,True
2022-03-03 16:50:00+00:00,5.104230356216431,104.62992441640164,195.6686153411867,1132.1105712890635,True,True,False,False,False,False,False,True
2022-03-03 17:00:00+00:00,5.321318793296815,106.91889038845544,258.2019683837891,1176.1301452636726,True,True,False,False,False,False,False,True
2022-03-03 17:10:00+00:00,5.510823321342468,111.63101489861276,297.4417724609376,1167.3605407714865,True,True,False,False,False,False,False,True
2022-03-03 17:20:00+00:00,5.40845112800598,112.04665170578448,306.972812652588,1167.7932861328145,True,True,False,False,False,False,False,True
2022-03-03 17:30:00+00:00,5.35163128376007,112.97499278545808,312.7820220947266,1174.1786437988296,True,True,False,False,False,False,False,True
2022-03-03 17:40:00+00:00,5.218928027153015,117.30982492695938,329.5887802124024,1179.551440429689,True,True,False,False,False,False,False,True
2022-03-03 17:50:00+00:00,5.023501908779145,109.4103465610678,255.31241607666016,1143.7788921155436,True,True,False,False,False,False,False,True
2022-03-03 18:00:00+00:00,5.096489691734313,114.07227974342608,256.88789672851567,1135.6523960658492,True,True,False,False,False,False,False,True
2022-03-03 18:10:00+00:00,4.800285954224436,116.64284180682836,212.72270042017888,1117.6066958778808,True,True,False,False,False,False,False,True
2022-03-03 18:20:00+00:00,4.805689549446106,120.08483757809672,219.29568634033217,1129.105706787111,True,True,False,False,False,False,False,True
2022-03-03 18:30:00+00:00,4.562021594298513,125.11410439807275,208.7779557077508,1127.834922388981,True,True,False,False,False,False,False,True
2022-03-03 18:40:00+00:00,5.012457299232484,115.18249318492308,239.6398506164552,1118.025280761719,True,True,False,False,False,False,False,True
2022-03-03 18:50:00+00:00,5.711966562271118,110.9918101659635,377.0588638305665,1228.4866088867204,True,True,False,False,False,False,False,True
2022-03-03 19:00:00+00:00,5.763310503959656,125.33831492078338,362.2762504577639,1268.0315551757824,True,True,False,False,False,False,False,True
2022-03-03 19:10:00+00:00,4.933492362499237,135.99140138545727,272.81330337524423,1235.1658630371096,True,True,False,False,False,False,False,True
2022-03-03 19:20:00+00:00,4.240591442584991,156.52875783148966,134.2226441383362,1130.2406921386726,True,True,False,False,False,False,False,True
2022-03-03 19:30:00+00:00,5.60213224887848,136.72909375914134,311.95015029907245,1169.8427978515642,True,True,False,False,False,False,False,True
2022-03-03 19:40:00+00:00,4.777790164947509,134.99656335993188,160.57863636016845,1132.6331420898457,True,True,False,False,False,False,False,True
2022-03-03 19:50:00+00:00,4.599163317680357,129.99651233488066,193.80449256896975,1158.4684204101582,True,True,False,False,False,False,False,True
2022-03-03 20:00:00+00:00,4.776026678085327,128.29481021482866,198.9989341735839,1122.908184814455,True,True,False,False,False,False,False,True
2022-03-03 20:10:00+00:00,4.332939863204957,126.06754100946648,146.6293636322023,1107.84305419922,True,True,False,False,False,False,False,True
2022-03-03 20:20:00+00:00,4.611284601688385,119.30444148521816,195.6238311767579,1131.3756958007834,True,True,False,False,False,False,False,True
2022-03-03 20:30:00+00:00,5.540077781677246,120.37157691055712,374.6195236206056,1193.065136718751,True,True,False,False,False,False,False,True
2022-03-03 20:40:00+00:00,5.40243694782257,113.8454044181675,329.3182937622072,1181.5601501464855,True,True,False,False,False,False,False,True
2022-03-03 20:50:00+00:00,5.421426296234131,115.77196288864263,350.3843093872071,1196.1598632812525,True,True,False,False,False,False,False,True
2022-03-03 21:00:00+00:00,5.701200318336488,114.87453302134548,321.4283340454103,1169.1324096679698,True,True,False,False,False,False,False,True
2022-03-03 21:10:00+00:00,5.209572529792785,118.77078859203677,255.54393920898443,1142.080487060549,True,True,False,False,False,False,False,True
2022-03-03 21:20:00+00:00,5.017376375198364,118.78634034560828,255.06001815795892,1155.504418945313,True,True,False,False,False,False,False,True
2022-03-03 21:30:00+00:00,4.441586029529573,123.60655448057572,201.55670318603535,1148.5719665527354,True,True,False,False,False,False,False,True
2022-03-03 21:40:00+00:00,4.326888513565063,124.40391361608356,144.6851913452149,1107.573596191408,True,True,False,False,False,False,False,True
2022-03-03 21:50:00+00:00,4.357349586486817,125.14268465089452,157.83147430419933,1125.2679870605484,True,True,False,False,False,False,False,True
2022-03-03 22:00:00+00:00,4.662684118747712,127.2868789676553,175.14894714355484,1113.9262573242204,True,True,False,False,False,False,False,True
2022-03-03 22:10:00+00:00,4.617113196849823,123.1331929533693,185.511255645752,1114.154907226564,True,True,False,False,False,False,False,True
2022-03-03 22:20:00+00:00,4.459628951549531,130.8465729415965,177.30603523254402,1141.704901123048,True,True,False,False,False,False,False,True
2022-03-03 22:30:00+00:00,4.2578173995018,138.55530560822632,162.1931411743164,1130.5019714355478,True,True,False,False,False,False,False,True
2022-03-03 22:40:00+00:00,4.431413972377777,137.63807578211396,155.9347770690919,1129.4813232421898,True,True,False,False,False,False,False,True
2022-03-03 22:50:00+00:00,4.024783909320832,138.44334863326537,134.3678001403809,1110.0150634765637,True,True,False,False,False,False,False,True
2022-03-03 23:00:00+00:00,4.022092247009278,140.84385925307538,144.04501609802256,1094.288537597658,True,True,False,False,False,False,False,True
2022-03-03 23:10:00+00:00,4.304594969749449,138.85316157786764,127.66876296997071,1065.309582519532,True,True,False,False,False,False,False,True
2022-03-03 23:20:00+00:00,4.368152868747711,136.08216715411794,135.18193740844723,1076.1286987304704,True,True,False,False,False,False,False,True
2022-03-03 23:30:00+00:00,4.417102193832397,132.481201673795,127.38645935058602,1101.759838867188,True,True,False,False,False,False,False,True
2022-03-03 23:40:00+00:00,5.044589054584503,131.40589850674326,166.31416740417464,1149.70697631836,True,True,False,False,False,False,False,True
2022-03-03 23:50:00+00:00,4.451795446872711,135.53374932316365,162.04585533142077,1142.431622314455,True,True,False,False,False,False,False,True
2022-03-04 00:00:00+00:00,4.194816267490386,144.40731242147058,126.3412914276124,1113.4363403320317,True,True,False,False,False,False,False,True
2022-03-04 00:10:00+00:00,4.416174149513246,144.99319210907822,133.48906974792482,1108.40647583008,True,True,False,False,False,False,False,True
2022-03-04 00:20:00+00:00,4.136678588390351,148.4362956417171,112.74685020446778,1079.2315490722674,True,True,False,False,False,False,False,True
2022-03-04 00:30:00+00:00,3.802906167507172,155.3782860213205,96.61498565673833,1070.004650878908,True,True,False,False,False,False,False,True
2022-03-04 00:40:00+00:00,3.697805392742157,158.34969087465163,104.07260551452636,1093.757757568361,True,True,False,False,False,False,False,True
2022-03-04 00:50:00+00:00,3.780909633636474,162.299954533215,105.0186317443846,1095.382690429689,True,True,False,False,False,False,False,True
2022-03-04 01:00:00+00:00,3.72440538406372,161.20683385618918,96.41378898620609,1083.1264160156254,True,True,False,False,False,False,False,True
2022-03-04 01:10:00+00:00,3.369713211059569,159.27455385258577,56.73067073822023,1054.898730468751,True,True,False,False,False,False,False,True
2022-03-04 01:20:00+00:00,3.21725937128067,159.6379128380745,63.28939521312709,1052.4899475097657,True,True,False,False,False,False,False,True
2022-03-04 01:30:00+00:00,3.3365419507026672,160.41655857271007,60.00444059371947,1064.2644165039092,True,True,False,False,False,False,False,True
2022-03-04 01:40:00+00:00,3.029165494441988,164.58593291150623,24.16778156459332,1049.3625885009765,True,True,False,False,False,False,False,True
2022-03-04 01:50:00+00:00,2.6979088723659514,171.1755907467135,-5.585331010818486,530.5444946289065,True,True,False,False,False,False,False,True
2022-03-04 02:00:00+00:00,3.3415622413158417,177.5132837891125,37.35056715011595,603.6734008789066,True,True,False,False,False,False,False,True
2022-03-04 02:10:00+00:00,3.1263921380043023,231.44639591227056,11.271368467807768,699.3382232666021,True,True,False,False,False,False,False,True
2022-03-04 02:20:00+00:00,4.506103086471557,277.66335164608466,131.72172355055818,962.3135742187508,True,True,False,False,False,False,False,True
2022-03-04 02:30:00+00:00,5.003770089149475,288.0043889032498,261.4015800476075,1175.7953735351578,True,True,False,False,False,False,False,True
2022-03-04 02:40:00+00:00,4.89052028656006,295.7168258168616,278.9548400878907,1220.5743469238296,True,True,False,False,False,False,False,True
2022-03-04 02:50:00+00:00,4.555949711799621,291.1190998598515,201.13040733337405,1221.8481201171885,True,True,False,False,False,False,False,True
2022-03-04 03:00:00+00:00,5.193441677093505,294.7646207218854,336.27073211669926,1282.378094482423,True,True,False,False,False,False,False,True
2022-03-04 03:10:00+00:00,5.33726396560669,299.04354190575526,325.00625610351574,1210.800347900391,True,True,False,False,False,False,False,True
2022-03-04 03:20:00+00:00,5.205915713310241,297.1892907857251,290.0027267456056,1201.5394409179696,True,True,False,False,False,False,False,True
2022-03-04 03:30:00+00:00,5.220709896087647,291.9799517188795,306.72948150634767,1464.68157348633,True,True,False,False,False,False,False,True
2022-03-04 03:40:00+00:00,5.304556727409362,290.57529942364954,271.76174468994145,1439.5016540527354,True,True,False,False,False,False,False,True
2022-03-04 03:50:00+00:00,5.50608983039856,295.1579086317888,329.2617004394532,1498.3842468261732,True,True,False,False,False,False,False,True
2022-03-04 04:00:00+00:00,5.028625202178954,297.46504403257075,294.7783874511719,1531.0865844726577,True,True,False,False,False,False,False,True
2022-03-04 04:10:00+00:00,5.402269887924195,291.9606433142749,309.3721420288087,1509.0240966796891,True,True,False,False,False,False,False,True
2022-03-04 04:20:00+00:00,5.777492189407348,292.7233659544312,382.0367111206055,1244.727520751955,True,True,False,False,False,False,False,True
2022-03-04 04:30:00+00:00,5.603858566284179,291.9436382290394,323.2626510620118,1206.0678903680111,True,True,False,False,False,False,False,True
2022-03-04 04:40:00+00:00,5.7634775161743175,290.7583138006098,397.4910125732421,1264.1366455078137,True,True,False,False,False,False,False,True
2022-03-04 04:50:00+00:00,5.828628941586143,294.64954277018296,385.9128616333009,1224.7386474609384,True,True,False,False,False,False,False,True
2022-03-04 05:00:00+00:00,5.981011509895325,294.06759725257973,434.1512023925783,1261.7768432617204,True,True,False,False,False,False,False,True
2022-03-04 05:10:00+00:00,5.815860891342163,295.03496683595074,412.8493453979492,1250.818902587893,True,True,False,False,False,False,False,True
2022-03-04 05:20:00+00:00,5.941380476951599,294.3876205625593,473.4304946899414,1290.282220458985,True,True,False,False,False,False,False,True
2022-03-04 05:30:00+00:00,5.920738959312438,294.3211279509525,425.4812830874795,1294.070953369142,True,True,False,False,False,False,False,True
2022-03-04 05:40:00+00:00,5.5976215362548825,295.51392737327023,379.6496871948243,1233.0755310058598,True,True,False,False,False,False,False,True
2022-03-04 05:50:00+00:00,5.686071944236756,293.1228489595805,396.3776016235352,1248.9898559570313,True,True,False,False,False,False,False,True
2022-03-04 06:00:00+00:00,5.958439445495605,293.46974215710264,451.1970687866211,1605.39157714844,True,True,False,False,False,False,False,True
2022-03-04 06:10:00+00:00,5.966978192329408,291.5813881886808,484.5520019531251,1448.8065002441422,True,True,False,False,False,False,False,True
2022-03-04 06:20:00+00:00,5.74513771533966,288.4374663064134,435.9929595947268,1271.763098144531,True,True,False,False,False,False,False,True
2022-03-04 06:30:00+00:00,5.5935749292373655,294.5134998360246,338.49984207153324,1203.6393188476563,True,True,False,False,False,False,False,True
2022-03-04 06:40:00+00:00,5.280963802337646,295.4721997639375,290.7747581481934,1193.7183776855484,True,True,False,False,False,False,False,True
2022-03-04 06:50:00+00:00,4.981068062782287,296.5119226117157,281.2943733215333,1175.313635253908,True,True,False,False,False,False,False,True
2022-03-04 07:00:00+00:00,5.697812067834954,296.99414748317633,365.90409128289474,1232.9276958264809,True,True,False,False,False,False,False,True
2022-03-04 07:10:00+00:00,6.133112542769489,294.18119275279355,551.3837962431066,1341.8902659696694,True,True,False,False,False,False,False,True
2022-03-04 07:20:00+00:00,6.68252546787262,293.72056511966537,634.9689514160157,1415.0165893554688,True,True,False,False,False,False,False,True
2022-03-04 07:30:00+00:00,6.795311117172242,294.9565010857576,685.477523803711,1426.5052429199236,True,True,False,False,False,False,False,True
2022-03-04 07:40:00+00:00,7.235205340385437,295.2128761658903,752.982843017578,1486.471832275393,True,True,False,False,False,False,False,True
2022-03-04 07:50:00+00:00,7.09472439289093,296.5067816245196,762.835595703125,1493.469561767579,True,True,False,False,False,False,False,True
2022-03-04 08:00:00+00:00,6.589230370521544,303.1302449969596,544.3547042846681,1458.8238342285167,True,True,False,False,False,False,False,True
2022-03-04 08:10:00+00:00,7.344371342658995,296.8627092463347,796.8024963378905,1534.3536560058606,True,True,False,False,False,False,False,True
2022-03-04 08:20:00+00:00,7.832713627815247,292.8253484793788,959.0190826416026,1597.9374755859376,True,True,False,False,False,False,False,True
2022-03-04 08:30:00+00:00,8.049152398109436,295.70433024377115,1150.94818725586,1690.4185791015643,True,True,False,False,False,False,False,True
2022-03-04 08:40:00+00:00,6.127283954620362,299.96094364575964,604.4028625488281,1640.9200500488284,True,True,False,False,False,False,False,True
2022-03-04 08:50:00+00:00,5.24918487071991,303.43761425466124,385.8408416748048,1421.1405883789082,True,True,False,False,False,False,False,True
2022-03-04 09:00:00+00:00,4.886807787418364,303.329679311994,327.42901992797863,1426.3664611816416,True,True,False,False,False,False,False,True
2022-03-04 09:10:00+00:00,5.607014214992524,298.39723811300126,364.9369499206544,1409.374279785157,True,True,False,False,False,False,False,True
2022-03-04 09:20:00+00:00,5.926994633674621,296.3447620754365,398.7891334533691,1399.7636474609394,True,True,False,False,False,False,False,True
2022-03-04 09:30:00+00:00,5.2406275272369385,304.1012576630399,309.89500427246094,1420.911987304688,True,True,False,False,False,False,False,True
2022-03-04 09:40:00+00:00,5.544440054893494,303.40338630079856,378.3798408508302,1488.6683410644537,True,True,False,False,False,False,False,True
2022-03-04 09:50:00+00:00,4.285289931297303,310.6208294040948,288.19346694946296,1533.210522460939,True,True,False,False,False,False,False,True
2022-03-04 10:00:00+00:00,4.597863900661468,315.95885548750374,309.6218124389648,1501.0797180175791,True,True,False,False,False,False,False,True
2022-03-04 10:10:00+00:00,3.6977866888046256,319.5445681313746,146.78733177185055,1512.5520446777364,True,True,False,False,False,False,False,True
2022-03-04 10:20:00+00:00,4.769789648056031,314.3521878949492,182.70700035095211,1552.5379333496098,True,True,False,False,False,False,False,True
2022-03-04 10:30:00+00:00,4.314860010147096,320.10523834844906,221.0355289459229,1546.4628723144542,True,True,False,False,False,False,False,True
2022-03-04 10:40:00+00:00,4.309532582759857,319.50072420328485,270.975872039795,1531.160961914063,True,True,False,False,False,False,False,True
2022-03-04 10:50:00+00:00,3.879402232170105,316.4123323553079,175.24555778503418,1467.1770385742188,True,True,False,False,False,False,False,True
2022-03-04 11:00:00+00:00,3.87903106212616,324.88885681845744,178.86553668975836,1392.4066467285168,True,True,False,False,False,False,False,True
2022-03-04 11:10:00+00:00,3.228044110536575,327.62370280885426,92.80605373382572,1399.6901489257814,True,True,False,False,False,False,False,True
2022-03-04 11:20:00+00:00,3.252992069721222,324.6047570569617,102.87116270065312,1374.867364501954,True,True,False,False,False,False,False,True
2022-03-04 11:30:00+00:00,3.460186862945555,326.4787027372506,106.871568107605,1338.0578125000018,True,True,False,False,False,False,False,True
2022-03-04 11:40:00+00:00,3.5634870171546944,328.9373033628104,107.23704586029056,1329.9577880859376,True,True,False,False,False,False,False,True
2022-03-04 11:50:00+00:00,3.648781830072404,319.0596546399219,116.7958665847778,1410.8685607910177,True,True,False,False,False,False,False,True
2022-03-04 12:00:00+00:00,3.230568611621857,313.5219761789797,103.27673454284655,1426.815545654298,True,True,False,False,False,False,False,True
2022-03-04 12:10:00+00:00,3.812057554721833,317.60548279926456,163.2207634925842,1429.212365722659,True,True,False,False,False,False,False,True
2022-03-04 12:20:00+00:00,4.611136054992675,319.08038027037423,246.8515747070313,1482.121954345705,True,True,False,False,False,False,False,True
2022-03-04 12:30:00+00:00,3.2891889452934278,327.8205338891255,79.06651339530944,1273.6493347167984,True,True,False,False,False,False,False,True
2022-03-04 12:40:00+00:00,3.4582933545112624,328.7925143571181,87.97378463745123,1291.9234619140636,True,True,False,False,False,False,False,True
2022-03-04 12:50:00+00:00,3.84938679933548,319.00560443337054,139.9816465377807,1350.646728515626,True,True,False,False,False,False,False,True
2022-03-04 13:00:00+00:00,3.2205449759960167,324.42690895987744,88.67857246398923,1487.2029357910185,True,True,False,False,False,False,False,True
2022-03-04 13:10:00+00:00,3.583311772346497,331.31699029217083,141.3084976196289,1550.801000976564,True,True,False,False,False,False,False,True
2022-03-04 13:20:00+00:00,3.8863447070121766,334.8228481191936,197.43461341857903,1453.3448791503913,True,True,False,False,False,False,False,True
2022-03-04 13:30:00+00:00,3.9623374342918383,326.54827158016684,24.41017942428589,552.0114135742185,True,True,True,False,False,False,False,False
2022-03-04 13:40:00+00:00,4.117781937122345,332.518869973248,185.2893126487733,1350.297747802736,True,True,True,False,False,False,False,False
2022-03-04 13:50:00+00:00,4.821709048748016,335.3326615192532,287.6482467651369,1422.7900146484392,True,True,False,False,False,False,False,True
2022-03-04 14:00:00+00:00,4.838415277004243,337.59515036451734,314.7602539062501,1378.3621704101574,True,True,False,False,False,False,False,True
2022-03-04 14:10:00+00:00,4.562725067138673,336.9190449578374,239.1046840667724,1377.5374450683607,True,True,False,False,False,False,False,True
2022-03-04 14:20:00+00:00,3.901510083675384,337.96985816887616,116.2548626899719,1256.3387207031255,True,True,False,False,False,False,False,True
2022-03-04 14:30:00+00:00,3.914671045541764,341.63268744881884,135.6728187561036,1173.280438232424,True,True,False,False,False,False,False,True
2022-03-04 14:40:00+00:00,3.498741102218629,344.69998146839526,73.06212812066082,1123.7329101562514,True,True,False,False,False,False,False,True
2022-03-04 14:50:00+00:00,3.384136199951172,345.06074914815787,73.26375999450688,1068.069488525392,True,True,False,False,False,False,False,True
2022-03-04 15:00:00+00:00,3.413446462154388,344.67142307991713,65.23157591568797,1043.712161254883,True,True,False,False,False,False,False,True
2022-03-04 15:10:00+00:00,3.0640444576740267,341.49256386152683,48.96678132414818,1043.989758300782,True,True,False,False,False,False,False,True
2022-03-04 15:20:00+00:00,3.714418816566469,343.2039211955116,92.052756023407,1040.9440826416023,True,True,False,False,False,False,False,True
2022-03-04 15:30:00+00:00,3.01823217868805,345.0513391825924,39.53697206974029,1128.0713470458998,True,True,False,False,False,False,False,True
2022-03-04 15:40:00+00:00,2.621365976333617,348.0781015830032,8.832050026580688,1547.2012329101562,True,True,False,False,False,False,False,True
2022-03-04 15:50:00+00:00,2.785341429710388,354.8621070493923,-1.0168510317802426,412.0,True,True,False,False,False,False,False,True
2022-03-04 16:00:00+00:00,2.804549992084504,10.649301858986178,-2.4220900088548656,412.0,True,True,False,False,False,False,False,True
2022-03-04 16:10:00+00:00,2.558439517021179,359.24510932514534,14.690260440111146,846.3719329833987,True,True,False,False,False,False,False,True
2022-03-04 16:20:00+00:00,2.437448573112487,350.68197229120955,2.063086494803426,989.0204986572264,True,True,False,False,False,False,False,True
2022-03-04 16:30:00+00:00,2.482796865701675,346.9247247753996,10.646461096405975,993.7645477294924,True,True,False,False,False,False,False,True
2022-03-04 16:40:00+00:00,3.011772507429124,354.1857757201344,28.507812213897704,1015.566076660157,True,True,False,False,False,False,False,True
2022-03-04 16:50:00+00:00,3.160625135898589,2.577328049617563,47.45370626747611,1043.1079162597673,True,True,False,False,False,False,False,True
2022-03-04 17:00:00+00:00,3.2693828105926515,353.2407816842488,60.71299238204957,1052.0081481933605,True,True,False,False,False,False,False,True
2022-03-04 17:10:00+00:00,3.324921840429305,352.8992698881984,61.782647562027,1053.9188537597672,True,True,False,False,False,False,False,True
2022-03-04 17:20:00+00:00,2.8721081376075746,349.0575634250511,31.97045172303915,1015.6232208251952,True,True,False,False,False,False,False,True
2022-03-04 17:30:00+00:00,2.7509878396987903,346.8600255831569,20.942823255062105,1001.9788757324226,True,True,False,False,False,False,False,True
2022-03-04 17:40:00+00:00,3.0722861349582677,346.35998834784453,39.308199203014354,1028.2469116210937,True,True,False,False,False,False,False,True
2022-03-04 17:50:00+00:00,3.586764430999756,347.55026094650964,57.389593505859374,1021.3553436279306,True,True,False,False,False,False,False,True
2022-03-04 18:00:00+00:00,3.772575139999391,346.6119071850465,68.23312435150147,1031.0476470947272,True,True,False,False,False,False,False,True
2022-03-04 18:10:00+00:00,3.679224276542663,356.4441096324599,80.18376102447509,1048.105084228518,True,True,False,False,False,False,False,True
2022-03-04 18:20:00+00:00,3.796167993545532,353.7699197526821,78.3622158050537,1049.199261474611,True,True,False,False,False,False,False,True
2022-03-04 18:30:00+00:00,4.249724221229554,349.56012018167337,132.2811836242675,1085.0289733886727,True,True,False,False,False,False,False,True
2022-03-04 18:40:00+00:00,4.254773166444567,349.5699803594269,120.23302544487836,1078.5828586154523,True,True,False,False,False,False,False,True
2022-03-04 18:50:00+00:00,3.869322812557221,344.5091077191293,91.941678237915,1051.657055664064,True,True,False,False,False,False,False,True
2022-03-04 19:00:00+00:00,4.341033065319062,347.04158243003866,132.76560897827144,1069.882177734375,True,True,False,False,False,False,False,True
2022-03-04 19:10:00+00:00,3.992559397220613,342.67401903592383,91.34308662414551,1056.8257507324238,True,True,False,False,False,False,False,True
2022-03-04 19:20:00+00:00,4.524207806587219,347.5506216255837,147.93179092407237,1096.7136474609388,True,True,False,False,False,False,False,True
2022-03-04 19:30:00+00:00,4.345803654193879,347.8355838661448,149.29119300842302,1099.351055908203,True,True,False,False,False,False,False,True
2022-03-04 19:40:00+00:00,4.416396868228913,349.639646773969,141.64521331787097,1098.330413818361,True,True,False,False,False,False,False,True
2022-03-04 19:50:00+00:00,4.320261728763581,346.9776894373288,135.97533874511726,1101.1066284179703,True,True,False,False,False,False,False,True
2022-03-04 20:00:00+00:00,4.324363994598389,344.959342116878,130.48260536193845,1099.8818054199214,True,True,False,False,False,False,False,True
2022-03-04 20:10:00+00:00,4.330842375755312,344.6402708144856,109.279923248291,1083.8449829101576,True,True,False,False,False,False,False,True
2022-03-04 20:20:00+00:00,4.304817616939544,346.6685819873206,132.29557075500492,1087.5112548828142,True,True,False,False,False,False,False,True
2022-03-04 20:30:00+00:00,4.071171510219573,346.0838948237539,117.9269470214844,1081.3094032689155,True,True,False,False,False,False,False,True
2022-03-04 20:40:00+00:00,3.991761112213135,347.7081157536555,109.66617641448973,1085.404620361328,True,True,False,False,False,False,False,True
2022-03-04 20:50:00+00:00,3.900637733936309,349.0281366095259,109.67477149963388,1088.0093261718755,True,True,False,False,False,False,False,True
2022-03-04 21:00:00+00:00,4.0450168967247,2.366492126924072,162.62954940795908,1176.0729980468764,True,True,False,False,False,False,False,True
2022-03-04 21:10:00+00:00,4.4436466813087465,355.6880233195903,193.5142505645752,1228.0375,True,True,False,False,False,False,False,True
2022-03-04 21:20:00+00:00,5.0868558883667,357.0344161417778,281.40636978149416,1246.033990478516,True,True,False,False,False,False,False,True
2022-03-04 21:30:00+00:00,5.395698690414428,353.2338552529688,291.7479309082032,1276.3847167968763,True,True,False,False,False,False,False,True
2022-03-04 21:40:00+00:00,5.53244869709015,344.097713405306,297.3847160339356,1260.6908508300803,True,True,False,False,False,False,False,True
2022-03-04 21:50:00+00:00,5.386974358558654,342.01679975806985,299.9872619628908,1254.738262939455,True,True,False,False,False,False,False,True
2022-03-04 22:00:00+00:00,5.130440557003022,345.2722026373412,221.52267456054688,1206.3257507324229,True,True,False,False,False,False,False,True
2022-03-04 22:10:00+00:00,5.0881551742553714,351.8447971553265,214.35452880859376,1184.8834472656267,True,True,False,False,False,False,False,True
2022-03-04 22:20:00+00:00,5.380960040622289,354.9325435100806,307.10790337456604,1251.0548481188343,True,True,False,False,False,False,False,True
2022-03-04 22:30:00+00:00,5.386361765861511,349.73846035372884,297.34357528686536,1258.7393310546877,True,True,False,False,False,False,False,True
2022-03-04 22:40:00+00:00,5.395457291603089,351.70733838778074,315.77183761596683,1292.5195007324223,True,True,False,False,False,False,False,True
2022-03-04 22:50:00+00:00,5.572784900665281,349.04942583864914,363.2830322265625,1302.620098876955,True,True,False,False,False,False,False,True
2022-03-04 23:00:00+00:00,5.605529260635376,349.80449479611434,326.3822021484376,1282.8762207031257,True,True,False,False,False,False,False,True
2022-03-04 23:10:00+00:00,4.8425732970237725,349.8145874095806,255.1645988464356,1254.7077893708902,True,True,False,False,False,False,False,True
2022-03-04 23:20:00+00:00,5.042862665653229,355.9729317242059,255.60580062866205,1224.232421875,True,True,False,False,False,False,False,True
2022-03-04 23:30:00+00:00,4.983314180374146,354.8289498147042,266.2247985839844,1262.487243652346,True,True,False,False,False,False,False,True
2022-03-04 23:40:00+00:00,5.373887705802918,350.3407407177111,285.38286361694344,1239.714013671876,True,True,False,False,False,False,False,True
2022-03-04 23:50:00+00:00,5.31468223270617,349.54054511180834,313.30106353759777,1266.3004821777345,True,True,False,False,False,False,False,True
2022-03-05 00:00:00+00:00,5.251282393932342,350.83920659983227,343.9615959167481,1321.7025817871113,True,True,False,False,False,False,False,True
2022-03-05 00:10:00+00:00,5.832325863838196,347.529507577737,351.1760581970215,1333.6485412597665,True,True,False,False,False,False,False,True
2022-03-05 00:20:00+00:00,6.603671956062317,349.2049348355622,607.2550888061525,1483.4098205566406,True,True,False,False,False,False,False,True
2022-03-05 00:30:00+00:00,6.355250024795533,352.7677113539823,593.7223607113486,1545.4749023437512,True,True,False,False,False,False,False,True
2022-03-05 00:40:00+00:00,6.936887335777283,352.34314551338696,692.9987365722657,1683.5678283691425,True,True,False,False,False,False,False,True
2022-03-05 00:50:00+00:00,7.178107094764711,349.7277128589952,747.2132232666016,1765.8830627441416,True,True,False,False,False,False,False,True
2022-03-05 01:00:00+00:00,6.994579577445984,351.1821407132985,754.9248992919922,1743.4935791015632,True,True,False,False,False,False,False,True
2022-03-05 01:10:00+00:00,6.077740633487702,346.3877192413554,544.0772415161134,1573.6128173828145,True,True,False,False,False,False,False,True
2022-03-05 01:20:00+00:00,6.440841555595396,343.78178591785854,714.1960449218755,1799.116186523439,True,True,False,False,False,False,False,True
2022-03-05 01:30:00+00:00,6.989363551139833,347.4143326962612,858.0862854003906,1902.979779052735,True,True,False,False,False,False,False,True
2022-03-05 01:40:00+00:00,7.308044576644898,351.67844713020764,885.8614974975583,1927.3224670410164,True,True,False,False,False,False,False,True
2022-03-05 01:50:00+00:00,7.42053337097168,353.36787737186734,1062.2301055908204,1939.506854248048,True,True,False,False,False,False,False,True
2022-03-05 02:00:00+00:00,7.093963313102722,347.2270641730835,827.6199188232424,1760.4530761718756,True,True,False,False,False,False,False,True
2022-03-05 02:10:00+00:00,7.335312914848328,349.1431668891554,984.5636230468754,1880.9577880859383,True,True,False,False,False,False,False,True
2022-03-05 02:20:00+00:00,7.872678732872009,348.97450312106406,1085.4494628906252,1886.3175415039077,True,True,False,False,False,False,False,True
2022-03-05 02:30:00+00:00,8.365420222282413,349.8316312551725,1349.526147460938,2034.6383605957028,True,True,False,False,False,False,False,True
2022-03-05 02:40:00+00:00,8.77023129463196,353.972270459437,1443.3576293945318,2060.0,True,True,False,False,False,False,False,True
2022-03-05 02:50:00+00:00,8.512249684333801,356.9104222487887,1447.5661590576192,2060.0,True,True,False,False,False,False,False,True
2022-03-05 03:00:00+00:00,8.101238751411437,354.73634615001345,1217.352844238283,2060.0,True,True,False,False,False,False,False,True
2022-03-05 03:10:00+00:00,8.086611390113832,347.2698282388808,1282.6338775634774,2055.665832519532,True,True,False,False,False,False,False,True
2022-03-05 03:20:00+00:00,7.799393963813782,351.5651389273036,1115.7482910156257,2033.0396118164076,True,True,False,False,False,False,False,True
2022-03-05 03:30:00+00:00,7.643895936012266,342.97521725273066,997.1768798828128,1917.9910522460948,True,True,False,False,False,False,False,True
2022-03-05 03:40:00+00:00,7.514849424362183,341.83192300083766,985.3297576904304,1929.8504516601577,True,True,False,False,False,False,False,True
2022-03-05 03:50:00+00:00,7.99563684463501,345.6781922411984,1146.042337036134,2039.2551147460945,True,True,False,False,False,False,False,True
2022-03-05 04:00:00+00:00,7.98199322223663,342.480970182606,1180.1495208740257,2033.0267976459704,True,True,False,False,False,False,False,True
2022-03-05 04:10:00+00:00,7.826272463798523,341.0192297316458,972.7794677734386,1986.353234863282,True,True,False,False,False,False,False,True
