timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-05 04:20:00+00:00,7.039036846160888,341.0995895156051,890.3474700927736,1963.0933349609395,True,True,False,False,False,False,False,True
2022-03-05 04:30:00+00:00,7.378080940246581,336.3181061939304,803.5767669677737,1904.4087402343764,True,True,False,False,False,False,False,True
2022-03-05 04:40:00+00:00,7.219272839395625,343.6695624159684,1005.309504699708,1930.4905944824236,True,True,False,False,False,False,False,True
2022-03-05 04:50:00+00:00,7.975812029838562,344.32616161580074,1231.2748474121097,2050.946252441406,True,True,False,False,False,False,False,True
2022-03-05 05:00:00+00:00,7.966864848136902,343.73291833220145,1136.1737799393516,2050.7682434082035,True,True,False,False,False,False,False,True
2022-03-05 05:10:00+00:00,8.172797155380248,344.35859547511933,1272.9144744873058,2060.0,True,True,False,False,False,False,False,True
2022-03-05 05:20:00+00:00,7.927011132240295,346.236303101858,1113.4626525878907,2050.490618896484,True,True,False,False,False,False,False,True
2022-03-05 05:30:00+00:00,8.666021347045897,343.89422677313866,1516.7654357910174,2060.0,True,True,False,False,False,False,False,True
2022-03-05 05:40:00+00:00,8.384038424491882,343.13939140172266,1359.8665740966808,2060.0,True,True,False,False,False,False,False,True
2022-03-05 05:50:00+00:00,8.732864952087402,341.2112064137968,1363.5207183837897,2060.0,True,True,False,False,False,False,False,True
2022-03-05 06:00:00+00:00,7.933081150054932,349.3673243657098,1282.6749145507822,2059.6946166992198,True,True,False,False,False,False,False,True
2022-03-05 06:10:00+00:00,7.248273277282715,344.13401444583667,943.8635498046876,2023.9417297363284,True,True,False,False,False,False,False,True
2022-03-05 06:20:00+00:00,7.452776408195495,344.53529857643787,1046.8936614990246,2042.6290100097656,True,True,False,False,False,False,False,True
2022-03-05 06:30:00+00:00,7.692826676368713,347.28265205424054,1144.416674804689,2032.071203613282,True,True,False,False,False,False,False,True
2022-03-05 06:40:00+00:00,8.001446700096128,346.63680818236924,1200.6575012207034,2049.0241027832035,True,True,False,False,False,False,False,True
2022-03-05 06:50:00+00:00,8.140739655494691,345.83299280562653,1281.776461791994,2060.0,True,True,False,False,False,False,False,True
2022-03-05 07:00:00+00:00,8.749812555313111,345.7796466749972,1506.15876464844,2060.0,True,True,False,False,False,False,False,True
2022-03-05 07:10:00+00:00,8.508331072957892,339.9868413201052,1386.2673211348692,2058.896388003701,True,True,False,False,False,False,False,True
2022-03-05 07:20:00+00:00,7.618171265250757,345.00972432752184,1062.67249820107,2054.5919574938325,True,True,False,False,False,False,False,True
2022-03-05 07:30:00+00:00,7.908114504814148,343.14100214846707,1252.3360839843765,2054.354461669922,True,True,False,False,False,False,False,True
2022-03-05 07:40:00+00:00,8.227519464492799,341.0369328719371,1267.368411254883,2060.0,True,True,False,False,False,False,False,True
2022-03-05 07:50:00+00:00,7.309399652481079,345.3683131760843,972.1637573242194,2023.956402587892,True,True,False,False,False,False,False,True
2022-03-05 08:00:00+00:00,7.783820104598999,348.3070338799417,1127.483898925782,2050.136260986329,True,True,False,False,False,False,False,True
2022-03-05 08:10:00+00:00,8.573598861694338,344.1044013538937,1369.4008209228532,2060.0,True,True,False,False,False,False,False,True
2022-03-05 08:20:00+00:00,8.116775488853452,347.3245714834587,1283.159909057617,2059.52314453125,True,True,False,False,False,False,False,True
2022-03-05 08:30:00+00:00,7.948413729667666,353.9547755911792,1217.370962524415,2054.514508056641,True,True,False,False,False,False,False,True
2022-03-05 08:40:00+00:00,7.764570641517641,351.9828071867316,1157.5175689697285,2057.3348266601565,True,True,False,False,False,False,False,True
2022-03-05 08:50:00+00:00,8.194144082069396,348.4818439519631,1336.5047332763684,2056.5117675781253,True,True,False,False,False,False,False,True
2022-03-05 09:00:00+00:00,7.792637181282044,353.3258795912001,1311.2974212646493,2060.0,True,True,False,False,False,False,False,True
2022-03-05 09:10:00+00:00,8.943456530570987,350.0537473677613,1659.498992919923,2060.0,True,True,False,False,False,False,False,True
2022-03-05 09:20:00+00:00,8.023146247863767,346.23627818753243,1302.8195465087904,2060.0,True,True,False,False,False,False,False,True
2022-03-05 09:30:00+00:00,8.105433917045595,353.6015351662292,1330.7425689697277,2060.0,True,True,False,False,False,False,False,True
2022-03-05 09:40:00+00:00,9.481509089469906,355.85436304950946,1734.490838623048,2060.0,True,True,False,False,False,False,False,True
2022-03-05 09:50:00+00:00,9.367980813980108,350.3158148368875,1734.9038238525409,2060.0,True,True,False,False,False,False,False,True
2022-03-05 10:00:00+00:00,8.994429230690002,354.7573678601606,1696.5806274414076,2060.0,True,True,False,False,False,False,False,True
2022-03-05 10:10:00+00:00,8.891351556777956,353.43255880913057,1653.693075561525,2060.0,True,True,False,False,False,False,False,True
2022-03-05 10:20:00+00:00,10.113896346092238,348.23677950793365,1854.3923828125016,2060.0,True,True,False,False,False,False,False,True
2022-03-05 10:30:00+00:00,9.36256065368653,354.5227081951679,1638.1507202148446,2060.0,True,True,False,False,False,False,False,True
2022-03-05 10:40:00+00:00,8.63663694858551,355.2407663374194,1489.34715576172,2060.0,True,True,False,False,False,False,False,True
2022-03-05 10:50:00+00:00,8.831803035736083,357.7659796911956,1436.8271820068371,2060.0,True,True,False,False,False,False,False,True
2022-03-05 11:00:00+00:00,9.93152408038869,357.0078265759197,1776.802386115581,2060.0,True,True,False,False,False,False,False,True
2022-03-05 11:10:00+00:00,10.379340076446542,348.33483833605,1916.8537109375025,2060.0,True,True,False,False,False,False,False,True
2022-03-05 11:20:00+00:00,9.262323093414295,351.2079830301955,1710.9412261962898,2060.0,True,True,False,False,False,False,False,True
2022-03-05 11:30:00+00:00,10.112151670455932,358.7196595979009,1953.154266357424,2060.0,True,True,False,False,False,False,False,True
2022-03-05 11:40:00+00:00,10.012378096580507,352.904534471544,1936.18308105469,2060.0,True,True,False,False,False,False,False,True
2022-03-05 11:50:00+00:00,10.0671003818512,357.0873251891591,1839.554797363284,2060.0,True,True,False,False,False,False,False,True
2022-03-05 12:00:00+00:00,9.272198510169982,351.5407431779933,1441.6380554199238,2060.0,True,True,False,False,False,False,False,True
2022-03-05 12:10:00+00:00,10.119131088256836,355.9021196018771,1958.9766845703143,2060.0,True,True,False,False,False,False,False,True
2022-03-05 12:20:00+00:00,10.580836057662976,353.42551557806235,1868.322393798829,2060.0,True,True,False,False,False,False,False,True
2022-03-05 12:30:00+00:00,10.374996566772465,356.74148135761016,1917.769238281252,2060.0,True,True,False,False,False,False,False,True
2022-03-05 12:40:00+00:00,8.999905037879943,357.39856761965024,1610.4394927978524,2060.0,True,True,False,False,False,False,False,True
2022-03-05 12:50:00+00:00,9.629359483718874,359.87156387743704,1751.915542602541,2060.0,True,True,False,False,False,False,False,True
2022-03-05 13:00:00+00:00,9.833417153358456,352.53949128911205,1832.9224914550791,2060.0,True,True,False,False,False,False,False,True
2022-03-05 13:10:00+00:00,10.10468636061016,357.6806981453497,1946.0816833496112,2060.0,True,True,False,False,False,False,False,True
2022-03-05 13:20:00+00:00,10.033502244949336,351.8662541355929,1978.7686510588007,2060.0,True,True,False,False,False,False,False,True
2022-03-05 13:30:00+00:00,10.417597365379333,352.26287699041984,1945.6575744628929,2060.0,True,True,False,False,False,False,False,True
2022-03-05 13:40:00+00:00,9.971020817756653,358.0211008652789,1762.0046569824233,2060.0,True,True,False,False,False,False,False,True
2022-03-05 13:50:00+00:00,10.24426083564758,353.657557335926,1834.979779052736,2060.0,True,True,False,False,False,False,False,True
2022-03-05 14:00:00+00:00,10.683426204480629,356.25581089585506,1968.4731445312525,2060.0,True,True,False,False,False,False,False,True
2022-03-05 14:10:00+00:00,11.04731168746948,352.7704844352161,1970.335638427737,2060.0,True,True,False,False,False,False,False,True
2022-03-05 14:20:00+00:00,8.906721234321596,355.4055315310632,1488.2347167968758,2060.0,True,True,False,False,False,False,False,True
2022-03-05 14:30:00+00:00,9.201141214370727,0.2940082600483151,1562.5762268066424,2060.0,True,True,False,False,False,False,False,True
2022-03-05 14:40:00+00:00,11.166891431808477,359.6311118049546,1960.8254089355487,2060.0,True,True,False,False,False,False,False,True
2022-03-05 14:50:00+00:00,10.186457133293157,2.1969884765288725,1864.1891296386736,2060.0,True,True,False,False,False,False,False,True
2022-03-05 15:00:00+00:00,10.966527795791624,353.4420509270767,2027.5800231933613,2060.0,True,True,False,False,False,False,False,True
2022-03-05 15:10:00+00:00,9.9195285320282,353.07903398156793,1801.0694641113291,2060.0,True,True,False,False,False,False,False,True
2022-03-05 15:20:00+00:00,11.091880226135252,355.9199811047267,2022.9511047363296,2060.0,True,True,False,False,False,False,False,True
2022-03-05 15:30:00+00:00,10.041855382919312,353.75962887225563,1849.3979919433616,2060.0,True,True,False,False,False,False,False,True
2022-03-05 15:40:00+00:00,9.123754072189332,352.1264051445952,1614.207333374024,2060.0,True,True,False,False,False,False,False,True
2022-03-05 15:50:00+00:00,9.383554911613455,357.59154742597184,1765.0527221679708,2060.0,True,True,False,False,False,False,False,True
2022-03-05 16:00:00+00:00,10.26881904602051,355.7160352946272,1912.3618896484404,2060.0,True,True,False,False,False,False,False,True
2022-03-05 16:10:00+00:00,10.23828368186951,351.944361909094,1956.621166992189,2060.0,True,True,False,False,False,False,False,True
2022-03-05 16:20:00+00:00,10.710402417182925,349.71711130221905,2026.5844360351575,2060.0,True,True,False,False,False,False,False,True
2022-03-05 16:30:00+00:00,10.52735764980316,0.0499349147000316,1941.275109863282,2060.0,True,True,False,False,False,False,False,True
2022-03-05 16:40:00+00:00,10.387129557760137,355.21017370640243,1938.730083264804,2060.0,True,True,False,False,False,False,False,True
2022-03-05 16:50:00+00:00,11.45318083763123,351.8230601000298,2022.886047363283,2060.0,True,True,False,False,False,False,False,True
2022-03-05 17:00:00+00:00,11.63863878250122,355.8453944077365,2052.5366027832056,2060.0,True,True,False,False,False,False,False,True
2022-03-05 17:10:00+00:00,12.10130910873414,6.91979326337264,2030.7044189453145,2060.0,True,True,False,False,False,False,False,True
2022-03-05 17:20:00+00:00,12.203328514099123,1.9354225307434945,2044.151574707033,2060.0,True,True,False,False,False,False,False,True
2022-03-05 17:30:00+00:00,11.049130725860596,4.263483481819833,2039.9110778808613,2060.0,True,True,False,False,False,False,False,True
2022-03-05 17:40:00+00:00,11.777876043319711,4.32476671383472,2036.5812683105487,2060.0,True,True,False,False,False,False,False,True
2022-03-05 17:50:00+00:00,11.767221307754514,5.299350034820918,2042.9036560058616,2060.0,True,True,False,False,False,False,False,True
2022-03-05 18:00:00+00:00,11.17370376586914,7.592114948001949,1996.7433715820312,2060.0,True,True,False,False,False,False,False,True
2022-03-05 18:10:00+00:00,10.287678599357614,7.228830866143994,2003.286627197268,2060.0,True,True,False,False,False,False,False,True
2022-03-05 18:20:00+00:00,10.641090035438534,14.870235693499184,1961.5088378906264,2060.0,True,True,False,False,False,False,False,True
2022-03-05 18:30:00+00:00,9.973731017112732,18.02464972063143,1798.5885131835962,2060.0,True,True,False,False,False,False,False,True
2022-03-05 18:40:00+00:00,10.218941497802732,18.23827397017021,1937.6380126953145,2060.0,True,True,False,False,False,False,False,True
2022-03-05 18:50:00+00:00,8.454148960113523,27.26484785362152,1555.7144500732434,2060.0,True,True,False,False,False,False,False,True
2022-03-05 19:00:00+00:00,7.576309895515443,19.58219862328866,1159.7530853271494,2060.0,True,True,False,False,False,False,False,True
2022-03-05 19:10:00+00:00,8.561403179168703,20.434559556781267,1487.1468688964856,2060.0,True,True,False,False,False,False,False,True
2022-03-05 19:20:00+00:00,9.134650278091438,10.827068795089644,1571.7396606445332,2060.0,True,True,False,False,False,False,False,True
2022-03-05 19:30:00+00:00,9.257719564437863,21.213203707235778,1738.6396087646506,2060.0,True,True,False,False,False,False,False,True
2022-03-05 19:40:00+00:00,7.585349798202516,21.955964923678152,1069.458929443361,2060.0,True,True,False,False,False,False,False,True
2022-03-05 19:50:00+00:00,6.114958417415617,29.708353977459808,752.5368377685551,2057.7594299316406,True,True,False,False,False,False,False,True
2022-03-05 20:00:00+00:00,8.93551180362702,28.698126964177103,1620.2191986083997,2060.0,True,True,False,False,False,False,False,True
2022-03-05 20:10:00+00:00,5.889572560787199,20.200187608531,711.7284210205078,2060.0,True,True,False,False,False,False,False,True
2022-03-05 20:20:00+00:00,6.415875172615053,20.67562528325027,794.9601913452154,2059.188366699219,True,True,False,False,False,False,False,True
2022-03-05 20:30:00+00:00,5.918214511871338,23.93377030108496,706.0868698120119,2060.0,True,True,False,False,False,False,False,True
2022-03-05 20:40:00+00:00,6.23420398235321,31.889763043243818,634.2316253662109,2058.6249572753904,True,True,False,False,False,False,False,True
2022-03-05 20:50:00+00:00,5.750471140208998,28.58785668922013,554.9085159301759,2057.91654245477,True,True,False,False,False,False,False,True
2022-03-05 21:00:00+00:00,5.483684992790222,22.45989499443317,476.5494127775493,2027.1033569335937,True,True,False,False,False,False,False,True
2022-03-05 21:10:00+00:00,6.853300523757935,8.585463258523305,785.432894897461,1939.394152832032,True,True,False,False,False,False,False,True
2022-03-05 21:20:00+00:00,6.628898286819458,13.44147493176672,859.1987182617191,1948.2274719238296,True,True,False,False,False,False,False,True
2022-03-05 21:30:00+00:00,5.997049486637116,16.26620609556244,662.9282752990731,1961.7689086914063,True,True,False,False,False,False,False,True
2022-03-05 21:40:00+00:00,7.143785047531128,13.69057694700706,893.4867416381837,2001.1390869140632,True,True,False,False,False,False,False,True
2022-03-05 21:50:00+00:00,7.895918989181517,8.077483893659348,1189.0323364257815,2042.2566711425784,True,True,False,False,False,False,False,True
2022-03-05 22:00:00+00:00,9.63162412643432,6.020182099266492,1823.114526367189,2060.0,True,True,False,False,False,False,False,True
2022-03-05 22:10:00+00:00,8.549114608764652,10.778415220352828,1432.351916503908,2060.0,True,True,False,False,False,False,False,True
2022-03-05 22:20:00+00:00,8.463226127624512,15.867625638958998,1397.5916534423836,2060.0,True,True,False,False,False,False,False,True
2022-03-05 22:30:00+00:00,9.030347561836246,8.199798991707098,1514.8767517089857,2060.0,True,True,False,False,False,True,False,True
2022-03-05 22:40:00+00:00,9.318511986732483,5.793222219426525,1527.6980590820344,2060.0,True,True,False,False,False,True,False,True
2022-03-05 22:50:00+00:00,7.950808215141298,6.029465831268965,1124.3344390869154,2009.995269775391,True,True,False,False,False,False,False,True
2022-03-05 23:00:00+00:00,7.353522706031799,5.234922062896203,968.9001190185552,1966.886962890626,True,True,False,False,False,False,False,True
2022-03-05 23:10:00+00:00,7.245953011512756,7.901265162876371,985.0581909179698,1964.0731872558604,True,True,False,False,False,False,False,True
2022-03-05 23:20:00+00:00,7.733923959732055,5.162406046570709,1059.8473266601566,1947.397821044924,True,True,False,False,False,False,False,True
2022-03-05 23:30:00+00:00,7.021699380874634,9.205113836888984,807.5948089599614,1992.0738952636725,True,True,False,False,False,False,False,True
2022-03-05 23:40:00+00:00,6.369023323059083,20.779230654872435,597.0918075561523,2054.3022094726566,True,True,False,False,False,False,False,True
2022-03-05 23:50:00+00:00,5.929036498069763,31.811952153688537,490.068719482422,2025.669519042969,True,True,False,False,False,False,False,True
2022-03-06 00:00:00+00:00,4.952686095237731,40.126803627214144,309.3070755004884,1772.1377441406255,True,True,False,False,False,False,False,True
2022-03-06 00:10:00+00:00,4.714918923377991,29.01565912522108,284.5201347351074,1707.6393859863292,True,True,False,False,False,False,False,True
2022-03-06 00:20:00+00:00,4.492929995059965,28.72307562522809,308.0030632019044,1730.6412475585944,True,True,False,False,False,False,False,True
2022-03-06 00:30:00+00:00,5.577258443832397,40.2203494936694,454.7210647583009,1792.853314208986,True,True,False,False,False,False,False,True
2022-03-06 00:40:00+00:00,5.08676301240921,40.8609754574685,392.0687576293946,1682.7104797363293,True,True,False,False,False,False,False,True
2022-03-06 00:50:00+00:00,5.544031631946563,41.16040809544148,428.5474861145021,1675.6457641601562,True,True,False,False,False,False,False,True
2022-03-06 01:00:00+00:00,8.314002060890203,53.251495814486816,1239.4757812500006,2001.5587707519544,True,True,False,False,False,False,False,True
2022-03-06 01:10:00+00:00,8.43231959342957,53.58258375067379,1323.7506286621092,2007.4492736816412,True,True,False,False,False,False,False,True
2022-03-06 01:20:00+00:00,7.888995027542114,45.8585375918305,1136.3992431640634,2023.076190185547,True,True,False,False,False,False,False,True
2022-03-06 01:30:00+00:00,7.498031759262085,44.19288031944143,949.5984802246094,1915.7100765830612,True,True,False,False,False,False,False,True
2022-03-06 01:40:00+00:00,7.346935086780125,44.74528166653096,1092.556443956165,1963.9872597142285,True,True,False,False,False,False,False,True
2022-03-06 01:50:00+00:00,6.535382535722521,43.38709005480848,708.5658331977,1650.8310207790803,True,True,False,False,False,False,False,True
2022-03-06 02:00:00+00:00,4.867428505420685,39.970726797060536,361.4903106689453,1517.3206726074236,True,True,False,False,False,False,False,True
2022-03-06 02:10:00+00:00,4.860133492946624,38.2712741980103,297.5191329956056,1574.6824645996105,True,True,False,False,False,False,False,True
2022-03-06 02:20:00+00:00,5.945724141597748,38.521283011107926,617.0945220947265,1806.1628723144545,True,True,False,False,False,False,False,True
2022-03-06 02:30:00+00:00,6.098437833786011,35.86486238194061,571.8268585205078,1677.2478149414078,True,True,False,False,False,False,False,True
2022-03-06 02:40:00+00:00,6.391019916534424,38.46278158410212,622.1491806030274,1632.8853515625017,True,True,False,False,False,False,False,True
2022-03-06 02:50:00+00:00,6.396068906784057,36.62699616620421,520.5377334594726,1642.308160400392,True,True,False,False,False,False,False,True
2022-03-06 03:00:00+00:00,6.372067618370056,38.43034113523123,604.1776992797852,1567.3662963867196,True,True,False,False,False,False,False,True
2022-03-06 03:10:00+00:00,5.642375743389129,36.080647498866085,391.6142318725588,1448.976428222658,True,True,False,False,False,False,False,True
2022-03-06 03:20:00+00:00,4.655073380470276,34.98999905813383,287.5804985046388,1379.2930419921893,True,True,False,False,False,False,False,True
2022-03-06 03:30:00+00:00,3.95148047208786,35.810836697246714,165.56561393737798,1404.1892700195317,True,True,False,False,False,False,False,True
2022-03-06 03:40:00+00:00,3.780724012851715,36.946910850556094,120.85177478790284,1331.239746093751,True,True,False,False,False,False,False,True
2022-03-06 03:50:00+00:00,3.6296911901897855,26.753478428796427,119.3183283276028,1445.2085300021702,True,True,False,False,False,False,False,True
2022-03-06 04:00:00+00:00,4.810812830924987,18.76698882071321,272.59408874511735,1462.5472595214858,True,True,False,False,False,False,False,True
2022-03-06 04:10:00+00:00,6.244338965415954,8.344947011178192,431.7332550048829,1535.5049743652346,True,True,False,False,False,False,False,True
2022-03-06 04:20:00+00:00,5.8157123804092405,15.65121242593517,505.7023361206056,1598.4763977050793,True,True,False,False,False,False,False,True
2022-03-06 04:30:00+00:00,6.55169689655304,16.09111618211199,601.26083984375,1768.283654785157,True,True,False,False,False,False,False,True
2022-03-06 04:40:00+00:00,5.23949520587921,17.122580887778668,400.7482788085939,1677.0273864746111,True,True,False,False,False,False,False,True
2022-03-06 04:50:00+00:00,4.3269441485404965,27.514036077656897,218.1661342620851,1598.4518920898452,True,True,False,False,False,False,False,True
2022-03-06 05:00:00+00:00,4.105771934986116,33.59837570943267,166.71641502380368,1565.8883239746117,True,True,False,False,False,False,False,True
2022-03-06 05:10:00+00:00,3.7508569121360784,33.6079134450282,134.2599895477295,1458.791210937501,True,True,False,False,False,False,False,True
2022-03-06 05:20:00+00:00,3.614738166332244,32.631368685872474,121.45942497253412,1479.4006103515644,True,True,False,False,False,False,False,True
2022-03-06 05:30:00+00:00,3.607071793079376,31.652675516844965,122.32327537536624,1489.7216796875014,True,True,False,False,False,False,False,True
2022-03-06 05:40:00+00:00,4.255237245559693,24.68257959561396,189.33614387512208,1575.2132019042986,True,True,False,False,False,False,False,True
2022-03-06 05:50:00+00:00,4.602263236045837,32.343150974546006,238.47192115783696,1653.5355895996097,True,True,False,False,False,False,False,True
2022-03-06 06:00:00+00:00,4.527419161796569,27.60444695883291,261.5205554962159,1795.2620910644546,True,True,False,False,False,False,False,True
2022-03-06 06:10:00+00:00,4.53504831790924,24.009247636233116,256.31861190795905,1681.7632812499992,True,True,False,False,False,False,False,True
2022-03-06 06:20:00+00:00,4.903996574878692,16.17847096374163,328.2373405456544,1541.1145874023446,True,True,False,False,False,False,False,True
2022-03-06 06:30:00+00:00,4.969670653343201,10.58859387419443,312.32732620239267,1509.3022583007842,True,True,False,False,False,False,False,True
2022-03-06 06:40:00+00:00,3.941345310211182,21.925591218630583,202.00438079833992,1533.2431579589863,True,True,False,False,False,False,False,True
2022-03-06 06:50:00+00:00,3.5033816754817964,23.761203500374336,128.9001550674438,1459.8651315789489,True,True,False,False,False,False,False,True
2022-03-06 07:00:00+00:00,4.378455102443695,22.43941866314316,212.7940063476562,1440.4843933105478,True,True,False,False,False,False,False,True
2022-03-06 07:10:00+00:00,5.860039639472961,9.969381617291615,433.9313903808594,1627.030694580079,True,True,False,False,False,False,False,True
2022-03-06 07:20:00+00:00,6.167137646675109,11.20841755547201,567.6951980590821,1593.6097961425787,True,True,False,False,False,False,False,True
2022-03-06 07:30:00+00:00,7.02950560419183,10.04368682857529,685.0309478759766,1684.4414794921893,True,True,False,False,False,False,False,True
2022-03-06 07:40:00+00:00,6.19401614665985,8.316005437555702,531.9442395662007,1533.3492919921896,True,True,False,False,False,False,False,True
2022-03-06 07:50:00+00:00,4.735968804359436,24.81466935465295,301.4934597015381,1578.1119628906256,True,True,False,False,False,False,False,True
2022-03-06 08:00:00+00:00,5.597510135173797,40.91292774996924,473.5734901428223,1640.7240722656256,True,True,False,False,False,False,False,True
2022-03-06 08:10:00+00:00,5.207660543918609,38.19029856690168,405.32012863159184,1414.6001647949224,True,True,False,False,False,False,False,True
2022-03-06 08:20:00+00:00,5.36969256401062,45.12705712802824,410.0883201599122,1472.8927978515633,True,True,False,False,False,False,False,True
2022-03-06 08:30:00+00:00,5.3760409116745,41.701507278587314,405.1050994873048,1459.6403991699233,True,True,False,False,False,False,False,True
2022-03-06 08:40:00+00:00,4.898650574684142,43.519316679180974,318.2197017669678,1486.5289794921894,True,True,False,False,False,False,False,True
2022-03-06 08:50:00+00:00,5.592257010936736,36.90633918667169,474.3796234130861,1608.544317626954,True,True,False,False,False,False,False,True
2022-03-06 09:00:00+00:00,4.885471296310425,45.99075992716291,318.4395629882813,1504.2152099609382,True,True,False,False,False,False,False,True
2022-03-06 09:10:00+00:00,5.538500046730041,42.29596473286449,419.4598114013673,1473.799169921876,True,True,False,False,False,False,False,True
2022-03-06 09:20:00+00:00,6.141818404197692,39.73033641206104,634.3063064575197,1585.7547302246091,True,True,False,False,False,False,False,True
2022-03-06 09:30:00+00:00,5.883409786224364,42.53232196428246,497.285858154297,1571.5061279296892,True,True,False,False,False,False,False,True
2022-03-06 09:40:00+00:00,6.131330609321595,42.25016619834679,546.8249526977539,1684.898791503907,True,True,False,False,False,False,False,True
2022-03-06 09:50:00+00:00,6.821911144256592,39.48026408956372,844.7159393310549,1719.5608276367195,True,True,False,False,False,False,False,True
2022-03-06 10:00:00+00:00,6.59554156064987,42.9210775469486,756.8936386108401,1735.3118774414063,True,True,False,False,False,False,False,True
2022-03-06 10:10:00+00:00,6.483331251144411,42.37554106000783,725.3404869079593,1685.7643066406272,True,True,False,False,False,False,False,True
2022-03-06 10:20:00+00:00,6.316138815879822,44.04578317474699,640.831977844238,1688.197607421876,True,True,False,False,False,False,False,True
2022-03-06 10:30:00+00:00,6.183268404006959,39.25175520466075,643.2109771728515,1928.3349365234385,True,True,False,False,False,False,False,True
2022-03-06 10:40:00+00:00,7.53003351688385,43.02337819483063,1066.749664306641,2004.6894165039064,True,True,False,False,False,False,False,True
2022-03-06 10:50:00+00:00,7.449360871315003,45.8083931948832,954.6339950561523,2016.4247009277344,True,True,False,False,False,False,False,True
2022-03-06 11:00:00+00:00,7.206155014038086,46.43994228851119,1018.405648803712,1881.2892578125015,True,True,False,False,False,False,False,True
2022-03-06 11:10:00+00:00,7.010116410255432,41.59903212816516,747.86681060791,1622.3601440429698,True,True,False,False,False,False,False,True
2022-03-06 11:20:00+00:00,7.604172182083131,42.14441329583303,1043.8749252319335,1751.2180053710958,True,True,False,False,False,False,False,True
2022-03-06 11:30:00+00:00,7.965101289749145,48.8504453095012,1144.3632781982435,2021.1070749383232,True,True,False,False,False,False,False,True
2022-03-06 11:40:00+00:00,8.38698980808258,40.87526449750567,1386.8409759521496,2048.787310791016,True,True,False,False,False,False,False,True
2022-03-06 11:50:00+00:00,6.802327847480774,47.01949395598496,874.6140808105474,1842.0676940917983,True,True,False,False,False,False,False,True
2022-03-06 12:00:00+00:00,5.894213235378265,40.72736428172016,459.0805419921876,1469.1122436523444,True,True,False,False,False,False,False,True
2022-03-06 12:10:00+00:00,5.930447196960449,36.31492363321257,563.524584197998,1517.5901245117195,True,True,False,False,False,False,False,True
2022-03-06 12:20:00+00:00,7.334403347969055,46.59866146876124,933.6842407226566,1859.6542968750016,True,True,False,False,False,False,False,True
2022-03-06 12:30:00+00:00,6.228783655166626,49.56965605172792,625.0046882629398,1605.0658569335944,True,True,False,False,False,False,False,True
2022-03-06 12:40:00+00:00,7.22245781045211,52.27772609154039,757.7259552001958,1707.9333435058602,True,True,False,False,False,False,False,True
2022-03-06 12:50:00+00:00,6.486728262901307,61.35621008351336,659.49334564209,1714.857580566407,True,True,False,False,False,False,False,True
2022-03-06 13:00:00+00:00,8.921125721931457,48.987117628820045,1455.334906005861,2022.7691589355468,True,True,False,False,False,False,False,True
2022-03-06 13:10:00+00:00,6.78007140159607,58.23938032073181,793.5911483764651,2027.5051086425776,True,True,False,False,False,False,False,True
2022-03-06 13:20:00+00:00,6.666283345222473,46.5886351906675,821.3845006039267,1986.217669677735,True,True,False,False,False,False,False,True
2022-03-06 13:30:00+00:00,7.032057309150694,49.06145107439124,820.3713150024417,1762.0567382812517,True,True,False,False,False,False,False,True
2022-03-06 13:40:00+00:00,6.042267680168151,52.42830606894154,590.1121246337894,1786.0629943847666,True,True,False,False,False,False,False,True
2022-03-06 13:50:00+00:00,6.429518580436708,47.88882647417478,713.6481018066407,1855.5552490234384,True,True,False,False,False,False,False,True
2022-03-06 14:00:00+00:00,8.291225934028628,46.500860970272754,1383.263067626955,2022.8181701660164,True,True,False,False,False,False,False,True
2022-03-06 14:10:00+00:00,8.063705468177798,51.57752798831444,1206.3524047851563,1963.8510437011728,True,True,False,False,False,False,False,True
2022-03-06 14:20:00+00:00,6.209051728248596,46.12630157013007,555.2051475524904,1756.979516601564,True,True,False,False,False,False,False,True
2022-03-06 14:30:00+00:00,7.624052596092222,59.07241898800339,1165.7505081176769,2035.598620605469,True,True,False,False,False,False,False,True
2022-03-06 14:40:00+00:00,6.914760899543762,76.18983172747386,976.9490127563492,1970.507470703126,True,True,False,False,False,False,False,True
2022-03-06 14:50:00+00:00,6.318811845779419,64.08195303536934,575.3956771850587,1730.175830078127,True,True,False,False,False,False,False,True
2022-03-06 15:00:00+00:00,6.723474383354189,53.638273068062006,809.2727478027354,1701.270391845704,True,True,False,False,False,False,False,True
2022-03-06 15:10:00+00:00,5.120880806446076,62.7762371461439,327.8553207397463,1439.7250305175796,True,True,False,False,False,False,False,True
2022-03-06 15:20:00+00:00,6.025468623638153,56.11951121402814,481.7621467590332,1596.173760986328,True,True,False,False,False,False,False,True
2022-03-06 15:30:00+00:00,6.019250130653381,58.00684816532311,653.4292388916017,1581.8435058593764,True,True,False,False,False,False,False,True
2022-03-06 15:40:00+00:00,5.526582980155945,64.97206985498963,463.7521888732911,1682.354455566407,True,True,False,False,False,False,False,True
2022-03-06 15:50:00+00:00,7.629899859428408,55.03728586901718,1054.64429626465,2003.0938659667977,True,True,False,False,False,False,False,True
2022-03-06 16:00:00+00:00,7.855452680587769,53.72791025459003,1088.3700103759768,1861.6221435546888,True,True,False,False,False,False,False,True
2022-03-06 16:10:00+00:00,6.912941813468933,52.72819384059227,754.6821441650395,1750.883258056642,True,True,False,False,False,False,False,True
2022-03-06 16:20:00+00:00,6.119431960582733,58.2069145798153,620.8554107666016,1753.888098144532,True,True,False,False,False,False,False,True
2022-03-06 16:30:00+00:00,6.647776436805725,53.99079292470145,648.8504348754883,1888.9859619140632,True,True,False,False,False,False,False,True
2022-03-06 16:40:00+00:00,7.072913312911988,42.18220654613418,784.2938018798828,1657.25897216797,True,True,False,False,False,False,False,True
2022-03-06 16:50:00+00:00,7.08999092578888,41.91775906634268,835.5050079345708,1725.572198486329,True,True,False,False,False,False,False,True
2022-03-06 17:00:00+00:00,6.574603033065796,51.3487928319131,777.4458709716804,1714.7316701788652,True,True,False,False,False,False,False,True
2022-03-06 17:10:00+00:00,5.924470019340515,40.99388939649992,453.6363571166994,1434.0908752441424,True,True,False,False,False,False,False,True
2022-03-06 17:20:00+00:00,6.352057242393494,46.37782712860525,619.0285995483399,1624.3198059082035,True,True,False,False,False,False,False,True
2022-03-06 17:30:00+00:00,5.855231928825377,51.22856165220679,426.75807189941406,1455.8843383789072,True,True,False,False,False,False,False,True
2022-03-06 17:40:00+00:00,7.181299805641174,49.20385171272568,822.3987365722658,1647.7381103515645,True,True,False,False,False,False,False,True
2022-03-06 17:50:00+00:00,6.693836889768901,51.35593657966098,748.1618225097657,1636.739367675782,True,True,False,False,False,False,False,True
2022-03-06 18:00:00+00:00,6.116146397590637,44.229204010826265,522.4947738647461,1471.0964233398447,True,True,False,False,False,False,False,True
2022-03-06 18:10:00+00:00,6.323619508743287,48.67479178507716,628.664730834961,1550.8313903808607,True,True,False,False,False,False,False,True
2022-03-06 18:20:00+00:00,6.616350054740906,50.3493445321684,764.5255191200657,1611.8023071289067,True,True,False,False,False,False,False,True
2022-03-06 18:30:00+00:00,6.084107494354248,46.838041806227466,569.2824844360351,1502.3208557128933,True,True,False,False,False,False,False,True
2022-03-06 18:40:00+00:00,6.551585602760315,47.74231090744576,636.386019897461,1532.3612670898442,True,True,False,False,False,False,False,True
2022-03-06 18:50:00+00:00,5.84121720790863,50.78565513659129,541.6976959228516,1431.8617797851573,True,True,False,False,False,False,False,True
2022-03-06 19:00:00+00:00,5.978709745407104,51.077129285405306,454.05519714355466,1391.761535644533,True,True,False,False,False,False,False,True
2022-03-06 19:10:00+00:00,5.119451570510865,53.35847711847657,340.77538681030285,1302.6609252929695,True,True,False,False,False,False,False,True
2022-03-06 19:20:00+00:00,4.918456804752351,50.70499112717124,334.76404724121096,1267.7212768554696,True,True,False,False,False,False,False,True
2022-03-06 19:30:00+00:00,4.981458020210266,51.95578611410002,292.5903610229493,1256.3060546875,True,True,False,False,False,False,False,True
2022-03-06 19:40:00+00:00,4.952667474746703,55.5808642578321,286.8089912414551,1243.8375000000012,True,True,False,False,False,False,False,True
2022-03-06 19:50:00+00:00,4.00585000514984,54.97468104784832,189.04267654418945,1186.8186340332045,True,True,False,False,False,False,False,True
2022-03-06 20:00:00+00:00,4.4999466896057125,54.85214754705578,226.47168655395507,1188.50071411133,True,True,False,False,False,False,False,True
2022-03-06 20:10:00+00:00,4.722863852977751,50.993497110719886,264.3194519042969,1246.4830871582049,True,True,False,False,False,False,False,True
2022-03-06 20:20:00+00:00,4.585204231739043,69.86543099578358,224.56108741760272,1279.087451171876,True,True,False,False,False,False,False,True
2022-03-06 20:30:00+00:00,3.940992724895479,61.74069612645468,140.3295377731324,1171.271746826172,True,True,False,False,False,False,False,True
2022-03-06 20:40:00+00:00,5.676957774162291,51.926976281034456,293.9365089416505,1273.428845214844,True,True,False,False,False,False,False,True
2022-03-06 20:50:00+00:00,5.60824313916658,53.27127129437929,321.4691756399055,1275.585372121712,True,True,False,False,False,False,False,True
2022-03-06 21:00:00+00:00,5.858622074127197,47.78788994111051,444.43179642526735,1324.1994500411206,True,True,False,False,False,False,False,True
2022-03-06 21:10:00+00:00,5.220171654224396,50.45902668913669,396.5029449462892,1287.2773681640635,True,True,False,False,False,False,False,True
2022-03-06 21:20:00+00:00,5.572710680961609,47.81787370159714,341.815219116211,1253.391021728516,True,True,False,False,False,False,False,True
2022-03-06 21:30:00+00:00,5.967293691635132,48.21153833755693,428.704328918457,1338.172192382814,True,True,False,False,False,False,False,True
2022-03-06 21:40:00+00:00,5.624852657318116,48.98969128487545,384.63073425292976,1285.1380249023457,True,True,False,False,False,False,False,True
2022-03-06 21:50:00+00:00,5.944201970100403,47.929725728232654,421.9482284545899,1310.7936401367188,True,True,False,False,False,False,False,True
2022-03-06 22:00:00+00:00,5.06155514717102,49.85204882805164,263.6488571166992,1214.2298278808607,True,True,False,False,False,False,False,True
2022-03-06 22:10:00+00:00,4.443423748016357,46.45429544216006,206.39748458862317,1181.4948059082042,True,True,False,False,False,False,False,True
2022-03-06 22:20:00+00:00,3.978024852275849,56.69078911267678,139.02286930084227,1147.8861083984384,True,True,False,False,False,False,False,True
2022-03-06 22:30:00+00:00,3.368302440643311,52.2072351295605,99.07135848999027,1134.9276306152356,True,True,False,False,False,False,False,True
2022-03-06 22:40:00+00:00,3.602709686756134,52.57822298637569,102.11837139129634,1120.8015197753907,True,True,False,False,False,False,False,True
2022-03-06 22:50:00+00:00,4.08884289264679,53.6067703323356,142.3109973907471,1129.5793212890633,True,True,False,False,False,False,False,True
2022-03-06 23:00:00+00:00,4.16934857368469,46.536789350442575,153.09689292907728,1123.3817749023451,True,True,False,False,False,False,False,True
2022-03-06 23:10:00+00:00,4.506090843677521,51.69562248829584,159.37500953674322,1126.558129882815,True,True,False,False,False,False,False,True
2022-03-06 23:20:00+00:00,4.9511453866958615,51.8341382130676,246.15747680664057,1204.937622070314,True,True,False,False,False,False,False,True
2022-03-06 23:30:00+00:00,4.925733256340027,49.648873430471895,249.4061233520509,1191.1381408691425,True,True,False,False,False,False,False,True
2022-03-06 23:40:00+00:00,4.42619788646698,53.74164504407071,177.67202033996583,1154.5980407714844,True,True,False,False,False,False,False,True
2022-03-06 23:50:00+00:00,5.1713337182998655,43.71938339277256,272.06527748107925,1220.517163085939,True,True,False,False,False,False,False,True
2022-03-07 00:00:00+00:00,5.823601436614991,41.38767496857975,381.3143203735352,1317.1136230468765,True,True,False,False,False,False,False,True
2022-03-07 00:10:00+00:00,5.672057080268861,52.205528742342096,394.8788940429689,1365.3615786903797,True,True,False,False,False,False,False,True
2022-03-07 00:20:00+00:00,4.51791512966156,59.42294601403711,267.4689430236816,1316.3624450683596,True,True,False,False,False,False,False,True
2022-03-07 00:30:00+00:00,4.131221175193787,66.98032003623052,270.340966796875,1334.1956115722664,True,True,False,False,False,False,False,True
2022-03-07 00:40:00+00:00,4.279943883419037,69.40378276100205,220.22134475708015,1300.3256103515646,True,True,False,False,False,False,False,True
2022-03-07 00:50:00+00:00,4.03748047351837,76.53270822151342,201.2318338394165,1234.643261718751,True,True,False,False,False,False,False,True
2022-03-07 01:00:00+00:00,4.021943736076355,68.95219997963329,185.73534336090083,1246.0503112792985,True,True,False,False,False,False,False,True
2022-03-07 01:10:00+00:00,5.121122145652771,71.49991465510931,356.1593032836914,1336.2859497070328,True,True,False,False,False,False,False,True
2022-03-07 01:20:00+00:00,5.335574781894684,73.45842106345901,365.4913391113281,1424.4965942382828,True,True,False,False,False,False,False,True
2022-03-07 01:30:00+00:00,6.160760829323216,75.21224227750258,476.2854421515215,1441.6765563964848,True,True,False,False,False,False,False,True
2022-03-07 01:40:00+00:00,5.445446133613586,73.17853538664849,402.5431259155276,1371.9931701660178,True,True,False,False,False,False,False,True
2022-03-07 01:50:00+00:00,5.381535506248474,75.64985904766206,363.4713653564455,1330.904974365235,True,True,False,False,False,False,False,True
2022-03-07 02:00:00+00:00,4.85296825170517,78.59854591986414,292.1432994842529,1277.7319946289076,True,True,False,False,False,False,False,True
2022-03-07 02:10:00+00:00,5.192309367656708,73.66100791261442,338.2261459350587,1242.2371093750007,True,True,False,False,False,False,False,True
2022-03-07 02:20:00+00:00,4.925510573387145,81.09178362053245,247.39156723022452,1210.4002868652356,True,True,False,False,False,False,False,True
2022-03-07 02:30:00+00:00,5.033228731155395,76.1853359626279,272.0973403930665,1274.457678222658,True,True,False,False,False,False,False,True
2022-03-07 02:40:00+00:00,5.487527441978455,75.95048438565561,378.3958976745606,1341.1933532714856,True,True,False,False,False,False,False,True
2022-03-07 02:50:00+00:00,4.800603437423707,71.09290254986149,241.59413948059083,1272.2775329589856,True,True,False,False,False,False,False,True
2022-03-07 03:00:00+00:00,4.400061869621277,72.10821725691534,202.8611740112304,1222.387048339845,True,True,False,False,False,False,False,True
2022-03-07 03:10:00+00:00,3.711040413379669,70.33916465565642,120.34867877960204,1192.3792846679696,True,True,False,False,False,False,False,True
2022-03-07 03:20:00+00:00,4.230586230754854,63.87721481655768,172.96683616638194,1257.0899475097667,True,True,False,False,False,False,False,True
2022-03-07 03:30:00+00:00,4.594819617271423,59.61803224962159,173.06878204345708,1207.4199157714845,True,True,False,False,False,False,False,True
2022-03-07 03:40:00+00:00,4.264518499374391,61.16345005034958,152.7997661590578,1122.981683349611,True,True,False,False,False,False,False,True
2022-03-07 03:50:00+00:00,3.835669052600859,54.01552405191819,125.55757408142088,1114.59583129883,True,True,False,False,False,False,False,True
2022-03-07 04:00:00+00:00,3.865302650552047,53.88373852998802,103.04278464066364,1098.207474557977,True,True,False,False,False,False,False,True
2022-03-07 04:10:00+00:00,4.352857410907744,50.70871089286453,160.59257659912114,1144.505609130861,True,True,False,False,False,False,False,True
2022-03-07 04:20:00+00:00,4.46883590221405,56.78766172619214,154.48092727661134,1142.6112609863296,True,True,False,False,False,False,False,True
2022-03-07 04:30:00+00:00,3.6726531028747567,62.87023277943956,107.52037124633785,1156.4189331054693,True,True,False,False,False,False,False,True
2022-03-07 04:40:00+00:00,3.3584642529487594,70.38260696839404,118.38631219863892,1170.2837402343764,True,True,False,False,False,False,False,True
2022-03-07 04:50:00+00:00,3.105160403251648,66.33993488791214,83.54556751251218,1164.4455200195332,True,True,False,False,False,False,False,True
2022-03-07 05:00:00+00:00,4.131184053421021,56.18715740487932,130.0290930747987,1180.1311828613302,True,True,False,False,False,False,False,True
2022-03-07 05:10:00+00:00,4.4780615091323845,51.02339840433234,172.01397209167467,1175.3299560546884,True,True,False,False,False,False,False,True
2022-03-07 05:20:00+00:00,4.576294195652007,57.33905665612883,187.2777969360352,1192.6813720703146,True,True,False,False,False,False,False,True
2022-03-07 05:30:00+00:00,3.805022346973419,66.62552960877224,157.52790565490722,1211.2249389648446,True,True,False,False,False,False,False,True
2022-03-07 05:40:00+00:00,3.8380078911781306,65.42628283847051,128.61358795166012,1194.314465332032,True,True,False,False,False,False,False,True
2022-03-07 05:50:00+00:00,3.4092884182929986,60.62359958401896,110.43135356903088,1186.443041992189,True,True,False,False,False,False,False,True
2022-03-07 06:00:00+00:00,4.961596083641052,49.373354771519246,221.42072639465357,1199.1483703613294,True,True,False,False,False,False,False,True
2022-03-07 06:10:00+00:00,5.094949054718018,47.58974138720038,206.1152450561524,1173.5009033203137,True,True,False,False,False,False,False,True
2022-03-07 06:20:00+00:00,4.312688171863556,48.98546977902322,134.8394172668458,1129.1383911132828,True,True,False,False,False,False,False,True
2022-03-07 06:30:00+00:00,4.057750856876373,51.051656846284914,112.98105602264408,1128.9587585449233,True,True,False,False,False,False,False,True
2022-03-07 06:40:00+00:00,3.6044731020927423,50.71022105373066,94.49207820892336,1133.6130126953144,True,True,False,False,False,False,False,True
2022-03-07 06:50:00+00:00,3.1747511148452747,57.91471926825096,58.231488037109365,1105.564910888673,True,True,False,False,False,False,False,True
2022-03-07 07:00:00+00:00,2.996179920434952,70.135562453062,76.29311656951901,1164.7721191406265,True,True,False,False,False,False,False,True
2022-03-07 07:10:00+00:00,4.330433940887451,81.56306158660084,198.87355003356936,1246.148303222657,True,True,False,False,False,False,False,True
2022-03-07 07:20:00+00:00,4.159584617614745,72.8167147010347,191.4024990081787,1163.6615844726578,True,True,False,False,False,False,False,True
2022-03-07 07:30:00+00:00,3.899115645885467,78.84966886726221,172.3052146911622,1121.740527343752,True,True,False,False,False,False,False,True
2022-03-07 07:40:00+00:00,4.198343169689178,76.75989941738652,201.6063545227052,1157.096673583985,True,True,False,False,False,False,False,True
2022-03-07 07:50:00+00:00,4.275785911083221,77.69429757754074,208.36304702758792,1174.1541564941415,True,True,False,False,False,False,False,True
2022-03-07 08:00:00+00:00,5.316808021068574,59.59560931287177,350.5880920410158,1451.5384277343776,True,True,False,False,False,False,False,True
2022-03-07 08:10:00+00:00,5.534341990947724,49.87623601342375,359.5130310058595,1411.9350830078124,True,True,False,False,False,False,False,True
2022-03-07 08:20:00+00:00,4.9317104697227485,70.43926105685557,307.5031631469728,1316.035821533203,True,True,False,False,False,False,False,True
2022-03-07 08:30:00+00:00,5.078168499469758,83.07374883534209,301.79968490600584,1278.6710266113298,True,True,False,False,False,False,False,True
2022-03-07 08:40:00+00:00,4.735393488407135,73.74549802678064,243.308888244629,1246.6463806152349,True,True,False,False,False,False,False,True
2022-03-07 08:50:00+00:00,4.878863036632537,76.84658357754336,262.53641014099134,1271.3466857910166,True,True,False,False,False,False,False,True
2022-03-07 09:00:00+00:00,5.1020956158638,79.29594777700311,334.4060821533203,1328.300201416016,True,True,False,False,False,False,False,True
2022-03-07 09:10:00+00:00,4.789614474773407,81.32790804505663,242.08764343261717,1242.547363281251,True,True,False,False,False,False,False,True
2022-03-07 09:20:00+00:00,5.1064392209053056,82.85337165203174,409.28373336792,1381.4241943359384,True,True,False,False,False,False,False,True
2022-03-07 09:30:00+00:00,5.406873238086699,87.93626517464321,434.75838470459,1404.197436523439,True,True,False,False,False,False,False,True
2022-03-07 09:40:00+00:00,4.96566126346588,102.6602579675997,363.2622119903566,1385.9727204975334,True,True,False,False,False,False,False,True
2022-03-07 09:50:00+00:00,6.079114198684693,97.12840437652818,573.6286064147951,1566.468084716798,True,True,False,False,False,False,False,True
2022-03-07 10:00:00+00:00,6.806337380409241,92.21428741558248,805.3422607421879,1632.610961914064,True,True,False,False,False,False,False,True
2022-03-07 10:10:00+00:00,6.348548936843872,90.51832812166634,608.826336669922,1580.1483764648444,True,True,False,False,False,False,False,True
2022-03-07 10:20:00+00:00,6.306040787696839,93.24949403418589,501.4570358276366,1711.687786865235,True,True,False,False,False,False,False,True
2022-03-07 10:30:00+00:00,6.931337189674378,104.02568398623282,831.8465576171881,1622.0906677246098,True,True,False,False,False,False,False,True
2022-03-07 10:40:00+00:00,6.707659077644349,97.90771117434588,714.3816619873047,1831.157110595704,True,True,False,False,False,False,False,True
2022-03-07 10:50:00+00:00,6.212690043449403,99.21252289834048,562.4179992675781,1621.0618225097674,True,True,False,False,False,False,False,True
2022-03-07 11:00:00+00:00,6.853669768885562,102.51644767709826,774.6677825927734,1633.6365234375005,True,True,False,False,False,False,False,True
2022-03-07 11:10:00+00:00,7.369802021980286,109.36776863641204,918.854115295411,1578.618157958986,True,True,False,False,False,False,False,True
2022-03-07 11:20:00+00:00,7.213375878334046,101.34258119575082,851.3632263183599,1578.5691711425786,True,True,False,False,False,False,False,True
2022-03-07 11:30:00+00:00,7.062425637245179,95.89470802381982,780.3824661254886,1564.8676452636732,True,True,False,False,False,False,False,True
2022-03-07 11:40:00+00:00,5.440452849864959,94.53982028285958,439.0779322574013,1393.7130920410173,True,True,False,False,False,False,False,True
2022-03-07 11:50:00+00:00,6.324009394645691,86.3593868912418,599.8832565307619,1828.7858825683604,True,True,False,False,False,False,False,True
2022-03-07 12:00:00+00:00,6.754288101196289,95.14268061910884,688.5218414306644,1800.20701904297,True,True,False,False,False,False,False,True
2022-03-07 12:10:00+00:00,6.945537543296814,91.5761198892036,854.5996520996098,1912.188732910156,True,True,False,False,False,False,False,True
2022-03-07 12:20:00+00:00,6.5103026496039496,105.86507737166926,731.6862063937716,1651.121337890626,True,True,False,False,False,False,False,True
