timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-07 12:30:00+00:00,7.506913461183248,116.31710167537624,925.4397968493016,1811.4837260999188,True,True,False,False,False,False,False,True
2022-03-07 12:40:00+00:00,6.679963827133179,93.271461901375,656.8027389526371,1665.4978759765636,True,True,False,False,False,False,False,True
2022-03-07 12:50:00+00:00,6.002246975898744,89.36812265787046,536.2823791503907,1547.3855895996105,True,True,False,False,False,False,False,True
2022-03-07 13:00:00+00:00,4.835872173309324,101.16839894993576,265.4959186553956,1401.8703002929694,True,True,False,False,False,False,False,True
2022-03-07 13:10:00+00:00,5.875966298580169,93.12346362896682,435.219905090332,1447.4167846679695,True,True,False,False,False,False,False,True
2022-03-07 13:20:00+00:00,6.131367659568786,88.22674201066201,582.704541015625,1498.4667785644544,True,True,False,False,False,False,False,True
2022-03-07 13:30:00+00:00,5.757370400428772,85.02771302014702,495.5059799194338,1523.1589172363292,True,True,False,False,False,False,False,True
2022-03-07 13:40:00+00:00,5.784267604351045,92.00719028092315,522.6937400817876,1686.695184326174,True,True,False,False,False,False,False,True
2022-03-07 13:50:00+00:00,6.304500079154969,83.83100558246906,571.2805328369141,1650.579705810548,True,True,False,False,False,False,False,True
2022-03-07 14:00:00+00:00,5.864197647571563,78.84095220637158,631.5964447021486,1716.1052368164078,True,True,False,False,False,False,False,True
2022-03-07 14:10:00+00:00,6.505513501167296,108.13145404964196,739.6455505371092,1545.3524230957055,True,True,False,False,False,False,False,True
2022-03-07 14:20:00+00:00,6.270066690444947,108.70746302282951,660.4723968505858,1558.9640930175797,True,True,False,False,False,False,False,True
2022-03-07 14:30:00+00:00,7.86313750743866,93.1948677453792,1226.6955291748047,2010.1860608552647,True,True,False,False,False,False,False,True
2022-03-07 14:40:00+00:00,6.588710522651672,88.67375553975148,709.9869964599609,1704.9284667968764,True,True,False,False,False,False,False,True
2022-03-07 14:50:00+00:00,6.867370867729187,109.35921550890885,789.1057342529306,1642.2755004882813,True,True,False,False,False,False,False,True
2022-03-07 15:00:00+00:00,7.656091451644896,105.83414229651294,1156.3373870849605,1848.6604064941412,True,True,False,False,False,False,False,True
2022-03-07 15:10:00+00:00,7.205505347251892,108.2730119810238,843.7678497314449,1687.2586059570335,True,True,False,False,False,False,False,True
2022-03-07 15:20:00+00:00,5.97861692905426,94.85761702075172,611.6556823730471,1710.0644714355485,True,True,False,False,False,False,False,True
2022-03-07 15:30:00+00:00,6.822690892219543,80.61400449822736,751.576449584961,1740.4642333984386,True,True,False,False,False,False,False,True
2022-03-07 15:40:00+00:00,6.572394180297851,96.34077118011976,714.9835037231447,1691.504595947267,True,True,False,False,False,False,False,True
2022-03-07 15:50:00+00:00,7.5139671626843905,96.05997293327896,1072.3423767089848,2040.8522094726568,True,True,False,False,False,False,False,True
2022-03-07 16:00:00+00:00,6.7728319406509385,103.258941837058,684.9647796630861,1841.8162170410164,True,True,False,False,False,False,False,True
2022-03-07 16:10:00+00:00,7.094315886497498,103.6615596371114,866.3683135986332,1642.4878173828129,True,True,False,False,False,False,False,True
2022-03-07 16:20:00+00:00,6.883316040039063,98.0745783287016,756.7458755493169,1592.4340209960951,True,True,False,False,False,False,False,True
2022-03-07 16:30:00+00:00,8.610612201690675,94.29698627706722,1384.0596282958993,2029.2590087890635,True,True,False,False,False,False,False,True
2022-03-07 16:40:00+00:00,8.527693605422979,92.29915265923108,1338.1528259277352,2059.27001953125,True,True,False,False,False,False,False,True
2022-03-07 16:50:00+00:00,7.971858215332029,81.45154007189228,1160.919390869141,2005.2087036132807,True,True,False,False,False,False,False,True
2022-03-07 17:00:00+00:00,8.600328636169435,78.3543478983405,1431.7095184326186,2060.0,True,True,False,False,False,False,False,True
2022-03-07 17:10:00+00:00,6.985149908065795,87.21541258949406,767.9468582153324,1837.57835083008,True,True,False,False,False,False,False,True
2022-03-07 17:20:00+00:00,6.796721982955932,93.40211812741728,736.4032989501959,1841.824328613282,True,True,False,False,False,False,False,True
2022-03-07 17:30:00+00:00,6.746491837501526,92.69728611040654,766.3398605346677,1961.032403564454,True,True,False,False,False,False,False,True
2022-03-07 17:40:00+00:00,8.390405344963074,95.09326950966532,1281.0177825927751,2058.0043884277343,True,True,False,False,False,False,False,True
2022-03-07 17:50:00+00:00,7.910341978073117,91.58174374608508,1248.2710723876974,2059.245526123047,True,True,False,False,False,False,False,True
2022-03-07 18:00:00+00:00,8.113527178764341,92.4599212634654,1229.575018310547,2014.211865234376,True,True,False,False,False,False,False,True
2022-03-07 18:10:00+00:00,7.116423892974853,99.59992687585408,1042.0657196044929,1800.4389587402347,True,True,False,False,False,False,False,True
2022-03-07 18:20:00+00:00,7.524891638755799,99.23373828209976,1194.7037933349611,1938.4403991699223,True,True,False,False,False,False,False,True
2022-03-07 18:30:00+00:00,8.946426391601564,97.83497492021894,1575.5576232910173,2059.972253417969,True,True,False,False,False,False,False,True
2022-03-07 18:40:00+00:00,7.538182425498962,107.1859016836064,1086.957775878907,1943.1730773925808,True,True,False,False,False,False,False,True
2022-03-07 18:50:00+00:00,8.340286564826965,108.50185891389732,1295.036898803712,2003.6278930664064,True,True,False,False,False,False,False,True
2022-03-07 19:00:00+00:00,8.978836560249324,114.70286951035548,1496.8496917724624,1988.3080017089856,True,True,False,False,False,False,False,True
2022-03-07 19:10:00+00:00,9.730302357673638,120.62931956641972,1771.7720458984404,2022.084906005859,True,True,False,False,False,False,False,True
2022-03-07 19:20:00+00:00,10.096911716461184,119.9578510924576,1852.948138427736,2049.138427734375,True,True,False,False,False,False,False,True
2022-03-07 19:30:00+00:00,10.713799333572393,116.6056040876428,1974.65457763672,2060.0,True,True,False,False,False,False,False,True
2022-03-07 19:40:00+00:00,10.963464975357065,113.87125960099172,2010.7742736816435,2060.0,True,True,False,False,False,False,False,True
2022-03-07 19:50:00+00:00,8.759056663513185,113.67875401942706,1573.1764556884784,2042.833142089844,True,True,False,False,False,False,False,True
2022-03-07 20:00:00+00:00,8.321611805966025,113.37239327255702,1234.3704223632822,1994.764719109788,True,True,False,False,False,False,False,True
2022-03-07 20:10:00+00:00,7.644879722595215,110.51614740989072,998.0566650390628,1686.017462158204,True,True,False,False,False,False,False,True
2022-03-07 20:20:00+00:00,7.056095814704894,103.11485054992768,854.512978001645,1703.8588317871113,True,True,False,False,False,False,False,True
2022-03-07 20:30:00+00:00,6.135637044906617,100.5978814584738,537.1109115600586,1478.976025390627,True,True,False,False,False,False,False,True
2022-03-07 20:40:00+00:00,6.136361026763916,97.62236739567668,615.6646331787108,1532.818548583984,True,True,False,False,False,False,False,True
2022-03-07 20:50:00+00:00,6.933174872398377,99.67817693501765,750.9837020874025,1609.9487548828129,True,True,False,False,False,False,False,True
2022-03-07 21:00:00+00:00,6.337782669067383,96.76222419113344,605.0623031616211,1596.7109313964863,True,True,False,False,False,False,False,True
2022-03-07 21:10:00+00:00,6.109055519104005,99.82712666979086,633.6404479980469,1724.0753601074236,True,True,False,False,False,False,False,True
2022-03-07 21:20:00+00:00,5.084572529792785,93.74087285061336,365.1664024353028,1611.6380920410163,True,True,False,False,False,False,False,True
2022-03-07 21:30:00+00:00,4.978525078296662,80.28522625232193,273.7486640930175,1607.4533142089865,True,True,False,False,False,False,False,True
2022-03-07 21:40:00+00:00,4.669422256946564,86.02151870834103,259.9061069488526,1380.9631286621104,True,True,False,False,False,False,False,True
2022-03-07 21:50:00+00:00,5.011714744567871,83.80236218923267,294.4598724365235,1338.53143310547,True,True,False,False,False,False,False,True
2022-03-07 22:00:00+00:00,5.272536480426789,88.14646427702291,372.14874877929714,1337.59242553711,True,True,False,False,False,False,False,True
2022-03-07 22:10:00+00:00,5.690489709377289,89.17704356145634,417.78826751708993,1372.809698486328,True,True,False,False,False,False,False,True
2022-03-07 22:20:00+00:00,5.048691272735597,103.23552660813972,326.19337539672864,1278.8506835937503,True,True,False,False,False,False,False,True
2022-03-07 22:30:00+00:00,4.9443514585495,105.01885457013732,336.5199356079103,1319.8408569335957,True,True,False,False,False,False,False,True
2022-03-07 22:40:00+00:00,4.947340130805968,101.34546769745714,300.4786766052247,1273.665643310548,True,True,False,False,False,False,False,True
2022-03-07 22:50:00+00:00,5.787850069999694,114.0052251919937,560.4807510375977,1382.4203613281252,True,True,False,False,False,False,False,True
2022-03-07 23:00:00+00:00,6.250019192695619,111.12306436916792,618.515837097168,1443.0238159179703,True,True,False,False,False,False,False,True
2022-03-07 23:10:00+00:00,6.378991317749023,111.30894834477756,709.978973388672,1518.2596862792975,True,True,False,False,False,False,False,True
2022-03-07 23:20:00+00:00,6.618744683265686,114.53125570897458,722.725634765625,1507.8733093261728,True,True,False,False,False,False,False,True
2022-03-07 23:30:00+00:00,7.206155085563658,113.40171787545364,906.9328887939456,1596.6881958007823,True,True,False,False,False,False,False,True
2022-03-07 23:40:00+00:00,7.820072603225708,113.8148318370254,1014.0493377685552,1642.7899353027356,True,True,False,False,False,False,False,True
2022-03-07 23:50:00+00:00,7.141910171508789,112.4318503875728,825.694940185547,1569.6117553710951,True,True,False,False,False,False,False,True
2022-03-08 00:00:00+00:00,7.265629315376282,111.91300502179536,817.691931152344,1549.8842224121115,True,True,False,False,False,False,False,True
2022-03-08 00:10:00+00:00,7.2322910070419315,115.82098939452624,852.2019287109375,1584.2849426269536,True,True,False,False,False,False,False,True
2022-03-08 00:20:00+00:00,7.234072995185852,116.106659275305,935.7490051269532,1635.0409973144542,True,True,False,False,False,False,False,True
2022-03-08 00:30:00+00:00,7.471357536315918,117.45459948832983,1061.1769073486334,1742.105462646486,True,True,False,False,False,False,False,True
2022-03-08 00:40:00+00:00,7.886396360397339,124.72397335715677,1050.011108398439,1763.7518981933604,True,True,False,False,False,False,False,True
2022-03-08 00:50:00+00:00,7.399780511856079,122.45753580365016,1060.7260833740245,1808.6288513183613,True,True,False,False,False,False,False,True
2022-03-08 01:00:00+00:00,7.404421067237855,121.65654357171218,1078.3129364013676,1808.383880615235,True,True,False,False,False,False,False,True
2022-03-08 01:10:00+00:00,7.619077897071838,121.40007591140386,1132.3086791992205,1895.332110595705,True,True,False,False,False,False,False,True
2022-03-08 01:20:00+00:00,8.020454716682433,124.08903920096822,1316.6482116699233,2045.5162963867192,True,True,False,False,False,False,False,True
2022-03-08 01:30:00+00:00,8.208864188194275,121.70629085092683,1258.3201904296886,1967.3426391601583,True,True,False,False,False,False,False,True
2022-03-08 01:40:00+00:00,7.939318037033081,117.52725216399108,1154.269424438477,1800.8717163085944,True,True,False,False,False,False,False,True
2022-03-08 01:50:00+00:00,8.007089805603027,118.01016203162328,1082.8404876708996,1725.374566650391,True,True,False,False,False,False,False,True
2022-03-08 02:00:00+00:00,8.131644201278686,115.71424152353036,1178.2485534667971,1770.2597045898444,True,True,False,False,False,False,False,True
2022-03-08 02:10:00+00:00,8.278770518302917,117.52389779476908,1252.9379089355484,1833.8680358886745,True,True,False,False,False,False,False,True
2022-03-08 02:20:00+00:00,7.834402847290039,114.14894945891746,1192.4506805419928,1762.5923889160174,True,True,False,False,False,False,False,True
2022-03-08 02:30:00+00:00,7.372122359275818,112.88522096052418,1019.0757385253904,1730.7667429070725,True,True,False,False,False,False,False,True
2022-03-08 02:40:00+00:00,7.859369444847107,114.62960986592152,1145.7072753906264,1779.80502319336,True,True,False,False,False,False,False,True
2022-03-08 02:50:00+00:00,8.36534607410431,116.378022158028,1333.2144348144543,1862.953125000001,True,True,False,False,False,False,False,True
2022-03-08 03:00:00+00:00,8.153677773475646,116.56309935188904,1306.7965393066418,1864.7658325195323,True,True,False,False,False,False,False,True
2022-03-08 03:10:00+00:00,8.401710033416746,115.57476850517304,1471.0565490722663,1976.8765197753917,True,True,False,False,False,False,False,True
2022-03-08 03:20:00+00:00,9.574284458160404,112.42231699603047,1873.725482177736,2060.0,True,True,False,False,False,False,False,True
2022-03-08 03:30:00+00:00,9.17210931777954,114.10329822500734,1813.2126708984383,2060.0,True,True,False,False,False,False,False,True
2022-03-08 03:40:00+00:00,9.814290849786053,114.2383089399782,1951.087310791018,2060.0,True,True,False,False,False,False,False,True
2022-03-08 03:50:00+00:00,9.579147934913635,117.08937597471584,1931.18814247533,2060.0,True,True,False,False,False,False,False,True
2022-03-08 04:00:00+00:00,9.568845772743222,116.39642047531504,1904.6843078613297,2060.0,True,True,False,False,False,False,False,True
2022-03-08 04:10:00+00:00,9.770471572875971,115.5822687531192,1953.0064514160167,2060.0,True,True,False,False,False,False,False,True
2022-03-08 04:20:00+00:00,9.746321821212778,115.23714691014244,1931.936132812502,2060.0,True,True,False,False,False,False,False,True
2022-03-08 04:30:00+00:00,10.204314184188837,114.404670468134,2045.7975219726584,2060.0,True,True,False,False,False,False,False,True
2022-03-08 04:40:00+00:00,9.902432441711424,112.8536131409627,2017.607208251956,2060.0,True,True,False,False,False,False,False,True
2022-03-08 04:50:00+00:00,9.428680372238162,111.09373272046469,1858.1159057617213,2060.0,True,True,False,False,False,False,False,True
2022-03-08 05:00:00+00:00,9.381698560714728,114.56145115949904,1771.7288208007824,2049.7998291015624,True,True,False,False,False,False,False,True
2022-03-08 05:10:00+00:00,9.061384010314942,115.89855549548145,1524.9706573486335,2003.823876953126,True,True,False,False,False,False,False,True
2022-03-08 05:20:00+00:00,7.793064069747925,121.52912600439517,1282.095523071289,1921.3764404296885,True,True,False,False,False,False,False,True
2022-03-08 05:30:00+00:00,7.815859031677246,114.26061338146206,1268.141485595704,1892.969049072266,True,True,False,False,False,False,False,True
2022-03-08 05:40:00+00:00,7.432209038734437,118.01286525278698,1127.1899291992183,1860.711522152552,True,True,False,False,False,False,False,True
2022-03-08 05:50:00+00:00,7.35237181186676,119.38569296514196,940.63512878418,1709.1989685058604,True,True,False,False,False,False,False,True
2022-03-08 06:00:00+00:00,6.268915891647338,124.1383908947397,690.596240234375,1625.4548034667966,True,True,False,False,False,False,False,True
2022-03-08 06:10:00+00:00,5.084145700931549,131.0614418170456,350.3667304992679,1457.1907897949227,True,True,False,False,False,False,False,True
2022-03-08 06:20:00+00:00,4.950402903556824,138.16471145210312,340.6158683776856,1315.366223144532,True,True,False,False,False,False,False,True
2022-03-08 06:30:00+00:00,7.007816640954268,129.79601748245875,780.4046132940996,1524.3428894042986,True,True,False,False,False,False,False,True
2022-03-08 06:40:00+00:00,7.0033040046691895,125.7910190029823,812.5353302001954,1574.8539672851573,True,True,False,False,False,False,False,True
2022-03-08 06:50:00+00:00,7.031723165512086,124.62521978208964,726.8557189941406,1560.2705993652362,True,True,False,False,False,False,False,True
2022-03-08 07:00:00+00:00,6.863546872138977,124.37897457706828,691.6830322265625,1552.742095947267,True,True,False,False,False,False,False,True
2022-03-08 07:10:00+00:00,7.182357883453369,124.71150061293832,868.3226562500001,1663.6442871093764,True,True,False,False,False,False,False,True
2022-03-08 07:20:00+00:00,7.528047370910644,124.31429087255763,1023.715911865234,1702.511541748047,True,True,False,False,False,False,False,True
2022-03-08 07:30:00+00:00,7.18757393360138,131.99933556923304,943.4943328857426,1687.4464111328132,True,True,False,False,False,False,False,True
2022-03-08 07:40:00+00:00,7.543936920166016,129.57810575972076,1027.4228912353528,1793.96380004883,True,True,False,False,False,False,False,True
2022-03-08 07:50:00+00:00,7.1052677869796765,133.8782585187845,875.021166992188,1756.296899414065,True,True,False,False,False,False,False,True
2022-03-08 08:00:00+00:00,8.035323357582092,128.3716207250421,1117.4102600097665,1892.5346435546885,True,True,False,False,False,False,False,True
2022-03-08 08:10:00+00:00,7.621416568756103,128.02086411902485,1002.0789825439464,1874.6655334472655,True,True,False,False,False,False,False,True
2022-03-08 08:20:00+00:00,8.04780525910227,129.66146792013694,1136.7977198550582,1872.9595883018117,True,True,False,False,False,False,False,True
2022-03-08 08:30:00+00:00,7.35951828956604,128.0053734039152,892.2276245117197,1834.4020507812504,True,True,False,False,False,False,False,True
2022-03-08 08:40:00+00:00,6.659415197372437,122.65502961179646,727.9142379760741,1659.3329956054706,True,True,False,False,False,False,False,True
2022-03-08 08:50:00+00:00,7.260357570648191,124.89254334520864,847.0293258666995,1757.268579101564,True,True,False,False,False,False,False,True
2022-03-08 09:00:00+00:00,7.1927900314331055,125.10939750598313,926.020022583008,1893.1143981933608,True,True,False,False,False,False,False,True
2022-03-08 09:10:00+00:00,7.365606880187988,126.86125274757352,910.3709701538083,1763.972375488282,True,True,False,False,False,False,False,True
2022-03-08 09:20:00+00:00,6.562277626991272,126.80193314181236,722.6349258422849,1710.1624694824222,True,True,False,False,False,False,False,True
2022-03-08 09:30:00+00:00,7.286771965026856,132.0606673044432,1030.3765258789065,1750.001385498048,True,True,False,False,False,False,False,True
2022-03-08 09:40:00+00:00,6.977576375007629,122.96890170635544,899.0323165893554,1765.107330322267,True,True,False,False,False,False,False,True
2022-03-08 09:50:00+00:00,7.682246088981627,118.56789430578738,1116.2039062500007,1902.1780090332045,True,True,False,False,False,False,False,True
2022-03-08 10:00:00+00:00,7.731659507751464,122.51442170215148,1129.1223815917983,1777.3962402343768,True,True,False,False,False,False,False,True
2022-03-08 10:10:00+00:00,7.325084972381592,121.90621396306916,1087.5595794677747,1765.6217773437522,True,True,False,False,False,False,False,True
2022-03-08 10:20:00+00:00,7.450214815139771,124.18580240346672,1026.969400024415,1838.4896362304692,True,True,False,False,False,False,False,True
2022-03-08 10:30:00+00:00,7.134763622283937,134.07830299166716,957.4184783935548,1668.1058654785163,True,True,False,False,False,False,False,True
2022-03-08 10:40:00+00:00,8.245822095870974,126.61506369478444,1180.9092712402355,1963.147229003907,True,True,False,False,False,False,False,True
2022-03-08 10:50:00+00:00,6.954633188247679,132.34741625233312,985.101400756836,2021.3532775878916,True,True,False,False,False,False,False,True
2022-03-08 11:00:00+00:00,7.987487745285034,130.43900509710238,1167.949760437013,1972.3169311523443,True,True,False,False,False,False,False,True
2022-03-08 11:10:00+00:00,7.650466990470886,126.18647018024711,1000.6875335693364,1983.5035156250003,True,True,False,False,False,False,False,True
2022-03-08 11:20:00+00:00,7.414760303497315,134.2686953847463,1024.6767929077146,1923.8619262695324,True,True,False,False,False,False,False,True
2022-03-08 11:30:00+00:00,8.132771117346628,141.36951451967673,1032.0484619140643,2037.2326049804688,True,True,False,False,False,False,False,True
2022-03-08 11:40:00+00:00,7.947504115104676,142.4512583099214,893.6943008422859,2040.884887695313,True,True,False,False,False,False,False,True
2022-03-08 11:50:00+00:00,7.749906396865844,130.3828223903987,1069.016650390626,1950.9155151367188,True,True,False,False,False,False,False,True
2022-03-08 12:00:00+00:00,7.579001438617706,135.8674067804625,970.4703125000008,1994.2899414062508,True,True,False,False,False,False,False,True
2022-03-08 12:10:00+00:00,8.402953720092773,129.5069003047701,1416.2541137695334,2011.3849914550792,True,True,False,False,False,False,False,True
2022-03-08 12:20:00+00:00,7.630716538429257,137.02812070768664,1053.7586380004886,1915.3030029296883,True,True,False,False,False,False,False,True
2022-03-08 12:30:00+00:00,8.50049955844879,134.63605871111497,1460.233819580078,2060.0,True,True,False,False,False,False,False,True
2022-03-08 12:40:00+00:00,7.546869587898252,133.62791318968857,1065.3293823242198,2060.0,True,True,False,False,False,False,False,True
2022-03-08 12:50:00+00:00,8.628710722923277,132.45865031541211,1407.9694305419928,2039.0884948730472,True,True,False,False,False,False,False,True
2022-03-08 13:00:00+00:00,8.336110162734984,138.85890413375586,1276.935708618165,2006.5559875488289,True,True,False,False,False,False,False,True
2022-03-08 13:10:00+00:00,7.993464899063109,140.85917188318285,1300.202560424806,1952.571405029298,True,True,False,False,False,False,False,True
2022-03-08 13:20:00+00:00,9.522235345840452,134.03241790115248,1634.0115631103522,2038.213146972657,True,True,False,False,False,False,False,True
2022-03-08 13:30:00+00:00,9.457377910614015,141.01073811198222,1611.3118286132828,2049.0682006835937,True,True,False,False,False,False,False,True
2022-03-08 13:40:00+00:00,8.583381080627444,141.54078526711788,1329.4087371826192,1969.5472534179696,True,True,False,False,False,False,False,True
2022-03-08 13:50:00+00:00,9.983234977722164,142.0226014370744,1730.9700744628929,2060.0,True,True,False,False,False,False,False,True
2022-03-08 14:00:00+00:00,9.41889791488648,136.22981791420477,1785.282696533205,2048.5864440917967,True,True,False,False,False,False,False,True
2022-03-08 14:10:00+00:00,10.068548130989075,136.27366593638317,1883.039923095704,2060.0,True,True,False,False,False,False,False,True
2022-03-08 14:20:00+00:00,8.664257907867436,137.69975167052348,1394.2357269287124,2054.432861328125,True,True,False,False,False,False,False,True
2022-03-08 14:30:00+00:00,8.560344958305365,136.54980976072693,1506.2713623046895,2060.0,True,True,False,False,False,False,False,True
2022-03-08 14:40:00+00:00,9.289461588859554,134.99747509144015,1540.184350585938,2056.613012695313,True,True,False,False,False,False,False,True
2022-03-08 14:50:00+00:00,7.639403700828554,142.39672199749873,1127.7538726806654,2047.7927734375005,True,True,False,False,False,False,False,True
2022-03-08 15:00:00+00:00,8.0874507552699,133.73646019715312,1300.888482344779,2058.7637634277344,True,True,False,False,False,False,False,True
2022-03-08 15:10:00+00:00,7.895473480224609,130.0390238569056,1181.6535797119147,2032.3651367187504,True,True,False,False,False,False,False,True
2022-03-08 15:20:00+00:00,8.56296236515045,134.51173084291122,1494.003280639649,2057.506298828125,True,True,False,False,False,False,False,True
2022-03-08 15:30:00+00:00,8.383722901344298,129.18291697280273,1350.4475494384783,2038.7782104492187,True,True,False,False,False,False,False,True
2022-03-08 15:40:00+00:00,9.241570258140566,130.856822805288,1672.8719909667975,2058.4208251953123,True,True,False,False,False,False,False,True
2022-03-08 15:50:00+00:00,8.010783696174624,142.15237822784047,1088.2291595458996,2029.5627807617195,True,True,False,False,False,False,False,True
2022-03-08 16:00:00+00:00,6.832269167900085,138.2777496306328,655.2523155212405,1976.4617431640631,True,True,False,False,False,False,False,True
2022-03-08 16:10:00+00:00,8.115884590148926,141.81146158107242,1171.5046722412123,2055.608673095704,True,True,False,False,False,False,False,True
2022-03-08 16:20:00+00:00,8.404828429222107,141.991044241422,1364.402642822267,2042.6159362792969,True,True,False,False,False,False,False,True
2022-03-08 16:30:00+00:00,7.610965991020203,142.74709430399275,996.7351196289068,1951.1146850585944,True,True,False,False,False,False,False,True
2022-03-08 16:40:00+00:00,7.614901208877564,137.88173092374285,984.8047576904298,1898.01364746094,True,True,False,False,False,False,False,True
2022-03-08 16:50:00+00:00,7.78360766834683,134.59467522751777,922.4789699978304,1880.6357082790812,True,True,False,False,False,False,False,True
2022-03-08 17:00:00+00:00,7.361950063705445,134.48030871769117,915.6310607910156,1895.8596435546876,True,True,False,False,False,False,False,True
2022-03-08 17:10:00+00:00,7.8034777402877795,128.51302147064462,960.979302978516,2033.923101806641,True,True,False,False,False,False,False,True
2022-03-08 17:20:00+00:00,7.692733788490296,136.2224395378094,1080.1514892578134,2058.352227783203,True,True,False,False,False,False,False,True
2022-03-08 17:30:00+00:00,7.5274347305297855,132.54913908510025,1001.9605438232426,2007.168438720703,True,True,False,False,False,False,False,True
2022-03-08 17:40:00+00:00,7.617720630433824,134.13584697066375,1019.3153042263464,2002.6536933051227,True,True,False,False,False,False,False,True
2022-03-08 17:50:00+00:00,7.752950549125673,132.66615485960278,1157.3201751708991,2036.714001464844,True,True,False,False,False,False,False,True
2022-03-08 18:00:00+00:00,7.642912125587463,134.69640262877215,1159.2840972900397,2027.202996826172,True,True,False,False,False,False,False,True
2022-03-08 18:10:00+00:00,8.16862063407898,131.01719346245295,1262.7608093261738,2043.1940734863297,True,True,False,False,False,False,False,True
2022-03-08 18:20:00+00:00,7.092441034317017,136.63639726990164,931.5319854736337,1960.269744873048,True,True,False,False,False,False,False,True
2022-03-08 18:30:00+00:00,7.416375398635864,139.7962475451193,848.0200927734377,1851.007177734376,True,True,False,False,False,False,False,True
2022-03-08 18:40:00+00:00,7.236931562423706,141.14348345064627,785.002865600586,1813.650549316408,True,True,False,False,False,False,False,True
2022-03-08 18:50:00+00:00,7.108126449584961,141.09089980426984,829.0311157226566,1853.108911132813,True,True,False,False,False,False,False,True
2022-03-08 19:00:00+00:00,7.106994104385376,141.41187349107724,847.5308654785156,1794.641540527345,True,True,False,False,False,False,False,True
2022-03-08 19:10:00+00:00,6.457547974586487,144.0239265798442,593.0988662719726,1578.748828125001,True,True,False,False,False,False,False,True
2022-03-08 19:20:00+00:00,6.212764239311218,143.99614593584818,549.7999465942383,1521.7626098632832,True,True,False,False,False,False,False,True
2022-03-08 19:30:00+00:00,5.971600246429444,146.696919561644,528.539698791504,1593.3975158691428,True,True,False,False,False,False,False,True
2022-03-08 19:40:00+00:00,5.922112679481508,149.49909287678582,472.8478775024414,1475.7833557128913,True,True,False,False,False,False,False,True
2022-03-08 19:50:00+00:00,5.66266450881958,144.79859122734086,429.2523254394533,1409.2191528320318,True,True,False,False,False,False,False,True
2022-03-08 20:00:00+00:00,5.357311403751373,145.71869496111856,392.3840652465821,1369.7722229003923,True,True,False,False,False,False,False,True
2022-03-08 20:10:00+00:00,5.313206946849823,150.28587700821151,362.6956207275391,1346.190551757814,True,True,False,False,False,False,False,True
2022-03-08 20:20:00+00:00,6.0418593168258665,147.29283215442064,510.79703826904296,1472.0599548339858,True,True,False,False,False,False,False,True
2022-03-08 20:30:00+00:00,5.090846765041352,148.98799231966763,349.64054565429694,1344.6065002441424,True,True,False,False,False,False,False,True
2022-03-08 20:40:00+00:00,5.455637001991272,152.33445387728364,399.6811782836916,1374.1080078125,True,True,False,False,False,False,False,True
2022-03-08 20:50:00+00:00,6.640592885017395,154.85032378335313,541.4848251342775,1480.5601074218764,True,True,False,False,False,False,False,True
2022-03-08 21:00:00+00:00,6.803608584403992,156.6518446456762,638.5281494140625,1644.855767822267,True,True,False,False,False,False,False,True
2022-03-08 21:10:00+00:00,7.487228417396546,156.57205368658128,832.2856323242188,1809.1677612304695,True,True,False,False,False,False,False,True
2022-03-08 21:20:00+00:00,6.829614686965942,155.6465347801302,676.0980285644531,1653.9193542480484,True,True,False,False,False,False,False,True
2022-03-08 21:30:00+00:00,6.242501282691956,156.55238899336086,532.096223449707,1525.3962402343768,True,True,False,False,False,False,False,True
2022-03-08 21:40:00+00:00,6.540930628776552,155.89073860619317,523.3649642944335,1496.0743408203136,True,True,False,False,False,False,False,True
2022-03-08 21:50:00+00:00,6.016688513755798,157.0845003203824,479.1350204467773,1450.6421264648448,True,True,False,False,False,False,False,True
2022-03-08 22:00:00+00:00,5.832084655761719,150.2404042384395,404.52568969726576,1398.6204711914074,True,True,False,False,False,False,False,True
2022-03-08 22:10:00+00:00,5.420832300186158,153.65000048856336,324.30888977050785,1360.4227966308604,True,True,False,False,False,False,False,True
2022-03-08 22:20:00+00:00,6.250928783416748,159.07107960938777,497.0462692260743,1518.463763427735,True,True,False,False,False,False,False,True
2022-03-08 22:30:00+00:00,6.819423842430115,159.62627516409043,669.858822631836,1722.6473754882834,True,True,False,False,False,False,False,True
2022-03-08 22:40:00+00:00,7.477742934226988,158.8998521992538,910.9151763916022,1958.2937377929693,True,True,False,False,False,False,False,True
2022-03-08 22:50:00+00:00,8.706450486183169,159.49211848101675,1313.6246887207044,2060.0,True,True,False,False,False,False,False,True
2022-03-08 23:00:00+00:00,8.732530856132508,158.8612618134747,1248.013427734376,2060.0,True,True,False,False,False,False,False,True
2022-03-08 23:10:00+00:00,8.6555335521698,156.07667509493513,1077.1551757812513,2053.4758728027346,True,True,False,False,False,False,False,True
2022-03-08 23:20:00+00:00,8.52808349132538,156.77645383292725,1129.2162963867208,2003.6541320800789,True,True,False,False,False,False,False,True
2022-03-08 23:30:00+00:00,7.914036011695861,155.73027701595367,1037.1854888916027,1995.142892937912,True,True,False,False,False,False,False,True
2022-03-08 23:40:00+00:00,7.661363220214843,156.97442996317272,927.8484497070316,1951.2127685546889,True,True,False,False,False,False,False,True
2022-03-08 23:50:00+00:00,7.063679971193013,157.81780054055537,773.4018394068669,1804.61961669922,True,True,False,False,False,False,False,True
2022-03-09 00:00:00+00:00,7.321855044364929,154.97600302921262,867.1147064208984,1893.6222900390635,True,True,False,False,False,False,False,True
2022-03-09 00:10:00+00:00,7.432580304145813,158.1587430906227,839.3448516845705,1870.024310302736,True,True,False,False,False,False,False,True
2022-03-09 00:20:00+00:00,7.599290204048157,160.0156816875708,857.3014343261718,1907.070660400392,True,True,False,False,False,False,False,True
2022-03-09 00:30:00+00:00,7.604692006111146,156.27340081010811,842.6319458007813,1911.8457885742191,True,True,False,False,False,False,False,True
2022-03-09 00:40:00+00:00,7.658615946769714,151.54875351017273,1041.426016235352,2058.131774902344,True,True,False,False,False,False,False,True
2022-03-09 00:50:00+00:00,7.308285880088806,152.96348452459688,890.3063812255859,1951.157208251956,True,True,False,False,False,False,False,True
2022-03-09 01:00:00+00:00,6.874406003952027,150.65134540837528,875.3268737792972,1977.755114746094,True,True,False,False,False,False,False,True
2022-03-09 01:10:00+00:00,7.13526487350464,154.84138687691222,826.8868469238283,1949.63187866211,True,True,False,False,False,False,False,True
2022-03-09 01:20:00+00:00,7.111876106262207,159.2647273152785,736.3856689453125,1756.2560485839858,True,True,False,False,False,False,False,True
2022-03-09 01:30:00+00:00,7.285973811149597,162.00140114178714,821.3215454101564,1720.9897583007837,True,True,False,False,False,False,False,True
2022-03-09 01:40:00+00:00,7.049468946456909,165.5442063090593,752.1291748046876,1715.9762145996106,True,True,False,False,False,False,False,True
2022-03-09 01:50:00+00:00,6.870322227478029,165.7742964474237,719.6919464111328,1681.2896850585944,True,True,False,False,False,False,False,True
2022-03-09 02:00:00+00:00,6.520029330253601,167.0497605272135,632.5595001220703,1615.060260009766,True,True,False,False,False,False,False,True
2022-03-09 02:10:00+00:00,6.363101935386657,172.1352526363636,624.425277709961,1670.0459655761729,True,True,False,False,False,False,False,True
2022-03-09 02:20:00+00:00,5.878230786323548,171.47308977807484,512.4643630981446,1640.3892883300784,True,True,False,False,False,False,False,True
2022-03-09 02:30:00+00:00,6.286791515350342,167.6595196752586,529.2023345947266,1572.9024475097665,True,True,False,False,False,False,False,True
2022-03-09 02:40:00+00:00,6.903771829605103,158.7546475294272,661.8905364990235,1717.9195495605477,True,True,False,False,False,False,False,True
2022-03-09 02:50:00+00:00,7.238490843772888,153.36377503112735,781.4121704101564,1852.3381225585945,True,True,False,False,False,False,False,True
2022-03-09 03:00:00+00:00,6.829002118110656,155.23703951642176,788.4665710449219,1854.5509399414084,True,True,False,False,False,False,False,True
2022-03-09 03:10:00+00:00,7.28567671775818,155.34503445374412,822.3875579833988,1915.7423095703143,True,True,False,False,False,False,False,True
2022-03-09 03:20:00+00:00,7.512863183021546,157.6269480185241,987.637838745117,2043.951831054688,True,True,False,False,False,False,False,True
2022-03-09 03:30:00+00:00,7.898090744018555,157.29535864315312,944.0646728515628,1908.2791442871105,True,True,False,False,False,False,False,True
2022-03-09 03:40:00+00:00,7.277583479881287,157.87407763680642,803.0197616577149,1759.4732177734386,True,True,False,False,False,False,False,True
2022-03-09 03:50:00+00:00,6.424896502494812,156.70296522865283,553.912420654297,1565.8801818847671,True,True,False,False,False,False,False,True
2022-03-09 04:00:00+00:00,7.368224191665649,157.8088875069975,782.2770385742188,1782.8588867187514,True,True,False,False,False,False,False,True
2022-03-09 04:10:00+00:00,6.866090035438536,160.81340219159858,721.0855529785157,1756.133612060548,True,True,False,False,False,False,False,True
2022-03-09 04:20:00+00:00,6.356029582023621,155.31318124258246,556.1356597900392,1580.8718383789078,True,True,False,False,False,False,False,True
2022-03-09 04:30:00+00:00,6.1101693391799925,152.00462867386975,484.7558181762696,1558.645678710939,True,True,False,False,False,False,False,True
2022-03-09 04:40:00+00:00,6.26028425693512,156.79456977948132,556.3848220825196,1592.7932983398437,True,True,False,False,False,False,False,True
2022-03-09 04:50:00+00:00,5.39936627839741,164.61637161360397,412.1749771118166,1439.89861096834,True,True,False,False,False,False,False,True
2022-03-09 05:00:00+00:00,6.102038931846618,166.28788889919008,613.2075516550165,1590.4987915039078,True,True,False,False,False,False,False,True
2022-03-09 05:10:00+00:00,6.388962444506194,167.8324710149127,692.5293932462995,1729.1508596319916,True,True,False,False,False,False,False,True
2022-03-09 05:20:00+00:00,5.95554370880127,162.47026292980797,547.9512344360353,1507.4486999511737,True,True,False,False,False,False,False,True
2022-03-09 05:30:00+00:00,4.900803828239441,175.18746533562876,315.1454856872559,1309.0299316406258,True,True,False,False,False,False,False,True
2022-03-09 05:40:00+00:00,6.231530880928039,166.33675242175786,587.5442413330079,1463.9925170898457,True,True,False,False,False,False,False,True
2022-03-09 05:50:00+00:00,6.188540148735046,162.58520957154792,560.0512191772461,1535.1783630371103,True,True,False,False,False,False,False,True
2022-03-09 06:00:00+00:00,5.962151924769083,163.6966902108561,471.79016791449664,1486.3076375325536,True,True,False,False,False,False,False,True
2022-03-09 06:10:00+00:00,5.53387376997206,169.22524593323226,401.7585669623481,1418.0493164062502,True,True,False,False,False,False,False,True
2022-03-09 06:20:00+00:00,5.635748934745789,163.48716235699249,433.04359741210953,1392.4556152343753,True,True,False,False,False,False,False,True
2022-03-09 06:30:00+00:00,6.389219403266905,158.0654966364266,536.6376495361329,1523.2813903808624,True,True,False,False,False,False,False,True
2022-03-09 06:40:00+00:00,6.882387852668764,157.0994010521389,662.4560729980469,1628.271875,True,True,False,False,False,False,False,True
2022-03-09 06:50:00+00:00,6.451682162284851,156.73518819340143,580.5496139526368,1571.2040039062513,True,True,False,False,False,False,False,True
2022-03-09 07:00:00+00:00,6.413759016990662,154.6479649000173,566.7460159301758,1547.7285583496107,True,True,False,False,False,False,False,True
2022-03-09 07:10:00+00:00,7.144554037796824,163.99232294584078,814.8551177978518,1732.7234497070324,True,True,False,False,False,False,False,True
2022-03-09 07:20:00+00:00,8.662308764457702,159.356922218288,1254.7017456054696,2009.8728271484383,True,True,False,False,False,False,False,True
2022-03-09 07:30:00+00:00,8.352018237113953,159.19532879095607,1275.880935668946,2059.8171020507816,True,True,False,False,False,False,False,True
2022-03-09 07:40:00+00:00,7.884094643592833,167.34349280407196,1088.116601562501,2051.07035522461,True,True,False,False,False,False,False,True
2022-03-09 07:50:00+00:00,7.6498544931411745,169.40031302522812,976.5414062500008,2027.1654296875,True,True,False,False,False,False,False,True
2022-03-09 08:00:00+00:00,7.973825740814208,168.94914455662,1184.701721191407,2045.463995361328,True,True,False,False,False,False,False,True
2022-03-09 08:10:00+00:00,8.375072765350343,172.09066661992097,1087.6300079345715,2060.0,True,True,False,False,False,False,False,True
2022-03-09 08:20:00+00:00,8.082509207725526,175.3945464303158,1363.3462707519543,2059.6864501953123,True,True,False,False,False,False,False,True
2022-03-09 08:30:00+00:00,7.365532612800598,176.10078495821097,856.9605148315428,2057.506298828125,True,True,False,False,False,False,False,True
2022-03-09 08:40:00+00:00,7.058354854583739,181.01973751948495,750.8964664234836,1985.652206420899,True,True,False,False,False,False,False,True
2022-03-09 08:50:00+00:00,7.018504694888466,182.3141940607398,822.1656943873359,1965.560949707032,True,True,False,False,False,False,False,True
2022-03-09 09:00:00+00:00,7.398833799362187,177.9018045611241,1016.5873504638676,2031.282385253907,True,True,False,False,False,False,False,True
2022-03-09 09:10:00+00:00,8.410712790489193,180.7040241495108,1188.677514648438,2060.0,True,True,False,False,False,False,False,True
2022-03-09 09:20:00+00:00,6.910491502285003,175.0418309388383,776.8755599975585,2046.1793029785156,True,True,False,False,False,False,False,True
2022-03-09 09:30:00+00:00,9.242164373397824,180.79886048036508,1551.0390838623057,2060.0,True,True,False,False,False,False,False,True
2022-03-09 09:40:00+00:00,8.799671387672426,184.8002683024136,1324.8443542480472,2052.0,True,True,False,False,False,False,False,True
2022-03-09 09:50:00+00:00,8.084031319618225,181.92713510408083,1132.9008666992197,2060.0,True,True,False,False,False,False,False,True
2022-03-09 10:00:00+00:00,10.517278170585634,175.00643905318202,1915.6137878417985,2060.0,True,True,False,False,False,False,False,True
2022-03-09 10:10:00+00:00,10.973173117637634,172.9691720281653,1913.8141418457049,2060.0,True,True,False,False,False,False,False,True
2022-03-09 10:20:00+00:00,9.627688741683956,173.53886340949953,1826.893548583986,2060.0,True,True,False,False,False,False,False,True
2022-03-09 10:30:00+00:00,8.674597191810612,172.5944721117993,1470.0599517822277,2060.0,True,True,False,False,False,False,False,True
2022-03-09 10:40:00+00:00,7.324297503421181,181.4072340331556,1010.8913635253906,2048.7628173828125,True,True,False,False,False,False,False,True
2022-03-09 10:50:00+00:00,9.550728678703315,174.13408375118672,1619.03263244629,2060.0,True,True,False,False,False,False,False,True
2022-03-09 11:00:00+00:00,9.881382513046267,177.37489322077397,1660.6684753417976,2060.0,True,True,False,False,False,False,False,True
2022-03-09 11:10:00+00:00,9.358903884887692,175.05027064467254,1546.6230346679697,2060.0,True,True,False,False,False,False,False,True
2022-03-09 11:20:00+00:00,8.266166496276854,177.66771138851675,1408.6639404296882,2060.0,True,True,False,False,False,False,False,True
2022-03-09 11:30:00+00:00,9.098063683509825,169.20820572239086,1653.7752716064467,2060.0,True,True,False,False,False,False,False,True
2022-03-09 11:40:00+00:00,10.362819576263428,174.62051517278485,1991.8466308593772,2060.0,True,True,False,False,False,False,False,True
2022-03-09 11:50:00+00:00,8.274557018280028,184.33342473941943,1282.5201980590828,2057.0163757324217,True,True,False,False,False,False,False,True
2022-03-09 12:00:00+00:00,9.145323586463928,179.30652505946443,1588.4002960205096,2060.0,True,True,False,False,False,False,False,True
2022-03-09 12:10:00+00:00,9.980172300338744,175.71552397204255,1706.9220947265635,2060.0,True,True,False,False,False,False,False,True
2022-03-09 12:20:00+00:00,7.377653884887697,181.37937604973956,904.1462142944343,2054.03275756836,True,True,False,False,False,False,False,True
2022-03-09 12:30:00+00:00,8.760170459747318,173.1707600511212,1443.812734985352,2059.2291931152345,True,True,False,False,False,False,False,True
2022-03-09 12:40:00+00:00,9.453665328025822,172.5041929340506,1495.28485107422,2060.0,True,True,False,False,False,False,False,True
2022-03-09 12:50:00+00:00,8.52320153713226,176.32943117486707,1369.0006713867203,2060.0,True,True,False,False,False,False,False,True
2022-03-09 13:00:00+00:00,8.344388937950136,173.42210166600432,1270.4505996704115,2060.0,True,True,False,False,False,False,False,True
2022-03-09 13:10:00+00:00,10.153193044662473,175.21539288934014,1839.8594665527355,2060.0,True,True,False,False,False,False,False,True
2022-03-09 13:20:00+00:00,9.602982211112977,180.5861222041994,1634.2975341796894,2060.0,True,True,False,False,False,False,False,True
2022-03-09 13:30:00+00:00,9.920722283815078,180.21088252948368,1752.7621524208482,2060.0,True,True,False,False,False,False,False,True
2022-03-09 13:40:00+00:00,7.713375306129457,187.4672615905592,1026.024456787109,2060.0,True,True,False,False,False,False,False,True
2022-03-09 13:50:00+00:00,9.860666775703432,181.95910772386117,1626.2987762451185,2060.0,True,True,False,False,False,False,False,True
2022-03-09 14:00:00+00:00,9.623864984512329,173.90223505542838,1652.2904388427742,2060.0,True,True,False,False,False,False,False,True
2022-03-09 14:10:00+00:00,10.210829806327824,168.6919936226352,1712.0029541015642,2060.0,True,True,False,False,False,False,False,True
2022-03-09 14:20:00+00:00,10.150445985794075,170.7090801509479,1868.074328613282,2060.0,True,True,False,False,False,False,False,True
2022-03-09 14:30:00+00:00,9.63075165748596,175.49431060223458,1739.6208068847675,2060.0,True,True,False,False,False,False,False,True
2022-03-09 14:40:00+00:00,8.856719769929589,179.36304260559314,1467.230757863899,2060.0,True,True,False,False,False,False,False,True
2022-03-09 14:50:00+00:00,8.259725475311278,170.80542146225207,1283.2602020263685,2060.0,True,True,False,False,False,False,False,True
2022-03-09 15:00:00+00:00,8.88377816677093,179.41842424781885,1464.408193969727,2048.7285095214843,True,True,False,False,False,False,False,True
2022-03-09 15:10:00+00:00,8.665074539184571,188.73483315508855,1341.3785675048837,2060.0,True,True,False,False,False,False,False,True
2022-03-09 15:20:00+00:00,8.3975519657135,180.10010230445548,1302.5965545654296,2043.1450500488288,True,True,False,False,False,False,False,True
2022-03-09 15:30:00+00:00,10.187236928939816,174.1663138093351,1920.908020019533,2060.0,True,True,False,False,False,False,False,True
2022-03-09 15:40:00+00:00,9.32389485836029,176.90650780905253,1649.9375488281269,2060.0,True,True,False,False,False,False,False,True
2022-03-09 15:50:00+00:00,8.525299167633053,179.62864504676452,1379.89220275879,2060.0,True,True,False,False,False,False,False,True
2022-03-09 16:00:00+00:00,8.76078295707703,174.4079481549211,1405.4441925048848,2060.0,True,True,False,False,False,False,False,True
2022-03-09 16:10:00+00:00,8.69876269290322,169.64624477020357,1310.314054790297,2058.810431229441,True,True,False,False,False,False,False,True
2022-03-09 16:20:00+00:00,8.854096627235414,174.68159626819545,1480.2546600341807,2060.0,True,True,False,False,False,False,False,True
2022-03-09 16:30:00+00:00,7.633575129508974,170.56600728260833,943.0824386596688,2056.4497009277343,True,True,False,False,False,False,False,True
2022-03-09 16:40:00+00:00,7.520195412635805,172.42554842204515,1064.5445373535165,2044.7666809082036,True,True,False,False,False,False,False,True
2022-03-09 16:50:00+00:00,7.3990751028060915,164.27396964549598,1002.794995117188,2049.577746582031,True,True,False,False,False,False,False,True
2022-03-09 17:00:00+00:00,8.100626182556152,172.21613714244495,1253.759017944338,2060.0,True,True,False,False,False,False,False,True
2022-03-09 17:10:00+00:00,7.771216058731079,168.53799003879908,975.730432128907,1974.203167724611,True,True,False,False,False,False,False,True
2022-03-09 17:20:00+00:00,8.167154240608212,161.42461551784527,1221.5949340820314,2021.005456542969,True,True,False,False,False,False,False,True
2022-03-09 17:30:00+00:00,7.9988666534423825,157.7412992208366,1038.0508728027353,1946.65647583008,True,True,False,False,False,False,False,True
2022-03-09 17:40:00+00:00,8.306929802894594,154.68008613280767,1217.9018218994147,2009.31098022461,True,True,False,False,False,False,False,True
2022-03-09 17:50:00+00:00,8.14654986858368,156.79710044083754,1243.3924682617203,2051.4982360839845,True,True,False,False,False,False,False,True
2022-03-09 18:00:00+00:00,8.10224120616913,158.46957066145956,1159.6261108398453,2047.887518310547,True,True,False,False,False,False,False,True
2022-03-09 18:10:00+00:00,7.899984216690065,156.77337956502538,1075.072232055665,2048.073675537109,True,True,False,False,False,False,False,True
2022-03-09 18:20:00+00:00,7.692548251152038,154.4498654972581,1079.472290039063,1997.4842956542984,True,True,False,False,False,False,False,True
2022-03-09 18:30:00+00:00,7.109778547286988,153.3381963859814,798.8683197021485,1717.8052917480484,True,True,False,False,False,False,False,True
2022-03-09 18:40:00+00:00,6.639126300811768,152.69115335025026,727.3134765625001,1746.1963073730471,True,True,False,False,False,False,False,True
2022-03-09 18:50:00+00:00,7.298707580566406,151.99981399154467,903.9109466552738,1925.0427124023463,True,True,False,False,False,False,False,True
2022-03-09 19:00:00+00:00,7.753544569015503,153.91216971257006,967.510797119141,1879.569677734377,True,True,False,False,False,False,False,True
2022-03-09 19:10:00+00:00,7.498310112953186,154.55131385988636,924.5784362792978,1845.013757324221,True,True,False,False,False,False,False,True
2022-03-09 19:20:00+00:00,7.425192570686339,151.78514425619983,830.0506927490233,1804.6604431152357,True,True,False,False,False,False,False,True
2022-03-09 19:30:00+00:00,7.058843016624451,151.0152375846847,826.0961547851566,1773.109429931641,True,True,False,False,False,False,False,True
2022-03-09 19:40:00+00:00,7.076440215110779,152.16427404421063,810.1594909667969,1792.1592529296886,True,True,False,False,False,False,False,True
2022-03-09 19:50:00+00:00,7.015165495872497,155.45441341494177,818.6667175292971,1778.800714111329,True,True,False,False,False,False,False,True
2022-03-09 20:00:00+00:00,7.297296929359436,155.39178602095149,851.9143676757816,1815.9613525390644,True,True,False,False,False,False,False,True
