timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-09 20:10:00+00:00,7.086037063598634,155.99528895360027,762.3383575439454,1730.964464689557,True,True,False,False,False,False,False,True
2022-03-09 20:20:00+00:00,7.205746531486511,154.59728828182222,767.9548522949219,1721.0795776367197,True,True,False,False,False,False,False,True
2022-03-09 20:30:00+00:00,6.872846794128418,153.81730973718436,763.6551116943359,1778.9395141601576,True,True,False,False,False,False,False,True
2022-03-09 20:40:00+00:00,7.202195343218352,156.8815910991749,831.5182334498355,1850.190637207032,True,True,False,False,False,False,False,True
2022-03-09 20:50:00+00:00,7.2538234949111935,158.08123360554066,880.4578796386719,1882.4031005859383,True,True,False,False,False,False,False,True
2022-03-09 21:00:00+00:00,7.795774292945863,152.56860883082254,895.3877502441408,1843.0132873535165,True,True,False,False,False,False,False,True
2022-03-09 21:10:00+00:00,7.253062510490418,152.00514936876516,728.3565399169922,1701.7766296386726,True,True,False,False,False,False,False,True
2022-03-09 21:20:00+00:00,6.363454604148864,145.14717950646735,550.065660095215,1437.5121948242208,True,True,False,False,False,False,False,True
2022-03-09 21:30:00+00:00,6.492352604866028,150.28171156921962,549.266426086426,1439.4718933105482,True,True,False,False,False,False,False,True
2022-03-09 21:40:00+00:00,6.602576732635498,153.22713293790605,655.6134796142579,1640.1688415527346,True,True,False,False,False,False,False,True
2022-03-09 21:50:00+00:00,6.3502380609512326,156.8601810260742,609.7109344482421,1591.6909484863277,True,True,False,False,False,False,False,True
2022-03-09 22:00:00+00:00,6.554240036010742,148.70377521369238,573.4333480834961,1596.810656738282,True,True,False,False,False,False,False,True
2022-03-09 22:10:00+00:00,6.444498586654662,156.50780969298955,633.3779708862305,1710.9545227050792,True,True,False,False,False,False,False,True
2022-03-09 22:20:00+00:00,7.657669281959535,157.09874725234965,914.6680236816412,1941.791491699219,True,True,False,False,False,False,False,True
2022-03-09 22:30:00+00:00,8.245098114013672,158.90704211024445,1140.2017639160165,2059.7436157226566,True,True,False,False,False,False,False,True
2022-03-09 22:40:00+00:00,8.768857741355896,159.75663827986898,1430.0225036621116,2060.0,True,True,False,False,False,False,False,True
2022-03-09 22:50:00+00:00,8.440338540077208,159.29105832541734,1228.8605957031275,2059.972253417969,True,True,False,False,False,False,False,True
2022-03-09 23:00:00+00:00,8.08560914993286,152.50172046859484,1006.3131103515628,1971.2505859375003,True,True,False,False,False,False,False,True
2022-03-09 23:10:00+00:00,7.689244151115419,152.1446608102808,965.7597412109384,1915.9872741699223,True,True,False,False,False,False,False,True
2022-03-09 23:20:00+00:00,7.62351427078247,148.22736442021574,918.1669555664066,1857.661920166017,True,True,False,False,False,False,False,True
2022-03-09 23:30:00+00:00,7.157744121551514,144.87893603582205,760.6630584716797,1673.6958679199238,True,True,False,False,False,False,False,True
2022-03-09 23:40:00+00:00,7.295440459251404,144.0977146116171,727.1475463867188,1585.48528442383,True,True,False,False,False,False,False,True
2022-03-09 23:50:00+00:00,6.640629935264587,141.686305704924,620.2770462036134,1465.625604248048,True,True,False,False,False,False,False,True
2022-03-10 00:00:00+00:00,6.266335654258728,145.09814288836503,454.3321197509766,1359.3858337402355,True,True,False,False,False,False,False,True
2022-03-10 00:10:00+00:00,5.465790748596191,145.30758590409812,332.8166679382324,1284.36229248047,True,True,False,False,False,False,False,True
2022-03-10 00:20:00+00:00,5.573973011970519,141.63913933934543,352.4768356323243,1324.854418945314,True,True,False,False,False,False,False,True
2022-03-10 00:30:00+00:00,6.216365408897401,143.07052214236728,486.4188354492188,1497.9197082519538,True,True,False,False,False,False,False,True
2022-03-10 00:40:00+00:00,6.358813953399659,143.8881248242725,528.0707260131836,1534.7619201660175,True,True,False,False,False,False,False,True
2022-03-10 00:50:00+00:00,6.0244477033615125,145.68471123851282,467.1113204956056,1427.231958007813,True,True,False,False,False,False,False,True
2022-03-10 01:00:00+00:00,5.878082323074341,144.7540566753574,430.4122314453126,1403.3237609863293,True,True,False,False,False,False,False,True
2022-03-10 01:10:00+00:00,5.623052120208741,144.94645806161782,393.10754241943374,1364.9300964355496,True,True,False,False,False,False,False,True
2022-03-10 01:20:00+00:00,5.723883724212647,142.27531674712986,354.8190109252932,1305.1758666992196,True,True,False,False,False,False,False,True
2022-03-10 01:30:00+00:00,5.718481945991516,140.95246384789203,366.5076583862305,1314.8109924316414,True,True,False,False,False,False,False,True
2022-03-10 01:40:00+00:00,6.049785542488098,141.6819677661282,426.90318450927737,1391.3451416015637,True,True,False,False,False,False,False,True
2022-03-10 01:50:00+00:00,6.618670511245727,139.7794414229396,512.3597305297852,1462.7840698242194,True,True,False,False,False,False,False,True
2022-03-10 02:00:00+00:00,6.249666452407836,141.0180693314574,554.0890106201172,1538.6159729003923,True,True,False,False,False,False,False,True
2022-03-10 02:10:00+00:00,6.683249378204346,141.50926883462546,650.0236419677734,1621.6660766601576,True,True,False,False,False,False,False,True
2022-03-10 02:20:00+00:00,6.69889760017395,139.02103315320824,638.3029907226562,1552.7094360351573,True,True,False,False,False,False,False,True
2022-03-10 02:30:00+00:00,6.462986731529236,134.53692471302674,559.6404296875,1533.2104919433605,True,True,False,False,False,False,False,True
2022-03-10 02:40:00+00:00,5.960147118568421,138.37515165698073,508.83043975830094,1520.848107910158,True,True,False,False,False,False,False,True
2022-03-10 02:50:00+00:00,6.264405179023743,137.80980869382427,514.901530456543,1516.079504394531,True,True,False,False,False,False,False,True
2022-03-10 03:00:00+00:00,6.41743438243866,141.8536927967109,602.3466125488283,1587.077532958987,True,True,False,False,False,False,False,True
2022-03-10 03:10:00+00:00,6.16116054058075,145.85388552299753,543.0304534912111,1530.2464660644548,True,True,False,False,False,False,False,True
2022-03-10 03:20:00+00:00,5.679890608787535,135.7892158379533,378.0944641113281,1364.768535413241,True,True,False,False,False,False,False,True
2022-03-10 03:30:00+00:00,6.0079642057418825,134.12840155006,430.88761444091807,1354.7315490722667,True,True,False,False,False,False,False,True
2022-03-10 03:40:00+00:00,5.837207794189452,130.7605415405095,381.8484451293946,1307.2008850097668,True,True,False,False,False,False,False,True
2022-03-10 03:50:00+00:00,6.339750361442566,131.93643503527392,453.1055328369142,1463.9680480957045,True,True,False,False,False,False,False,True
2022-03-10 04:00:00+00:00,6.3513333082199095,133.41014726756362,492.4242660522462,1568.1746520996107,True,True,False,False,False,False,False,True
2022-03-10 04:10:00+00:00,6.092070937156677,133.4887660866799,563.410366821289,1622.0335327148457,True,True,False,False,False,False,False,True
2022-03-10 04:20:00+00:00,6.857718276977539,136.9776973834313,716.5558364868164,1681.9102478027348,True,True,False,False,False,False,False,True
2022-03-10 04:30:00+00:00,6.776723309567099,140.73615025590027,759.0624511718751,1673.214123535157,True,True,False,False,False,False,False,True
2022-03-10 04:40:00+00:00,6.673429846763611,142.68199690084265,678.8216674804687,1627.683978271486,True,True,False,False,False,False,False,True
2022-03-10 04:50:00+00:00,6.9615384340286255,141.1273176301125,721.4563598632812,1649.7549804687517,True,True,False,False,False,False,False,True
2022-03-10 05:00:00+00:00,6.552717924118042,142.29669326391365,591.7714263916016,1576.9279663085956,True,True,False,False,False,False,False,True
2022-03-10 05:10:00+00:00,5.9355333089828495,138.6713210024892,434.09364166259775,1392.4964721679696,True,True,False,False,False,False,False,True
2022-03-10 05:20:00+00:00,6.0545189619064335,138.38540465116057,448.4462665758636,1410.10100708008,True,True,False,False,False,False,False,True
2022-03-10 05:30:00+00:00,6.004734325408935,140.97991492013165,484.47785034179697,1501.520648193361,True,True,False,False,False,False,False,True
2022-03-10 05:40:00+00:00,6.122977447509766,141.31690624589788,543.1169082641602,1519.2558715820328,True,True,False,False,False,False,False,True
2022-03-10 05:50:00+00:00,6.095449209213257,142.33401582224508,484.9259979248048,1498.3769836425788,True,True,False,False,False,False,False,True
2022-03-10 06:00:00+00:00,5.865348505973817,135.69199208087178,476.97316589355466,1429.2978515625014,True,True,False,False,False,False,False,True
2022-03-10 06:10:00+00:00,6.292156052589416,135.3699711023129,542.7460861206057,1527.2987548828132,True,True,False,False,False,False,False,True
2022-03-10 06:20:00+00:00,6.658542633056641,145.08003722551587,646.5284896850586,1586.1302917480475,True,True,False,False,False,False,False,True
2022-03-10 06:30:00+00:00,5.913221192359924,143.15430031048527,552.3027542114258,1439.0962829589855,True,True,False,False,False,False,False,True
2022-03-10 06:40:00+00:00,5.962189054489135,146.91966705354878,539.991488647461,1510.9190002441433,True,True,False,False,False,False,False,True
2022-03-10 06:50:00+00:00,6.424376749992371,149.09811414618446,621.1376266479494,1577.7853210449236,True,True,False,False,False,False,False,True
2022-03-10 07:00:00+00:00,6.66611614227295,147.02110209296836,673.7851196289064,1647.1093994140635,True,True,False,False,False,False,False,True
2022-03-10 07:10:00+00:00,6.828872227668763,143.7363573569811,630.9466400146486,1584.1053466796875,True,True,False,False,False,False,False,True
2022-03-10 07:20:00+00:00,6.88084716796875,146.09343373852266,708.8196075439454,1675.5820495605476,True,True,False,False,False,False,False,True
2022-03-10 07:30:00+00:00,6.9454261302948,142.22337986645562,793.72880859375,1763.83353881836,True,True,False,False,False,False,False,True
2022-03-10 07:40:00+00:00,7.6605092763900755,145.8955373780699,975.5212829589852,1853.9548706054688,True,True,False,False,False,False,False,True
2022-03-10 07:50:00+00:00,8.064893436431884,144.0690645696027,1059.5485290527351,1963.0607238769544,True,True,False,False,False,False,False,True
2022-03-10 08:00:00+00:00,8.504119277000425,143.5236013163427,1250.8821990966812,2058.148107910157,True,True,False,False,False,False,False,True
2022-03-10 08:10:00+00:00,8.131235814094541,146.38385974123167,1320.65665588379,2060.0,True,True,False,False,False,False,False,True
2022-03-10 08:20:00+00:00,8.557570557845267,146.6787506956614,1353.4314414576484,2059.8590537623354,True,True,False,False,False,False,False,True
2022-03-10 08:30:00+00:00,8.765497732162475,144.86082644355275,1361.1054565429702,2057.266241455078,True,True,False,False,False,False,False,True
2022-03-10 08:40:00+00:00,8.506272578239443,142.29891502965523,1445.7718688964856,2056.167175292969,True,True,False,False,False,False,False,True
2022-03-10 08:50:00+00:00,8.215045499801636,146.9303443100938,1322.635540771486,2051.432916259766,True,True,False,False,False,False,False,True
2022-03-10 09:00:00+00:00,8.455039954185485,154.7114664665288,1312.0139434814455,2060.0,True,True,False,False,False,False,False,True
2022-03-10 09:10:00+00:00,8.686068749427799,163.9864948461402,1426.1773254394532,2058.012554931641,True,True,False,False,False,False,False,True
2022-03-10 09:20:00+00:00,10.474822747079944,167.77603178927393,1916.261570980676,2060.0,True,True,False,False,False,False,False,True
2022-03-10 09:30:00+00:00,10.483141517639163,165.4658979956621,1915.480364990236,2060.0,True,True,False,False,False,False,False,True
2022-03-10 09:40:00+00:00,11.52563014030456,165.3175502593465,2016.8261474609396,2060.0,True,True,False,False,False,False,False,True
2022-03-10 09:50:00+00:00,10.57864565849305,168.06350639313575,1837.785104370119,2060.0,True,True,False,False,False,False,False,True
2022-03-10 10:00:00+00:00,8.686106014251717,175.18919894093824,1427.8814086914062,2060.0,True,True,False,False,False,False,False,True
2022-03-10 10:10:00+00:00,10.543711209297175,164.0908570789909,1855.79238586426,2060.0,True,True,False,False,False,False,False,True
2022-03-10 10:20:00+00:00,10.15772256851196,165.55440194412515,1939.946081542971,2060.0,True,True,False,False,False,False,False,True
2022-03-10 10:30:00+00:00,9.956096673011778,165.49249081387688,1755.969311523439,2060.0,True,True,False,False,False,False,False,True
2022-03-10 10:40:00+00:00,9.864007973670962,159.76926081778151,1824.2200012207031,2060.0,True,True,False,False,False,False,False,True
2022-03-10 10:50:00+00:00,8.848639273643496,163.70919641422267,1423.119622802736,2060.0,True,True,False,False,False,False,False,True
2022-03-10 11:00:00+00:00,9.70620822906494,173.78290407940585,1829.570275878907,2060.0,True,True,False,False,False,False,False,True
2022-03-10 11:10:00+00:00,8.508388757705692,166.09100140963892,1413.0651947021493,2060.0,True,True,False,False,False,False,False,True
2022-03-10 11:20:00+00:00,10.265199351310732,165.75828002573928,1841.444039916994,2060.0,True,True,False,False,False,False,False,True
2022-03-10 11:30:00+00:00,9.002392458915708,169.70261734549547,1416.402435302734,2060.0,True,True,False,False,False,False,False,True
2022-03-10 11:40:00+00:00,9.66199240684509,168.71719212080552,1742.7360839843764,2060.0,True,True,False,False,False,False,False,True
2022-03-10 11:50:00+00:00,9.769821977615347,169.795356010732,1748.6914031982444,2060.0,True,True,False,False,False,False,False,True
2022-03-10 12:00:00+00:00,9.373660945892334,168.24696738122486,1641.2036102294935,2060.0,True,True,False,False,False,False,False,True
2022-03-10 12:10:00+00:00,9.52080600261688,167.37120558976926,1626.3131988525406,2060.0,True,True,False,False,False,False,False,True
2022-03-10 12:20:00+00:00,8.880121278762818,172.70628833019418,1447.12596435547,2060.0,True,True,False,False,False,False,False,True
2022-03-10 12:30:00+00:00,10.172516846656794,169.12150597746518,1877.5253112793,2060.0,True,True,False,False,False,False,False,True
2022-03-10 12:40:00+00:00,9.92170026302338,170.53956104686517,1724.5986022949237,2060.0,True,True,False,False,False,False,False,True
2022-03-10 12:50:00+00:00,9.895657110214238,170.91936727744485,1773.0514648437515,2060.0,True,True,False,False,False,False,False,True
2022-03-10 13:00:00+00:00,9.989676165580752,169.3257823075387,1833.33221435547,2060.0,True,True,False,False,False,False,False,True
2022-03-10 13:10:00+00:00,10.64688158035278,175.80615666668507,1858.6750793457045,2060.0,True,True,False,False,False,False,False,True
2022-03-10 13:20:00+00:00,8.66539032459259,171.38936446075363,1417.4268188476567,2060.0,True,True,False,False,False,False,False,True
2022-03-10 13:30:00+00:00,8.689688539505001,170.38341364221662,1325.481930541993,2060.0,True,True,False,False,False,False,False,True
2022-03-10 13:40:00+00:00,8.652340745925898,178.10393850897208,1444.6316986083991,2056.48236694336,True,True,False,False,False,False,False,True
2022-03-10 13:50:00+00:00,7.534425032766242,180.02288154561404,873.1148452758796,2027.9525634765632,True,True,False,False,False,False,False,True
2022-03-10 14:00:00+00:00,9.37293713092804,179.18286484526823,1634.1875976562512,2059.8579345703124,True,True,False,False,False,False,False,True
2022-03-10 14:10:00+00:00,8.546237635612485,174.67278773202338,1188.3936645507818,2060.0,True,True,False,False,False,False,False,True
2022-03-10 14:20:00+00:00,8.746527004241942,182.3335668079049,1471.245750025701,2060.0,True,True,False,False,False,False,False,True
2022-03-10 14:30:00+00:00,8.556205582618716,183.65565991162063,1300.1764251708987,2047.219567871094,True,True,False,False,False,False,False,True
2022-03-10 14:40:00+00:00,6.523945951461792,184.30551695489817,591.964566040039,2015.5754943847671,True,True,False,False,False,False,False,True
2022-03-10 14:50:00+00:00,6.775022351741789,170.1845789453763,697.9862289428715,2025.267785644531,True,True,False,False,False,False,False,True
2022-03-10 15:00:00+00:00,7.508018350601195,172.83566508707224,1032.2326980590835,2060.0,True,True,False,False,False,False,False,True
2022-03-10 15:10:00+00:00,8.431057238578793,169.95417389616352,1386.8004089355472,2059.890588378906,True,True,False,False,False,False,False,True
2022-03-10 15:20:00+00:00,7.698506689071655,173.2798985891477,1128.3551666259775,2044.0399658203128,True,True,False,False,False,False,False,True
2022-03-10 15:30:00+00:00,7.782966232299803,164.94019297187367,946.2996505737312,1937.2270568847675,True,True,False,False,False,False,False,True
2022-03-10 15:40:00+00:00,7.262659192085266,161.76674563872734,812.468647766114,2010.919598388672,True,True,False,False,False,False,False,True
2022-03-10 15:50:00+00:00,8.516147828102111,167.44126377575628,1254.4766357421884,2052.130212402344,True,True,False,False,False,False,False,True
2022-03-10 16:00:00+00:00,7.522608518600466,169.68965628659384,1038.039144897462,2029.2704345703123,True,True,False,False,False,False,False,True
2022-03-10 16:10:00+00:00,8.226145792007449,168.61514355442353,1227.1730590820332,2006.461297607423,True,True,False,False,False,False,False,True
2022-03-10 16:20:00+00:00,6.7526174783706665,168.95074679647496,625.6684005737307,1756.223419189455,True,True,False,False,False,False,False,True
2022-03-10 16:30:00+00:00,6.081267523765563,170.8619052649642,472.4477188110353,1686.082775878907,True,True,False,False,False,False,False,True
2022-03-10 16:40:00+00:00,6.986337828636169,158.80287427085432,723.2751663208008,1812.2624267578133,True,True,False,False,False,False,False,True
2022-03-10 16:50:00+00:00,6.663925814628601,167.37040705762274,567.0618759155273,1569.5056152343764,True,True,False,False,False,False,False,True
2022-03-10 17:00:00+00:00,6.261917781829833,159.00845106326074,510.4811950683594,1433.469482421877,True,True,False,False,False,False,False,True
2022-03-10 17:10:00+00:00,6.9642857074737545,160.60424899023633,709.7468826293946,1640.7730651855486,True,True,False,False,False,False,False,True
2022-03-10 17:20:00+00:00,6.480064249038696,158.5107919699459,621.5692504882813,1606.200848388674,True,True,False,False,False,False,False,True
2022-03-10 17:30:00+00:00,7.093127989768982,158.60100013557326,754.4399185180665,1814.72836303711,True,True,False,False,False,False,False,True
2022-03-10 17:40:00+00:00,7.337299132347107,155.95040320308726,858.6726455688477,1882.8439941406268,True,True,False,False,False,False,False,True
2022-03-10 17:50:00+00:00,7.483905744552612,156.05581269319566,763.6780242919921,1760.2734436035178,True,True,False,False,False,False,False,True
2022-03-10 18:00:00+00:00,6.803478741645814,157.54519889183075,674.6681076049806,1724.835662841798,True,True,False,False,False,False,False,True
2022-03-10 18:10:00+00:00,6.922854089736937,159.71337360865414,681.1414657592774,1687.405535888673,True,True,False,False,False,False,False,True
2022-03-10 18:20:00+00:00,6.304834294319153,162.05056373381694,528.1747741699219,1519.1006958007845,True,True,False,False,False,False,False,True
2022-03-10 18:30:00+00:00,5.927105903625488,159.91172611836782,383.8379364013672,1393.3946411132822,True,True,False,False,False,False,False,True
2022-03-10 18:40:00+00:00,5.422598612935919,157.77182922578197,279.4536521911621,1353.5965393066394,True,True,False,False,False,False,False,True
2022-03-10 18:50:00+00:00,7.184139943122863,153.47388629519776,861.2623939514167,1790.8837829589852,True,True,False,False,False,False,False,True
2022-03-10 19:00:00+00:00,9.2923757314682,165.7383476723436,1603.473886590257,2060.0,True,True,False,False,False,False,False,True
2022-03-10 19:10:00+00:00,7.8100487232208256,166.57103738055332,1064.2276412963872,2023.8715087890632,True,True,False,False,False,False,False,True
2022-03-10 19:20:00+00:00,7.419252538681029,161.2593348832744,978.4434387207036,2014.9875549316412,True,True,False,False,False,False,False,True
2022-03-10 19:30:00+00:00,7.870469737052917,158.71258741869747,945.2870300292982,1874.9970458984396,True,True,False,False,False,False,False,True
2022-03-10 19:40:00+00:00,7.777341723442078,154.38995380802783,1073.8701782226572,1918.5234130859385,True,True,False,False,False,False,False,True
2022-03-10 19:50:00+00:00,8.00215210914612,151.5647286683087,1140.3057983398444,1954.297625732424,True,True,False,False,False,False,False,True
2022-03-10 20:00:00+00:00,7.957992029190064,149.31227281753036,910.2423919677742,1822.1751953125013,True,True,False,False,False,False,False,True
2022-03-10 20:10:00+00:00,7.501187372207641,153.1667153230112,934.901217651368,1859.5465148925784,True,True,False,False,False,False,False,True
2022-03-10 20:20:00+00:00,7.639032626152039,150.39107573734145,1001.3837860107426,1870.18274536133,True,True,False,False,False,False,False,True
2022-03-10 20:30:00+00:00,7.549468469619751,155.25911509641276,973.7077758789068,1759.2446228027352,True,True,False,False,False,False,False,True
2022-03-10 20:40:00+00:00,6.906166458129883,151.0530735330227,685.9294006347657,1568.0766723632828,True,True,False,False,False,False,False,True
2022-03-10 20:50:00+00:00,6.771922421455384,145.86984089189184,626.36572265625,1513.1807925575674,True,True,False,False,False,False,False,True
2022-03-10 21:00:00+00:00,6.649853455392938,140.43850018675755,541.401834588302,1407.6922180175793,True,True,False,False,False,False,False,True
2022-03-10 21:10:00+00:00,5.855491781234742,133.00667403309944,383.2926483154298,1377.3414978027365,True,True,False,False,False,False,False,True
2022-03-10 21:20:00+00:00,6.438280069828034,131.54409924483377,548.8843902587892,1567.2193115234393,True,True,False,False,False,False,False,True
2022-03-10 21:30:00+00:00,6.738045859336853,129.82846137481863,704.0140472412111,1592.0584167480497,True,True,False,False,False,False,False,True
2022-03-10 21:40:00+00:00,6.797371649742128,129.85608515748868,713.4816390991211,1670.7726989746109,True,True,False,False,False,False,False,True
2022-03-10 21:50:00+00:00,6.66787965297699,135.5689891678553,594.4246902465821,1627.9534118652346,True,True,False,False,False,False,False,True
2022-03-10 22:00:00+00:00,6.544902920722961,136.92716208447166,561.1941055297852,1575.9970703125014,True,True,False,False,False,False,False,True
2022-03-10 22:10:00+00:00,6.700902366638184,139.7197246357174,625.8994461059572,1566.4435913085945,True,True,False,False,False,False,False,True
2022-03-10 22:20:00+00:00,6.704466342926025,136.42602030270433,664.7065093994141,1651.5596008300788,True,True,False,False,False,False,False,True
2022-03-10 22:30:00+00:00,6.418733763694763,131.09890174158954,638.0138305664063,1689.495910644533,True,True,False,False,False,False,False,True
2022-03-10 22:40:00+00:00,6.179166102409362,138.93158575701898,554.5766723632813,1566.4599365234396,True,True,False,False,False,False,False,True
2022-03-10 22:50:00+00:00,6.450475645065308,148.27189078797107,643.2435211181642,1545.3115844726583,True,True,False,False,False,False,False,True
2022-03-10 23:00:00+00:00,6.5336912870407104,146.45949508534477,634.1974685668945,1509.3022399902347,True,True,False,False,False,False,False,True
2022-03-10 23:10:00+00:00,6.683119487762451,142.09626346026408,601.81199798584,1500.744915771486,True,True,False,False,False,False,False,True
2022-03-10 23:20:00+00:00,6.4759434223175045,146.8341916655915,561.9271713256837,1477.449096679687,True,True,False,False,False,False,False,True
2022-03-10 23:30:00+00:00,5.954819726943971,153.0717061209051,506.20120391845705,1453.246911621096,True,True,False,False,False,False,False,True
2022-03-10 23:40:00+00:00,6.3845045328140255,148.70620845819656,572.3283950805665,1498.9240417480487,True,True,False,False,False,False,False,True
2022-03-10 23:50:00+00:00,6.720578479766845,145.3110061728653,592.4383483886719,1521.8279479980488,True,True,False,False,False,False,False,True
2022-03-11 00:00:00+00:00,6.355472707748413,146.01391452195173,523.2102478027344,1454.4227355957055,True,True,False,False,False,False,False,True
2022-03-11 00:10:00+00:00,6.46150176525116,134.42659457991556,465.27325897216815,1463.7883911132826,True,True,False,False,False,False,False,True
2022-03-11 00:20:00+00:00,6.713339161872864,136.7663481659647,641.3937683105469,1588.996392822267,True,True,False,False,False,False,False,True
2022-03-11 00:30:00+00:00,6.821892666816711,128.0699990084604,673.3860137939453,1538.0607177734382,True,True,False,False,False,False,False,True
2022-03-11 00:40:00+00:00,6.574361705780028,127.41233875972624,589.2051406860353,1468.60594482422,True,True,False,False,False,False,False,True
2022-03-11 00:50:00+00:00,6.640648412704468,130.39076873079398,681.3559677124024,1519.664123535157,True,True,False,False,False,False,False,True
2022-03-11 01:00:00+00:00,6.286178851127625,121.91845007940331,492.23218688964863,1370.3111022949229,True,True,False,False,False,False,False,True
2022-03-11 01:10:00+00:00,5.872977685928345,125.39126996851188,435.36925201416034,1349.0484375000003,True,True,False,False,False,False,False,True
2022-03-11 01:20:00+00:00,5.810366392135621,126.93953896090386,399.5147537231447,1350.5835510253924,True,True,False,False,False,False,False,True
2022-03-11 01:30:00+00:00,6.3590367317199705,124.66558936589882,587.4359161376954,1530.7118957519542,True,True,False,False,False,False,False,True
2022-03-11 01:40:00+00:00,7.645936865555615,120.75496563660312,819.355921695107,1610.7442241467938,True,True,False,False,False,False,False,True
2022-03-11 01:50:00+00:00,6.555751474280106,121.2610679790664,685.9001127544203,1545.9602728949665,True,True,False,False,False,False,False,True
2022-03-11 02:00:00+00:00,6.874665856361389,125.02306302822552,801.60908203125,1678.4726379394538,True,True,False,False,False,False,False,True
2022-03-11 02:10:00+00:00,6.844316148757935,127.68766193669644,775.370980834961,1710.1706359863288,True,True,False,False,False,False,False,True
2022-03-11 02:20:00+00:00,6.540706032200863,128.45418193209946,730.1524995502672,1736.422375488282,True,True,False,False,False,False,False,True
2022-03-11 02:30:00+00:00,7.208531045913697,130.48341535720488,781.6245239257812,1756.5744995117202,True,True,False,False,False,False,False,True
2022-03-11 02:40:00+00:00,7.253081059455871,125.59569670362016,874.6546142578125,1773.125744628907,True,True,False,False,False,False,False,True
2022-03-11 02:50:00+00:00,7.7818709850311265,124.44344158172896,897.3559539794926,1826.9111267089863,True,True,False,False,False,False,False,True
2022-03-11 03:00:00+00:00,8.312647175788875,122.31519311065016,1111.376010131838,1969.558685302735,True,True,False,False,False,False,False,True
2022-03-11 03:10:00+00:00,8.864046096801758,125.67776045704944,1333.1664215087906,2059.5884765625,True,True,False,False,False,False,False,True
2022-03-11 03:20:00+00:00,8.384650945663447,127.17831459031862,1280.4357055664073,2058.4126586914062,True,True,False,False,False,False,False,True
2022-03-11 03:30:00+00:00,8.796088862419131,125.19831517638328,1414.0191650390632,2060.0,True,True,False,False,False,False,False,True
2022-03-11 03:40:00+00:00,8.319014096260071,127.7637088114924,1155.849728393555,2044.3225097656257,True,True,False,False,False,False,False,True
2022-03-11 03:50:00+00:00,8.074026012420655,126.72503711420876,1196.8021881103523,2047.7633911132816,True,True,False,False,False,False,False,True
2022-03-11 04:00:00+00:00,7.678236508369446,133.3765047579741,1109.0567352294938,2048.073669433594,True,True,False,False,False,False,False,True
2022-03-11 04:10:00+00:00,7.73925723527607,125.47220364363228,1127.1435675370078,2044.6766421669413,True,True,False,False,False,False,False,True
2022-03-11 04:20:00+00:00,8.383184599876403,128.9252033668036,1108.7366027832045,2007.3399169921888,True,True,False,False,False,False,False,True
2022-03-11 04:30:00+00:00,7.513642835617065,131.87854029422715,887.7768615722656,1819.750073242188,True,True,False,False,False,False,False,True
2022-03-11 04:40:00+00:00,7.444887375831605,130.0983086790385,872.6895996093754,1780.4582702636735,True,True,False,False,False,False,False,True
2022-03-11 04:50:00+00:00,7.334347677230835,125.51915912871328,911.988119506836,1804.4726684570333,True,True,False,False,False,False,False,True
2022-03-11 05:00:00+00:00,7.603392481803896,126.51557202110756,918.9421997070318,1739.8028381347667,True,True,False,False,False,False,False,True
2022-03-11 05:10:00+00:00,7.269119071960449,128.2696425076541,848.6272552490234,1711.5669311523443,True,True,False,False,False,False,False,True
2022-03-11 05:20:00+00:00,7.229451060295105,126.51127594252142,842.4372039794926,1746.3841247558605,True,True,False,False,False,False,False,True
2022-03-11 05:30:00+00:00,7.183100438117981,129.61836191186944,897.2839385986333,1883.8565124511715,True,True,False,False,False,False,False,True
2022-03-11 05:40:00+00:00,7.602334499359129,131.6222430334642,1078.3268096923837,2013.2467407226563,True,True,False,False,False,False,False,True
2022-03-11 05:50:00+00:00,8.54314382870992,124.0459114327017,1251.4877658420146,2055.2223714192714,True,True,False,False,False,False,False,True
2022-03-11 06:00:00+00:00,8.179962348937988,128.78557705668186,1259.8284942626958,2060.0,True,True,False,False,False,False,False,True
2022-03-11 06:10:00+00:00,8.702422499656674,125.17558557718792,1310.828961181641,2060.0,True,True,False,False,False,False,False,True
2022-03-11 06:20:00+00:00,8.429479527473449,125.09537542861494,1265.1750457763678,2034.7723022460943,True,True,False,False,False,False,False,True
2022-03-11 06:30:00+00:00,7.709384417533873,122.53648054731974,990.4858306884774,1931.283911132814,True,True,False,False,False,False,False,True
2022-03-11 06:40:00+00:00,7.3019003629684445,123.61235459331158,1048.3747528076176,2032.4729125976571,True,True,False,False,False,False,False,True
2022-03-11 06:50:00+00:00,8.393133997917175,119.31559930294829,1366.6552490234392,2013.323504638672,True,True,False,False,False,False,False,True
2022-03-11 07:00:00+00:00,8.44724373817444,122.43372007272512,1363.679730224611,2039.758044433593,True,True,False,False,False,False,False,True
2022-03-11 07:10:00+00:00,8.584234976768492,118.5254999143599,1600.531268310549,2060.0,True,True,False,False,False,False,False,True
2022-03-11 07:20:00+00:00,9.644877600669856,118.265557082064,1855.1382751464853,2060.0,True,True,False,False,False,False,False,True
2022-03-11 07:30:00+00:00,9.8056289434433,119.89444538558008,1863.291705322267,2060.0,True,True,False,False,False,False,False,True
2022-03-11 07:40:00+00:00,9.094221210479734,124.42452543449372,1658.004013061524,2060.0,True,True,False,False,False,False,False,True
2022-03-11 07:50:00+00:00,8.349642086029053,126.4503901755051,1434.4150695800786,2060.0,True,True,False,False,False,False,False,True
2022-03-11 08:00:00+00:00,8.715731692314144,124.55761479125238,1544.0311248779306,2060.0,True,True,False,False,False,False,False,True
2022-03-11 08:10:00+00:00,8.597358703613283,126.5059678095294,1582.3137634277352,2060.0,True,True,False,False,False,False,False,True
2022-03-11 08:20:00+00:00,9.061959433555604,121.29870491253922,1594.2750549316424,2060.0,True,True,False,False,False,False,False,True
2022-03-11 08:30:00+00:00,8.594926929473882,125.03900511142184,1407.6636962890634,2060.0,True,True,False,False,False,False,False,True
2022-03-11 08:40:00+00:00,8.835738325119017,125.65149940674252,1468.5366424560564,2057.32666015625,True,True,False,False,False,False,False,True
2022-03-11 08:50:00+00:00,7.972971868515013,123.23583469047094,1303.08419494629,2059.776281738282,True,True,False,False,False,False,False,True
2022-03-11 09:00:00+00:00,9.406368112564088,120.57052698659248,1772.847668457033,2060.0,True,True,False,False,False,False,False,True
2022-03-11 09:10:00+00:00,9.538588905334477,126.84081364325864,1786.8155700683612,2060.0,True,True,False,False,False,False,False,True
2022-03-11 09:20:00+00:00,9.681872797012328,128.8470314782229,1839.0239379882817,2060.0,True,True,False,False,False,False,False,True
2022-03-11 09:30:00+00:00,9.282816195487976,132.9294148908446,1692.0931030273448,2057.0898681640624,True,True,False,False,False,False,False,True
2022-03-11 09:40:00+00:00,9.652265596389764,131.3910762572334,1819.5873413085951,2060.0,True,True,False,False,False,False,False,True
2022-03-11 09:50:00+00:00,9.201122498512266,130.97622799096098,1508.4193634033213,2060.0,True,True,False,False,False,False,False,True
2022-03-11 10:00:00+00:00,9.422536015510556,132.5887985650777,1594.6693298339862,2060.0,True,True,False,False,False,False,False,True
2022-03-11 10:10:00+00:00,8.395658564567569,134.71168456377325,1405.626660156252,2060.0,True,True,False,False,False,False,False,True
2022-03-11 10:20:00+00:00,7.529977917671202,133.61672517623606,1052.042242431641,2038.802697753906,True,True,False,False,False,False,False,True
2022-03-11 10:30:00+00:00,8.076997079347313,130.77154956402757,1269.6733912417774,2032.1609924316413,True,True,False,False,False,False,False,True
2022-03-11 10:40:00+00:00,7.571372222900389,133.8965806969099,1051.8752746582038,1995.178375244141,True,True,False,False,False,False,False,True
2022-03-11 10:50:00+00:00,7.768041825294494,132.1393133368823,1088.5343627929683,2021.207946777344,True,True,False,False,False,False,False,True
2022-03-11 11:00:00+00:00,7.754491305351257,129.776929545381,1072.817001342774,1918.7880004882825,True,True,False,False,False,False,False,True
2022-03-11 11:10:00+00:00,7.288758158683777,126.77536842590229,987.4494812011736,1895.013696289065,True,True,False,False,False,False,False,True
2022-03-11 11:20:00+00:00,7.966549372673034,121.34567536949584,1145.4906524658215,2015.730590820313,True,True,False,False,False,False,False,True
2022-03-11 11:30:00+00:00,8.386822724342347,120.69126490860684,1422.2451751708995,2015.9543518066416,True,True,False,False,False,False,False,True
2022-03-11 11:40:00+00:00,8.585348916053773,126.39639407927224,1486.300146484377,2045.529333496094,True,True,False,False,False,False,False,True
2022-03-11 11:50:00+00:00,8.982753276824955,126.74214129995266,1486.3839141845715,2035.391180419922,True,True,False,False,False,False,False,True
2022-03-11 12:00:00+00:00,11.272586154937745,135.58272594977814,1978.0360778808613,2060.0,True,True,False,False,False,False,False,True
2022-03-11 12:10:00+00:00,9.55497946739197,131.80298382681366,1716.2872192382831,2060.0,True,True,False,False,False,False,False,True
2022-03-11 12:20:00+00:00,9.60506114959717,125.9912954776475,1649.317041015626,2060.0,True,True,False,False,False,False,False,True
2022-03-11 12:30:00+00:00,9.048705983161923,127.5498438615424,1488.7314300537134,2060.0,True,True,False,False,False,False,False,True
2022-03-11 12:40:00+00:00,9.369911456108094,130.0602086326336,1655.086151123048,2060.0,True,True,False,False,False,False,False,True
2022-03-11 12:50:00+00:00,10.321777820587153,132.98014609995107,1853.7942749023448,2060.0,True,True,False,False,False,False,False,True
2022-03-11 13:00:00+00:00,11.4396858215332,136.01682114526182,2014.2512878417988,2060.0,True,True,False,False,False,False,False,True
2022-03-11 13:10:00+00:00,10.46283423900604,131.77837160629645,1925.524145507814,2059.3679327713817,True,True,False,False,False,False,False,True
2022-03-11 13:20:00+00:00,8.97152292728424,131.18855272693037,1656.717150878907,2059.821520996094,True,True,False,False,False,False,False,True
2022-03-11 13:30:00+00:00,8.641221761703493,134.60632516676742,1425.2243957519545,2060.0,True,True,False,False,False,False,False,True
2022-03-11 13:40:00+00:00,9.108737039566044,139.3896831931388,1454.0901916503922,2060.0,True,True,False,False,False,False,False,True
2022-03-11 13:50:00+00:00,11.90454654693604,149.08039770335074,2033.3709777832055,2059.3924804687504,True,True,False,False,False,False,False,True
2022-03-11 14:00:00+00:00,12.342769956588736,150.18519852745334,2045.360583496096,2058.7886108398443,True,True,False,False,False,False,False,True
2022-03-11 14:10:00+00:00,12.628001451492304,147.0328962260727,2045.2992187500024,2059.4130126953137,True,True,False,False,False,False,False,True
2022-03-11 14:20:00+00:00,10.90603258609771,147.28009502017966,1981.9805175781275,2059.6516479492198,True,True,False,False,False,False,False,True
2022-03-11 14:30:00+00:00,9.402457412920503,141.2673015149436,1793.9979675292984,2060.0,True,True,False,False,False,False,False,True
2022-03-11 14:40:00+00:00,10.013992977142337,141.18390056698468,1853.81403503418,2060.0,True,True,False,False,False,False,False,True
2022-03-11 14:50:00+00:00,9.495820856094358,147.61935287172673,1763.4345458984385,2060.0,True,True,False,False,False,False,False,True
2022-03-11 15:00:00+00:00,9.247918677330016,147.27472864562583,1655.2311112253312,2060.0,True,True,False,False,False,False,False,True
2022-03-11 15:10:00+00:00,10.400724172592168,148.70079178655493,1905.2050476074232,2059.742395019531,True,True,False,False,False,False,False,True
2022-03-11 15:20:00+00:00,9.760559201240548,141.38521269561477,1825.980682373048,2060.0,True,True,False,False,False,False,False,True
2022-03-11 15:30:00+00:00,9.805907392501815,145.7836809421218,1849.976849365236,2060.0,True,True,False,False,False,False,False,True
2022-03-11 15:40:00+00:00,8.895862221717838,142.97810128632796,1687.0469421386729,2060.0,True,True,False,False,False,False,False,True
2022-03-11 15:50:00+00:00,10.059062671661383,142.97655485666684,1708.6134246826182,2060.0,True,True,False,False,False,False,False,True
2022-03-11 16:00:00+00:00,9.753245592117306,145.25699272289768,1924.744635009768,2059.813122558594,True,True,False,False,False,False,False,True
2022-03-11 16:10:00+00:00,10.504154276847832,158.6520673377605,1952.0642272949244,2060.0,True,True,False,False,False,False,False,True
2022-03-11 16:20:00+00:00,9.404976034164434,158.22876600380857,1676.2471435546904,2060.0,True,True,False,False,False,False,False,True
2022-03-11 16:30:00+00:00,8.836963415145874,156.65199510533307,1556.728179931642,2060.0,True,True,False,False,False,False,False,True
2022-03-11 16:40:00+00:00,9.101126289367675,155.74616354279271,1453.824484252931,2047.2093566894528,True,True,False,False,False,False,False,True
2022-03-11 16:50:00+00:00,9.41360750198364,164.08968791245695,1640.9352233886736,2060.0,True,True,False,False,False,False,False,True
2022-03-11 17:00:00+00:00,8.789239263534544,160.87964368695225,1424.0693267822276,2049.068762207032,True,True,False,False,False,False,False,True
2022-03-11 17:10:00+00:00,9.841361904144287,162.37996836420746,1860.509344482424,2060.0,True,True,False,False,False,False,False,True
2022-03-11 17:20:00+00:00,9.85274059772491,163.79552171951923,1793.2216979980476,2060.0,True,True,False,False,False,False,False,True
2022-03-11 17:30:00+00:00,8.997788977622982,165.7694938677248,1477.342117309572,2060.0,True,True,False,False,False,False,False,True
2022-03-11 17:40:00+00:00,8.238452792167664,176.52706490162177,1160.0065048217775,1908.1718688964856,True,True,False,False,False,False,False,True
2022-03-11 17:50:00+00:00,5.95314918756485,191.26014932733452,390.3363998413087,1344.3388732910173,True,True,False,False,False,False,False,True
2022-03-11 18:00:00+00:00,7.507888484001159,181.66719744345792,872.8150115966807,1729.6716308593757,True,True,False,False,False,False,False,True
2022-03-11 18:10:00+00:00,7.838560795783996,176.64911536296086,1093.7997833251964,1925.7904785156272,True,True,False,False,False,False,False,True
2022-03-11 18:20:00+00:00,8.824990677833558,181.7587130945924,1317.8630615234397,1990.4414550781255,True,True,False,False,False,False,False,True
2022-03-11 18:30:00+00:00,8.149111437797549,178.36685135948824,1117.8419006347658,1928.7572448730475,True,True,False,False,False,False,False,True
2022-03-11 18:40:00+00:00,8.118446111679077,174.5461200404187,1039.8200775146497,1988.959979248048,True,True,False,False,False,False,False,True
2022-03-11 18:50:00+00:00,8.553161430358884,170.86044257338563,1332.595016479493,2050.198199462891,True,True,False,False,False,False,False,True
2022-03-11 19:00:00+00:00,8.75746030807495,170.5363429679253,1323.5975036621096,2060.0,True,True,False,False,False,False,False,True
2022-03-11 19:10:00+00:00,9.113915896415715,169.35417350719217,1522.4160797119162,2060.0,True,True,False,False,False,False,False,True
2022-03-11 19:20:00+00:00,8.835552811622616,167.26912504660822,1402.576443481446,2060.0,True,True,False,False,False,False,False,True
2022-03-11 19:30:00+00:00,8.662847328186041,169.4255525494582,1313.9325195312522,2060.0,True,True,False,False,False,False,False,True
2022-03-11 19:40:00+00:00,8.176992392539978,163.97154348027743,1255.6253234863295,2054.724853515625,True,True,False,False,False,False,False,True
2022-03-11 19:50:00+00:00,8.076179313659667,167.47781752374817,1179.468740844728,2057.0707275390623,True,True,False,False,False,False,False,True
2022-03-11 20:00:00+00:00,8.07593812942505,160.2743722370385,1190.876223754884,2035.526165771485,True,True,False,False,False,False,False,True
2022-03-11 20:10:00+00:00,8.772477293014525,156.78940174101376,1340.4075134277343,2054.519049072266,True,True,False,False,False,False,False,True
2022-03-11 20:20:00+00:00,8.740327143669125,162.38485469363377,1452.2724426269538,2060.0,True,True,False,False,False,False,False,True
2022-03-11 20:30:00+00:00,8.056985759735108,161.59333457162165,1213.4143005371093,1959.3010131835952,True,True,False,False,False,False,False,True
2022-03-11 20:40:00+00:00,7.81504213809967,159.08931922130523,1147.1803649902354,2031.9854864823196,True,True,False,False,False,False,False,True
2022-03-11 20:50:00+00:00,8.561175009783577,159.89345907490065,1414.0811623966,2049.66672092014,True,True,False,False,False,False,False,True
2022-03-11 21:00:00+00:00,7.792717431720933,162.52043573768947,1078.4095137746713,1910.7495631167776,True,True,False,False,False,False,False,True
2022-03-11 21:10:00+00:00,7.709013295173645,167.05685375049893,934.486685180664,1855.422772216798,True,True,False,False,False,False,False,True
2022-03-11 21:20:00+00:00,6.984073257446289,158.1046931165581,802.5854553222656,1664.4851318359383,True,True,False,False,False,False,False,True
2022-03-11 21:30:00+00:00,6.839619791507721,156.5757982300405,828.1443847656253,1667.6403869628928,True,True,False,False,False,False,False,True
2022-03-11 21:40:00+00:00,6.745637917518616,154.08382655641594,703.0120666503908,1494.799658203125,True,True,False,False,False,False,False,True
2022-03-11 21:50:00+00:00,7.107421112060548,153.34305012375555,764.6891082763672,1469.153527832033,True,True,False,False,False,False,False,True
2022-03-11 22:00:00+00:00,6.9222231149673465,157.2433856062214,688.768914794922,1436.015716552736,True,True,False,False,False,False,False,True
2022-03-11 22:10:00+00:00,6.04029997587204,155.34260433061763,473.79916229248056,1315.23612060547,True,True,False,False,False,False,False,True
2022-03-11 22:20:00+00:00,6.235967373847962,157.39968919998717,505.48357391357433,1349.5851684570323,True,True,False,False,False,False,False,True
2022-03-11 22:30:00+00:00,5.854619359970093,158.7061349879042,482.35701141357424,1430.204687500001,True,True,False,False,False,False,False,True
2022-03-11 22:40:00+00:00,6.720392894744873,156.17136941244323,699.9458816528321,1509.4156982421885,True,True,False,False,False,False,False,True
2022-03-11 22:50:00+00:00,6.820389151573181,157.69390123916992,740.1540267944335,1554.3593261718768,True,True,False,False,False,False,False,True
2022-03-11 23:00:00+00:00,7.266297483444214,153.88851271224746,737.8294311523439,1575.310339355469,True,True,False,False,False,False,False,True
2022-03-11 23:10:00+00:00,6.802624893188477,155.80833449615045,743.3675048828125,1583.346441650392,True,True,False,False,False,False,False,True
2022-03-11 23:20:00+00:00,7.044679808616638,154.7692076662912,758.5678756713867,1534.0002868652357,True,True,False,False,False,False,False,True
2022-03-11 23:30:00+00:00,7.242296266555786,153.44355762499606,842.023199462891,1578.4676208496105,True,True,False,False,False,False,False,True
2022-03-11 23:40:00+00:00,7.729042077064514,161.45796055868163,977.465481567383,1787.385705566408,True,True,False,False,False,False,False,True
2022-03-11 23:50:00+00:00,7.301083636283873,162.88616895729183,815.3545227050784,1625.0035095214855,True,True,False,False,False,False,False,True
2022-03-12 00:00:00+00:00,7.550274133682249,169.3202609545799,792.8133513689044,1556.1752288818366,True,True,True,False,False,False,False,False
2022-03-12 00:10:00+00:00,7.972706246376037,171.85800251668525,-2.7886045515537283,412.0,True,True,True,False,False,False,False,False
2022-03-12 00:20:00+00:00,7.390294957160949,172.58072702215247,751.764813113213,1560.532159423829,True,True,True,False,False,False,False,False
2022-03-12 00:30:00+00:00,7.05143666267395,171.00855161705567,800.6738067626954,1696.6887512207038,True,True,False,False,False,False,False,True
2022-03-12 00:40:00+00:00,7.3664793252944945,165.88699609595596,824.6924301147461,1648.2594443873363,True,True,False,False,False,False,False,True
2022-03-12 00:50:00+00:00,7.768858742713931,167.400569399515,1023.1252853393552,1943.0905700683609,True,True,False,False,False,False,False,True
2022-03-12 01:00:00+00:00,8.213226342201233,168.07716115939752,1193.982992553711,1976.553588867188,True,True,False,False,False,False,False,True
2022-03-12 01:10:00+00:00,7.772259411058929,165.5014223554366,971.170943410773,1848.404870605469,True,True,False,False,False,False,False,True
2022-03-12 01:20:00+00:00,7.465714478492737,165.62755085219567,925.9362686157232,1835.6295288085955,True,True,False,False,False,False,False,True
2022-03-12 01:30:00+00:00,7.424190163612366,172.06149585096296,946.5418579101564,1925.1918151855484,True,True,False,False,False,False,False,True
2022-03-12 01:40:00+00:00,7.374646806716919,171.30840383692384,944.177789306641,1764.0123168945331,True,True,False,False,False,False,False,True
2022-03-12 01:50:00+00:00,7.272534513473509,170.7140502229247,828.3140594482427,1723.8896850585943,True,True,False,False,False,False,False,True
2022-03-12 02:00:00+00:00,6.889293146133423,169.42142968353176,776.3537536621094,1745.9328063964847,True,True,False,False,False,False,False,True
2022-03-12 02:10:00+00:00,8.129101037979126,167.8207427648019,1070.9431945800793,1919.031970214845,True,True,False,False,False,False,False,True
2022-03-12 02:20:00+00:00,8.581172275543214,172.1686768355413,1179.6906799316414,2053.3282531738287,True,True,False,False,False,False,False,True
2022-03-12 02:30:00+00:00,8.62523956298828,178.82920154730255,1459.8139465332035,2059.753369140625,True,True,False,False,False,False,False,True
2022-03-12 02:40:00+00:00,8.186793351173398,169.97197572433151,1214.781713867189,2053.3793640136723,True,True,False,False,False,False,False,True
2022-03-12 02:50:00+00:00,8.336035752296448,166.4037093545719,1244.666018676759,2030.1438354492188,True,True,False,False,False,False,False,True
2022-03-12 03:00:00+00:00,8.217885541915898,169.63634146165157,1234.3181243896502,2060.0,True,True,False,False,False,False,False,True
2022-03-12 03:10:00+00:00,8.088244986534118,174.73599715852322,1346.6322753906263,2056.194616699219,True,True,False,False,False,False,False,True
2022-03-12 03:20:00+00:00,7.701235365867616,175.01834336377306,1190.679336547853,2042.0839111328128,True,True,False,False,False,False,False,True
2022-03-12 03:30:00+00:00,8.165780496597293,168.60579244975793,1180.052941894532,2021.4613037109384,True,True,False,False,False,False,False,True
2022-03-12 03:40:00+00:00,7.989919424057009,168.81070285086514,1110.076824951172,2055.068536376953,True,True,False,False,False,False,False,True
2022-03-12 03:50:00+00:00,7.600645256042481,172.0842070754942,1044.0296478271484,2018.3873474121092,True,True,False,False,False,False,False,True
2022-03-12 04:00:00+00:00,8.721151971817017,178.46706097924528,1536.056414794923,2060.0,True,True,False,False,False,False,False,True
