timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-12 04:10:00+00:00,8.409617543220518,174.33196039241477,1407.5687164306646,2054.382958984375,True,True,False,False,False,False,False,True
2022-03-12 04:20:00+00:00,6.864567935466766,182.45275766621765,766.3537292480474,1707.0060058593758,True,True,False,False,False,False,False,True
2022-03-12 04:30:00+00:00,6.441231560707093,195.15305358953373,615.7163970947265,1792.3291015625005,True,True,False,False,False,False,False,True
2022-03-12 04:40:00+00:00,9.102648496627816,182.1718832521824,1570.4773101806657,2040.097003173828,True,True,False,False,False,False,False,True
2022-03-12 04:50:00+00:00,7.331563222408297,183.0647766090184,954.0423034667972,1932.9913085937517,True,True,False,False,False,False,False,True
2022-03-12 05:00:00+00:00,8.230173921585079,184.54677246031213,1233.340155029298,1999.2193725585944,True,True,False,False,False,False,False,True
2022-03-12 05:10:00+00:00,9.009353423118595,189.0041758100232,1661.0515777587905,2013.770556640625,True,True,False,False,False,False,False,True
2022-03-12 05:20:00+00:00,8.726219558715817,187.7123402914065,1307.6592102050795,2011.1611145019535,True,True,False,False,False,False,False,True
2022-03-12 05:30:00+00:00,8.997417688369751,184.9622499036229,1443.4926086425794,1982.311883544924,True,True,False,False,False,False,False,True
2022-03-12 05:40:00+00:00,7.417192089557647,197.008625921236,1029.161648559571,1911.565783691408,True,True,False,False,False,False,False,True
2022-03-12 05:50:00+00:00,8.386136054992674,193.58541922727596,1288.3592132568372,2041.7402893066412,True,True,False,False,False,False,False,True
2022-03-12 06:00:00+00:00,7.9745125770568865,192.05671543449307,992.8269897460945,1794.1646484375017,True,True,False,False,False,False,False,True
2022-03-12 06:10:00+00:00,6.8183657884597775,197.86619050331325,950.4302581787118,1889.208026123048,True,True,False,False,False,False,False,True
2022-03-12 06:20:00+00:00,7.904531931877139,205.8652027502272,1130.183584594727,1979.906542968752,True,True,False,False,False,False,False,True
2022-03-12 06:30:00+00:00,9.059694910049442,204.9181259789152,1614.0206146240257,2060.0,True,True,False,False,False,False,False,True
2022-03-12 06:40:00+00:00,7.8596107959747314,201.85134848969872,990.3412414550788,1898.56409301758,True,True,False,False,False,False,False,True
2022-03-12 06:50:00+00:00,7.343721795082092,193.4801621794244,922.8268188476565,1858.253732781662,True,True,False,False,False,False,False,True
2022-03-12 07:00:00+00:00,7.41494607925415,187.58496647143167,989.7719543457036,1697.6481628417991,True,True,False,False,False,False,False,True
2022-03-12 07:10:00+00:00,7.762704748856396,180.8935013466144,957.8005004882808,1683.2294860839845,True,True,False,False,False,False,False,True
2022-03-12 07:20:00+00:00,7.260041952133179,192.1087160451093,1090.7009566457648,1761.796600341797,True,True,False,False,False,False,False,True
2022-03-12 07:30:00+00:00,7.452349472045898,185.25917927063213,1030.0100189208993,1728.0370056152358,True,True,False,False,False,False,False,True
2022-03-12 07:40:00+00:00,7.251410388946534,182.01381395007692,853.915655517578,1732.3034179687506,True,True,False,False,False,False,False,True
2022-03-12 07:50:00+00:00,6.971896290779114,178.2719827739171,706.497146606446,1601.6709228515642,True,True,False,False,False,False,False,True
2022-03-12 08:00:00+00:00,6.901098895072937,185.9141692045512,848.7681182861334,1670.2601379394532,True,True,False,False,False,False,False,True
2022-03-12 08:10:00+00:00,7.299580192565917,190.10581784703075,893.8639617919928,1716.0406921386725,True,True,False,False,False,False,False,True
2022-03-12 08:20:00+00:00,7.674356937408447,186.0503693438641,1160.258871459962,1731.5821716308608,True,True,False,False,False,False,False,True
2022-03-12 08:30:00+00:00,8.002282214164735,183.73896313094264,1073.7203002929696,1876.602539062501,True,True,False,False,False,False,False,True
2022-03-12 08:40:00+00:00,8.430927276611332,185.6039389380289,1369.7742858886718,2047.9017456054685,True,True,False,False,False,False,False,True
2022-03-12 08:50:00+00:00,9.916836857795715,187.4021319840413,1806.0435577392589,2060.0,True,True,False,False,False,False,False,True
2022-03-12 09:00:00+00:00,9.618723249435424,183.90800188519896,1780.371557617189,2060.0,True,True,False,False,False,False,False,True
2022-03-12 09:10:00+00:00,10.129006338119506,177.8589594609159,1829.7441955566435,2060.0,True,True,False,False,False,False,False,True
2022-03-12 09:20:00+00:00,10.584066009521482,189.7355707602772,1938.095263671876,2060.0,True,True,False,False,False,False,False,True
2022-03-12 09:30:00+00:00,9.09212357997895,187.77202916660025,1462.0408996582048,2060.0,True,True,False,False,False,False,False,True
2022-03-12 09:40:00+00:00,10.561883783340452,183.6457495924547,1903.9512268066424,2060.0,True,True,False,False,False,False,False,True
2022-03-12 09:50:00+00:00,10.467567682266232,192.08926644552324,1940.7068908691429,2059.883947753907,True,True,False,False,False,False,False,True
2022-03-12 10:00:00+00:00,8.639959692955012,198.2738317435921,1472.0947875976565,2060.0,True,True,False,False,False,False,False,True
2022-03-12 10:10:00+00:00,10.99093742370606,193.92979259217893,2012.5808410644545,2060.0,True,True,False,False,False,False,False,True
2022-03-12 10:20:00+00:00,10.70973415374755,191.63093658208064,2050.0556335449246,2060.0,True,True,False,False,False,False,False,True
2022-03-12 10:30:00+00:00,9.611502313613894,193.17115542029103,1575.1548126220707,2060.0,True,True,False,False,False,False,False,True
2022-03-12 10:40:00+00:00,10.884834098815912,187.2220965586195,2008.2981140136749,2060.0,True,True,False,False,False,False,False,True
2022-03-12 10:50:00+00:00,9.897196819907746,194.9981005788648,1618.6196868896495,2059.297473144531,True,True,False,False,False,False,False,True
2022-03-12 11:00:00+00:00,10.570358136120957,197.94377684952968,1947.2154769897488,2060.0,True,True,False,False,False,False,False,True
2022-03-12 11:10:00+00:00,9.598916959762578,194.2542806534203,1784.806271362307,2054.7027648925787,True,True,False,False,False,False,False,True
2022-03-12 11:20:00+00:00,8.748773050308227,191.70899342084917,1447.836647033692,2041.563433837891,True,True,False,False,False,False,False,True
2022-03-12 11:30:00+00:00,7.99804983139038,193.3784111545538,1260.3230758666994,2060.0,True,True,False,False,False,False,False,True
2022-03-12 11:40:00+00:00,10.346224689483654,183.7071784062662,1827.7413177490257,2060.0,True,True,False,False,False,False,False,True
2022-03-12 11:50:00+00:00,9.844164776802064,196.00103186439384,1745.7884338378915,2060.0,True,True,False,False,False,False,False,True
2022-03-12 12:00:00+00:00,9.28574895858764,188.2740667268466,1583.5766326904309,2060.0,True,True,False,False,False,False,False,True
2022-03-12 12:10:00+00:00,10.917485523223878,195.50840301279143,2037.1783203125024,2059.9353393554693,True,True,False,False,False,False,False,True
2022-03-12 12:20:00+00:00,9.573801827430726,192.5193878019788,1678.0611572265632,2060.0,True,True,False,False,False,False,False,True
2022-03-12 12:30:00+00:00,8.34435580906115,195.7663882778968,1371.7973375822369,2051.510543020148,True,True,False,False,False,False,False,True
2022-03-12 12:40:00+00:00,9.428420329093932,183.8349504048851,1634.8726806640634,2060.0,True,True,False,False,False,False,False,True
2022-03-12 12:50:00+00:00,10.46756784915924,188.50384111304132,1868.1388916015635,2059.9665649414064,True,True,False,False,False,False,False,True
2022-03-12 13:00:00+00:00,10.337407445907596,193.8387789722042,1862.209729003908,2060.0,True,True,False,False,False,False,False,True
2022-03-12 13:10:00+00:00,10.351157364092378,188.54451250035703,1801.4816348427232,2060.0,True,True,False,False,False,False,False,True
2022-03-12 13:20:00+00:00,10.266405940055844,181.0702745205372,1811.259384155276,2060.0,True,True,False,False,False,False,False,True
2022-03-12 13:30:00+00:00,9.77286624908447,180.00143323444536,1735.5675292968772,2060.0,True,True,False,False,False,False,False,True
2022-03-12 13:40:00+00:00,10.087964630126956,170.5696156496159,1792.5990692138698,2060.0,True,True,False,False,False,False,False,True
2022-03-12 13:50:00+00:00,10.532146644592297,180.81121571669715,1866.670080566408,2060.0,True,True,False,False,False,False,False,True
2022-03-12 14:00:00+00:00,9.441525483131404,174.15740023986746,1649.0774780273453,2060.0,True,True,False,False,False,False,False,True
2022-03-12 14:10:00+00:00,9.38658049106598,166.79327238475707,1837.708258056642,2060.0,True,True,False,False,False,False,False,True
2022-03-12 14:20:00+00:00,9.488136005401609,170.65208987586084,1623.97417907715,2060.0,True,True,False,False,False,False,False,True
2022-03-12 14:30:00+00:00,8.61246848106384,169.43295106096298,1520.6015472412123,2060.0,True,True,False,False,False,False,False,True
2022-03-12 14:40:00+00:00,9.60446720123291,169.14445614124782,1662.4734588623055,2060.0,True,True,False,False,False,False,False,True
2022-03-12 14:50:00+00:00,10.374198293685916,173.54836163618256,1864.2862365722676,2060.0,True,True,False,False,False,False,False,True
2022-03-12 15:00:00+00:00,7.982791447639464,166.44042968186977,1336.2203353881837,2060.0,True,True,False,False,False,False,False,True
2022-03-12 15:10:00+00:00,10.396974635124204,165.5206058212475,1786.3193817138697,2060.0,True,True,False,False,False,False,False,True
2022-03-12 15:20:00+00:00,9.399073100090028,172.08572048630754,1635.3160491943363,2060.0,True,True,False,False,False,False,False,True
2022-03-12 15:30:00+00:00,9.207155418396,168.07505976374864,1732.211578369143,2060.0,True,True,False,False,False,False,False,True
2022-03-12 15:40:00+00:00,8.504527711868286,173.14478015069824,1390.466845703127,2060.0,True,True,False,False,False,False,False,True
2022-03-12 15:50:00+00:00,7.713431048393247,176.43047688891818,1009.0218368530284,2058.6646484375,True,True,False,False,False,False,False,True
2022-03-12 16:00:00+00:00,9.201976394653324,169.30850565850574,1419.225384521486,2049.755908203125,True,True,False,False,False,False,False,True
2022-03-12 16:10:00+00:00,10.236965847015384,175.0309614044029,1859.8723022460945,2060.0,True,True,False,False,False,False,False,True
2022-03-12 16:20:00+00:00,9.210069704055789,173.4175377172935,1482.041482543947,2032.3586303710936,True,True,False,False,False,False,False,True
2022-03-12 16:30:00+00:00,10.688108730316165,163.76514574230055,2029.2089172363296,2060.0,True,True,False,False,False,False,False,True
2022-03-12 16:40:00+00:00,9.89110927581787,166.9107289872236,1783.5210021972675,2060.0,True,True,False,False,False,False,False,True
2022-03-12 16:50:00+00:00,10.09895358085632,158.58857663632784,1833.37758178711,2059.9543701171874,True,True,False,False,False,False,False,True
2022-03-12 17:00:00+00:00,10.210588383674612,159.3354239182521,1905.2690887451197,2059.884191894532,True,True,False,False,False,False,False,True
2022-03-12 17:10:00+00:00,10.14161024093628,164.11580419859558,1815.0261535644556,2060.0,True,True,False,False,False,False,False,True
2022-03-12 17:20:00+00:00,9.64910991191864,162.1818044117299,1805.3819915771496,2046.855517578125,True,True,False,False,False,False,False,True
2022-03-12 17:30:00+00:00,10.408056330680845,162.46991452652094,1910.36537475586,2060.0,True,True,False,False,False,False,False,True
2022-03-12 17:40:00+00:00,9.347079396247858,161.27336981477129,1668.871575927736,2060.0,True,True,False,False,False,False,False,True
2022-03-12 17:50:00+00:00,8.549708819389348,149.85120174273732,1338.6084564209004,1951.826123046876,True,True,False,False,False,False,False,True
2022-03-12 18:00:00+00:00,8.353503227233887,142.08097036455734,1231.1756164550789,1981.357580566407,True,True,False,False,False,False,False,True
2022-03-12 18:10:00+00:00,9.44044897556304,151.1993433446953,1641.686981201173,2047.243377685548,True,True,False,False,False,False,False,True
2022-03-12 18:20:00+00:00,7.924115419387817,144.85457212296683,1107.6508636474616,1806.0708190917976,True,True,False,False,False,False,False,True
2022-03-12 18:30:00+00:00,8.513251948356631,148.3407683760558,1418.9831512451194,2007.7231811523436,True,True,False,False,False,False,False,True
2022-03-12 18:40:00+00:00,9.200555926875063,145.88887900072348,1631.016556589228,2053.478502775494,True,True,False,False,False,False,False,True
2022-03-12 18:50:00+00:00,9.348638796806336,145.02335034749035,1670.4209594726576,2060.0,True,True,False,False,False,False,False,True
2022-03-12 19:00:00+00:00,8.01176745891571,136.43246312212716,1161.3723571777357,1878.2068298339868,True,True,False,False,False,False,False,True
2022-03-12 19:10:00+00:00,8.183674788475038,137.62787746175445,1205.314709472657,1931.7450500488285,True,True,False,False,False,False,False,True
2022-03-12 19:20:00+00:00,8.322392320632932,136.62161315370872,1272.078970336915,1989.5825134277356,True,True,False,False,False,False,False,True
2022-03-12 19:30:00+00:00,7.94191689491272,135.0190598789152,1088.3668273925784,1822.2263549804693,True,True,False,False,False,False,False,True
2022-03-12 19:40:00+00:00,6.546963429450988,139.43537232078654,659.5760543823242,1603.7802917480487,True,True,False,False,False,False,False,True
2022-03-12 19:50:00+00:00,7.035621285438536,138.9177410920395,750.4832168579103,1679.9565307617202,True,True,False,False,False,False,False,True
2022-03-12 20:00:00+00:00,8.2161591053009,135.61548595801992,1258.941244506836,2025.2241760253917,True,True,False,False,False,False,False,True
2022-03-12 20:10:00+00:00,8.706264853477482,132.4159590736324,1395.7824584960958,2058.6102172851565,True,True,False,False,False,False,False,True
2022-03-12 20:20:00+00:00,8.929089164733885,133.11823057708762,1525.203808593751,2060.0,True,True,False,False,False,False,False,True
2022-03-12 20:30:00+00:00,8.581005191802976,128.482138124742,1593.728167724611,2056.672723388672,True,True,False,False,False,False,False,True
2022-03-12 20:40:00+00:00,8.099011397361751,126.86155078724504,1327.7089447021494,1986.628247070313,True,True,False,False,False,False,False,True
2022-03-12 20:50:00+00:00,8.84232800006866,129.4130451892853,1437.15955810547,2015.232513427735,True,True,False,False,False,False,False,True
2022-03-12 21:00:00+00:00,7.947058629989624,128.61336210265063,1230.8314727783209,1837.894665527344,True,True,False,False,False,False,False,True
2022-03-12 21:10:00+00:00,7.914388537406921,124.56041723668652,1102.995254516603,1701.4927307128917,True,True,False,False,False,False,False,True
2022-03-12 21:20:00+00:00,8.021290135383607,130.4762381936646,1239.0159088134783,1928.9818786621097,True,True,False,False,False,False,False,True
2022-03-12 21:30:00+00:00,7.955393147468565,131.39853538577995,1335.9226440429698,2045.715838623048,True,True,False,False,False,False,False,True
2022-03-12 21:40:00+00:00,8.2868266582489,131.84170019404996,1296.175469970705,2054.5122436523443,True,True,False,False,False,False,False,True
2022-03-12 21:50:00+00:00,7.696372079849243,133.3000749772188,1282.957168579102,2051.994689941407,True,True,False,False,False,False,False,True
2022-03-12 22:00:00+00:00,8.404308795928953,135.89212239629933,1192.1700469970715,2014.9921386718763,True,True,False,False,False,False,False,True
2022-03-12 22:10:00+00:00,7.411957454681397,133.12875019178205,884.5025970458985,1802.3079467773453,True,True,False,False,False,False,False,True
2022-03-12 22:20:00+00:00,7.298447799682617,130.27847371192215,886.0802368164065,1713.5774963378913,True,True,False,False,False,False,False,True
2022-03-12 22:30:00+00:00,7.220188188552855,131.43126162649202,800.6343139648438,1700.1862609863304,True,True,False,False,False,False,False,True
2022-03-12 22:40:00+00:00,7.324899291992187,133.02848092626414,847.8344329833984,1681.1472961425789,True,True,False,False,False,False,False,True
2022-03-12 22:50:00+00:00,7.362947851419449,135.53093135894193,868.653415679932,1743.107254028323,True,True,False,False,False,False,False,True
2022-03-12 23:00:00+00:00,7.192455887794496,139.51976983340342,908.9186859130866,1753.023059082032,True,True,False,False,False,False,False,True
2022-03-12 23:10:00+00:00,7.649705934524536,137.04832799256468,1018.7897674560548,1832.8396789550789,True,True,False,False,False,False,False,True
2022-03-12 23:20:00+00:00,7.946111917495727,135.7846663611948,1024.402584838868,1726.6080627441424,True,True,False,False,False,False,False,True
2022-03-12 23:30:00+00:00,7.669642066955566,130.17947473140686,877.6120239257814,1619.7232238769552,True,True,False,False,False,False,False,True
2022-03-12 23:40:00+00:00,7.632944011688234,127.73185225218224,1029.12646484375,1641.4363220214848,True,True,False,False,False,False,False,True
2022-03-12 23:50:00+00:00,8.056428933143616,126.80276286322989,1104.601190185548,1644.8453857421882,True,True,False,False,False,False,False,True
2022-03-13 00:00:00+00:00,7.877263760566711,129.24076659763648,1081.499749755861,1685.699505615236,True,True,False,False,False,False,False,True
2022-03-13 00:10:00+00:00,7.865680718421936,126.51936931814204,1082.091418457033,1741.7752441406265,True,True,False,False,False,False,False,True
2022-03-13 00:20:00+00:00,7.890498661994934,127.38896844239711,1148.7943084716808,1799.24594116211,True,True,False,False,False,False,False,True
2022-03-13 00:30:00+00:00,7.784246921539307,130.36296654871194,1103.2401672363294,1669.164605712892,True,True,False,False,False,False,False,True
2022-03-13 00:40:00+00:00,7.486318850517273,129.57147735289118,974.4659210205084,1699.3493103027351,True,True,False,False,False,False,False,True
2022-03-13 00:50:00+00:00,8.023127722740174,130.38223639821013,1065.2098693847668,1783.7793518066435,True,True,False,False,False,False,False,True
2022-03-13 01:00:00+00:00,6.861839175224304,135.58878658757658,776.6962554931642,1658.308548776728,True,True,False,False,False,False,False,True
2022-03-13 01:10:00+00:00,6.5497479081153855,137.4866823618246,712.2987762451173,1504.0945861816422,True,True,False,False,False,False,False,True
2022-03-13 01:20:00+00:00,6.75915725607621,143.25332201607398,775.043914794922,1575.9295288085948,True,True,False,False,False,False,False,True
2022-03-13 01:30:00+00:00,7.13877305984497,141.48561500905174,911.824307250977,1635.3054748535174,True,True,False,False,False,False,False,True
2022-03-13 01:40:00+00:00,7.55362639427185,141.54625321164406,966.7083709716808,1670.9541748046893,True,True,False,False,False,False,False,True
2022-03-13 01:50:00+00:00,7.83280644416809,147.28485488520585,1219.7515838623056,1735.630816650392,True,True,False,False,False,False,False,True
2022-03-13 02:00:00+00:00,8.20411217212677,145.63570892295115,1107.5889709472658,1809.5479309082043,True,True,False,False,False,False,False,True
2022-03-13 02:10:00+00:00,7.411233592033386,143.94230553649209,1108.4740905761723,1816.9852233886736,True,True,False,False,False,False,False,True
2022-03-13 02:20:00+00:00,8.043453669548038,144.4674560270591,1123.6179229736333,2011.1390197753904,True,True,False,False,False,False,False,True
2022-03-13 02:30:00+00:00,8.573654460906983,146.24009974565598,1401.1905196340456,2024.821051025391,True,True,False,False,False,False,False,True
2022-03-13 02:40:00+00:00,9.013604259490972,144.73820188254615,1539.0890045166034,2055.480151367188,True,True,False,False,False,False,False,True
2022-03-13 02:50:00+00:00,8.47557010650635,144.05166597990728,1288.5880950927751,2044.463928222656,True,True,False,False,False,False,False,True
2022-03-13 03:00:00+00:00,8.53519291877746,139.9468302409278,1302.5378265380864,2018.043798828125,True,True,False,False,False,False,False,True
2022-03-13 03:10:00+00:00,8.190097475051878,138.81429013186948,1334.8240936279303,2042.3459289550783,True,True,False,False,False,False,False,True
2022-03-13 03:20:00+00:00,8.896873549411174,138.69530337140884,1540.4137847900406,2050.3681576377467,True,True,False,False,False,False,False,True
2022-03-13 03:30:00+00:00,8.460645914077759,133.6185237886491,1349.6739379882815,2003.0908630371096,True,True,False,False,False,False,False,True
2022-03-13 03:40:00+00:00,7.460257029533386,130.88779265853077,1057.6598449707044,1950.722229003908,True,True,False,False,False,False,False,True
2022-03-13 03:50:00+00:00,8.240402007102967,132.2824213107292,1284.396124588816,2038.1679809570312,True,True,False,False,False,False,False,True
2022-03-13 04:00:00+00:00,8.390850853919982,136.69357081299194,1365.160815429688,2055.5737487792967,True,True,False,False,False,False,False,True
2022-03-13 04:10:00+00:00,9.077811861038214,134.45789072872583,1553.7489044189465,2037.8974853515624,True,True,False,False,False,False,False,True
2022-03-13 04:20:00+00:00,8.537438964843748,132.73490984953185,1318.2738647460951,2023.3104614257816,True,True,False,False,False,False,False,True
2022-03-13 04:30:00+00:00,8.857846474647516,134.68055800384093,1477.7982879638678,2057.7443786621093,True,True,False,False,False,False,False,True
2022-03-13 04:40:00+00:00,7.516538548469543,138.63428039381483,1194.5746734619147,2017.4501220703123,True,True,False,False,False,False,False,True
2022-03-13 04:50:00+00:00,7.926342892646789,139.12448828979586,1304.7429412841816,2033.255157470704,True,True,False,False,False,False,False,True
2022-03-13 05:00:00+00:00,8.813927483558654,138.79294710208637,1610.453411865235,2060.0,True,True,False,False,False,False,False,True
2022-03-13 05:10:00+00:00,9.07940828800201,138.9315180825953,1622.0358642578142,2060.0,True,True,False,False,False,False,False,True
2022-03-13 05:20:00+00:00,9.235166215896603,145.56173635924483,1589.852053833009,2060.0,True,True,False,False,False,False,False,True
2022-03-13 05:30:00+00:00,8.492220616340642,144.1600050533035,1401.2991851806655,2049.454833984376,True,True,False,False,False,False,False,True
2022-03-13 05:40:00+00:00,8.45968062877655,153.09977306261908,1376.1932189941406,1987.387493896486,True,True,False,False,False,False,False,True
2022-03-13 05:50:00+00:00,7.857160472869873,150.20730390235263,1133.8286926269543,1820.3738647460948,True,True,False,False,False,False,False,True
2022-03-13 06:00:00+00:00,8.298446702957152,147.4897957688026,1214.7683959960943,1787.753149414064,True,True,False,False,False,False,False,True
2022-03-13 06:10:00+00:00,8.317361950874327,147.95416304640366,1222.6380279541029,1850.322052001955,True,True,False,False,False,False,False,True
2022-03-13 06:20:00+00:00,8.328777861595153,148.4319678140768,1182.1854888916027,1852.4858825683605,True,True,False,False,False,False,False,True
2022-03-13 06:30:00+00:00,8.892038393020623,147.42924368311714,1467.078533935549,2018.452160644532,True,True,False,False,False,False,False,True
2022-03-13 06:40:00+00:00,8.911826252937319,147.61885876033136,1472.2687438964854,1991.4332458496103,True,True,False,False,False,False,False,True
2022-03-13 06:50:00+00:00,8.18829686641693,145.5063415406683,1195.6348022460954,1948.3015075683604,True,True,False,False,False,False,False,True
2022-03-13 07:00:00+00:00,8.683228707313535,149.7893043380335,1448.3579071044935,2022.4172851562507,True,True,False,False,False,False,False,True
2022-03-13 07:10:00+00:00,8.892613744735716,152.19188528950303,1425.1812042236331,2051.781976318359,True,True,False,False,False,False,False,True
2022-03-13 07:20:00+00:00,8.931873440742496,156.76676674083103,1597.9143005371104,2056.1113037109376,True,True,False,False,False,False,False,True
2022-03-13 07:30:00+00:00,9.449674463272096,153.4583073926484,1718.8193878173836,2057.7868774414064,True,True,False,False,False,False,False,True
2022-03-13 07:40:00+00:00,8.314317679405212,158.16771947670782,1264.877865600587,1994.1805847167973,True,True,False,False,False,False,False,True
2022-03-13 07:50:00+00:00,7.318810844421387,156.83702620286476,886.6543395996099,1842.039337158205,True,True,False,False,False,False,False,True
2022-03-13 08:00:00+00:00,8.843404579162598,151.64292776612638,1453.66229248047,2055.3283203125,True,True,False,False,False,False,False,True
2022-03-13 08:10:00+00:00,8.958454918861388,157.83328251469118,1524.9029144287133,2060.0,True,True,False,False,False,False,False,True
2022-03-13 08:20:00+00:00,9.489639544487,156.11343826214895,1827.4601623535175,2060.0,True,True,False,False,False,False,False,True
2022-03-13 08:30:00+00:00,9.770007467269892,158.47200157375084,1774.2732482910171,2060.0,True,True,False,False,False,False,False,True
2022-03-13 08:40:00+00:00,9.10916395187378,161.56816562357972,1560.2420410156255,2060.0,True,True,False,False,False,False,False,True
2022-03-13 08:50:00+00:00,9.247398853302002,167.6353032058878,1687.1381530761723,2060.0,True,True,False,False,False,False,False,True
2022-03-13 09:00:00+00:00,8.418397617340087,170.0521179532841,1435.9644683837903,2057.255743408203,True,True,False,False,False,False,False,True
2022-03-13 09:10:00+00:00,7.701155311182926,169.85549493843143,1071.9654449462894,2056.929504394532,True,True,False,False,False,False,False,True
2022-03-13 09:20:00+00:00,10.93543558120728,161.42557208504945,1922.8570068359395,2060.0,True,True,False,False,False,False,False,True
2022-03-13 09:30:00+00:00,9.693158793449404,165.81694967995406,1757.1591003417984,2060.0,True,True,False,False,False,False,False,True
2022-03-13 09:40:00+00:00,9.836127066612244,169.86846779593952,1797.467044067385,2060.0,True,True,False,False,False,False,False,True
2022-03-13 09:50:00+00:00,9.364361047744753,166.7519302357698,1592.2929748535155,2060.0,True,True,False,False,False,False,False,True
2022-03-13 10:00:00+00:00,10.460124158859252,168.62282120116515,1942.466503906252,2060.0,True,True,False,False,False,False,False,True
2022-03-13 10:10:00+00:00,9.29794461727142,169.75489594627766,1478.7543609619152,2060.0,True,True,False,False,False,False,False,True
2022-03-13 10:20:00+00:00,8.846244645118711,173.26775151941206,1386.0134984066626,2053.4983703613284,True,True,False,False,False,False,False,True
2022-03-13 10:30:00+00:00,7.947931075096132,175.57312338493898,1058.4755798339852,1973.2720581054696,True,True,False,False,False,False,False,True
2022-03-13 10:40:00+00:00,9.668581986427302,170.75079009672288,1744.1734497070331,2060.0,True,True,False,False,False,False,False,True
2022-03-13 10:50:00+00:00,8.333418464660642,174.11402067400925,1366.78436279297,2060.0,True,True,False,False,False,False,False,True
2022-03-13 11:00:00+00:00,8.211537098884579,174.89833036727123,1142.689590454102,2051.565893554688,True,True,False,False,False,False,False,True
2022-03-13 11:10:00+00:00,8.205522990226745,173.90811438839037,1201.6205322265623,2051.865295410156,True,True,False,False,False,False,False,True
2022-03-13 11:20:00+00:00,8.341474652290342,183.947826620961,1335.224240112305,2059.739758300781,True,True,False,False,False,False,False,True
2022-03-13 11:30:00+00:00,7.053868341445922,178.5136300744207,869.1154739379887,2001.124493408204,True,True,False,False,False,False,False,True
2022-03-13 11:40:00+00:00,8.75740456581115,165.63661078390714,1460.8607131958008,1992.0114990234383,True,True,False,False,False,False,False,True
2022-03-13 11:50:00+00:00,9.253413105010988,168.4427003820823,1777.135122680666,2059.739758300781,True,True,False,False,False,False,False,True
2022-03-13 12:00:00+00:00,6.996528768539427,177.08581194737883,877.08221282959,2044.63558959961,True,True,False,False,False,False,False,True
2022-03-13 12:10:00+00:00,8.428588461875915,177.07253088880464,1288.4488372802746,2047.851947021485,True,True,False,False,False,False,False,True
2022-03-13 12:20:00+00:00,8.323784542083741,180.20921959011815,1084.3013244628914,2022.2132690429696,True,True,False,False,False,False,False,True
2022-03-13 12:30:00+00:00,9.137805891036988,185.5637778554346,1522.7116607666023,2056.929504394532,True,True,False,False,False,False,False,True
2022-03-13 12:40:00+00:00,7.258445477485658,194.90720608979072,795.5406997680666,1539.3418212890642,True,True,False,False,False,False,False,True
2022-03-13 12:50:00+00:00,6.829911732673645,183.1946550836124,676.8614822387697,1558.6461547851582,True,True,False,False,False,False,False,True
2022-03-13 13:00:00+00:00,6.8560477018356325,172.15252448319757,793.2720672607426,1823.614465332033,True,True,False,False,False,False,False,True
2022-03-13 13:10:00+00:00,6.478801918029785,186.6814126980362,569.4857101440431,1852.4892578125011,True,True,False,False,False,False,False,True
2022-03-13 13:20:00+00:00,8.355155229568487,189.0333562070685,1366.90280456543,2040.563043212891,True,True,False,False,False,False,False,True
2022-03-13 13:30:00+00:00,9.008573746681217,189.54754469720615,1377.2650848388682,1982.2828796386725,True,True,False,False,False,False,False,True
2022-03-13 13:40:00+00:00,7.1042283296585085,173.91310152616325,782.135668945313,1637.4216735839857,True,True,False,False,False,False,False,True
2022-03-13 13:50:00+00:00,6.775969052314759,181.1988372287517,659.0996444702149,1558.07626953125,True,True,False,False,False,False,False,True
2022-03-13 14:00:00+00:00,8.48902781009674,178.96996219847472,1369.8148071289077,1896.187402343751,True,True,False,False,False,False,False,True
2022-03-13 14:10:00+00:00,6.709552478790284,171.02943325860485,636.0360229492188,1405.8650329589857,True,True,False,False,False,False,False,True
2022-03-13 14:20:00+00:00,5.897758650779724,173.18467904599424,426.3989639282228,1279.8595825195334,True,True,False,False,False,False,False,True
2022-03-13 14:30:00+00:00,6.043622660636901,173.047127465338,623.823445892334,1516.9482666015635,True,True,False,False,False,False,False,True
2022-03-13 14:40:00+00:00,6.938557982444763,176.23028359903503,817.0719848632814,1594.425222296465,True,True,False,False,False,False,False,True
2022-03-13 14:50:00+00:00,7.173299407958984,174.4470132751601,761.9296661376953,1608.5570556640644,True,True,False,False,False,False,False,True
2022-03-13 15:00:00+00:00,8.36051983833313,173.63485592680854,1195.1503601074223,1717.224676513673,True,True,False,False,False,False,False,True
2022-03-13 15:10:00+00:00,7.526061177253723,176.5237750912711,906.7498657226568,1590.0148376464854,True,True,False,False,False,False,False,True
2022-03-13 15:20:00+00:00,6.328872609138489,173.09482351502015,595.0953582763672,1429.8440429687523,True,True,False,False,False,False,False,True
2022-03-13 15:30:00+00:00,6.375786277982923,174.1397564620006,542.6860894097223,1334.4508891858577,True,True,False,False,False,False,False,True
2022-03-13 15:40:00+00:00,5.551623690128327,170.1675546247003,368.9896865844728,1358.4990112304702,True,True,False,False,False,False,False,True
2022-03-13 15:50:00+00:00,5.685533571243285,175.3039515499197,455.1147888183594,1285.9564025878915,True,True,False,False,False,False,False,True
2022-03-13 16:00:00+00:00,4.565787887573242,184.59745473362608,254.8652271270752,1232.1261535644549,True,True,False,False,False,False,False,True
2022-03-13 16:10:00+00:00,5.401007521152497,186.5403421261946,374.03582916259774,1333.580981445314,True,True,False,False,False,False,False,True
2022-03-13 16:20:00+00:00,7.795699906349182,186.33848452401196,949.2132751464852,1516.4311279296865,True,True,False,False,False,False,False,True
2022-03-13 16:30:00+00:00,6.989586317539215,185.1996329057388,740.6907714843751,1462.9070617675789,True,True,False,False,False,False,False,True
2022-03-13 16:40:00+00:00,5.436926007270813,184.1672038414385,357.0801853179932,1324.1295898437504,True,True,False,False,False,False,False,True
2022-03-13 16:50:00+00:00,5.114922332763673,177.24769440201226,264.55637435913087,1189.809033203126,True,True,False,False,False,False,False,True
2022-03-13 17:00:00+00:00,5.89217129945755,176.65646510468082,407.7274406433106,1161.495574951174,True,True,False,False,False,False,False,True
2022-03-13 17:10:00+00:00,5.432081222534179,182.1718425163153,341.1867187500001,1174.3220275878914,True,True,False,False,False,False,False,True
2022-03-13 17:20:00+00:00,5.3086777329444885,183.5284527215096,327.1072925567627,1100.9765075683597,True,True,False,False,False,False,False,True
2022-03-13 17:30:00+00:00,5.590641987323761,177.0132739031335,418.80891113281257,1255.0776367187525,True,True,False,False,False,False,False,True
2022-03-13 17:40:00+00:00,6.083457851409911,189.16605846175932,504.26924743652353,1385.4243713378914,True,True,False,False,False,False,False,True
2022-03-13 17:50:00+00:00,6.584571075439453,188.19703291661023,623.2707061767578,1294.2238647460945,True,True,False,False,False,False,False,True
2022-03-13 18:00:00+00:00,5.951200032234191,184.87759403148263,419.3750328063967,1243.1153869628913,True,True,False,False,False,False,False,True
2022-03-13 18:10:00+00:00,6.036754631996154,191.91785127222377,471.6890213012697,1303.2330139160172,True,True,False,False,False,False,False,True
2022-03-13 18:20:00+00:00,6.044736528396607,187.8030534244068,479.2630935668946,1250.8793212890628,True,True,False,False,False,False,False,True
2022-03-13 18:30:00+00:00,5.360374212265015,185.44640413250363,325.7707901000977,1149.138629150392,True,True,False,False,False,False,False,True
2022-03-13 18:40:00+00:00,5.285771465301513,177.47225211244745,225.09621582031247,1067.702551269532,True,True,False,False,False,False,False,True
2022-03-13 18:50:00+00:00,5.192658173410515,173.9341836131174,288.89493761564563,1120.3388222142282,True,True,False,False,False,False,False,True
2022-03-13 19:00:00+00:00,4.960890650749207,189.91083223770733,258.84386138916017,1094.1311767578134,True,True,False,False,False,False,False,True
2022-03-13 19:10:00+00:00,4.630812299251557,193.9378108568125,233.05281600952148,1016.845831298828,True,True,False,False,False,False,False,True
2022-03-13 19:20:00+00:00,4.900432693958283,202.06322383280775,264.1124389648439,999.9911224365236,True,True,False,False,False,False,False,True
2022-03-13 19:30:00+00:00,4.590568840503693,212.7252450370628,256.2423503875732,1093.0764648437512,True,True,False,False,False,False,False,True
2022-03-13 19:40:00+00:00,4.989235663414002,212.9548803445821,283.76522140502954,1148.383331298828,True,True,False,False,False,False,False,True
2022-03-13 19:50:00+00:00,5.168902170658111,206.7495000262218,270.0475128173829,1109.250732421876,True,True,False,False,False,False,False,True
2022-03-13 20:00:00+00:00,5.239885091781616,204.36923477225568,272.6452796936034,1112.360375976563,True,True,False,False,False,False,False,True
2022-03-13 20:10:00+00:00,5.354620003700257,215.3156483229184,282.80055694580085,1102.5891448974626,True,True,False,False,False,False,False,True
2022-03-13 20:20:00+00:00,4.624482476711273,225.6461030951026,247.58886566162127,1037.143609619141,True,True,False,False,False,False,False,True
2022-03-13 20:30:00+00:00,4.297207069396973,222.34187971510084,157.99794845581064,1011.1777221679693,True,True,False,False,False,False,False,True
2022-03-13 20:40:00+00:00,4.229138433933257,233.61904213264728,133.66303501129156,958.5926391601564,True,True,False,False,False,False,False,True
2022-03-13 20:50:00+00:00,4.9927439212799065,224.5572016197386,197.6283432006836,1009.966491699219,True,True,False,False,False,False,False,True
2022-03-13 21:00:00+00:00,4.867539834976196,218.75122875620903,179.76137542724618,1019.9350769042971,True,True,False,False,False,False,False,True
2022-03-13 21:10:00+00:00,4.25037386417389,215.09532757024544,144.21292800903308,950.121060180664,True,True,False,False,False,False,False,True
2022-03-13 21:20:00+00:00,4.419181323051453,204.64187481585645,145.43595008850107,935.899676513672,True,True,False,False,False,False,False,True
2022-03-13 21:30:00+00:00,3.741705667972565,207.14837972481672,85.11681327819825,900.2645843505861,True,True,False,False,False,False,False,True
2022-03-13 21:40:00+00:00,3.75935858488083,207.11401992489763,75.97520141601564,882.5729248046877,True,True,False,False,False,False,False,True
2022-03-13 21:50:00+00:00,4.064711809158323,201.72845966056283,129.748956680298,933.3479766845704,True,True,False,False,False,False,False,True
2022-03-13 22:00:00+00:00,5.728932678699493,211.83387193046948,397.1159774780273,1223.2939025878918,True,True,False,False,False,False,False,True
2022-03-13 22:10:00+00:00,6.425880289077758,208.33349578419805,611.6674301147461,1441.8675781250006,True,True,False,False,False,False,False,True
2022-03-13 22:20:00+00:00,5.895289778709411,216.7962960415895,489.8798538208008,1314.5216308593756,True,True,False,False,False,False,False,True
2022-03-13 22:30:00+00:00,5.7411839962005615,220.2483258219484,473.1600051879884,1341.5150390625008,True,True,False,False,False,False,False,True
2022-03-13 22:40:00+00:00,5.9001532077789305,224.54681343113307,560.8190185546875,1410.1246276855477,True,True,False,False,False,False,False,True
2022-03-13 22:50:00+00:00,6.395307922363281,225.45588623219055,679.3760223388673,1506.1767883300795,True,True,False,False,False,False,False,True
2022-03-13 23:00:00+00:00,7.164704918861389,232.48084021172812,877.4343231201177,1591.4301696777368,True,True,False,False,False,False,False,True
2022-03-13 23:10:00+00:00,7.259707832336424,235.60976209138428,942.1124694824218,1571.6767578125005,True,True,False,False,False,False,False,True
2022-03-13 23:20:00+00:00,7.247475242614746,236.71463447540464,798.4345794677736,1406.6679870605485,True,True,False,False,False,False,False,True
2022-03-13 23:30:00+00:00,6.443374421861436,233.7133443507346,643.4907294379341,1308.9253268771718,True,True,False,False,False,False,False,True
2022-03-13 23:40:00+00:00,6.719019293785095,237.25066407445323,659.4357330322266,1295.3874206542991,True,True,False,False,False,False,False,True
2022-03-13 23:50:00+00:00,6.455182916977827,235.47643918232507,589.6337854721968,1279.6122400620404,True,True,False,False,False,False,False,True
2022-03-14 00:00:00+00:00,6.028030228614808,242.96557499849143,536.9716552734375,1208.4056945800792,True,True,False,False,False,False,False,True
2022-03-14 00:10:00+00:00,6.037534260749816,246.10494743232184,523.8931640625,1174.6758605957027,True,True,False,False,False,False,False,True
2022-03-14 00:20:00+00:00,6.354525995254518,244.7510097483209,554.2682739257814,1180.1602783203148,True,True,False,False,False,False,False,True
2022-03-14 00:30:00+00:00,6.5073882341384905,242.7118086595258,595.7339599609376,1210.8893371582042,True,True,False,False,False,False,False,True
2022-03-14 00:40:00+00:00,6.236134362220764,239.84401811493285,575.2574783325196,1213.7676391601583,True,True,False,False,False,False,False,True
2022-03-14 00:50:00+00:00,6.330264925956727,245.27310684639716,674.2466247558594,1282.2547790527362,True,True,False,False,False,False,False,True
2022-03-14 01:00:00+00:00,6.096173167228699,243.734823380092,582.3161102294922,1256.214044189454,True,True,False,False,False,False,False,True
2022-03-14 01:10:00+00:00,6.119376301765442,249.33647500993075,545.7407974243164,1232.861010742189,True,True,False,False,False,False,False,True
2022-03-14 01:20:00+00:00,5.947728896141052,243.8613502369591,545.8021911621094,1233.0379333496107,True,True,False,False,False,False,False,True
2022-03-14 01:30:00+00:00,6.2748744010925295,247.01070322882765,593.5368728637695,1276.266815185547,True,True,False,False,False,False,False,True
2022-03-14 01:40:00+00:00,6.22345621585846,246.554155967165,618.1402221679689,1316.3520507812514,True,True,False,False,False,False,False,True
2022-03-14 01:50:00+00:00,6.982569575309753,242.3717372493149,722.2320892333985,1340.099719238283,True,True,False,False,False,False,False,True
2022-03-14 02:00:00+00:00,7.055000615119934,238.5651132103808,732.4444702148437,1340.269805908205,True,True,False,False,False,False,False,True
2022-03-14 02:10:00+00:00,6.028197216987609,239.30585759696245,483.6668899536135,1198.015252685548,True,True,False,False,False,False,False,True
2022-03-14 02:20:00+00:00,6.050695085525513,238.9074164864656,490.439015197754,1213.1144042968772,True,True,False,False,False,False,False,True
2022-03-14 02:30:00+00:00,5.766595959663392,233.029494320978,442.2529251098634,1177.5473632812518,True,True,False,False,False,False,False,True
2022-03-14 02:40:00+00:00,5.491481161117553,234.06772552670307,304.4368911743165,1073.4931945800788,True,True,False,False,False,False,False,True
2022-03-14 02:50:00+00:00,5.347473287582398,232.05334495080177,318.8705856323243,1080.5154052734388,True,True,False,False,False,False,False,True
2022-03-14 03:00:00+00:00,5.6960214138031,231.41311352820244,380.2461791992189,1120.5393981933605,True,True,False,False,False,False,False,True
2022-03-14 03:10:00+00:00,5.733963108062745,234.97646700705175,448.1846878051759,1169.1030090332038,True,True,False,False,False,False,False,True
2022-03-14 03:20:00+00:00,5.454337668418884,240.3878454404963,402.8781433105469,1129.9431762695324,True,True,False,False,False,False,False,True
2022-03-14 03:30:00+00:00,6.049042963981629,243.63952869855189,533.5458419799805,1211.6854675292975,True,True,False,False,False,False,False,True
2022-03-14 03:40:00+00:00,5.88547022342682,244.17051846162968,528.8779937744141,1211.9508483886734,True,True,False,False,False,False,False,True
2022-03-14 03:50:00+00:00,6.692716217041015,238.8422839755027,673.3966827392579,1324.2792846679697,True,True,False,False,False,False,False,True
2022-03-14 04:00:00+00:00,6.887394879993638,236.79133821656364,753.7374781558389,1378.980873509459,True,True,False,False,False,False,False,True
2022-03-14 04:10:00+00:00,7.359369897842408,239.1769933355636,814.221826171875,1455.211175537111,True,True,False,False,False,False,False,True
2022-03-14 04:20:00+00:00,6.9772794008255,239.43377481912864,679.8967437744141,1317.7265686035162,True,True,False,False,False,False,False,True
2022-03-14 04:30:00+00:00,7.165113306045531,235.3485317893553,673.5065795898438,1320.509570312501,True,True,False,False,False,False,False,True
2022-03-14 04:40:00+00:00,7.815153646469118,237.03844145204232,914.243878173829,1484.6814147949228,True,True,False,False,False,False,False,True
2022-03-14 04:50:00+00:00,7.796628069877625,236.9775524554304,1028.090353393555,1588.7560180664068,True,True,False,False,False,False,False,True
2022-03-14 05:00:00+00:00,7.436255717277527,238.10525869784783,935.8712371826174,1484.790264892579,True,True,False,False,False,False,False,True
2022-03-14 05:10:00+00:00,7.228504228591919,238.79294701405573,702.1696472167969,1335.94788882607,True,True,False,False,False,False,False,True
2022-03-14 05:20:00+00:00,6.431838893890381,245.85963297999592,567.7991882324219,1269.693695068361,True,True,False,False,False,False,False,True
2022-03-14 05:30:00+00:00,6.679685473442078,252.3870918654493,706.3701690673829,1399.4892578125005,True,True,False,False,False,False,False,True
2022-03-14 05:40:00+00:00,6.6845858335495,246.3393809859845,729.5222930908203,1383.5531372070325,True,True,False,False,False,False,False,True
2022-03-14 05:50:00+00:00,6.341950441661635,244.3346202500641,535.1896804809571,1204.7040832519565,True,True,False,False,False,False,False,True
2022-03-14 06:00:00+00:00,6.617166876792908,247.6303323679508,637.6627319335938,1274.09619140625,True,True,False,False,False,False,False,True
2022-03-14 06:10:00+00:00,6.418139696121216,250.72365567240396,606.720492553711,1282.329638671877,True,True,False,False,False,False,False,True
2022-03-14 06:20:00+00:00,6.358776879310609,248.71504152020776,576.2872375488281,1281.1933044433604,True,True,False,False,False,False,False,True
2022-03-14 06:30:00+00:00,6.046964025497436,247.17018460479875,489.6259094238282,1225.212768554688,True,True,False,False,False,False,False,True
2022-03-14 06:40:00+00:00,5.816157937049867,239.32420256894747,427.847341437089,1156.1472473144545,True,True,False,False,False,False,False,True
2022-03-14 06:50:00+00:00,6.087894344329834,242.3947353489415,507.3824508666993,1171.1375671386736,True,True,False,False,False,False,False,True
2022-03-14 07:00:00+00:00,5.482329797744752,240.08870061814468,356.4633987426759,1088.0820129394554,True,True,False,False,False,False,False,True
2022-03-14 07:10:00+00:00,5.732337334576775,247.3820467772652,405.98904598460473,1149.0141457950392,True,True,False,False,False,False,False,True
2022-03-14 07:20:00+00:00,6.139572310447695,242.62929926633888,421.5651687622071,1107.4246312191626,True,True,False,False,False,False,False,True
2022-03-14 07:30:00+00:00,4.962746953964233,235.0133183535808,253.39536895751957,1008.4763366699224,True,True,False,False,False,False,False,True
2022-03-14 07:40:00+00:00,4.780941887905724,236.2246734654016,208.55564651489263,993.6221252441408,True,True,False,False,False,False,False,True
2022-03-14 07:50:00+00:00,4.148057305812836,247.3917298471384,157.64798851013182,968.5748016357423,True,True,False,False,False,False,False,True
2022-03-14 08:00:00+00:00,4.313579154014588,256.108507436079,194.86227256373363,1008.3878753662112,True,True,False,False,False,False,False,True
2022-03-14 08:10:00+00:00,4.816226932737562,261.33379485151033,270.0629060533311,1057.7113104926225,True,True,False,False,False,False,False,True
2022-03-14 08:20:00+00:00,5.49415229496203,260.81465171079503,418.4346907766243,1115.9553094161197,True,True,False,False,False,False,False,True
2022-03-14 08:30:00+00:00,5.585945880413056,256.9930313582515,406.650740814209,1115.333953857423,True,True,False,False,False,False,False,True
2022-03-14 08:40:00+00:00,4.297893810272217,247.9214884857882,229.29830245971695,995.6974761962896,True,True,False,False,False,False,False,True
2022-03-14 08:50:00+00:00,4.661199069023132,247.7098037844289,221.32786598205567,970.2351043701174,True,True,False,False,False,False,False,True
2022-03-14 09:00:00+00:00,4.389629793167114,237.0044525157632,204.8112579345703,965.1793548583986,True,True,False,False,False,False,False,True
2022-03-14 09:10:00+00:00,3.839938390254974,242.34448696072053,110.4564319610596,971.7525115966796,True,True,False,False,False,False,False,True
2022-03-14 09:20:00+00:00,5.035214924812317,248.6764576220357,321.8252891540528,1041.4984863281268,True,True,False,False,False,False,False,True
2022-03-14 09:30:00+00:00,5.57217230796814,239.92571205862848,429.3888793945313,1047.772216796876,True,True,False,False,False,False,False,True
2022-03-14 09:40:00+00:00,5.654237222671509,244.59197377760665,358.64870147705085,1020.0439392089856,True,True,False,False,False,False,False,True
2022-03-14 09:50:00+00:00,5.426902198791504,256.2367156925558,348.45498199462907,1063.4769897460942,True,True,False,False,False,False,False,True
2022-03-14 10:00:00+00:00,5.064339518547058,243.8462598421276,306.4424720764161,1059.1697387695328,True,True,False,False,False,False,False,True
2022-03-14 10:10:00+00:00,5.381683993339539,244.215184064076,335.64971923828136,1044.5196655273437,True,True,False,False,False,False,False,True
2022-03-14 10:20:00+00:00,5.044793152809143,240.3659516452106,274.17009429931653,1012.2731994628912,True,True,False,False,False,False,False,True
2022-03-14 10:30:00+00:00,5.128510081768035,256.3133797861715,280.260947418213,1050.51442565918,True,True,False,False,False,False,False,True
2022-03-14 10:40:00+00:00,6.025394439697266,241.68637290533047,522.9071563720703,1193.2685739617611,True,True,False,False,False,False,False,True
2022-03-14 10:50:00+00:00,5.6103460788726816,248.36873845823845,376.7609176635743,1115.50405704274,True,True,False,False,False,False,False,True
2022-03-14 11:00:00+00:00,5.683606975956967,238.50429423851287,369.7118176912008,1105.0752916837994,True,True,False,False,False,False,False,True
2022-03-14 11:10:00+00:00,4.958551800251007,253.1228044702001,328.8625885009767,1069.3764343261726,True,True,False,False,False,False,False,True
2022-03-14 11:20:00+00:00,5.613919460773468,238.5054135589652,372.0420654296876,1117.8856384277365,True,True,False,False,False,False,False,True
2022-03-14 11:30:00+00:00,5.508280193805694,244.7721168081507,378.9459449768067,1122.8324890136723,True,True,False,False,False,False,False,True
2022-03-14 11:40:00+00:00,5.078447020053863,236.6878960020337,297.17825241088866,1047.4183959960951,True,True,False,False,False,False,False,True
