timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-14 11:50:00+00:00,5.706787657737732,235.3343002382472,413.3615867614747,1160.2299468994154,True,True,False,False,False,False,False,True
2022-03-14 12:00:00+00:00,5.682693517208099,220.293815901472,416.0382881164552,1169.13021850586,True,True,False,False,False,False,False,True
2022-03-14 12:10:00+00:00,5.7366176486015314,229.5485198013353,463.7468360900879,1222.5658081054703,True,True,False,False,False,False,False,True
2022-03-14 12:20:00+00:00,6.123404383659364,227.25181871785875,545.6298240661621,1295.4827087402373,True,True,False,False,False,False,False,True
2022-03-14 12:30:00+00:00,5.44854609966278,232.77401007685265,379.81511688232433,1162.856469726565,True,True,False,False,False,False,False,True
2022-03-14 12:40:00+00:00,4.817996585369111,241.93672964597363,273.59277553558366,1129.5825347900404,True,True,False,False,False,False,False,True
2022-03-14 12:50:00+00:00,5.729767966270446,252.6360935466683,454.67038116455086,1180.935983276368,True,True,False,False,False,False,False,True
2022-03-14 13:00:00+00:00,5.937259578704834,245.60586231727245,445.7107528686523,1106.1887268066412,True,True,False,False,False,False,False,True
2022-03-14 13:10:00+00:00,5.6713517785072325,243.02851454383625,466.8792343139648,1134.4409332275395,True,True,False,False,False,False,False,True
2022-03-14 13:20:00+00:00,5.871436905860901,240.70801102033076,470.6683395385743,1126.6906372070323,True,True,False,False,False,False,False,True
2022-03-14 13:30:00+00:00,4.8985889961845,249.82515438521804,272.308698272705,1103.7215511924362,True,True,False,False,False,False,False,True
2022-03-14 13:40:00+00:00,6.036880618647525,243.3390676858951,522.89318423801,1144.1043893914496,True,True,False,False,False,False,False,True
2022-03-14 13:50:00+00:00,5.010415422916413,241.39277581021088,335.3754253387451,1099.6564178466804,True,True,False,False,False,False,False,True
2022-03-14 14:00:00+00:00,4.91344496011734,248.7374745030504,285.4228984832764,1127.3717285156258,True,True,False,False,False,False,False,True
2022-03-14 14:10:00+00:00,5.451014828681947,248.6448199572212,328.25811004638683,1101.561444091798,True,True,False,False,False,False,False,True
2022-03-14 14:20:00+00:00,5.007111358642578,236.24588211882505,222.02459487915044,1006.5234436035164,True,True,False,False,False,False,False,True
2022-03-14 14:30:00+00:00,5.053554725646973,231.3856793692688,234.98689727783204,1241.1491943359392,True,True,False,False,False,False,False,True
2022-03-14 14:40:00+00:00,5.974254679679871,229.44562440403652,430.68643493652354,1392.9797973632824,True,True,False,False,False,False,False,True
2022-03-14 14:50:00+00:00,5.854433703422546,244.50990398519787,460.1769989013672,1206.9699462890642,True,True,False,False,False,False,False,True
2022-03-14 15:00:00+00:00,5.600944256782531,236.37955448340972,323.9978889465331,1067.294296264649,True,True,False,False,False,False,False,True
2022-03-14 15:10:00+00:00,6.053887820243835,225.56476263178348,474.58027191162125,1246.3793752569925,True,True,False,False,False,False,False,True
2022-03-14 15:20:00+00:00,5.399039912223815,239.52634365471036,412.4342323303224,1180.0718383789078,True,True,False,False,False,False,False,True
2022-03-14 15:30:00+00:00,5.561779366599189,240.39804186749336,390.5241012573244,1140.716469212584,True,True,False,False,False,False,False,True
2022-03-14 15:40:00+00:00,3.921431846088833,223.54207362281903,138.49357008934024,954.7216457790806,True,True,False,False,False,False,False,True
2022-03-14 15:50:00+00:00,5.834646129608154,244.42493255001745,477.9137611389161,1143.5725738525407,True,True,False,False,False,False,False,True
2022-03-14 16:00:00+00:00,5.174860596656799,235.5687190319628,359.5755184173585,1215.8361907959002,True,True,False,False,False,False,False,True
2022-03-14 16:10:00+00:00,5.381145727634431,242.00965138032987,344.06723709106456,1085.251321411133,True,True,False,False,False,False,False,True
2022-03-14 16:20:00+00:00,5.635581886768341,225.9013769952133,349.4169593811037,1179.0919769287125,True,True,False,False,False,False,False,True
2022-03-14 16:30:00+00:00,4.838470983505249,227.0005997736557,189.64718093872077,1010.612930297852,True,True,False,False,False,False,False,True
2022-03-14 16:40:00+00:00,5.342906951904297,241.6286613465861,389.3941802978516,1121.2130187988291,True,True,False,False,False,False,False,True
2022-03-14 16:50:00+00:00,5.899707651138305,243.25456208526867,507.5483383178712,1178.8061767578151,True,True,False,False,False,False,False,True
2022-03-14 17:00:00+00:00,5.777083802223206,242.09364429299808,390.8368072509767,1086.9388610839856,True,True,False,False,False,False,False,True
2022-03-14 17:10:00+00:00,5.805243086814881,239.16558687579231,391.3420989990236,1101.0513244628924,True,True,False,False,False,False,False,True
2022-03-14 17:20:00+00:00,5.999685287475584,232.91094415665887,442.3862762451172,1180.207922363281,True,True,False,False,False,False,False,True
2022-03-14 17:30:00+00:00,5.346211123466492,225.8302931443749,314.1952476501466,1105.7464355468765,True,True,False,False,False,False,False,True
2022-03-14 17:40:00+00:00,4.51615172624588,231.5253062235547,182.72193374633775,1002.1957946777349,True,True,False,False,False,False,False,True
2022-03-14 17:50:00+00:00,4.785994851589202,228.89537732264532,188.6809135437012,989.4714019775398,True,True,False,False,False,False,False,True
2022-03-14 18:00:00+00:00,5.422020316123963,232.0515269292953,287.2261489868165,1030.856262207033,True,True,False,False,False,False,False,True
2022-03-14 18:10:00+00:00,5.030797052383423,234.25286375005192,241.3908241271972,996.098937988282,True,True,False,False,False,False,False,True
2022-03-14 18:20:00+00:00,4.500095152854918,231.6809807409165,176.31470336914057,952.3189025878906,True,True,False,False,False,False,False,True
2022-03-14 18:30:00+00:00,4.283322274684905,237.6870038240078,146.11509323120126,926.291735839844,True,True,False,False,False,False,False,True
2022-03-14 18:40:00+00:00,4.713266932964325,241.73607867256032,225.7754165649414,983.5787048339846,True,True,False,False,False,False,False,True
2022-03-14 18:50:00+00:00,4.958570384979247,236.08701694429664,240.3458015441894,1005.0264434814452,True,True,False,False,False,False,False,True
2022-03-14 19:00:00+00:00,5.0109723091125495,243.50443507396565,259.0279266357423,1015.6074096679698,True,True,False,False,False,False,False,True
2022-03-14 19:10:00+00:00,5.313206911087036,249.3701037552792,312.3919052124023,1052.3312194824225,True,True,False,False,False,False,False,True
2022-03-14 19:20:00+00:00,5.758697208605315,242.42609992557877,380.6958826968544,1076.1096898129133,True,True,False,False,False,False,False,True
2022-03-14 19:30:00+00:00,5.818292522430419,239.42385624186227,392.9304321289063,1126.016973876954,True,True,False,False,False,False,False,True
2022-03-14 19:40:00+00:00,5.928999352455139,238.78656052388584,383.0952835083009,1098.0981811523443,True,True,False,False,False,False,False,True
2022-03-14 19:50:00+00:00,5.5510481834411625,243.7953695876336,353.8405410766603,1079.494726562501,True,True,False,False,False,False,False,True
2022-03-14 20:00:00+00:00,5.189450788497925,245.8745459637589,295.1321350097657,1054.9985900878914,True,True,False,False,False,False,False,True
2022-03-14 20:10:00+00:00,5.423171138763427,250.2553068655102,365.4352966308594,1079.2701843261743,True,True,False,False,False,False,False,True
2022-03-14 20:20:00+00:00,5.603431558609008,255.2230025822086,367.07535705566414,1167.9870422363288,True,True,False,False,False,False,False,True
2022-03-14 20:30:00+00:00,6.397906637191772,252.96725808305712,478.4147399902346,1277.5732910156264,True,True,False,False,False,False,False,True
2022-03-14 20:40:00+00:00,6.421128296852113,251.69545219154045,398.889407348633,1190.4486633300785,True,True,False,False,False,False,False,True
2022-03-14 20:50:00+00:00,5.781074857711792,252.1299785380748,352.8726623535157,1115.1434082031262,True,True,False,False,False,False,False,True
2022-03-14 21:00:00+00:00,5.867724561691284,249.6585548432521,331.0767501831055,1070.846231079102,True,True,False,False,False,False,False,True
2022-03-14 21:10:00+00:00,5.835388636589051,243.6381373035245,296.7994430541993,1015.8659820556644,True,True,False,False,False,False,False,True
2022-03-14 21:20:00+00:00,5.661272478103636,243.00199673680856,296.2492660522461,1016.3218719482433,True,True,False,False,False,False,False,True
2022-03-14 21:30:00+00:00,5.201497793197633,239.5621010322757,252.14215393066405,978.8836059570316,True,True,False,False,False,False,False,True
2022-03-14 21:40:00+00:00,4.687984824180604,244.96088927086168,231.95962142944344,979.2850830078124,True,True,False,False,False,False,False,True
2022-03-14 21:50:00+00:00,4.556933581829071,247.1722126850965,187.42237091064456,947.9368133544922,True,True,False,False,False,False,False,True
2022-03-14 22:00:00+00:00,4.279201400279999,236.03288458845577,132.91176986694342,1008.8232971191408,True,True,False,False,False,False,False,True
2022-03-14 22:10:00+00:00,3.3536380410194404,220.01395052253648,57.13824768066407,881.9369323730468,True,True,False,False,False,False,False,True
2022-03-14 22:20:00+00:00,3.622627246379853,227.2884012351754,80.56515350341796,879.8511291503908,True,True,False,False,False,False,False,True
2022-03-14 22:30:00+00:00,3.4790833711624147,210.5190668083733,60.36071443557739,868.5965209960938,True,True,False,False,False,False,False,True
2022-03-14 22:40:00+00:00,3.919460153579711,186.91794600451277,141.14907073974618,951.767739868164,True,True,False,False,False,False,False,True
2022-03-14 22:50:00+00:00,3.904405999183654,199.56149105647373,128.14894523620606,956.1021820068364,True,True,False,False,False,False,False,True
2022-03-14 23:00:00+00:00,3.7516180515289306,198.6010686934417,94.95889358520502,913.2475402832032,True,True,False,False,False,False,False,True
2022-03-14 23:10:00+00:00,4.062595593929291,199.22396472500503,90.96106090545652,929.7626922607424,True,True,False,False,False,False,False,True
2022-03-14 23:20:00+00:00,4.023168849945067,195.9746349298259,82.89668807983398,1070.8130371093766,True,True,False,False,False,False,False,True
2022-03-14 23:30:00+00:00,4.42140873670578,198.19094106854556,130.20413169860842,971.4208831787112,True,True,False,False,False,False,False,True
2022-03-14 23:40:00+00:00,4.363419449329376,204.10706182059403,122.3590274810792,1047.6861999511732,True,True,False,False,False,False,False,True
2022-03-14 23:50:00+00:00,4.961354756355285,199.048402720197,163.607610321045,1175.0441650390644,True,True,False,False,False,False,False,True
2022-03-15 00:00:00+00:00,5.335630416870118,203.04833461960916,218.2900329589844,1044.784371948243,True,True,False,False,False,False,False,True
2022-03-15 00:10:00+00:00,5.334294009208679,188.57964672083077,218.8080451965332,1028.093655395508,True,True,False,False,False,False,False,True
2022-03-15 00:20:00+00:00,5.699474048614501,189.1824339189424,270.21501922607433,1073.595263671876,True,True,False,False,False,False,False,True
2022-03-15 00:30:00+00:00,5.324864101409913,198.78574244079664,208.0871780395508,1013.4367828369152,True,True,False,False,False,False,False,True
2022-03-15 00:40:00+00:00,4.9783580064773565,205.80283776629125,242.29040374755863,1024.9363586425802,True,True,False,False,False,False,False,True
2022-03-15 00:50:00+00:00,5.1211407542228695,208.78734662884665,236.8553596496581,1016.1449829101588,True,True,False,False,False,False,False,True
2022-03-15 01:00:00+00:00,4.7616593599319454,207.02989881416497,198.224855041504,974.8485595703124,True,True,False,False,False,False,False,True
2022-03-15 01:10:00+00:00,4.577278137207032,212.07819122244305,161.77164840698237,959.3751525878909,True,True,False,False,False,False,False,True
2022-03-15 01:20:00+00:00,4.523966526985169,207.28184198907448,158.28129196166992,965.638897705078,True,True,False,False,False,False,False,True
2022-03-15 01:30:00+00:00,4.6728748083114615,195.90950811597463,151.41466598510738,1116.204412841798,True,True,False,False,False,False,False,True
2022-03-15 01:40:00+00:00,4.235004222393036,197.64200177388747,100.58445091247556,934.5301544189454,True,True,False,False,False,False,False,True
2022-03-15 01:50:00+00:00,3.750151586532593,205.51845558658476,83.8902488708496,887.4993621826172,True,True,False,False,False,False,False,True
2022-03-15 02:00:00+00:00,4.119601058959959,219.98233770210032,103.93084411621098,908.6692087273848,True,True,False,False,False,False,False,True
2022-03-15 02:10:00+00:00,4.338470496629414,214.7765965767187,116.724327468872,923.1246948242184,True,True,False,False,False,False,False,True
2022-03-15 02:20:00+00:00,4.400154662132264,207.32129386094016,132.6728088378906,1119.1684448242202,True,True,False,False,False,False,False,True
2022-03-15 02:30:00+00:00,4.043049335479737,212.360923195184,119.26129913330074,1002.529852294922,True,True,False,False,False,False,False,True
2022-03-15 02:40:00+00:00,4.338824141025543,195.4517728908388,126.59153404235842,1097.5943817138686,True,True,False,False,False,False,False,True
2022-03-15 02:50:00+00:00,5.490905785560609,189.64863259807595,208.43984664113893,1038.2016967773443,True,True,False,False,False,False,False,True
2022-03-15 03:00:00+00:00,5.401137554645539,192.85485769750773,285.3630859375001,1068.7368408203142,True,True,False,False,False,False,False,True
2022-03-15 03:10:00+00:00,5.173654079437256,188.01428905878635,226.7481033325195,1013.2802917480474,True,True,False,False,False,False,False,True
2022-03-15 03:20:00+00:00,5.096638298034668,179.38974660957945,231.5701110839844,1021.4864959716808,True,True,False,False,False,False,False,True
2022-03-15 03:30:00+00:00,4.695149862766267,177.16409586154475,137.87733421325697,932.4702270507812,True,True,False,False,False,False,False,True
2022-03-15 03:40:00+00:00,5.504085075855254,191.5223696414903,308.4725959777832,1090.8174041748064,True,True,False,False,False,False,False,True
2022-03-15 03:50:00+00:00,4.71855719089508,192.27314648017284,205.92907409667973,1000.9777923583996,True,True,False,False,False,False,False,True
2022-03-15 04:00:00+00:00,4.391615903377533,204.4819156810385,156.19516677856444,954.1152954101562,True,True,False,False,False,False,False,True
2022-03-15 04:10:00+00:00,4.2927335023880016,202.3081102171366,103.28948736190796,915.534765625,True,True,False,False,False,False,False,True
2022-03-15 04:20:00+00:00,2.901047551631927,225.502198037833,9.863798454403888,1024.5579742431644,True,True,True,False,False,False,False,False
2022-03-15 04:30:00+00:00,2.7236625850200644,254.8750204063309,-2.677636563777924,412.0,True,True,True,False,False,False,False,False
2022-03-15 04:40:00+00:00,2.229525053501129,283.9703705889228,-1.7888255238533026,412.0,True,True,True,False,False,False,False,False
2022-03-15 04:50:00+00:00,1.2417188465595248,297.827407728749,-0.2683505062013864,412.0,True,True,True,False,False,False,False,False
2022-03-15 05:00:00+00:00,1.2726935774087909,223.0819241882201,-0.4486735053360461,412.0,True,True,False,False,False,False,False,True
2022-03-15 05:10:00+00:00,2.350781154632569,178.42520133020616,-0.2512785080820321,412.0,True,True,False,False,False,False,False,True
2022-03-15 05:20:00+00:00,2.390999960899353,160.40622863621638,-0.2144670063629748,412.0,True,True,False,False,False,False,False,True
2022-03-15 05:30:00+00:00,4.166095590591431,159.29990812989172,-5.151475980877877,412.0,True,True,False,False,False,False,False,True
2022-03-15 05:40:00+00:00,4.186518931388855,151.22186267661257,118.59702796936035,883.6520141601562,True,True,False,False,False,False,False,True
2022-03-15 05:50:00+00:00,5.280908250808716,143.54852311995444,238.14069442749027,995.4933654785154,True,True,False,False,False,False,False,True
2022-03-15 06:00:00+00:00,5.617372035980225,146.35711186854178,315.1059890747072,1071.9697040758651,True,True,False,False,False,False,False,True
2022-03-15 06:10:00+00:00,5.330919416327226,151.04296247231815,260.7490005493165,1026.188391113282,True,True,False,False,False,False,False,True
2022-03-15 06:20:00+00:00,4.678592145442963,151.1215276042056,209.9219459533691,1019.8262115478524,True,True,False,False,False,False,False,True
2022-03-15 06:30:00+00:00,5.934865117073058,140.32107676880935,289.78290786743173,1049.63666381836,True,True,False,False,False,False,False,True
2022-03-15 06:40:00+00:00,4.927069824934004,131.0499755591852,180.74737892150884,1069.983129882814,True,True,False,False,False,False,False,True
2022-03-15 06:50:00+00:00,3.669943004846572,127.39848978303394,99.13270730972285,1640.6363281250017,True,True,False,False,False,False,False,True
2022-03-15 07:00:00+00:00,5.827276802062988,125.50371486136976,352.5434761047363,1151.8437255859385,True,True,False,False,False,False,False,True
2022-03-15 07:10:00+00:00,6.416413497924803,125.33246163262096,484.8928894042971,1120.9748596191414,True,True,False,False,False,False,False,True
2022-03-15 07:20:00+00:00,6.001003289222718,122.907176912063,395.261405543277,1046.4929718017584,True,True,False,False,False,False,False,True
2022-03-15 07:30:00+00:00,6.231085419654847,126.21511296270944,542.3422393798829,1163.2511108398437,True,True,False,False,False,False,False,True
2022-03-15 07:40:00+00:00,6.217609024047853,127.98614638575248,523.6076873779298,1162.2712768554693,True,True,False,False,False,False,False,True
2022-03-15 07:50:00+00:00,5.446244335174561,130.32467004280335,356.7818725585937,1120.3352416992195,True,True,False,False,False,False,False,True
2022-03-15 08:00:00+00:00,5.581119430065156,128.09696029202485,385.4465393066407,1081.223059082032,True,True,False,False,False,False,False,True
2022-03-15 08:10:00+00:00,5.311721873283386,122.02157214713692,347.25029144287123,1025.4602996826184,True,True,False,False,False,False,False,True
2022-03-15 08:20:00+00:00,3.8344810247421273,126.1876936511784,109.15781764984132,909.4302276611328,True,True,False,False,False,False,False,True
2022-03-15 08:30:00+00:00,3.090458869934082,138.77086860424674,62.18395912647246,864.6907348632812,True,True,False,False,False,False,False,True
2022-03-15 08:40:00+00:00,2.9162312865257274,152.35508765064992,34.9796816945076,890.6240089053202,True,True,False,False,False,False,False,True
2022-03-15 08:50:00+00:00,3.765261435508728,149.46775128241978,81.24330997467042,1184.1845317639802,True,True,False,False,False,False,False,True
2022-03-15 09:00:00+00:00,4.902418839304072,143.43048885062478,188.6403785705566,962.5054138183598,True,True,False,False,False,False,False,True
2022-03-15 09:10:00+00:00,4.928406310081482,142.66977532324142,204.23441033614316,1004.4956939697267,True,True,False,False,False,False,False,True
2022-03-15 09:20:00+00:00,4.907170832157135,142.7877443493686,175.70277442932132,1037.742391967774,True,True,False,False,False,False,False,True
2022-03-15 09:30:00+00:00,5.047280514240265,148.72432392754422,273.89274063110366,1124.9963134765635,True,True,False,False,False,False,False,True
2022-03-15 09:40:00+00:00,5.186257994174958,145.2426928951462,301.24422454834,1037.85128479004,True,True,False,False,False,False,False,True
2022-03-15 09:50:00+00:00,5.252600359916686,152.42873567742822,288.9463577270507,1056.8494018554698,True,True,False,False,False,False,False,True
2022-03-15 10:00:00+00:00,5.172169089317322,147.35863862487054,267.2698867797851,1024.8819274902355,True,True,False,False,False,False,False,True
2022-03-15 10:10:00+00:00,4.186574578285217,145.6717850581599,143.93404655456547,967.5813446044922,True,True,False,False,False,False,False,True
2022-03-15 10:20:00+00:00,4.246865475177764,150.72622814469867,153.968109893799,936.0425567626952,True,True,False,False,False,False,False,True
2022-03-15 10:30:00+00:00,4.2436727523803714,148.58607993124338,157.048840713501,935.2260314941408,True,True,False,False,False,False,False,True
2022-03-15 10:40:00+00:00,3.650081217288972,154.3215524720548,95.77029819488526,936.1922637939454,True,True,False,False,False,False,False,True
2022-03-15 10:50:00+00:00,3.663706040382388,149.52903317240057,102.52597446441656,934.1985412597656,True,True,False,False,False,False,False,True
2022-03-15 11:00:00+00:00,3.6676226377487176,146.37689837220228,117.63563957214365,977.1547882080088,True,True,False,False,False,False,False,True
2022-03-15 11:10:00+00:00,3.657580351829528,153.07174284873304,94.76408519744872,937.2873291015624,True,True,False,False,False,False,False,True
2022-03-15 11:20:00+00:00,3.979101502895356,156.04308801503794,112.4923686981202,904.8031768798828,True,True,False,False,False,False,False,True
2022-03-15 11:30:00+00:00,3.825218391418457,159.78203030093937,124.24670553207392,912.0363372802734,True,True,False,False,False,False,False,True
2022-03-15 11:40:00+00:00,4.6300512075424205,156.1993907909756,173.4149845123291,931.5720275878906,True,True,False,False,False,False,False,True
2022-03-15 11:50:00+00:00,5.08880490064621,149.9367801416529,286.6569595336913,1018.6149993896486,True,True,False,False,False,False,False,True
2022-03-15 12:00:00+00:00,4.328614783287048,152.93923621408135,207.29755096435565,1007.2583007812508,True,True,False,False,False,False,False,True
2022-03-15 12:10:00+00:00,5.459052455425262,156.90008480934137,306.6644386291505,1161.794964599611,True,True,False,False,False,False,False,True
2022-03-15 12:20:00+00:00,5.858406138420106,144.47344432785042,415.5676895141602,1249.3346679687515,True,True,False,False,False,False,False,True
2022-03-15 12:30:00+00:00,5.685218012332917,154.75106820423673,390.726441192627,1426.3737548828144,True,True,False,False,False,False,False,True
2022-03-15 12:40:00+00:00,6.249425220489502,158.78605397636284,567.3926864624024,1349.8437072753927,True,True,False,False,False,False,False,True
2022-03-15 12:50:00+00:00,5.823007369041443,162.94037157369962,417.9792572021485,1338.4189758300795,True,True,False,False,False,False,False,True
2022-03-15 13:00:00+00:00,6.427491973428165,150.88039741712157,614.0827412324794,1331.7826430376858,True,True,False,False,False,False,False,True
2022-03-15 13:10:00+00:00,6.244877433776855,151.76708702996666,579.6394012451174,1260.1605895996115,True,True,False,False,False,False,False,True
2022-03-15 13:20:00+00:00,5.905035138130189,155.43410529624782,482.1131835937502,1273.1639831542973,True,True,False,False,False,False,False,True
2022-03-15 13:30:00+00:00,6.547576141357422,165.5162856187626,631.2000732421875,1442.36430053711,True,True,False,False,False,False,False,True
2022-03-15 13:40:00+00:00,6.513996469974518,164.816919505172,629.706198883057,1330.2536071777372,True,True,False,False,False,False,False,True
2022-03-15 13:50:00+00:00,5.2925830138357055,156.35471966240755,272.9968643188478,1163.70130679482,True,True,False,False,False,False,False,True
2022-03-15 14:00:00+00:00,5.85133376121521,169.32242865002922,504.61764068603526,1255.683282470703,True,True,False,False,False,False,False,True
2022-03-15 14:10:00+00:00,5.446912682056427,167.56932841904904,405.2027412414552,1197.6735775596237,True,True,False,False,False,False,False,True
2022-03-15 14:20:00+00:00,5.275661757117824,185.26721959583452,346.7472091674805,1272.2930053710943,True,True,False,False,False,False,False,True
2022-03-15 14:30:00+00:00,5.781223273277282,174.84039342340736,334.6935806274416,1206.4596252441418,True,True,False,False,False,False,False,True
2022-03-15 14:40:00+00:00,5.070780682563782,183.59173829822043,256.0800910949707,1197.6614196777357,True,True,False,False,False,False,False,True
2022-03-15 14:50:00+00:00,5.51318063735962,193.58501384141243,334.9629997253418,1152.3571472167978,True,True,False,False,False,False,False,True
2022-03-15 15:00:00+00:00,5.576897541681927,192.4628855694566,381.90401324103857,1145.050665961374,True,True,False,False,False,False,False,True
2022-03-15 15:10:00+00:00,4.965475594997406,179.91865072354017,212.7118442535401,1054.3045227050802,True,True,False,False,False,False,False,True
2022-03-15 15:20:00+00:00,4.97815374135971,186.62509490243383,216.30089645385752,1021.2619567871094,True,True,False,False,False,False,False,True
2022-03-15 15:30:00+00:00,4.963712203502655,192.18562711782647,237.02441558837887,1032.1014678955094,True,True,False,False,False,False,False,True
2022-03-15 15:40:00+00:00,4.300548338890075,180.25517074228028,137.45960636138918,966.3837615966796,True,True,False,False,False,False,False,True
2022-03-15 15:50:00+00:00,4.113494038581847,174.21016354123913,110.70607795715338,942.0917572021484,True,True,False,False,False,False,False,True
2022-03-15 16:00:00+00:00,3.792158603668214,182.9883740483183,86.83907747268675,930.9460052490234,True,True,False,False,False,False,False,True
2022-03-15 16:10:00+00:00,4.388701641559601,179.16187084406909,153.64381942749029,951.50234375,True,True,False,False,False,False,False,True
2022-03-15 16:20:00+00:00,3.628140330314637,184.4792893645636,90.91097030639652,917.0852783203128,True,True,False,False,False,False,False,True
2022-03-15 16:30:00+00:00,3.780594110488893,180.5236445072425,105.25229492187503,892.9089324951174,True,True,False,False,False,False,False,True
2022-03-15 16:40:00+00:00,3.667511451244354,184.9648504986487,79.88977127075196,895.1067840576172,True,True,False,False,False,False,False,True
2022-03-15 16:50:00+00:00,3.485877335071564,179.01333893784795,71.26195392608642,876.7414764404297,True,True,False,False,False,False,False,True
2022-03-15 17:00:00+00:00,3.12693418264389,178.5217680578528,45.80018997192383,868.9571502685546,True,True,False,False,False,False,False,True
2022-03-15 17:10:00+00:00,3.3729719188478264,175.3078836730641,58.10900561014813,884.1969333224827,True,True,False,False,False,False,False,True
2022-03-15 17:20:00+00:00,3.6046731207105855,177.493619974108,62.43603706359863,871.344007703993,True,True,False,False,False,False,False,True
2022-03-15 17:30:00+00:00,3.694315588474274,170.1157721609353,55.86740283966064,871.5156433105469,True,True,False,False,False,False,False,True
2022-03-15 17:40:00+00:00,3.660884571075439,170.24191390370868,50.273831081390384,880.3410583496094,True,True,False,False,False,False,False,True
2022-03-15 17:50:00+00:00,3.867021000385285,157.12312709047728,58.85361480712889,891.9495086669922,True,True,False,False,False,False,False,True
2022-03-15 18:00:00+00:00,4.274709284305573,152.87023046425543,139.4688442230224,1022.2338287353524,True,True,False,False,False,False,False,True
2022-03-15 18:10:00+00:00,4.497366559505464,143.80865836845646,135.9598587036133,957.2385406494144,True,True,False,False,False,False,False,True
2022-03-15 18:20:00+00:00,5.638867449760437,137.5987311256631,244.6752937316895,1047.3571624755868,True,True,False,False,False,False,False,True
2022-03-15 18:30:00+00:00,5.549526047706604,140.0542429864323,280.90710067749046,1069.1042663574233,True,True,False,False,False,False,False,True
2022-03-15 18:40:00+00:00,5.760321974754334,139.86060248088876,284.6823242187499,1077.1063415527362,True,True,False,False,False,False,False,True
2022-03-15 18:50:00+00:00,5.576812982559205,135.00367828893854,289.4232475280762,1122.7984680175798,True,True,False,False,False,False,False,True
2022-03-15 19:00:00+00:00,5.854415154457092,132.21316170918084,373.77069854736334,1220.5925354003914,True,True,False,False,False,False,False,True
2022-03-15 19:10:00+00:00,5.510804772377013,137.11102714175752,383.3001403808595,1223.3891601562516,True,True,False,False,False,False,False,True
2022-03-15 19:20:00+00:00,5.028680896759034,138.8925086571403,302.54019165039074,1151.2480346679697,True,True,False,False,False,False,False,True
2022-03-15 19:30:00+00:00,4.737249672412872,149.37020846698408,239.9071502685547,1068.7572601318377,True,True,False,False,False,False,False,True
2022-03-15 19:40:00+00:00,4.577704930305481,149.85963505725846,191.4094711303712,1038.6610412597672,True,True,False,False,False,False,False,True
2022-03-15 19:50:00+00:00,5.165653634071349,145.42695126142098,263.81206893920904,1082.2505371093755,True,True,False,False,False,False,False,True
2022-03-15 20:00:00+00:00,5.81461718082428,146.12953364089492,378.6098724365235,1142.824066162111,True,True,False,False,False,False,False,True
2022-03-15 20:10:00+00:00,6.06877498626709,145.71880271853786,417.7525436401368,1219.6194946289083,True,True,False,False,False,False,False,True
2022-03-15 20:20:00+00:00,6.067104363441468,148.6724091404251,477.10016174316416,1304.6687500000005,True,True,False,False,False,False,False,True
2022-03-15 20:30:00+00:00,5.715363574028015,163.15802530206292,424.3267288208008,1300.5928649902364,True,True,False,False,False,False,False,True
2022-03-15 20:40:00+00:00,5.882500267028808,159.60204145835678,434.26483154296886,1228.37689819336,True,True,False,False,False,False,False,True
2022-03-15 20:50:00+00:00,5.972825360298156,151.29355584978987,431.60037994384777,1218.605639648439,True,True,False,False,False,False,False,True
2022-03-15 21:00:00+00:00,6.014702367782593,164.44861565467022,453.5814254760743,1295.8229370117203,True,True,False,False,False,False,False,True
2022-03-15 21:10:00+00:00,6.324528980255127,161.8681241980555,442.3628082275392,1244.9934082031268,True,True,False,False,False,False,False,True
2022-03-15 21:20:00+00:00,5.924395823478699,164.40688215075352,386.5467178344728,1230.1800415039068,True,True,False,False,False,False,False,True
2022-03-15 21:30:00+00:00,6.034898376464843,163.8416172313448,373.4372329711915,1253.6963439941424,True,True,False,False,False,False,False,True
2022-03-15 21:40:00+00:00,5.7766939401626605,167.57095636818724,352.26131744384764,1165.864056396486,True,True,False,False,False,False,False,True
2022-03-15 21:50:00+00:00,5.826664257049561,179.66399799281862,443.83642272949226,1220.9327636718758,True,True,False,False,False,False,False,True
2022-03-15 22:00:00+00:00,5.752080154418945,186.5658770387028,457.422888183594,1256.479376220705,True,True,False,False,False,False,False,True
2022-03-15 22:10:00+00:00,5.945594191551209,184.417010875703,505.32406158447264,1356.0970275878915,True,True,False,False,False,False,False,True
2022-03-15 22:20:00+00:00,5.782262778282165,184.25729465821885,524.8070999145509,1385.0160827636723,True,True,False,False,False,False,False,True
2022-03-15 22:30:00+00:00,5.5397065639495855,180.85101854199596,395.2448883056642,1231.200720214844,True,True,False,False,False,False,False,True
2022-03-15 22:40:00+00:00,6.352614140510559,177.38985016201264,496.16917572021504,1279.25397949219,True,True,False,False,False,False,False,True
2022-03-15 22:50:00+00:00,6.215771293640136,175.91322042479158,515.3998260498048,1293.509405517579,True,True,False,False,False,False,False,True
2022-03-15 23:00:00+00:00,6.567679238319397,173.0581694304326,565.5893280029297,1383.559942626954,True,True,False,False,False,False,False,True
2022-03-15 23:10:00+00:00,6.622085905075073,170.44208088966275,541.6950393676759,1436.253857421877,True,True,False,False,False,False,False,True
2022-03-15 23:20:00+00:00,6.367872500419617,171.69917000533894,596.4419647216797,1457.619970703127,True,True,False,False,False,False,False,True
2022-03-15 23:30:00+00:00,6.913962745666504,178.4538118003527,700.6293243408203,1507.2275197882418,True,True,False,False,False,False,False,True
2022-03-15 23:40:00+00:00,6.810124063491822,182.6325979046557,701.6942474365235,1476.0805114746104,True,True,False,False,False,False,False,True
2022-03-15 23:50:00+00:00,6.665318012237549,180.58405009474805,654.8612182617187,1445.8005615234383,True,True,False,False,False,False,False,True
2022-03-16 00:00:00+00:00,6.982376224116275,178.04804589059108,658.7122772216798,1405.007666015626,True,True,False,False,False,False,False,True
2022-03-16 00:10:00+00:00,6.899743866920471,176.25650391984652,652.1876770019533,1409.2877014160165,True,True,False,False,False,False,False,True
2022-03-16 00:20:00+00:00,7.139088726043701,178.98134767378156,735.7091522216798,1470.2490844726572,True,True,False,False,False,False,False,True
2022-03-16 00:30:00+00:00,7.221747541427613,182.00664700851013,767.7056884765626,1534.4766174316414,True,True,False,False,False,False,False,True
2022-03-16 00:40:00+00:00,6.270215201377868,180.19268394923293,635.3082809448243,1403.6263549804714,True,True,False,False,False,False,False,True
2022-03-16 00:50:00+00:00,6.393247389793396,177.5737385334362,581.8852394505552,1355.3621398925795,True,True,False,False,False,False,False,True
2022-03-16 01:00:00+00:00,5.775023365020752,178.7794393153722,424.67407073974607,1215.1829956054694,True,True,False,False,False,False,False,True
2022-03-16 01:10:00+00:00,5.0980118870735165,178.89995583012512,303.2252494812013,1090.5452087402357,True,True,False,False,False,False,False,True
2022-03-16 01:20:00+00:00,4.368319976329805,179.3312161572045,153.2831249237061,959.1914337158204,True,True,False,False,False,False,False,True
2022-03-16 01:30:00+00:00,4.835575175285339,173.99511669670426,199.9443824768068,1019.1321533203128,True,True,False,False,False,False,False,True
2022-03-16 01:40:00+00:00,5.568292784690857,168.79685609278044,270.737345123291,1101.4323974609374,True,True,False,False,False,False,False,True
2022-03-16 01:50:00+00:00,5.164595532417297,169.00150619392502,204.61229400634767,1011.0824493408207,True,True,False,False,False,False,False,True
2022-03-16 02:00:00+00:00,4.544682264328003,167.03916887992864,145.35903549194353,953.264715576172,True,True,False,False,False,False,False,True
2022-03-16 02:10:00+00:00,4.304910433292388,163.119738355276,114.37155647277832,944.4869323730468,True,True,False,False,False,False,False,True
2022-03-16 02:20:00+00:00,4.193386960029603,166.5188732562566,109.40541458129888,938.3901153564452,True,True,False,False,False,False,False,True
2022-03-16 02:30:00+00:00,4.856290984153747,165.61409323482212,166.30135574340832,1009.1159423828132,True,True,False,False,False,False,False,True
2022-03-16 02:40:00+00:00,5.534379148483277,161.8245850612135,292.3181968688965,1135.883502197267,True,True,False,False,False,False,False,True
2022-03-16 02:50:00+00:00,5.456231021881103,157.99983490557827,302.26753234863287,1112.9183606599522,True,True,False,False,False,False,False,True
2022-03-16 03:00:00+00:00,5.3677904480382015,157.48816483080816,305.08914345189146,1107.4407409667974,True,True,False,False,False,False,False,True
2022-03-16 03:10:00+00:00,5.2152526617050174,162.46461055569296,300.2444305419923,1105.5763244628924,True,True,False,False,False,False,False,True
2022-03-16 03:20:00+00:00,5.010656714439391,158.3615856316428,254.50679397583016,1033.2310455322277,True,True,False,False,False,False,False,True
2022-03-16 03:30:00+00:00,4.714677691459657,156.4122902881934,211.61443328857428,1009.5786529541024,True,True,False,False,False,False,False,True
2022-03-16 03:40:00+00:00,5.031706619262694,153.75609367083598,260.1333816528322,1041.2467163085955,True,True,False,False,False,False,False,True
2022-03-16 03:50:00+00:00,4.835259759426117,152.89614091533736,217.40321426391608,1007.7074005126956,True,True,False,False,False,False,False,True
2022-03-16 04:00:00+00:00,5.0033616065979,156.15424626873437,244.95008010864265,1017.6691772460948,True,True,False,False,False,False,False,True
2022-03-16 04:10:00+00:00,4.663667905330658,154.47509210390012,198.0183250427245,989.4169647216796,True,True,False,False,False,False,False,True
2022-03-16 04:20:00+00:00,4.56380159854889,157.91255902076352,183.797599029541,977.5839569091796,True,True,False,False,False,False,False,True
2022-03-16 04:30:00+00:00,4.949938869476318,146.29697768388388,208.70499343872075,999.923083496094,True,True,False,False,False,False,False,True
2022-03-16 04:40:00+00:00,5.221823740005492,145.21873561908512,217.9122177124024,1031.03319091797,True,True,False,False,False,False,False,True
2022-03-16 04:50:00+00:00,5.57490108013153,146.35203188120306,266.43118972778325,1059.7004821777357,True,True,False,False,False,False,False,True
2022-03-16 05:00:00+00:00,5.745870223412148,145.05600673119602,295.58857844426086,1074.719012920674,True,True,False,False,False,False,False,True
2022-03-16 05:10:00+00:00,5.505161714553833,139.96572216155744,230.410270690918,1048.527502441407,True,True,False,False,False,False,False,True
2022-03-16 05:20:00+00:00,5.326590418815613,142.50129332660248,243.53197174072284,1032.5967889083074,True,True,False,False,False,False,False,True
2022-03-16 05:30:00+00:00,5.115770264675743,143.6090137084011,206.3286754608154,1008.081652832032,True,True,False,False,False,False,False,True
2022-03-16 05:40:00+00:00,5.091904759407044,138.06321452849568,192.0255207262541,1032.502963256837,True,True,False,False,False,False,False,True
2022-03-16 05:50:00+00:00,5.68313899040222,143.2772637984392,269.6499870300295,1055.5497619628914,True,True,False,False,False,False,False,True
2022-03-16 06:00:00+00:00,4.980585432052612,141.72348295546914,194.96659240722656,1016.4035491943372,True,True,False,False,False,False,False,True
2022-03-16 06:10:00+00:00,3.994452607631684,134.1694447598096,97.5182275772095,914.710516357422,True,True,False,False,False,False,False,True
2022-03-16 06:20:00+00:00,3.5063702106475825,122.7542050214754,72.82265434265136,898.0009521484378,True,True,False,False,False,False,False,True
2022-03-16 06:30:00+00:00,3.806284582614899,131.34399782580942,102.8524707794189,1179.3019775390635,True,True,False,False,False,False,False,True
2022-03-16 06:40:00+00:00,4.179186642169952,128.49304215563848,128.77371025085455,1110.5511962890628,True,True,False,False,False,False,False,True
2022-03-16 06:50:00+00:00,4.418475890159607,138.56396634537464,165.1259483337403,1129.3914978027356,True,True,False,False,False,False,False,True
2022-03-16 07:00:00+00:00,4.274208116531372,138.59585790241766,153.89181900024417,1137.3282531738296,True,True,False,False,False,False,False,True
2022-03-16 07:10:00+00:00,4.057064020633698,135.19457303016378,128.7208057403566,1116.963781738281,True,True,False,False,False,False,False,True
2022-03-16 07:20:00+00:00,3.772296714782713,132.6912163487433,100.17469902038576,1069.8903564453135,True,True,False,False,False,False,False,True
2022-03-16 07:30:00+00:00,3.732220220565796,127.56522757762878,93.87739181518562,1012.3108276367196,True,True,False,False,False,False,False,True
2022-03-16 07:40:00+00:00,3.7644633173942568,136.93296638274637,102.10397052764894,895.6375305175782,True,True,False,False,False,False,False,True
2022-03-16 07:50:00+00:00,3.080509340763093,134.24084087828737,50.35761823654176,867.0382873535157,True,True,False,False,False,False,False,True
2022-03-16 08:00:00+00:00,2.940622401237488,139.4402094737398,45.3471908569336,866.2081359863281,True,True,False,False,False,False,False,True
2022-03-16 08:10:00+00:00,2.799825900793075,131.13884430471046,20.59049407839776,1166.0628540039058,True,True,False,False,False,False,False,True
2022-03-16 08:20:00+00:00,2.442070841789245,130.93763507636038,13.40383358150721,1613.2267822265626,True,True,False,False,False,False,False,True
2022-03-16 08:30:00+00:00,3.096139007806778,130.50398137830916,43.71407188773155,1511.19691772461,True,True,False,False,False,False,False,True
2022-03-16 08:40:00+00:00,2.926496294140815,124.30358393282506,44.51880422718824,1067.0486321700243,True,True,False,False,False,False,False,True
2022-03-16 08:50:00+00:00,2.0631885051727283,119.5252098084103,-3.709472875297073,1112.3727722167964,True,True,True,False,False,False,False,False
2022-03-16 09:00:00+00:00,1.917093789577484,115.43551247985944,-1.0525955319404603,412.0,True,True,True,False,False,False,False,False
2022-03-16 09:10:00+00:00,2.800065837408368,131.66008153735754,-1.2089110285043725,412.0,True,True,True,False,False,False,False,False
2022-03-16 09:20:00+00:00,2.442131841182708,129.4931399595381,-3.1061240315437315,658.315435791016,True,True,False,False,False,False,False,True
2022-03-16 09:30:00+00:00,2.924343818426132,109.45976471320012,-1.5471500456333165,412.0,True,True,False,False,False,False,False,True
2022-03-16 09:40:00+00:00,2.7865504741668703,99.12043952838668,2.731105074286464,1132.6972045898435,True,True,False,False,False,False,False,True
2022-03-16 09:50:00+00:00,3.6052155554294583,77.67970089614391,72.78942475820841,1601.46014404297,True,True,False,False,False,False,False,True
2022-03-16 10:00:00+00:00,2.9708463615841327,108.05203748475526,18.561028242111192,925.522060818142,True,True,False,False,False,False,False,True
2022-03-16 10:10:00+00:00,3.655608401579015,128.67084372481065,82.30865792667167,998.64031982422,True,True,False,False,False,False,False,True
2022-03-16 10:20:00+00:00,2.9912051737308496,130.76650014613676,39.4160509109497,1059.357867431641,True,True,False,False,False,False,False,True
2022-03-16 10:30:00+00:00,2.685265481472015,112.89261592478078,-4.99106300026178,1505.5691406250005,True,True,False,False,False,False,False,True
2022-03-16 10:40:00+00:00,2.247646421194076,121.94606575030946,-1.9952899932861328,412.0,True,True,False,False,False,False,False,True
2022-03-16 10:50:00+00:00,2.7356553316116337,115.3933700487744,19.43766142874956,1390.382800292969,True,True,False,False,False,False,False,True
2022-03-16 11:00:00+00:00,2.9966811060905463,105.63739634641598,-0.0287810489535321,1598.5670166015625,True,True,False,False,False,False,False,True
2022-03-16 11:10:00+00:00,2.2679028689861296,112.7402708382778,-2.855353546142575,1134.4330932617188,True,True,False,False,False,False,False,True
2022-03-16 11:20:00+00:00,2.9054250121116643,94.13216039986752,-1.1022110402584064,412.0,True,True,False,False,False,False,False,True
2022-03-16 11:30:00+00:00,2.8432687222957607,99.13759069874692,-1.9910220056772217,412.0,True,True,False,False,False,False,False,True
2022-03-16 11:40:00+00:00,2.590448570251465,98.00812015031136,-5.036914505809547,1047.4427612304694,True,True,False,False,False,False,False,True
2022-03-16 11:50:00+00:00,2.58458986878395,79.53000577122407,-4.546085444092746,659.2,True,True,False,False,False,False,False,True
2022-03-16 12:00:00+00:00,2.7157191276550305,78.83509821178768,12.082737901806844,1353.4817749023448,True,True,False,False,False,False,False,True
2022-03-16 12:10:00+00:00,2.24356341958046,75.08840071001867,-6.843925887346271,1294.0712219238287,True,True,False,False,False,False,False,True
2022-03-16 12:20:00+00:00,2.77698746919632,57.145502871326414,-1.8667165219783777,412.0,True,True,False,False,False,False,False,True
2022-03-16 12:30:00+00:00,2.994921290874482,66.35830300473879,5.897680029273031,913.3711791992196,True,True,False,False,False,False,False,True
2022-03-16 12:40:00+00:00,2.319959845807817,77.41233585416035,-0.3888206283251439,1074.8213840060769,True,True,False,False,False,False,False,True
2022-03-16 12:50:00+00:00,2.948549926280975,76.23486266551242,-1.1774345219135278,412.0,True,True,False,False,False,False,False,True
2022-03-16 13:00:00+00:00,2.08429716527462,72.74824944269108,-1.2430550277233123,412.0,True,True,False,False,False,False,False,True
2022-03-16 13:10:00+00:00,2.5267174899578086,33.36216722462228,-2.2156255185604103,412.0,True,True,False,False,False,False,False,True
2022-03-16 13:20:00+00:00,2.292375004291533,27.132505669919567,-0.9795060247182836,412.0,True,True,False,False,False,False,False,True
2022-03-16 13:30:00+00:00,3.082256197929381,46.061031325945976,8.245187205076217,1328.6686492919923,True,True,False,False,False,False,False,True
2022-03-16 13:40:00+00:00,3.2641987204551697,36.71342583806916,13.065183505415911,606.1437408447268,True,True,False,False,False,False,False,True
2022-03-16 13:50:00+00:00,2.7707661032676687,357.35666101293185,-5.037958481907841,493.5834716796875,True,True,False,False,False,False,False,True
2022-03-16 14:00:00+00:00,2.890612643957138,21.71386368772869,-1.01951852440834,412.0,True,True,False,False,False,False,False,True
2022-03-16 14:10:00+00:00,2.619435042142868,21.11830356464281,-7.327336612343787,473.7319580078125,True,True,False,False,False,False,False,True
2022-03-16 14:20:00+00:00,2.8894810795783994,358.6203416162181,-0.3701890051364893,640.5460571289065,True,True,False,False,False,False,False,True
2022-03-16 14:30:00+00:00,3.120882856845855,6.362795837381839,18.083635115623466,1229.2488563939155,True,True,False,False,False,False,False,True
2022-03-16 14:40:00+00:00,2.4929876565933227,354.6999766729296,-4.6271730840206144,1129.8141448974616,True,True,False,False,False,False,False,True
2022-03-16 14:50:00+00:00,2.6986338675022123,337.0853939102827,-2.1852160066366197,452.38346557617206,True,True,False,False,False,False,False,True
2022-03-16 15:00:00+00:00,3.0477905587146146,339.08367233882166,27.796663352847094,850.6296142578124,True,True,False,False,False,False,False,True
2022-03-16 15:10:00+00:00,3.338361120223999,343.49942075279154,38.32696452140808,848.5096801757812,True,True,False,False,False,False,False,True
2022-03-16 15:20:00+00:00,3.3858069419860817,357.33701714791925,26.95474356726597,842.2699554443361,True,True,False,False,False,False,False,True
2022-03-16 15:30:00+00:00,3.5877853631973267,342.1915772304052,38.22291893959046,859.9548217773438,True,True,False,False,False,False,False,True
2022-03-16 15:40:00+00:00,2.1346985936164864,331.6676673204497,-2.3832396477460804,738.5487091064454,True,True,False,False,False,False,False,True
2022-03-16 15:50:00+00:00,3.213471835851668,299.71163247378945,2.658132025599483,507.5190338134765,True,True,False,False,False,False,False,True
2022-03-16 16:00:00+00:00,3.0108257830142984,315.40377764331663,49.21802361011506,952.4617828369144,True,True,False,False,False,False,False,True
2022-03-16 16:10:00+00:00,2.886883914470673,323.7716490945004,38.21430330276489,1100.1599426269545,True,True,False,False,False,False,False,True
2022-03-16 16:20:00+00:00,3.474702620506286,303.2948248555844,93.59040050506592,1166.122625732423,True,True,False,False,False,False,False,True
2022-03-16 16:30:00+00:00,5.388199365139008,315.2300883240011,509.8900293350216,1685.801434326174,True,True,False,False,False,False,False,True
2022-03-16 16:40:00+00:00,5.690211367607119,314.81159985225185,591.3296516418458,1904.033209228516,True,True,False,False,False,False,False,True
2022-03-16 16:50:00+00:00,8.115606188774105,307.8835272669401,1085.525752258301,2055.376409912109,True,True,False,False,False,False,False,True
2022-03-16 17:00:00+00:00,8.362860759099323,305.72413613882145,1314.694274902345,2047.1339586046008,True,True,False,False,False,False,False,True
2022-03-16 17:10:00+00:00,6.630841568896646,310.25146494848923,725.0171042994447,1976.799322831005,True,True,False,False,False,False,False,True
2022-03-16 17:20:00+00:00,7.966177964210507,307.2598609930336,1241.8713470458988,2060.0,True,True,False,False,False,False,False,True
2022-03-16 17:30:00+00:00,8.255047655105596,298.55260485746714,1319.7251129150409,1969.206207275392,True,True,False,False,False,False,False,True
2022-03-16 17:40:00+00:00,8.659041857719421,302.56850085479454,1476.4756469726578,2053.6548828125,True,True,False,False,False,False,False,True
2022-03-16 17:50:00+00:00,6.591550624370575,308.36975061390694,881.1834808349615,2030.601403808594,True,True,False,False,False,False,False,True
2022-03-16 18:00:00+00:00,5.451534676551819,312.7154125049157,460.745184326172,1930.9568542480492,True,True,False,False,False,False,False,True
2022-03-16 18:10:00+00:00,4.591199839115143,325.31098239178164,230.3568771362306,1802.731500244142,True,True,False,False,False,False,False,True
2022-03-16 18:20:00+00:00,5.10479125711653,315.1365733763552,321.918214586046,1650.3876037597677,True,True,False,False,False,False,False,True
2022-03-16 18:30:00+00:00,10.30623075697157,300.7503775704132,1935.1505398220493,2035.430606239721,True,True,False,False,False,False,False,True
2022-03-16 18:40:00+00:00,9.058321261405943,300.50817267527714,1620.6588073730493,2052.11025390625,True,True,False,False,False,False,False,True
2022-03-16 18:50:00+00:00,9.486892294883727,307.0029613713904,1684.735626220705,2060.0,True,True,False,False,False,False,False,True
