timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-16 19:00:00+00:00,9.218051481246947,308.54569175387707,1658.2484100341808,2059.9953002929688,True,True,False,False,False,False,False,True
2022-03-16 19:10:00+00:00,8.16457395553589,304.00101600525903,1232.3019042968767,1983.4361877441415,True,True,False,False,False,False,False,True
2022-03-16 19:20:00+00:00,7.996917605400087,304.19531057054724,1114.7409927368171,2043.1760864257817,True,True,False,False,False,False,False,True
2022-03-16 19:30:00+00:00,7.492927026748656,304.6949324942338,914.900679016114,2052.006512451172,True,True,False,False,False,False,False,True
2022-03-16 19:40:00+00:00,6.054964435100555,310.30061715739794,763.0767532348636,2058.6204833984384,True,True,False,False,False,False,False,True
2022-03-16 19:50:00+00:00,7.218777453899383,306.62819079994773,916.1181823730468,2054.8864929199217,True,True,False,False,False,False,False,True
2022-03-16 20:00:00+00:00,8.177289414405823,301.3852948714514,1326.0928466796884,2043.286389160157,True,True,False,False,False,False,False,True
2022-03-16 20:10:00+00:00,8.288107442855832,302.21150973024965,1212.4672637939468,2033.7220520019532,True,True,False,False,False,False,False,True
2022-03-16 20:20:00+00:00,7.712057280540466,302.92839578443875,1261.423211669922,2060.0,True,True,False,False,False,False,False,True
2022-03-16 20:30:00+00:00,7.200604891777038,302.88135751838365,983.9046966552728,2052.938739013672,True,True,False,False,False,False,False,True
2022-03-16 20:40:00+00:00,8.44314141273499,304.97428841164844,1432.353500366212,2060.0,True,True,False,False,False,False,False,True
2022-03-16 20:50:00+00:00,6.6957977056503335,310.53743491842323,898.1028839111328,2060.0,True,True,False,False,False,False,False,True
2022-03-16 21:00:00+00:00,7.092515349388121,307.418891928787,842.3918563842777,2043.785028076172,True,True,False,False,False,False,False,True
2022-03-16 21:10:00+00:00,6.108554315567017,307.6846981202581,637.299432373047,1954.898394775392,True,True,False,False,False,False,False,True
2022-03-16 21:20:00+00:00,6.551548409461975,307.2659718010476,769.7555419921878,1974.8456970214852,True,True,False,False,False,False,False,True
2022-03-16 21:30:00+00:00,7.84058403968811,297.5140639931405,963.3999176025388,1671.1855529785182,True,True,False,False,False,False,False,True
2022-03-16 21:40:00+00:00,7.86155970096588,289.19794428101727,1112.7263641357442,1588.6335083007823,True,True,False,False,False,False,False,True
2022-03-16 21:50:00+00:00,8.009614276885987,287.28270073010447,1142.7877899169928,1771.6537658691414,True,True,False,False,False,False,False,True
2022-03-16 22:00:00+00:00,7.2187032222747805,287.6418970398644,819.8964965820314,1477.5230712890643,True,True,False,False,False,False,False,True
2022-03-16 22:10:00+00:00,7.576235556602481,280.5314301824427,826.7561187744143,1589.8855285644547,True,True,False,False,False,False,False,True
2022-03-16 22:20:00+00:00,8.603632831573487,284.3776746771494,1399.743939208985,1964.917950439453,True,True,False,False,False,False,False,True
2022-03-16 22:30:00+00:00,9.527154374122627,288.82973088234564,1607.7846588134782,2018.5489929199216,True,True,False,False,False,False,False,True
2022-03-16 22:40:00+00:00,9.557058525085454,291.6718636442208,1802.4048950195315,2049.98212890625,True,True,False,False,False,False,False,True
2022-03-16 22:50:00+00:00,10.08779754638672,291.52959384109346,1959.2188842773448,2055.276013183594,True,True,False,False,False,False,False,True
2022-03-16 23:00:00+00:00,9.468274021148678,299.2864530404437,1833.4298583984385,2031.16416015625,True,True,False,False,False,False,False,True
2022-03-16 23:10:00+00:00,9.335236597061158,301.2792456566906,1758.8567993164077,2002.5551147460935,True,True,False,False,False,False,False,True
2022-03-16 23:20:00+00:00,9.528862166404728,297.3875566345181,1760.1767639160175,2060.0,True,True,False,False,False,False,False,True
2022-03-16 23:30:00+00:00,9.345093369483946,295.3044079847828,1824.7626220703137,2047.4934753417976,True,True,False,False,False,False,False,True
2022-03-16 23:40:00+00:00,9.49929189682007,297.15053421940485,1797.5886779785185,2006.8437194824223,True,True,False,False,False,False,False,True
2022-03-16 23:50:00+00:00,9.524202919006356,289.25433395550704,1795.5873718261732,2046.704144287109,True,True,False,False,False,False,False,True
2022-03-17 00:00:00+00:00,9.668637752532955,289.7963746639772,1770.3720336914084,2040.246826171876,True,True,False,False,False,False,False,True
2022-03-17 00:10:00+00:00,9.962352108955384,284.1483410334333,1878.6857482910175,2060.0,True,True,False,False,False,False,False,True
2022-03-17 00:20:00+00:00,9.008893138483952,289.77697860407113,1564.5876586914078,2037.95900364926,True,True,False,False,False,False,False,True
2022-03-17 00:30:00+00:00,8.925822281837464,289.109767252987,1512.4699340820328,1908.580010986328,True,True,False,False,False,False,False,True
2022-03-17 00:40:00+00:00,8.403974580764773,284.92963835436245,1322.926783511514,1907.2892272949225,True,True,False,False,False,False,False,True
2022-03-17 00:50:00+00:00,8.934490871429444,286.15643059396234,1396.2572875976568,1928.2163513183605,True,True,False,False,False,False,False,True
2022-03-17 01:00:00+00:00,8.809546637535092,283.7258545230902,1357.5878509521492,2021.1403686523445,True,True,False,False,False,False,False,True
2022-03-17 01:10:00+00:00,8.508277225494384,284.9244006737878,1360.9480346679693,2046.4609741210943,True,True,False,False,False,False,False,True
2022-03-17 01:20:00+00:00,7.33109722639385,281.1835234571453,1089.067787571958,2011.2247185958076,True,True,False,False,False,False,False,True
2022-03-17 01:30:00+00:00,8.654716849327091,280.9800159690402,1580.6635437011728,2055.3339111328123,True,True,False,False,False,False,False,True
2022-03-17 01:40:00+00:00,8.901171183586124,289.47532710453044,1530.8208496093762,2045.812756347657,True,True,False,False,False,False,False,True
2022-03-17 01:50:00+00:00,7.863694429397583,284.8110852550393,1077.7628479003913,1926.858886718751,True,True,False,False,False,False,False,True
2022-03-17 02:00:00+00:00,8.13962597846985,279.57446516706995,1211.218255615235,2010.6456420898453,True,True,False,False,False,False,False,True
2022-03-17 02:10:00+00:00,7.749442219734192,272.89557826045257,1039.7709960937505,1997.5487976074223,True,True,False,False,False,False,False,True
2022-03-17 02:20:00+00:00,8.34982783794403,270.84239614943874,1239.571310424806,2052.066082763672,True,True,False,False,False,False,False,True
2022-03-17 02:30:00+00:00,8.420532274246215,275.9586742955504,1502.538208007813,2060.0,True,True,False,False,False,False,False,True
2022-03-17 02:40:00+00:00,8.974152012875207,275.9692211199134,1597.8054905941617,2060.0,True,True,False,False,False,False,False,True
2022-03-17 02:50:00+00:00,8.55949122905731,275.3708922016074,1507.6180297851583,2060.0,True,True,False,False,False,False,False,True
2022-03-17 03:00:00+00:00,9.019154381752012,279.3639623372203,1605.8138000488289,2060.0,True,True,False,False,False,False,False,True
2022-03-17 03:10:00+00:00,9.27273666858673,285.55507038397894,1558.811083984376,2015.0038452148444,True,True,False,False,False,False,False,True
2022-03-17 03:20:00+00:00,8.283114194869995,279.4763965212287,1163.6606719970716,1864.8071533203145,True,True,False,False,False,False,False,True
2022-03-17 03:30:00+00:00,8.235705518722535,280.6214282413887,1139.6692749023443,1870.3460021972664,True,True,False,False,False,False,False,True
2022-03-17 03:40:00+00:00,7.2122807264328,278.45150654226086,810.3078338623047,1593.5735778808605,True,True,False,False,False,False,False,True
2022-03-17 03:50:00+00:00,6.9956563234329225,275.0225504879453,729.1850952148437,1443.9225280761736,True,True,False,False,False,False,False,True
2022-03-17 04:00:00+00:00,6.987488770484925,265.44846032202975,689.5878387451173,1467.928753662111,True,True,False,False,False,False,False,True
2022-03-17 04:10:00+00:00,6.690637326240539,261.0088420404271,637.7854461669922,1431.5655944824243,True,True,False,False,False,False,False,True
2022-03-17 04:20:00+00:00,6.633873105049133,261.2127022157774,679.0463165283204,1456.0685424804692,True,True,False,False,False,False,False,True
2022-03-17 04:30:00+00:00,7.258260011672974,265.38657158084163,811.3418060302736,1544.4656250000016,True,True,False,False,False,False,False,True
2022-03-17 04:40:00+00:00,6.739011168479919,257.8096774155853,767.1230743408203,1586.1498962402352,True,True,False,False,False,False,False,True
2022-03-17 04:50:00+00:00,6.927253460884094,255.0289464523202,798.6570404052734,1633.025970458985,True,True,False,False,False,False,False,True
2022-03-17 05:00:00+00:00,7.451866745948793,255.1089299686916,994.1117095947272,1823.524340820314,True,True,False,False,False,False,False,True
2022-03-17 05:10:00+00:00,7.476703405380249,260.4262121182708,1034.9900177001964,1899.1221496582036,True,True,False,False,False,False,False,True
2022-03-17 05:20:00+00:00,8.024167275428772,258.86877541803733,1165.0030548095706,1988.4581054687508,True,True,False,False,False,False,False,True
2022-03-17 05:30:00+00:00,9.109776544570924,258.691347471265,1408.4634399414067,2060.0,True,True,False,False,False,False,False,True
2022-03-17 05:40:00+00:00,9.0217159986496,257.64188550048067,1483.7594299316424,2060.0,True,True,False,False,False,False,False,True
2022-03-17 05:50:00+00:00,9.373531031608582,260.39572144623946,1585.1798889160168,2060.0,True,True,False,False,False,False,False,True
2022-03-17 06:00:00+00:00,9.202254819869992,257.4019758768819,1562.9491455078137,2060.0,True,True,False,False,False,False,False,True
2022-03-17 06:10:00+00:00,9.53346950129459,258.4882203618346,1779.2788021689976,2060.0,True,True,False,False,False,False,False,True
2022-03-17 06:20:00+00:00,9.164535832405091,260.2596475062902,1586.7533020019555,2060.0,True,True,False,False,False,False,False,True
2022-03-17 06:30:00+00:00,8.991125035285949,257.09198177876664,1503.2526367187504,2060.0,True,True,False,False,False,False,False,True
2022-03-17 06:40:00+00:00,9.364231348037722,256.22222132656293,1600.0222534179688,2060.0,True,True,False,False,False,False,False,True
2022-03-17 06:50:00+00:00,9.009539079666135,254.69075017297223,1508.3473449707042,2060.0,True,True,False,False,False,False,False,True
2022-03-17 07:00:00+00:00,8.974381589889527,255.0589864495221,1469.0494079589855,2060.0,True,True,False,False,False,False,False,True
2022-03-17 07:10:00+00:00,8.080151772499084,256.8087470778476,1293.7585510253923,2060.0,True,True,False,False,False,False,False,True
2022-03-17 07:20:00+00:00,7.742722654342652,255.3896482000532,1077.081536865236,1929.255755615235,True,True,False,False,False,False,False,True
2022-03-17 07:30:00+00:00,7.568903398513794,250.76980102792788,1012.433282470704,1731.5277038574236,True,True,False,False,False,False,False,True
2022-03-17 07:40:00+00:00,7.058341860771179,246.1458103978208,861.7500366210945,1468.0580444335951,True,True,False,False,False,False,False,True
2022-03-17 07:50:00+00:00,7.1686030626297,238.9570632650488,824.0596313476562,1392.5146545410169,True,True,False,False,False,False,False,True
2022-03-17 08:00:00+00:00,6.216625237464904,233.6108363316945,578.0036026000977,1296.6258361816415,True,True,False,False,False,False,False,True
2022-03-17 08:10:00+00:00,6.415392541885376,235.1066266099588,678.3068283081055,1385.199835205079,True,True,False,False,False,False,False,True
2022-03-17 08:20:00+00:00,6.512938523292542,240.27705122842764,717.6709213256837,1328.8518981933612,True,True,False,False,False,False,False,True
2022-03-17 08:30:00+00:00,6.591921877861023,241.20738664055307,731.050863647461,1396.828680419923,True,True,False,False,False,False,False,True
2022-03-17 08:40:00+00:00,7.166338396072388,245.50305721308183,895.3151855468757,1389.0239562988286,True,True,False,False,False,False,False,True
2022-03-17 08:50:00+00:00,6.433323907852175,236.2743305039467,754.4676528930668,1516.1181213378914,True,True,False,False,False,False,False,True
2022-03-17 09:00:00+00:00,6.499944710731507,234.70849745532672,661.2486968994142,1452.366906738283,True,True,False,False,False,False,False,True
2022-03-17 09:10:00+00:00,7.271699166297912,234.35809951444656,970.7088195800789,1505.7548828125025,True,True,False,False,False,False,False,True
2022-03-17 09:20:00+00:00,6.64057424068451,231.48135518307467,608.3840393066407,1430.4632568359375,True,True,False,False,False,False,False,True
2022-03-17 09:30:00+00:00,6.954428935050965,230.01242725338523,829.5726409912111,1536.3750549316414,True,True,False,False,False,False,False,True
2022-03-17 09:40:00+00:00,5.69566864967346,236.13477091798197,447.1416725158692,1269.2309936523454,True,True,False,False,False,False,False,True
2022-03-17 09:50:00+00:00,5.742706036567689,247.2836057933013,485.5854408264164,1241.931390380861,True,True,False,False,False,False,False,True
2022-03-17 10:00:00+00:00,7.526618075370789,244.6964195217655,1152.326293945314,1693.8648925781267,True,True,False,False,False,False,False,True
2022-03-17 10:10:00+00:00,7.484369730949399,247.434360483427,1092.544400024415,1863.509045410157,True,True,False,False,False,False,False,True
2022-03-17 10:20:00+00:00,9.123345732688902,240.22004514672284,1554.1720031738298,1959.7907165527356,True,True,False,False,False,False,False,True
2022-03-17 10:30:00+00:00,8.717420864105222,243.69118422728155,1562.0245605468765,2024.8856323242196,True,True,False,False,False,False,False,True
2022-03-17 10:40:00+00:00,8.242031013264377,244.38095537058967,1122.0142517089848,1809.611529181987,True,True,False,False,False,False,False,True
2022-03-17 10:50:00+00:00,9.222673678398136,234.34312211797905,1649.45574951172,1985.9688913445727,True,True,False,False,False,False,False,True
2022-03-17 11:00:00+00:00,8.546887278556826,235.43827300876927,1451.572985839844,1972.862451171876,True,True,False,False,False,False,False,True
2022-03-17 11:10:00+00:00,9.48985729719463,231.18575843693884,1820.6141293174355,2060.0,True,True,False,False,False,False,False,True
2022-03-17 11:20:00+00:00,9.175821948051455,236.0732986214294,1711.3904663085946,2057.2697265625,True,True,False,False,False,False,False,True
2022-03-17 11:30:00+00:00,8.57270774841309,240.7268566898635,1275.705386352539,1843.5369873046889,True,True,False,False,False,False,False,True
2022-03-17 11:40:00+00:00,7.390499210357666,235.26023301741915,885.1262802124027,1599.6227661132828,True,True,False,False,False,False,False,True
2022-03-17 11:50:00+00:00,7.27318413257599,228.55619885770733,916.6415893554693,1780.064111328126,True,True,False,False,False,False,False,True
2022-03-17 12:00:00+00:00,7.304313468933104,237.2224289249699,872.9195953369137,1713.3393005371113,True,True,False,False,False,False,False,True
2022-03-17 12:10:00+00:00,8.856157088279728,229.01615090376555,1399.1554687500025,1999.7907958984383,True,True,False,False,False,False,False,True
2022-03-17 12:20:00+00:00,7.804572939872742,233.43492990946731,1150.7502441406257,1909.0479919433608,True,True,False,False,False,False,False,True
2022-03-17 12:30:00+00:00,9.495226931571963,226.13102961573023,1752.3839569091808,2055.8612060546875,True,True,False,False,False,False,False,True
2022-03-17 12:40:00+00:00,7.3314147233963,231.0012311899121,902.6171325683604,1987.4033020019544,True,True,False,False,False,False,False,True
2022-03-17 12:50:00+00:00,8.396605229377744,232.82432714490943,1277.5727478027354,2028.2623413085937,True,True,False,False,False,False,False,True
2022-03-17 13:00:00+00:00,8.998828530311588,225.13542475389625,1618.5716278076177,2032.0031188964845,True,True,False,False,False,False,False,True
2022-03-17 13:10:00+00:00,8.605804610252378,230.64359095509167,1569.2944946289083,2060.0,True,True,False,False,False,False,False,True
2022-03-17 13:20:00+00:00,8.416671395301815,228.23942496681013,1339.4909515380864,1980.289383737666,True,True,False,False,False,False,False,True
2022-03-17 13:30:00+00:00,8.784784197807314,229.17955411949148,1418.799600219728,1975.7164245605468,True,True,False,False,False,False,False,True
2022-03-17 13:40:00+00:00,7.720812007000572,233.0568375845621,1087.897320556641,2022.4393554687504,True,True,False,False,False,False,False,True
2022-03-17 13:50:00+00:00,9.06123564243317,225.40394115888836,1520.5428756713866,1929.7862915039063,True,True,False,False,False,False,False,True
2022-03-17 14:00:00+00:00,9.392576265335087,231.67722301890757,1634.3567535400402,2023.1845214843745,True,True,False,False,False,False,False,True
2022-03-17 14:10:00+00:00,8.956208944320682,238.1993493906232,1320.9431409333893,1952.693621826173,True,True,False,False,False,False,False,True
2022-03-17 14:20:00+00:00,8.493278813362117,231.8632546960957,1221.5954772949226,1976.5843017578136,True,True,False,False,False,False,False,True
2022-03-17 14:30:00+00:00,8.121787357330323,232.8585990123864,1156.8383819580088,1953.7363891601567,True,True,False,False,False,False,False,True
2022-03-17 14:40:00+00:00,7.306912279129028,227.2090329136568,906.051477050781,1757.6501342773452,True,True,False,False,False,False,False,True
2022-03-17 14:50:00+00:00,6.881738185882568,231.79059143298977,815.8533843994142,1663.2651123046885,True,True,False,False,False,False,False,True
2022-03-17 15:00:00+00:00,6.518061685562134,224.97400392874212,736.6732772827152,1606.1823181152365,True,True,False,False,False,False,False,True
2022-03-17 15:10:00+00:00,7.94171266555786,229.23274548209488,1213.2766357421892,1818.022851562501,True,True,False,False,False,False,False,True
2022-03-17 15:20:00+00:00,7.897014045715331,233.60675469030616,1210.6361663818366,1887.8521484375008,True,True,False,False,False,False,False,True
2022-03-17 15:30:00+00:00,7.987450742721558,227.735796889054,1146.044454956056,2012.6393493652347,True,True,False,False,False,False,False,True
2022-03-17 15:40:00+00:00,8.084588146209716,226.0258552053628,1132.0247955322277,1937.4720031738293,True,True,False,False,False,False,False,True
2022-03-17 15:50:00+00:00,8.305649065971377,229.78201871675583,1192.7222198486334,1902.856030273438,True,True,False,False,False,False,False,True
2022-03-17 16:00:00+00:00,7.99845814704895,227.72134649979608,1184.7549743652348,1897.4531555175788,True,True,False,False,False,False,False,True
2022-03-17 16:10:00+00:00,8.578072309494013,228.4498327238521,1420.8211669921895,1980.659954833985,True,True,False,False,False,False,False,True
2022-03-17 16:20:00+00:00,6.840919303894043,226.53679072393297,639.4570281982423,1432.7835998535168,True,True,False,False,False,False,False,True
2022-03-17 16:30:00+00:00,6.871955752372742,226.4373235955066,719.5382827758791,1554.0327148437505,True,True,False,False,False,False,False,True
2022-03-17 16:40:00+00:00,6.167286133766174,225.66823452507015,549.072721862793,1383.2333251953137,True,True,False,False,False,False,False,True
2022-03-17 16:50:00+00:00,6.259541773796082,230.71646486562875,494.59842681884777,1268.815930175782,True,True,False,False,False,False,False,True
2022-03-17 17:00:00+00:00,6.400171256065368,232.89253519736184,581.5702560424805,1283.6496887207038,True,True,False,False,False,False,False,True
2022-03-17 17:10:00+00:00,7.156043002479954,241.99467423843865,832.2494699578543,1659.4331183182587,True,True,False,False,False,False,False,True
2022-03-17 17:20:00+00:00,7.332194447517393,236.5203013612073,857.0661529541014,1581.7746032714858,True,True,False,False,False,False,False,True
2022-03-17 17:30:00+00:00,6.523017859458922,249.81868088925015,631.456169128418,1382.8318664550775,True,True,False,False,False,False,False,True
2022-03-17 17:40:00+00:00,7.2711609363555905,241.97810279134217,830.7853591918949,1408.4575256347666,True,True,False,False,False,False,False,True
2022-03-17 17:50:00+00:00,6.376745390892028,241.8262485268384,612.9510894775392,1302.57977294922,True,True,False,False,False,False,False,True
2022-03-17 18:00:00+00:00,6.277918577194213,238.9097213187164,638.0501373291016,1291.5905151367206,True,True,False,False,False,False,False,True
2022-03-17 18:10:00+00:00,6.291097974777221,233.8061003512575,497.40001678466814,1252.8321838378904,True,True,False,False,False,False,False,True
2022-03-17 18:20:00+00:00,6.422279191017149,227.88937183861023,476.7645294189454,1293.638671875001,True,True,False,False,False,False,False,True
2022-03-17 18:30:00+00:00,6.753805351257324,230.15022038808823,716.9341217041017,1465.492742919922,True,True,False,False,False,False,False,True
2022-03-17 18:40:00+00:00,6.711798524856567,228.51408676103503,613.6078781127931,1407.8383178710938,True,True,False,False,False,False,False,True
2022-03-17 18:50:00+00:00,6.528883671760559,225.10033242520257,585.0788162231445,1361.1595703125015,True,True,False,False,False,False,False,True
2022-03-17 19:00:00+00:00,6.585647726058961,226.4503034213362,632.9153945922851,1463.083953857424,True,True,False,False,False,False,False,True
2022-03-17 19:10:00+00:00,6.784192276000977,225.11528382487165,617.4642608642579,1453.45560913086,True,True,False,False,False,False,False,True
2022-03-17 19:20:00+00:00,6.781779146194458,224.48756757768925,658.747497558594,1484.89231567383,True,True,False,False,False,False,False,True
2022-03-17 19:30:00+00:00,6.041914939880371,225.47177762462755,557.9560638427736,1393.8075073242192,True,True,False,False,False,False,False,True
2022-03-17 19:40:00+00:00,6.683212208747864,224.31782733366896,585.0782455444337,1404.3000122070314,True,True,False,False,False,False,False,True
2022-03-17 19:50:00+00:00,5.975442719459533,223.32425042499156,495.4317581176759,1338.609509277346,True,True,False,False,False,False,False,True
2022-03-17 20:00:00+00:00,5.532782745361327,228.00296727976223,403.84174652099614,1204.8469360351564,True,True,False,False,False,False,False,True
2022-03-17 20:10:00+00:00,6.02862422466278,228.98267274329643,492.5816787719728,1278.5463317871113,True,True,False,False,False,False,False,True
2022-03-17 20:20:00+00:00,5.863752102851868,233.83031670771203,513.1157699584961,1287.0179382324236,True,True,False,False,False,False,False,True
2022-03-17 20:30:00+00:00,6.231920766830444,229.9665365632101,473.3749984741212,1256.2820739746098,True,True,False,False,False,False,False,True
2022-03-17 20:40:00+00:00,5.661884951591491,226.06114493647425,379.0713348388673,1183.9776062011729,True,True,False,False,False,False,False,True
2022-03-17 20:50:00+00:00,5.542955017089843,231.60070878599188,418.13930053710953,1184.4198852539084,True,True,False,False,False,False,False,True
2022-03-17 21:00:00+00:00,5.768136620521545,231.63025457452832,495.4776824951172,1232.8474121093764,True,True,False,False,False,False,False,True
2022-03-17 21:10:00+00:00,5.683454585075379,229.10936099649132,428.20395355224616,1198.2942382812505,True,True,False,False,False,False,False,True
2022-03-17 21:20:00+00:00,6.305391073226929,237.49648245734372,618.7031097412109,1289.8213684082043,True,True,False,False,False,False,False,True
2022-03-17 21:30:00+00:00,6.9448507070541385,239.4735300073837,685.8867279052736,1273.5109985351564,True,True,False,False,False,False,False,True
2022-03-17 21:40:00+00:00,6.675917148590088,237.17241055259527,588.3333236694336,1210.419842529298,True,True,False,False,False,False,False,True
2022-03-17 21:50:00+00:00,5.714268326759338,237.700052770484,450.3770217895508,1139.2380737304698,True,True,False,False,False,False,False,True
2022-03-17 22:00:00+00:00,5.83178744316101,245.60674057778877,485.90341339111336,1162.7680236816418,True,True,False,False,False,False,False,True
2022-03-17 22:10:00+00:00,6.09692540921663,249.6123597422995,535.3155919125207,1172.4253829152983,True,True,False,False,False,False,False,True
2022-03-17 22:20:00+00:00,6.144797249844199,249.53208363003532,498.0030581825659,1175.018233449837,True,True,False,False,False,False,False,True
2022-03-17 22:30:00+00:00,5.940990614891054,252.553723244791,535.8042938232422,1202.9212890625008,True,True,False,False,False,False,False,True
2022-03-17 22:40:00+00:00,6.434363317489624,255.76922240969816,632.187109375,1335.5747131347673,True,True,False,False,False,False,False,True
2022-03-17 22:50:00+00:00,6.882165122032165,258.516211819894,667.6873779296876,1450.1146057128915,True,True,False,False,False,False,False,True
2022-03-17 23:00:00+00:00,6.068756413459779,257.3212824501127,520.7340774536134,1364.98372192383,True,True,False,False,False,False,False,True
2022-03-17 23:10:00+00:00,6.20541353225708,255.5489804091711,570.8291610717774,1443.3645446777366,True,True,False,False,False,False,False,True
2022-03-17 23:20:00+00:00,6.677866268157959,253.28859874384224,650.5140014648439,1509.64705810547,True,True,False,False,False,False,False,True
2022-03-17 23:30:00+00:00,7.43746235370636,259.03522225063773,857.1648620605471,1638.4287414550795,True,True,False,False,False,False,False,True
2022-03-17 23:40:00+00:00,7.609481048583984,262.2161744065739,993.9484924316408,1651.2415588378924,True,True,False,False,False,False,False,True
2022-03-17 23:50:00+00:00,7.922556090354919,265.75418483244675,1126.0519104003922,1719.1299438476576,True,True,False,False,False,False,False,True
2022-03-18 00:00:00+00:00,8.155738258361817,265.72922373955635,1094.3418579101576,1674.617862099096,True,True,False,False,False,False,False,True
2022-03-18 00:10:00+00:00,8.196835708618163,268.7977322301522,1062.519815063478,1734.7258178710956,True,True,False,False,False,False,False,True
2022-03-18 00:20:00+00:00,7.393821954727173,272.4913452049386,819.8852722167969,1554.3933349609376,True,True,False,False,False,False,False,True
2022-03-18 00:30:00+00:00,6.924320554733276,277.64113093517,705.3665588378907,1454.6872253417985,True,True,False,False,False,False,False,True
2022-03-18 00:40:00+00:00,6.557216845060649,281.67232121264976,548.9169265747071,1276.913232421876,True,True,False,False,False,False,False,True
2022-03-18 00:50:00+00:00,5.745787477493288,279.07526278349224,346.8795394897462,1087.1974060058603,True,True,False,False,False,False,False,True
2022-03-18 01:00:00+00:00,6.010043120384218,278.6714724725228,400.2013854980469,1157.71908569336,True,True,False,False,False,False,False,True
2022-03-18 01:10:00+00:00,6.172001004219055,280.26003104882426,510.2202957153321,1214.536553955079,True,True,False,False,False,False,False,True
2022-03-18 01:20:00+00:00,5.4515718460083,291.2430026097085,383.7793182373049,1100.3232727050795,True,True,False,False,False,False,False,True
2022-03-18 01:30:00+00:00,5.775858688354491,298.3387200968608,384.3087511564557,1102.0039672851574,True,True,False,False,False,False,False,True
2022-03-18 01:40:00+00:00,5.9161540269851685,297.16829412633695,362.610809326172,1075.2351196289078,True,True,False,False,False,False,False,True
2022-03-18 01:50:00+00:00,5.498998916149139,308.235201263696,261.74199600219725,1053.5832641601571,True,True,False,False,False,False,False,True
2022-03-18 02:00:00+00:00,3.488884449005126,317.28893385286847,142.21923217773454,1060.823223876955,True,True,False,False,False,False,False,True
2022-03-18 02:10:00+00:00,2.619064223766326,331.74796332290964,66.31079863309864,1031.863320922853,True,True,False,False,False,False,False,True
2022-03-18 02:20:00+00:00,1.907062458992005,347.0340839045044,31.04214706420898,986.8312347412106,True,True,False,False,False,False,False,True
2022-03-18 02:30:00+00:00,2.2866889301099267,331.0055122727755,32.82192257830972,1010.156301398027,True,True,False,False,False,False,False,True
2022-03-18 02:40:00+00:00,2.00874770283699,338.7298599505866,12.638580095767974,1029.760754394531,True,True,False,False,False,False,False,True
2022-03-18 02:50:00+00:00,2.175643253326416,344.45744633900216,16.307588577270508,1042.689254760743,True,True,False,False,False,False,False,True
2022-03-18 03:00:00+00:00,2.3183331847190853,345.6137587118208,57.19004325866699,1007.9251617431644,True,True,False,False,False,False,False,True
2022-03-18 03:10:00+00:00,4.072303807735443,335.97155833035737,91.35168647766116,968.2754119873046,True,True,False,False,False,False,False,True
2022-03-18 03:20:00+00:00,4.040988898277282,341.01512623524314,66.62019901275633,907.6134307861328,True,True,False,False,False,False,False,True
2022-03-18 03:30:00+00:00,3.8271860599517815,345.61422043046537,79.21384372711182,900.2918029785156,True,True,False,False,False,False,False,True
2022-03-18 03:40:00+00:00,4.1278799176216125,352.97119866598507,117.79201736450196,925.8358337402344,True,True,False,False,False,False,False,True
2022-03-18 03:50:00+00:00,4.128195416927338,347.9242141794199,128.64561424255376,931.4699645996096,True,True,False,False,False,False,False,True
2022-03-18 04:00:00+00:00,3.6335419774055486,351.6062945046891,76.0040077209473,873.5842010498047,True,True,False,False,False,False,False,True
2022-03-18 04:10:00+00:00,2.9328075528144835,0.7965261040246219,19.405820620059973,1072.4759002685553,True,True,False,False,False,False,False,True
2022-03-18 04:20:00+00:00,3.000430858135224,3.548763985575988,8.919410592317583,1241.7769653320315,True,True,False,False,False,False,False,True
2022-03-18 04:30:00+00:00,2.756133830547332,352.2710680452164,-5.337754058837888,1317.161608886719,True,True,False,False,False,False,False,True
2022-03-18 04:40:00+00:00,2.5722000002861023,345.9644693979712,-3.520566523075099,412.0,True,True,False,False,False,False,False,True
2022-03-18 04:50:00+00:00,2.8906688451766964,354.0077746666436,-2.620552027225494,412.0,True,True,False,False,False,False,False,True
2022-03-18 05:00:00+00:00,2.980025970935822,357.1806003445664,9.337823057174688,702.16720275879,True,True,False,False,False,False,False,True
2022-03-18 05:10:00+00:00,3.799100935459138,355.7872294150107,81.21721639633174,1055.3069946289077,True,True,False,False,False,False,False,True
2022-03-18 05:20:00+00:00,3.445800852775572,0.1260316131268837,72.42881031036377,1060.8431091308605,True,True,False,False,False,False,False,True
2022-03-18 05:30:00+00:00,3.5852794170379623,9.86157411826457,58.986388206481934,1074.6589294433593,True,True,False,False,False,False,False,True
2022-03-18 05:40:00+00:00,3.609540677070617,10.347287820313682,68.60713634490966,1121.1362670898457,True,True,False,False,False,False,False,True
2022-03-18 05:50:00+00:00,2.833628159761429,18.815346746205137,54.69039545059204,1139.720709228517,True,True,False,False,False,False,False,True
2022-03-18 06:00:00+00:00,2.4688936114311217,20.272689579015093,34.26573219299318,1162.346990966798,True,True,False,False,False,False,False,True
2022-03-18 06:10:00+00:00,2.8880904316902165,21.08896212688188,44.49515495300293,1145.9182617187512,True,True,False,False,False,False,False,True
2022-03-18 06:20:00+00:00,2.9294107437133787,24.678664491156496,51.060826778411865,1154.6878356933623,True,True,False,False,False,False,False,True
2022-03-18 06:30:00+00:00,2.7447322666645046,36.233255590995896,47.55759630203247,1332.5783874511733,True,True,False,False,False,False,False,True
2022-03-18 06:40:00+00:00,4.227152073383331,35.72262148978069,149.89520530700673,1502.5244654605274,True,True,False,False,False,False,False,True
2022-03-18 06:50:00+00:00,4.235783767700196,50.01991472123899,157.63095741271968,1174.9379943847666,True,True,False,False,False,False,False,True
2022-03-18 07:00:00+00:00,3.423674356937408,62.59705000853421,92.98001613616952,1137.687542724609,True,True,False,False,False,False,False,True
2022-03-18 07:10:00+00:00,4.595580577850341,74.2838788839531,196.57247009277347,1249.308282470704,True,True,False,False,False,False,False,True
2022-03-18 07:20:00+00:00,5.724620342254639,75.55962165215078,328.6310897827149,1332.668688964846,True,True,False,False,False,False,False,True
2022-03-18 07:30:00+00:00,6.044309520721435,73.96563710010167,423.0078384399415,1418.5276733398446,True,True,False,False,False,False,False,True
2022-03-18 07:40:00+00:00,5.512920856475831,82.79413589561148,361.33026123046886,1329.6964904785168,True,True,False,False,False,False,False,True
2022-03-18 07:50:00+00:00,5.263533723354339,88.82814444389913,316.478776550293,1305.3228027343766,True,True,False,False,False,False,False,True
2022-03-18 08:00:00+00:00,4.3986696600914,80.40175572183796,189.94976826717976,1172.8476684570328,True,True,False,False,False,False,False,True
2022-03-18 08:10:00+00:00,2.7524543583393104,82.26930049807277,54.20447811931378,1087.0131652832042,True,True,False,False,False,False,False,True
2022-03-18 08:20:00+00:00,2.377027750015259,74.81844206062516,10.833706883341076,1037.5472717285163,True,True,False,False,False,False,False,True
2022-03-18 08:30:00+00:00,2.430951887369156,75.90902580796535,7.862535548210142,1050.2474822998054,True,True,False,False,False,False,False,True
2022-03-18 08:40:00+00:00,2.9631387352943426,67.89537257396103,37.26385625302791,1305.0075683593768,True,True,False,False,False,False,False,True
2022-03-18 08:50:00+00:00,3.9728830933570856,70.79681377904006,91.82916197776804,1262.8620117187515,True,True,False,False,False,False,False,True
2022-03-18 09:00:00+00:00,2.5452226519584658,73.02731605757123,13.871097852289685,1019.5671142578134,True,True,False,False,False,False,False,True
2022-03-18 09:10:00+00:00,3.4189037442207337,73.46058220970747,76.45544695854184,1066.9344848632825,True,True,False,False,False,False,False,True
2022-03-18 09:20:00+00:00,4.172033234646446,80.62297141624697,152.0356649097644,1118.2943115234389,True,True,False,False,False,False,False,True
2022-03-18 09:30:00+00:00,3.9863965630531295,80.67282192748144,117.83248805999752,1139.402264404299,True,True,False,False,False,False,False,True
2022-03-18 09:40:00+00:00,4.9238399267196655,89.51005638160848,257.0313957214356,1185.7081420898442,True,True,False,False,False,False,False,True
2022-03-18 09:50:00+00:00,4.268769323825834,84.7885998258156,192.5074645996094,1144.848583984376,True,True,False,False,False,False,False,True
2022-03-18 10:00:00+00:00,3.9065592765808095,91.12696986460332,105.25165872573852,1129.375177001954,True,True,False,False,False,False,False,True
2022-03-18 10:10:00+00:00,4.4926144838333135,85.46242249413035,169.27844952940953,1130.4203308105468,True,True,False,False,False,False,False,True
2022-03-18 10:20:00+00:00,4.536644721031189,91.7252115342855,178.10198822021485,1115.9676025390634,True,True,False,False,False,False,False,True
2022-03-18 10:30:00+00:00,4.254958754777908,98.8156566482442,150.89721348285673,1152.328039550783,True,True,False,False,False,False,False,True
2022-03-18 10:40:00+00:00,4.158248257637025,104.80834877108008,161.35604515075687,1164.772131347658,True,True,False,False,False,False,False,True
2022-03-18 10:50:00+00:00,3.910364508628845,116.59423632925429,136.7483836174011,1174.3909484863293,True,True,False,False,False,False,False,True
2022-03-18 11:00:00+00:00,3.978581726551055,124.03419837773411,126.42722301483155,1143.4604614257828,True,True,False,False,False,False,False,True
2022-03-18 11:10:00+00:00,4.4087305068969735,111.28515088591912,148.32502574920653,1171.459564208986,True,True,False,False,False,False,False,True
2022-03-18 11:20:00+00:00,4.787090051174164,124.26234152971595,211.52151222229008,1175.640246582033,True,True,False,False,False,False,False,True
2022-03-18 11:30:00+00:00,4.277270889282227,113.11335451153764,174.08883705139155,1178.9798706054703,True,True,False,False,False,False,False,True
2022-03-18 11:40:00+00:00,4.115063092287849,122.16552370379355,128.82840840956743,1109.378611845129,True,True,False,False,False,False,False,True
2022-03-18 11:50:00+00:00,4.0735288977623,114.36976497499631,122.61350879669187,1114.2120422363291,True,True,False,False,False,False,False,True
2022-03-18 12:00:00+00:00,4.231848526000978,117.55302037564913,168.1031330108643,1177.3141418457044,True,True,False,False,False,False,False,True
2022-03-18 12:10:00+00:00,3.618153631687165,119.2213669275767,95.89267869740726,1084.114471435549,True,True,False,False,False,False,False,True
2022-03-18 12:20:00+00:00,4.051606619358063,114.1614384343224,149.04956188201908,1126.7050964355474,True,True,False,False,False,False,False,True
2022-03-18 12:30:00+00:00,3.845915508270264,122.65987924095236,112.48810529708862,1075.3448486328134,True,True,False,False,False,False,False,True
2022-03-18 12:40:00+00:00,4.486952936649323,113.22617135455609,145.10675201416024,1158.1010070800792,True,True,False,False,False,False,False,True
2022-03-18 12:50:00+00:00,4.577779269218445,107.37375474154636,174.93553295135513,1196.0945068359383,True,True,False,False,False,False,False,True
2022-03-18 13:00:00+00:00,4.610709166526794,106.01732599479952,220.75483398437504,1296.7125244140643,True,True,False,False,False,False,False,True
2022-03-18 13:10:00+00:00,5.192550694942474,95.16642121427763,321.9507118225098,1487.5437744140645,True,True,False,False,False,False,False,True
2022-03-18 13:20:00+00:00,4.772648310661316,109.437948622382,254.0985527038576,1324.4788269042997,True,True,False,False,False,False,False,True
2022-03-18 13:30:00+00:00,5.414958727987188,110.41209724098024,301.5553489685059,1354.4049316406265,True,True,False,False,False,False,False,True
2022-03-18 13:40:00+00:00,5.965121889114381,92.5291151417656,559.2381408691407,1693.755346679689,True,True,False,False,False,False,False,True
2022-03-18 13:50:00+00:00,5.169588911533356,102.98787168783804,323.4589927673341,1401.1000366210942,True,True,False,False,False,False,False,True
2022-03-18 14:00:00+00:00,6.143544745445252,89.01354221920474,538.0701858520508,1470.6391601562525,True,True,False,False,False,False,False,True
2022-03-18 14:10:00+00:00,5.285196149349213,107.06766807035098,260.35152997468646,1270.0320495605486,True,True,False,False,False,False,False,True
2022-03-18 14:20:00+00:00,5.058251035213471,106.66019854819037,255.3150333404542,1310.058715820314,True,True,False,False,False,False,False,True
2022-03-18 14:30:00+00:00,5.596860527992249,102.94376450392213,371.9145492553712,1435.707653808595,True,True,False,False,False,False,False,True
2022-03-18 14:40:00+00:00,5.822005045413971,107.84328656996234,454.3908309936525,1469.389849853517,True,True,False,False,False,False,False,True
2022-03-18 14:50:00+00:00,4.66004832983017,122.59528295426908,194.868355178833,1277.707495117188,True,True,False,False,False,False,False,True
2022-03-18 15:00:00+00:00,5.2241255164146425,103.8552040187538,324.2785285949707,1429.616265869142,True,True,False,False,False,False,False,True
2022-03-18 15:10:00+00:00,6.499499225616456,98.71707730570984,573.3052780151368,1566.9498474121096,True,True,False,False,False,False,False,True
2022-03-18 15:20:00+00:00,6.466420769691467,104.8611206525428,597.3180160522462,1574.20887451172,True,True,False,False,False,False,False,True
2022-03-18 15:30:00+00:00,5.142580437660217,99.00748141241348,294.50946121215827,1254.2891784667972,True,True,False,False,False,False,False,True
2022-03-18 15:40:00+00:00,5.169458985328676,100.68034667933188,252.2504039764404,1256.7551147460958,True,True,False,False,False,False,False,True
2022-03-18 15:50:00+00:00,5.574789595603943,113.60602914164735,400.602070617676,1498.8832275390623,True,True,False,False,False,False,False,True
2022-03-18 16:00:00+00:00,5.059271907806396,109.72751921747306,273.9422847747803,1410.7623962402358,True,True,False,False,False,False,False,True
2022-03-18 16:10:00+00:00,5.154794490337372,111.0901271447213,313.6532302856445,1378.582611083984,True,True,False,False,False,False,False,True
2022-03-18 16:20:00+00:00,5.2867367506027225,114.21447682413282,309.9232391357422,1420.4057189941425,True,True,False,False,False,False,False,True
2022-03-18 16:30:00+00:00,5.00363326072693,105.73524968669408,271.6478163066664,1385.2936947471223,True,True,False,False,False,False,False,True
2022-03-18 16:40:00+00:00,4.548344059994345,101.0925532028383,176.9231414794923,1198.899555407073,True,True,False,False,False,False,False,True
2022-03-18 16:50:00+00:00,5.307935178279877,90.13541423479342,344.2748321533204,1313.022778320314,True,True,False,False,False,False,False,True
2022-03-18 17:00:00+00:00,5.676549291610718,95.09614383676524,404.0518875122072,1420.911968994142,True,True,False,False,False,False,False,True
2022-03-18 17:10:00+00:00,5.180039596557618,91.64421279404444,340.7966896057129,1304.0571838378914,True,True,False,False,False,False,False,True
2022-03-18 17:20:00+00:00,5.196374535560606,92.79777082445094,321.8221351623536,1345.496508789064,True,True,False,False,False,False,False,True
2022-03-18 17:30:00+00:00,5.348048686981202,97.74635963951886,340.15809783935555,1318.1996459960951,True,True,False,False,False,False,False,True
2022-03-18 17:40:00+00:00,4.880811953544616,99.53542626798156,239.0476181030273,1228.478424072266,True,True,False,False,False,False,False,True
2022-03-18 17:50:00+00:00,4.883819127082825,95.4328731249251,219.20767364501955,1245.233789062501,True,True,False,False,False,False,False,True
2022-03-18 18:00:00+00:00,5.489216566085815,94.58897678644048,349.9196105957032,1225.9612426757828,True,True,False,False,False,False,False,True
2022-03-18 18:10:00+00:00,5.6540887355804434,91.97248416914488,397.22268676757824,1181.9294433593766,True,True,False,False,False,False,False,True
2022-03-18 18:20:00+00:00,6.403252625465394,98.0962473600693,543.4599563598633,1274.3207397460942,True,True,False,False,False,False,False,True
2022-03-18 18:30:00+00:00,6.752227687835692,93.3466954073462,582.9686889648438,1277.8726806640643,True,True,False,False,False,False,False,True
2022-03-18 18:40:00+00:00,6.76930513381958,92.13703144084992,614.6343963623048,1312.1809020996102,True,True,False,False,False,False,False,True
2022-03-18 18:50:00+00:00,7.013699007034302,91.09882854457317,730.2532592773439,1375.7892089843776,True,True,False,False,False,False,False,True
2022-03-18 19:00:00+00:00,7.450604438781738,93.31659845599847,877.8387420654301,1505.7752990722663,True,True,False,False,False,False,False,True
2022-03-18 19:10:00+00:00,7.46835036277771,95.99304783115888,820.8909881591796,1538.123840332032,True,True,False,False,False,False,False,True
2022-03-18 19:20:00+00:00,7.321692675352096,98.6294013653088,892.5197143554688,1706.8138046264653,True,True,False,False,False,False,False,True
2022-03-18 19:30:00+00:00,7.502486753463744,96.4111371837352,976.866857910157,1828.9815673828143,True,True,False,False,False,False,False,True
2022-03-18 19:40:00+00:00,7.817455291748047,96.19613388296864,911.9624877929688,1822.36077270508,True,True,False,False,False,False,False,True
2022-03-18 19:50:00+00:00,7.701198410987854,97.28193296530856,903.3811370849612,1792.849737548829,True,True,False,False,False,False,False,True
2022-03-18 20:00:00+00:00,7.02888307571411,96.11508150033109,743.7927398681641,1706.1265686035165,True,True,False,False,False,False,False,True
2022-03-18 20:10:00+00:00,5.937705135345459,106.18908983439326,508.1827316284181,1637.9864562988282,True,True,False,False,False,False,False,True
2022-03-18 20:20:00+00:00,6.206750059127808,105.32662937465908,566.2594482421875,1708.045428466797,True,True,False,False,False,False,False,True
2022-03-18 20:30:00+00:00,5.794829511642456,105.69610278909248,598.8978240966796,1716.408117675781,True,True,False,False,False,False,False,True
2022-03-18 20:40:00+00:00,6.4423082113266,105.43225950647457,631.3228057861331,1664.5919738769542,True,True,False,False,False,False,False,True
2022-03-18 20:50:00+00:00,7.748625564575195,99.55303192499292,943.319332885742,1707.5214782714852,True,True,False,False,False,False,False,True
2022-03-18 21:00:00+00:00,7.719352459907531,98.3384386768991,968.2065246582032,1688.4621398925792,True,True,False,False,False,False,False,True
2022-03-18 21:10:00+00:00,7.605861337561357,95.74136980048809,920.4302111173936,1614.358764648438,True,True,False,False,False,False,False,True
2022-03-18 21:20:00+00:00,7.886971807479858,93.43156166949046,926.653350830078,1620.7575073242208,True,True,False,False,False,False,False,True
2022-03-18 21:30:00+00:00,7.587150382995605,93.00282294440537,877.7090942382816,1556.972247314456,True,True,False,False,False,False,False,True
2022-03-18 21:40:00+00:00,7.321757366782741,95.90348694348188,844.5409642269736,1534.638851768093,True,True,False,False,False,False,False,True
2022-03-18 21:50:00+00:00,7.524811569013093,95.72822124799802,924.0043270713404,1596.1012669613483,True,True,False,False,False,False,False,True
2022-03-18 22:00:00+00:00,7.458493614196778,92.27028145346247,900.2663665771488,1585.7143981933602,True,True,False,False,False,False,False,True
2022-03-18 22:10:00+00:00,7.262677812576292,89.40158810338914,837.6540832519531,1669.1986206054694,True,True,False,False,False,False,False,True
2022-03-18 22:20:00+00:00,8.045904088020325,89.42314938600396,1268.9807281494138,1861.7927551269545,True,True,False,False,False,False,False,True
2022-03-18 22:30:00+00:00,8.589191246032716,90.14766516916352,1214.0566833496096,1903.762811279298,True,True,False,False,False,False,False,True
2022-03-18 22:40:00+00:00,6.952294278144836,89.18438534847166,807.1717071533205,1690.2449096679695,True,True,False,False,False,False,False,True
2022-03-18 22:50:00+00:00,6.703668093681335,86.62120991758081,777.0691833496095,1697.1309997558608,True,True,False,False,False,False,False,True
2022-03-18 23:00:00+00:00,6.303330683708191,83.80196203336197,626.5780853271485,1561.6061157226573,True,True,False,False,False,False,False,True
2022-03-18 23:10:00+00:00,6.494171786308288,81.96362202039319,620.771647644043,1497.4874389648448,True,True,False,False,False,False,False,True
2022-03-18 23:20:00+00:00,6.574120593070984,77.38346632764615,757.6037567138674,1546.6838684082036,True,True,False,False,False,False,False,True
2022-03-18 23:30:00+00:00,7.202238249778747,79.31040757041103,850.0678009033203,1639.5718872070308,True,True,False,False,False,False,False,True
2022-03-18 23:40:00+00:00,7.311367297172548,79.833696349315,1011.3005798339846,1757.561657714846,True,True,False,False,False,False,False,True
2022-03-18 23:50:00+00:00,7.239734721183777,78.70040687702397,924.98232421875,1656.3585632324218,True,True,False,False,False,False,False,True
2022-03-19 00:00:00+00:00,7.1572614192962645,77.22782180266626,861.8007446289064,1651.1735656738288,True,True,False,False,False,False,False,True
2022-03-19 00:10:00+00:00,7.319887542724608,74.97270244950732,911.9470245361332,1617.6954650878913,True,True,False,False,False,False,False,True
2022-03-19 00:20:00+00:00,7.463189959526064,74.35741496137888,902.7430358886722,1599.908544921877,True,True,False,False,False,False,False,True
2022-03-19 00:30:00+00:00,7.190005779266357,71.04931319609295,800.4443664550781,1527.3319152832046,True,True,False,False,False,False,False,True
2022-03-19 00:40:00+00:00,6.682321286201477,78.79062368705445,666.5904190063477,1442.690899658205,True,True,False,False,False,False,False,True
2022-03-19 00:50:00+00:00,6.475627827644348,76.41856721980128,642.5835632324222,1530.1898132324234,True,True,False,False,False,False,False,True
2022-03-19 01:00:00+00:00,7.383185577392578,76.80411119400162,795.0610198974608,1604.998309326173,True,True,False,False,False,False,False,True
2022-03-19 01:10:00+00:00,7.192171548542225,76.43819426263622,840.9634527909127,1657.5421720805937,True,True,False,False,False,False,False,True
2022-03-19 01:20:00+00:00,7.376614499092102,74.43306657612754,826.1062835693361,1686.8698669433604,True,True,False,False,False,False,False,True
2022-03-19 01:30:00+00:00,7.211816573143006,74.18906116167648,758.3379119873047,1588.313714599611,True,True,False,False,False,False,False,True
2022-03-19 01:40:00+00:00,6.990087509155273,76.03983930193351,744.8790069580078,1566.906811523439,True,True,False,False,False,False,False,True
2022-03-19 01:50:00+00:00,6.58048734664917,75.73982802579854,689.7665832519532,1531.3669433593757,True,True,False,False,False,False,False,True
2022-03-19 02:00:00+00:00,6.973622584342957,78.03500659995649,698.3687438964845,1555.0533874511736,True,True,False,False,False,False,False,True
2022-03-19 02:10:00+00:00,6.686033701896667,73.0738592399419,615.7324035644533,1504.8226623535172,True,True,False,False,False,False,False,True
