timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-19 02:20:00+00:00,7.138364815711974,73.10302223657311,735.995703125,1578.1818298339858,True,True,False,False,False,False,False,True
2022-03-19 02:30:00+00:00,6.9694831609725965,78.03671559587787,830.9608917236328,1682.0931335449234,True,True,False,False,False,False,False,True
2022-03-19 02:40:00+00:00,7.936997771263124,76.78074857064223,1016.8514526367186,1776.7911499023444,True,True,False,False,False,False,False,True
2022-03-19 02:50:00+00:00,7.514942264556888,77.10330611302982,926.1795806884776,1695.9470581054695,True,True,False,False,False,False,False,True
2022-03-19 03:00:00+00:00,7.277750563621521,77.07045826369477,806.6098815917969,1591.7499450683588,True,True,False,False,False,False,False,True
2022-03-19 03:10:00+00:00,7.125835061073303,73.41573461526076,792.020950317383,1556.373474121096,True,True,False,False,False,False,False,True
2022-03-19 03:20:00+00:00,7.60032970905304,74.8803003350265,896.8016052246096,1636.1356445312515,True,True,False,False,False,False,False,True
2022-03-19 03:30:00+00:00,7.309919428825379,75.93599396056419,907.061474609375,1701.029992675783,True,True,False,False,False,False,False,True
2022-03-19 03:40:00+00:00,6.894379258155823,81.04775285775509,823.9347900390624,1726.4992004394546,True,True,False,False,False,False,False,True
2022-03-19 03:50:00+00:00,7.92560040950775,77.08963390649012,1024.843786621095,1836.2827514648448,True,True,False,False,False,False,False,True
2022-03-19 04:00:00+00:00,7.378953266143799,81.39648160046488,1041.0263793945317,1801.1239807128914,True,True,False,False,False,False,False,True
2022-03-19 04:10:00+00:00,7.291059923172,79.11511997090884,981.2759735107426,1722.2191833496115,True,True,False,False,False,False,False,True
2022-03-19 04:20:00+00:00,7.58653769493103,77.24898282786455,990.1454376220712,1654.385266113283,True,True,False,False,False,False,False,True
2022-03-19 04:30:00+00:00,7.343740248680115,75.29198488027924,956.6288726806642,1596.2803055612667,True,True,False,False,False,False,False,True
2022-03-19 04:40:00+00:00,7.269935750961307,75.80268102477504,825.1288391113283,1528.1086018880223,True,True,False,False,False,False,False,True
2022-03-19 04:50:00+00:00,7.741664600372315,75.99921296489526,990.506121826173,1638.8334254214635,True,True,False,False,False,False,False,True
2022-03-19 05:00:00+00:00,7.692636038127699,72.2552406742654,916.6005065917972,1507.9799499511732,True,True,False,False,False,False,False,True
2022-03-19 05:10:00+00:00,7.504008936882019,72.55079885300842,917.7631289833472,1577.4265502929693,True,True,False,False,False,False,False,True
2022-03-19 05:20:00+00:00,7.803663206100464,75.661184525507,970.6213226318364,1599.126049804688,True,True,False,False,False,False,False,True
2022-03-19 05:30:00+00:00,7.901005053520203,74.61548499869565,1023.7420379638684,1665.3541076660172,True,True,False,False,False,False,False,True
2022-03-19 05:40:00+00:00,7.387696290016175,77.85703426906889,934.2423156738284,1666.2727172851578,True,True,False,False,False,False,False,True
2022-03-19 05:50:00+00:00,7.279365468025207,73.59302255954202,897.4573211669924,1667.490716552736,True,True,False,False,False,False,False,True
2022-03-19 06:00:00+00:00,7.698432517051695,76.65421888639287,943.3444061279304,1904.555749511721,True,True,False,False,False,False,False,True
2022-03-19 06:10:00+00:00,8.150967717170715,81.331565956298,1145.8902923583996,1952.0864257812516,True,True,False,False,False,False,False,True
2022-03-19 06:20:00+00:00,7.914035964012148,78.92388433726865,1124.8007690429702,1998.9230651855487,True,True,False,False,False,False,False,True
2022-03-19 06:30:00+00:00,8.028937935829163,74.43707563273472,1031.957928466798,1994.0826110839864,True,True,False,False,False,False,False,True
2022-03-19 06:40:00+00:00,7.177513146400452,77.22554525433128,879.6453277587887,1896.398541259768,True,True,False,False,False,False,False,True
2022-03-19 06:50:00+00:00,7.583332362927888,77.29664231808113,922.1914223118838,1939.425787674755,True,True,False,False,False,False,False,True
2022-03-19 07:00:00+00:00,7.82283844947815,79.67387706333153,1074.335437011719,1969.6534362792968,True,True,False,False,False,False,False,True
2022-03-19 07:10:00+00:00,7.423373413085938,81.1255843574869,1014.047216796876,1884.5097412109396,True,True,False,False,False,False,False,True
2022-03-19 07:20:00+00:00,7.117073607444763,82.40409033733971,898.7212524414068,1826.853997802736,True,True,False,False,False,False,False,True
2022-03-19 07:30:00+00:00,7.244041085243225,84.90400346773151,976.980499267579,1814.4834411621111,True,True,False,False,False,False,False,True
2022-03-19 07:40:00+00:00,7.934677577018736,82.91766181851574,1269.2171020507822,2012.9135742187511,True,True,False,False,False,False,False,True
2022-03-19 07:50:00+00:00,8.088801860809328,86.4468145574719,1298.0988464355476,2013.818298339845,True,True,False,False,False,False,False,True
2022-03-19 08:00:00+00:00,7.351592254638672,87.48735128823415,1015.977543640138,1917.1434936523444,True,True,False,False,False,False,False,True
2022-03-19 08:10:00+00:00,8.03662281036377,87.0525119021317,1116.64460144043,1991.9350952148448,True,True,False,False,False,False,False,True
2022-03-19 08:20:00+00:00,7.992648124694826,89.16973385802692,1248.4903778076186,2033.264923095704,True,True,False,False,False,False,False,True
2022-03-19 08:30:00+00:00,8.003098845481873,87.70188238169612,1252.7405120849612,2034.546893310547,True,True,False,False,False,False,False,True
2022-03-19 08:40:00+00:00,7.658114767074585,86.93785611088799,1190.6414794921875,1973.899420166017,True,True,False,False,False,False,False,True
2022-03-19 08:50:00+00:00,7.592811822891235,84.5610295183842,1061.7664520263677,2026.5742675781269,True,True,False,False,False,False,False,True
2022-03-19 09:00:00+00:00,8.82452657222748,90.44955921502536,1431.9949340820317,2022.937377929688,True,True,False,False,False,False,False,True
2022-03-19 09:10:00+00:00,7.315742230415346,92.0479811622281,472.4870199978353,1049.687487792969,True,True,True,False,False,False,False,False
2022-03-19 09:20:00+00:00,7.60520441532135,86.06212282013041,874.5272239387041,1776.6944030761715,True,True,True,False,False,False,False,False
2022-03-19 09:30:00+00:00,9.373939442634578,89.00984081015736,1784.323974609375,2060.0,True,True,False,False,False,False,False,True
2022-03-19 09:40:00+00:00,8.194775104522702,85.947357850343,1224.159130859375,1989.1392211914076,True,True,False,False,False,False,False,True
2022-03-19 09:50:00+00:00,7.907817578315732,83.06989076037877,1014.7002288818368,2029.479492187501,True,True,False,False,False,False,False,True
2022-03-19 10:00:00+00:00,8.239826369285582,89.68883415340332,1334.788354492188,2058.7719299316404,True,True,False,False,False,False,False,True
2022-03-19 10:10:00+00:00,9.405198764801026,89.00635944235552,1741.9261779785174,2055.7915649414067,True,True,False,False,False,False,False,True
2022-03-19 10:20:00+00:00,8.992577828859027,86.0585515279979,1536.397863769532,2060.0,True,True,False,False,False,False,False,True
2022-03-19 10:30:00+00:00,8.614083576202392,90.78147202138284,1365.6153808593756,2049.7377502441404,True,True,False,False,False,False,False,True
2022-03-19 10:40:00+00:00,9.07361681461334,90.60021481500064,1671.8150217156667,2060.0,True,True,False,False,False,False,False,True
2022-03-19 10:50:00+00:00,9.79566082954407,90.51430544300172,1823.868395996095,2060.0,True,True,False,False,False,False,False,True
2022-03-19 11:00:00+00:00,8.932486009597776,95.00075550306178,1550.0627349853528,2060.0,True,True,False,False,False,False,False,True
2022-03-19 11:10:00+00:00,8.851089525222774,91.90415419828724,1595.484027099611,2060.0,True,True,False,False,False,False,False,True
2022-03-19 11:20:00+00:00,8.832749772071832,102.5551764648324,1421.5488861084002,2060.0,True,True,False,False,False,False,False,True
2022-03-19 11:30:00+00:00,9.89159183502197,96.12943410934622,1719.644750976564,2055.6413330078126,True,True,False,False,False,False,False,True
2022-03-19 11:40:00+00:00,10.50088739395141,101.3275896899197,1964.911706542971,2060.0,True,True,False,False,False,False,False,True
2022-03-19 11:50:00+00:00,9.555220890045169,97.48513862170154,1756.2729309082042,2060.0,True,True,False,False,False,False,False,True
2022-03-19 12:00:00+00:00,7.559677839279173,111.1714322690226,1156.221630859376,2060.0,True,True,False,False,False,False,False,True
2022-03-19 12:10:00+00:00,8.524519443511961,97.91434127651706,1380.5303009033214,2060.0,True,True,False,False,False,False,False,True
2022-03-19 12:20:00+00:00,10.059044194221496,96.66171280933344,1846.672689819338,2060.0,True,True,False,False,False,False,False,True
2022-03-19 12:30:00+00:00,10.365492367744448,96.93788777207068,1962.8213623046909,2060.0,True,True,False,False,False,False,False,True
2022-03-19 12:40:00+00:00,10.39904860446328,95.69036680092093,1948.698152240956,2060.0,True,True,False,False,False,False,False,True
2022-03-19 12:50:00+00:00,9.989304804801952,96.0754559037361,1902.279693603516,2060.0,True,True,False,False,False,False,False,True
2022-03-19 13:00:00+00:00,9.73195447921752,92.88526632716224,1666.537884521486,2060.0,True,True,False,False,False,False,False,True
2022-03-19 13:10:00+00:00,10.09763560295105,95.2015193667155,1953.8798645019544,2060.0,True,True,False,False,False,False,False,True
2022-03-19 13:20:00+00:00,9.440411734580994,98.59453945589864,1606.8280456542964,2060.0,True,True,False,False,False,False,False,True
2022-03-19 13:30:00+00:00,9.97844576835633,101.65495441869086,1793.072839355471,2060.0,True,True,False,False,False,False,False,True
2022-03-19 13:40:00+00:00,9.246693515777588,99.05600627847548,1551.685733032228,2060.0,True,True,False,False,False,False,False,True
2022-03-19 13:50:00+00:00,9.663755655288693,93.60709012229142,1670.6989410400406,2060.0,True,True,False,False,False,False,False,True
2022-03-19 14:00:00+00:00,8.895661981482252,98.7713622699876,1398.59630432129,2060.0,True,True,False,False,False,False,False,True
2022-03-19 14:10:00+00:00,9.193567705154418,95.34719866379368,1474.3924399928053,2057.506298828125,True,True,False,False,False,False,False,True
2022-03-19 14:20:00+00:00,9.991291141510011,87.62513118122092,1913.0581542968769,2060.0,True,True,False,False,False,False,False,True
2022-03-19 14:30:00+00:00,9.686290717124932,94.19521656575188,1757.5598052978526,2060.0,True,True,False,False,False,False,False,True
2022-03-19 14:40:00+00:00,9.381086015701296,99.78912686295598,1662.7668945312514,2060.0,True,True,False,False,False,False,False,True
2022-03-19 14:50:00+00:00,9.531553721427915,94.55921774946272,1614.1923767089854,2060.0,True,True,False,False,False,False,False,True
2022-03-19 15:00:00+00:00,10.875905704498283,92.6504981156267,1909.4711791992208,2052.0,True,True,False,False,False,False,False,True
2022-03-19 15:10:00+00:00,9.67034547328949,101.11845510722831,1824.918914794924,2058.633123779297,True,True,False,False,False,False,False,True
2022-03-19 15:20:00+00:00,10.303178167343136,87.23339317272348,1896.723980712893,2060.0,True,True,False,False,False,False,False,True
2022-03-19 15:30:00+00:00,10.466751003265392,87.91310713594521,1904.6026977539088,2060.0,True,True,False,False,False,False,False,True
2022-03-19 15:40:00+00:00,10.333435010910032,87.2354886087902,2012.208459472658,2060.0,True,True,False,False,False,False,False,True
2022-03-19 15:50:00+00:00,10.64652876853943,84.82172407061807,1968.6816772460952,2060.0,True,True,False,False,False,False,False,True
2022-03-19 16:00:00+00:00,11.070886111259451,87.3841717189515,1991.7025634765655,2060.0,True,True,False,False,False,False,False,True
2022-03-19 16:10:00+00:00,9.144711089134216,86.9796238452621,1509.5733886718767,2060.0,True,True,False,False,False,False,False,True
2022-03-19 16:20:00+00:00,9.731954455375664,88.7868919465646,1932.5337036132837,2060.0,True,True,False,False,False,False,False,True
2022-03-19 16:30:00+00:00,10.530049180984502,90.80608289918548,1951.08465576172,2060.0,True,True,False,False,False,False,False,True
2022-03-19 16:40:00+00:00,9.791725564002988,86.23278098755031,1785.2314819335957,2060.0,True,True,False,False,False,False,False,True
2022-03-19 16:50:00+00:00,9.541150450706482,83.38068277751358,1711.6977783203135,2060.0,True,True,False,False,False,False,False,True
2022-03-19 17:00:00+00:00,10.122843408584602,83.77181136521313,1903.058105468751,2060.0,True,True,False,False,False,False,False,True
2022-03-19 17:10:00+00:00,10.723775160940066,79.00778960737557,2011.6506283408733,2060.0,True,True,False,False,False,False,False,True
2022-03-19 17:20:00+00:00,10.26135687828065,88.36783674906604,1896.807769775393,2060.0,True,True,False,False,False,False,False,True
2022-03-19 17:30:00+00:00,9.436457991600037,83.99348075400127,1701.2474609375015,2060.0,True,True,False,False,False,False,False,True
2022-03-19 17:40:00+00:00,10.22272827625274,83.80435116288959,1920.7725097656275,2060.0,True,True,False,False,False,False,False,True
2022-03-19 17:50:00+00:00,10.39977741241455,78.16123060429135,1996.839984130862,2060.0,True,True,False,False,False,False,False,True
2022-03-19 18:00:00+00:00,9.14258101582527,84.79151507795439,1706.3264312744152,2060.0,True,True,False,False,False,False,False,True
2022-03-19 18:10:00+00:00,9.391443848609928,85.35550142393674,1582.7336456298833,2060.0,True,True,False,False,False,False,False,True
2022-03-19 18:20:00+00:00,9.1670047044754,85.56928471765042,1714.58687438965,2060.0,True,True,False,False,False,False,False,True
2022-03-19 18:30:00+00:00,8.643300890922543,88.23691775273846,1429.375311279298,2028.3852844238288,True,True,False,False,False,False,False,True
2022-03-19 18:40:00+00:00,8.10834822654724,78.20365406518715,1144.8274810791022,1977.8252990722656,True,True,False,False,False,False,False,True
2022-03-19 18:50:00+00:00,8.806725239753726,82.33449706214793,1353.4262969970712,2060.0,True,True,False,False,False,False,False,True
2022-03-19 19:00:00+00:00,8.648776817321776,81.67431153826203,1424.1290679931649,2060.0,True,True,False,False,False,False,False,True
2022-03-19 19:10:00+00:00,9.74428317126106,84.33462577082122,1758.153772690718,2060.0,True,True,False,False,False,False,False,True
2022-03-19 19:20:00+00:00,9.534270612817062,82.74234395191303,1784.249055561268,2060.0,True,True,False,False,False,False,False,True
2022-03-19 19:30:00+00:00,9.609556298506892,79.68716698572456,1758.6456170333074,2060.0,True,True,False,False,False,False,False,True
2022-03-19 19:40:00+00:00,9.253023409843449,78.31984544753686,1821.201806640626,2060.0,True,True,False,False,False,False,False,True
2022-03-19 19:50:00+00:00,9.301118803024298,77.8143978428098,1727.9198608398451,2060.0,True,True,False,False,False,False,False,True
2022-03-19 20:00:00+00:00,8.983050394058223,80.46619819215232,1561.3218811035176,2060.0,True,True,False,False,False,False,False,True
2022-03-19 20:10:00+00:00,8.313649487495422,76.05495143222447,1288.547540283205,2060.0,True,True,False,False,False,False,False,True
2022-03-19 20:20:00+00:00,9.017279601097105,75.54364308166532,1373.5223449707044,2060.0,True,True,False,False,False,False,False,True
2022-03-19 20:30:00+00:00,8.62869222164154,72.99546680517466,1371.1235900878908,2060.0,True,True,False,False,False,False,False,True
2022-03-19 20:40:00+00:00,7.89239206314087,74.37842435970697,1143.0054656982422,2050.05458984375,True,True,False,False,False,False,False,True
2022-03-19 20:50:00+00:00,8.873401737213136,71.23056570193478,1229.919174194338,2013.682727050782,True,True,False,False,False,False,False,True
2022-03-19 21:00:00+00:00,7.892262125015262,77.06928868117524,1134.0799713134777,2017.652783203126,True,True,False,False,False,False,False,True
2022-03-19 21:10:00+00:00,7.66748882929484,79.04303145528252,1052.5195882161468,2012.4797200520836,True,True,False,False,False,False,False,True
2022-03-19 21:20:00+00:00,7.309343957901001,81.15125334096541,882.8368988037113,1869.689550781252,True,True,False,False,False,False,False,True
2022-03-19 21:30:00+00:00,7.334165096282957,82.4135520585188,1007.1844755473888,2002.098048159951,True,True,False,False,False,False,False,True
2022-03-19 21:40:00+00:00,7.818773293495179,83.07726440095661,1163.3208038330083,2017.022381591798,True,True,False,False,False,False,False,True
2022-03-19 21:50:00+00:00,8.332360506057736,79.49946930853082,1297.8790405273437,2052.932080078125,True,True,False,False,False,False,False,True
2022-03-19 22:00:00+00:00,8.216066360473633,80.79607110486944,1239.5937255859385,2060.0,True,True,False,False,False,False,False,True
2022-03-19 22:10:00+00:00,8.391537690162659,76.62689434882998,1198.0314544677738,2060.0,True,True,False,False,False,False,False,True
2022-03-19 22:20:00+00:00,8.278287839889522,76.42198388633511,1316.4353179931643,2060.0,True,True,False,False,False,False,False,True
2022-03-19 22:30:00+00:00,8.62004201412201,80.02470174626092,1387.400634765625,2060.0,True,True,False,False,False,False,False,True
2022-03-19 22:40:00+00:00,7.819125843048097,80.27927171828043,1185.5440795898437,2056.645678710938,True,True,False,False,False,False,False,True
2022-03-19 22:50:00+00:00,7.711611866950989,79.52275774478414,1054.9916473388669,2027.6276000976568,True,True,False,False,False,False,False,True
2022-03-19 23:00:00+00:00,7.219947004318238,82.45333104311987,923.0477111816408,1923.230004882813,True,True,False,False,False,False,False,True
2022-03-19 23:10:00+00:00,7.141074943542482,77.65752020204053,855.5861358642576,1812.3440734863293,True,True,False,False,False,False,False,True
2022-03-19 23:20:00+00:00,7.003508162498474,79.70577780814119,810.3377044677738,1779.2905883789076,True,True,False,False,False,False,False,True
2022-03-19 23:30:00+00:00,6.89881570339203,79.88664629812877,777.2330047607422,1754.3780273437508,True,True,False,False,False,False,False,True
2022-03-19 23:40:00+00:00,7.144768738746643,78.494026224268,871.2981689453125,1812.1726135253923,True,True,False,False,False,False,False,True
2022-03-19 23:50:00+00:00,7.066769123077393,76.68700813872965,869.6964874267576,1791.8244750976585,True,True,False,False,False,False,False,True
2022-03-20 00:00:00+00:00,7.100126028060913,80.97474665118955,869.5700592041015,1817.561737060548,True,True,False,False,False,False,False,True
2022-03-20 00:10:00+00:00,7.361801648139954,80.14487449949024,847.3014160156251,1794.4047119140632,True,True,False,False,False,False,False,True
2022-03-20 00:20:00+00:00,7.255159997940064,80.29520107105776,906.6271667480472,1856.562896728516,True,True,False,False,False,False,False,True
2022-03-20 00:30:00+00:00,8.257312393188476,82.63346120794711,1154.080020141603,1966.232128906251,True,True,False,False,False,False,False,True
2022-03-20 00:40:00+00:00,8.450733566284182,83.80332410602921,1362.452630615236,2057.4736328125,True,True,False,False,False,False,False,True
2022-03-20 00:50:00+00:00,9.043545532226563,82.33843274666953,1597.4479919433602,2060.0,True,True,False,False,False,False,False,True
2022-03-20 01:00:00+00:00,8.801007866859436,81.65012425644915,1415.8006286621116,2060.0,True,True,False,False,False,False,False,True
2022-03-20 01:10:00+00:00,7.896178793907164,81.65037401568361,1194.8334289550787,2051.932641601564,True,True,False,False,False,False,False,True
2022-03-20 01:20:00+00:00,7.843350028991699,80.21167553520633,1104.6865631103522,2018.0855651855468,True,True,False,False,False,False,False,True
2022-03-20 01:30:00+00:00,7.938018703460694,80.10950848929673,1062.5464874267586,1991.5954284667976,True,True,False,False,False,False,False,True
2022-03-20 01:40:00+00:00,7.5030622482299805,76.85069938446554,946.0478179931648,1917.9420532226588,True,True,False,False,False,False,False,True
2022-03-20 01:50:00+00:00,7.036930435582211,78.31775870953214,941.9580046001238,1910.980075412328,True,True,False,False,False,False,False,True
2022-03-20 02:00:00+00:00,7.343700208162007,75.27274197859686,883.9033717105264,1909.8795776367192,True,True,False,False,False,False,False,True
2022-03-20 02:10:00+00:00,7.210888385772705,77.23665271654858,820.8157409667971,1832.602392578125,True,True,False,False,False,False,False,True
2022-03-20 02:20:00+00:00,7.335535693168639,77.00836812373404,819.4098876953125,1811.8623474121105,True,True,False,False,False,False,False,True
2022-03-20 02:30:00+00:00,7.053738331794738,77.94178534585842,789.9988433837891,1779.9519958496105,True,True,False,False,False,False,False,True
2022-03-20 02:40:00+00:00,6.358943986892699,82.61145704224816,686.9553741455078,1732.576440429688,True,True,False,False,False,False,False,True
2022-03-20 02:50:00+00:00,6.981474494934082,77.64144434834998,738.5630249023438,1731.719067382814,True,True,False,False,False,False,False,True
2022-03-20 03:00:00+00:00,7.0823987960815415,79.24230470607512,767.3428924560548,1786.084197998048,True,True,False,False,False,False,False,True
2022-03-20 03:10:00+00:00,6.841513204574585,77.09840655345562,771.3443969726562,1785.341162109375,True,True,False,False,False,False,False,True
2022-03-20 03:20:00+00:00,6.738305807113649,77.32095108964108,711.8650024414063,1756.3948791503913,True,True,False,False,False,False,False,True
2022-03-20 03:30:00+00:00,6.345579004287719,73.79916435154234,631.5714416503906,1611.8921081542971,True,True,False,False,False,False,False,True
2022-03-20 03:40:00+00:00,6.543640780448913,71.09579416865938,577.5682098388672,1536.7297729492198,True,True,False,False,False,False,False,True
2022-03-20 03:50:00+00:00,6.918083524703981,73.3495111020323,688.717137145996,1639.9320190429712,True,True,False,False,False,False,False,True
2022-03-20 04:00:00+00:00,7.298039317131042,79.11070135648396,804.3124969482421,1765.564599609378,True,True,False,False,False,False,False,True
2022-03-20 04:10:00+00:00,7.012399649620056,78.40264955225018,829.1170196533205,1842.956079101564,True,True,False,False,False,False,False,True
2022-03-20 04:20:00+00:00,7.616831755638121,80.76512110461249,925.8028869628906,1904.2617858886736,True,True,False,False,False,False,False,True
2022-03-20 04:30:00+00:00,8.146512579917907,81.8430449312055,1087.786349487306,1996.9649841308608,True,True,False,False,False,False,False,True
2022-03-20 04:40:00+00:00,8.451383304595947,81.8513646026754,1291.383251953126,2060.0,True,True,False,False,False,False,False,True
2022-03-20 04:50:00+00:00,7.870079994201658,79.61848797103971,1074.8465667724613,2022.896594238283,True,True,False,False,False,False,False,True
2022-03-20 05:00:00+00:00,7.600422477722169,76.31013355900944,843.793460083008,1855.661419677736,True,True,False,False,False,False,False,True
2022-03-20 05:10:00+00:00,8.035490369796753,79.76996395139088,1191.2811706542975,2031.132153320313,True,True,False,False,False,False,False,True
2022-03-20 05:20:00+00:00,7.85975923538208,81.98375685490294,1125.9014556884772,1967.7427490234384,True,True,False,False,False,False,False,True
2022-03-20 05:30:00+00:00,7.359444141387941,82.97927900835134,810.8541381835937,1689.406072998048,True,True,False,False,False,False,False,True
2022-03-20 05:40:00+00:00,7.277546453475952,82.5309223737043,766.6450439453125,1674.1858093261726,True,True,False,False,False,False,False,True
2022-03-20 05:50:00+00:00,7.835832238197327,87.76351531712646,984.9381408691412,1928.644555664064,True,True,False,False,False,False,False,True
2022-03-20 06:00:00+00:00,9.079798007011414,86.7358102129308,1368.2142211914074,2058.090954589844,True,True,False,False,False,False,False,True
2022-03-20 06:10:00+00:00,8.07170581817627,78.44996452084763,1067.5061920166024,1920.7068847656271,True,True,False,False,False,False,False,True
2022-03-20 06:20:00+00:00,8.303867149353028,76.14601134481683,1130.1318328857435,2010.1096130371104,True,True,False,False,False,False,False,True
2022-03-20 06:30:00+00:00,7.355898714065551,76.10398206709112,997.1763183593752,2030.2078247070312,True,True,False,False,False,False,False,True
2022-03-20 06:40:00+00:00,7.715417289733887,76.83934578847948,1100.6450256347673,2058.9842407226565,True,True,False,False,False,False,False,True
2022-03-20 06:50:00+00:00,7.99780855178833,77.99827588611879,1200.9872314453137,2054.5406555175787,True,True,False,False,False,False,False,True
2022-03-20 07:00:00+00:00,7.350478339195251,78.45229435119995,953.8342193603524,1962.0923034667976,True,True,False,False,False,False,False,True
2022-03-20 07:10:00+00:00,7.430334329605101,83.21638266586046,1039.751263427736,1954.9001953125012,True,True,False,False,False,False,False,True
2022-03-20 07:20:00+00:00,7.956915307044982,84.08945316576745,1049.3127075195316,1905.3886169433613,True,True,False,False,False,False,False,True
2022-03-20 07:30:00+00:00,7.061765193939209,81.11674462910486,845.9438797800168,1726.7700002569916,True,True,False,False,False,False,False,True
2022-03-20 07:40:00+00:00,6.619635605812073,82.0909046877407,726.411296081543,1531.1532560649684,True,True,False,False,False,False,False,True
2022-03-20 07:50:00+00:00,6.526971745491028,79.11013358081192,583.2802307128907,1475.6200500488296,True,True,False,False,False,False,False,True
2022-03-20 08:00:00+00:00,6.152714562416077,82.7894810374438,533.9033111572267,1427.69744873047,True,True,False,False,False,False,False,True
2022-03-20 08:10:00+00:00,5.468352317810059,81.7216258574681,330.1772911071778,1273.7472961425792,True,True,False,False,False,False,False,True
2022-03-20 08:20:00+00:00,5.13979605436325,76.82637859346892,282.6778366088868,1162.0040527343765,True,True,False,False,False,False,False,True
2022-03-20 08:30:00+00:00,5.6825908861662215,81.39254523472545,345.504071044922,1226.9025024414068,True,True,False,False,False,False,False,True
2022-03-20 08:40:00+00:00,5.575439357757567,87.56238550547602,364.25351104736336,1382.795953369142,True,True,False,False,False,False,False,True
2022-03-20 08:50:00+00:00,5.652213835716248,86.7998609926521,440.3519187927247,1336.4247802734376,True,True,False,False,False,False,False,True
2022-03-20 09:00:00+00:00,5.994005155563354,88.51029577154986,395.6247406005861,1327.704125976563,True,True,False,False,False,False,False,True
2022-03-20 09:10:00+00:00,6.203353071212769,84.62564465481114,439.6044754028323,1389.744726562501,True,True,False,False,False,False,False,True
2022-03-20 09:20:00+00:00,5.459238135814667,89.54633424181901,314.9107376098634,1333.7873352050783,True,True,False,False,False,False,False,True
2022-03-20 09:30:00+00:00,5.71094561815262,89.03702491661494,382.0698226928713,1356.7565856933609,True,True,False,False,False,False,False,True
2022-03-20 09:40:00+00:00,6.279440832138062,85.08110420716594,476.56681904039897,1344.1492187500005,True,True,False,False,False,False,False,True
2022-03-20 09:50:00+00:00,5.738492488861084,90.87640826346144,426.5280982971192,1343.5613281250007,True,True,False,False,False,False,False,True
2022-03-20 10:00:00+00:00,5.6523253440856935,81.69079041726377,414.22213592529295,1438.737017822266,True,True,False,False,False,False,False,True
2022-03-20 10:10:00+00:00,4.977856826782228,80.76086565456211,228.618055343628,1272.9307617187512,True,True,False,False,False,False,False,True
2022-03-20 10:20:00+00:00,5.988659209012985,86.42130281691658,453.2415645599365,1386.2254333496105,True,True,False,False,False,False,False,True
2022-03-20 10:30:00+00:00,5.474941885471344,82.56035964786543,378.8792701721192,1368.3514282226568,True,True,False,False,False,False,False,True
2022-03-20 10:40:00+00:00,5.539168238639832,62.82837608483243,287.8824645996094,1376.990386962892,True,True,False,False,False,False,False,True
2022-03-20 10:50:00+00:00,5.892004239559173,76.37917255183856,445.8852203369141,1427.67289428711,True,True,False,False,False,False,False,True
2022-03-20 11:00:00+00:00,5.886918139457703,72.16072601586842,437.0755203247072,1529.4380859375003,True,True,False,False,False,False,False,True
2022-03-20 11:10:00+00:00,5.578465056419374,71.56669107209382,366.7232086181641,1375.0551940917974,True,True,False,False,False,False,False,True
2022-03-20 11:20:00+00:00,5.152678442001342,68.58084585875298,340.0433746337891,1432.237371826172,True,True,False,False,False,False,False,True
2022-03-20 11:30:00+00:00,5.011306464672089,69.63500824246603,257.0874420166016,1356.062518310548,True,True,False,False,False,False,False,True
2022-03-20 11:40:00+00:00,5.860188138484955,63.285361851005234,425.4690048217775,1479.457800292971,True,True,False,False,False,False,False,True
2022-03-20 11:50:00+00:00,5.796642805400649,79.89694496314456,380.9109818307977,1534.2837660047746,True,True,False,False,False,False,False,True
2022-03-20 12:00:00+00:00,6.273855485414205,69.05039417813282,605.271418762207,1555.9918579101577,True,True,False,False,False,False,False,True
2022-03-20 12:10:00+00:00,5.1929219484329225,93.31486323386878,276.9545654296875,1283.055841064454,True,True,False,False,False,False,False,True
2022-03-20 12:20:00+00:00,3.859020733833314,93.1812528214669,106.83157463073732,1087.2091735839854,True,True,False,False,False,False,False,True
2022-03-20 12:30:00+00:00,5.111265504360199,69.41225125404037,269.4579513907433,1425.8559997558602,True,True,False,False,False,False,False,True
2022-03-20 12:40:00+00:00,5.14701681137085,82.72781398288384,263.9856639661288,1204.676318359376,True,True,False,False,False,False,False,True
2022-03-20 12:50:00+00:00,3.949735641479492,100.01033359564292,122.8686921745539,1118.4825500488305,True,True,False,False,False,False,False,True
2022-03-20 13:00:00+00:00,4.3037410259246816,98.13166927846572,115.63491139411929,1090.573291015627,True,True,False,False,False,False,False,True
2022-03-20 13:10:00+00:00,3.171094435453414,85.94449729507403,41.59775848984717,1037.7449737548836,True,True,False,False,False,False,False,True
2022-03-20 13:20:00+00:00,2.120163190364837,103.33581282827812,-2.9188221216201784,986.0578002929694,True,True,False,False,False,False,False,True
2022-03-20 13:30:00+00:00,3.041728986799717,81.31938991888597,11.925088077783617,503.713177490235,True,True,False,False,False,False,False,True
2022-03-20 13:40:00+00:00,3.258598065376281,77.3912257880803,43.6447912454605,1270.8203186035175,True,True,False,False,False,False,False,True
2022-03-20 13:50:00+00:00,3.436482956534938,61.11496329781602,26.327389572796037,676.8371903268917,True,True,False,False,False,False,False,True
2022-03-20 14:00:00+00:00,2.486026757955552,72.71920167290426,16.38908705115318,1070.996221923828,True,True,False,False,False,False,False,True
2022-03-20 14:10:00+00:00,1.529931658506393,67.08737321030446,-4.915299621224401,664.5202697753906,True,True,False,False,False,False,False,True
2022-03-20 14:20:00+00:00,2.2733061581850054,59.23379804946194,-0.7426320198923351,412.0,True,True,False,False,False,False,False,True
2022-03-20 14:30:00+00:00,3.254363256692888,55.62572711223379,17.63003349006177,631.9091369628911,True,True,False,False,False,False,False,True
2022-03-20 14:40:00+00:00,4.160512793064119,84.18715369248588,138.29083595275884,1092.3043395996117,True,True,False,False,False,False,False,True
2022-03-20 14:50:00+00:00,3.456047308444977,93.38997200809922,60.41421337127687,1038.5107818603533,True,True,False,False,False,False,False,True
2022-03-20 15:00:00+00:00,2.4040137171745317,77.56647205198834,4.187626412510871,1037.5983520507823,True,True,False,False,False,False,False,True
2022-03-20 15:10:00+00:00,3.022132530808448,94.67125841637278,-5.5282840400934194,576.8,True,True,False,False,False,False,False,True
2022-03-20 15:20:00+00:00,2.3505374193191524,70.39597855675959,-1.024853524565696,412.0,True,True,False,False,False,False,False,True
2022-03-20 15:30:00+00:00,2.3192437618970856,119.20017448691954,-1.071801521256566,412.0,True,True,False,False,False,False,False,True
2022-03-20 15:40:00+00:00,2.5153662860393524,118.42901743110144,-3.5878809392452253,576.8,True,True,False,False,False,False,False,True
2022-03-20 15:50:00+00:00,0.69530629478395,106.95455394167288,-0.2342065086588263,412.0,True,True,False,False,False,False,False,True
2022-03-20 16:00:00+00:00,0.7150311589241025,67.74050126267804,-0.2027300063520669,412.0,True,True,False,False,False,False,False,True
2022-03-20 16:10:00+00:00,1.708706298470497,34.7274898023083,-0.5030905149877072,412.0,True,True,False,False,False,False,False,True
2022-03-20 16:20:00+00:00,1.7281311243772517,41.86037920094015,-0.4332020103931429,412.0,True,True,False,False,False,False,False,True
2022-03-20 16:30:00+00:00,1.939893749356269,42.94794504405354,-2.302052478678524,412.0,True,True,False,False,False,False,False,True
2022-03-20 16:40:00+00:00,1.5515436321496967,58.44814094841081,-0.7431655183434488,412.0,True,True,False,False,False,False,False,True
2022-03-20 16:50:00+00:00,1.2683624491095546,32.03782766165068,-0.328636008501053,412.0,True,True,False,False,False,False,False,True
2022-03-20 17:00:00+00:00,3.985917860269546,50.22929442792804,69.10250412672757,721.6300964355471,True,True,False,False,False,False,False,True
2022-03-20 17:10:00+00:00,3.968316602706909,49.2934773198217,101.64826316833498,1067.3672729492196,True,True,False,False,False,False,False,True
2022-03-20 17:20:00+00:00,3.880627417564393,50.22560628163933,86.79582309722909,1047.8111358642586,True,True,False,False,False,False,False,True
2022-03-20 17:30:00+00:00,3.889221739768982,49.20820220727967,94.28282661437996,1069.5229156494156,True,True,False,False,False,False,False,True
2022-03-20 17:40:00+00:00,3.651918923854828,57.55783156433273,74.75929183959961,1116.8413208007823,True,True,False,False,False,False,False,True
2022-03-20 17:50:00+00:00,3.9944527029991166,57.796779644423054,100.88164300918588,1089.062652587893,True,True,False,False,False,False,False,True
2022-03-20 18:00:00+00:00,4.030946493148804,54.75697321519277,113.07811584472672,1101.506695556641,True,True,False,False,False,False,False,True
2022-03-20 18:10:00+00:00,4.143769443035128,61.41913312173386,96.05412187576292,1079.9991027832034,True,True,False,False,False,False,False,True
2022-03-20 18:20:00+00:00,4.271497941017151,76.39231257216727,119.33437938690186,1097.1872314453135,True,True,False,False,False,False,False,True
2022-03-20 18:30:00+00:00,3.7059728264808656,70.02108686555164,92.68488628864284,1093.5781250000014,True,True,False,False,False,False,False,True
2022-03-20 18:40:00+00:00,2.850817018747329,72.20747663812978,40.06045813560486,1111.4521484375005,True,True,False,False,False,False,False,True
2022-03-20 18:50:00+00:00,2.9446504771709447,75.98334467081918,37.279170770011845,1103.0744873046883,True,True,False,False,False,False,False,True
2022-03-20 19:00:00+00:00,3.1260431587696083,65.49506245606455,35.961884546279904,1107.892041015626,True,True,False,False,False,False,False,True
2022-03-20 19:10:00+00:00,3.4441900385750674,57.70611657761708,41.71889861673117,1095.3400539822078,True,True,False,False,False,False,False,True
2022-03-20 19:20:00+00:00,3.519409338633219,54.086573462994295,52.77787261539035,1098.4882541232646,True,True,False,False,False,False,False,True
2022-03-20 19:30:00+00:00,3.1581192016601567,61.10001285153237,42.70937843322754,1099.8573120117203,True,True,False,False,False,False,False,True
2022-03-20 19:40:00+00:00,2.370642334222793,80.63250603512466,2.39177156984806,1155.120227050782,True,True,False,False,False,False,False,True
2022-03-20 19:50:00+00:00,2.211246025562287,84.19033281029135,-2.603576529026036,1274.785449218752,True,True,False,False,False,False,False,True
2022-03-20 20:00:00+00:00,1.9894099712371829,77.42515552211233,-4.61643155813217,538.212896728516,True,True,False,False,False,False,False,True
2022-03-20 20:10:00+00:00,3.083101284503936,73.78618410661761,11.659775286912922,714.546490478516,True,True,False,False,False,False,False,True
2022-03-20 20:20:00+00:00,3.209890067577362,79.61786984661353,35.62785892486572,1107.35885925293,True,True,False,False,False,False,False,True
2022-03-20 20:30:00+00:00,3.2824693441390997,82.69602815350083,32.10922231674196,1013.9574737548828,True,True,False,False,False,False,False,True
2022-03-20 20:40:00+00:00,3.0512549757957457,84.63798547357186,27.28764505386353,1010.0136108398438,True,True,False,False,False,False,False,True
2022-03-20 20:50:00+00:00,2.7709797501564024,94.0009608478366,-4.083449976146214,1248.7157653808597,True,True,False,False,False,False,False,True
2022-03-20 21:00:00+00:00,2.8302126765251154,95.67782280211868,2.287650042772285,1645.6593017578136,True,True,False,False,False,False,False,True
2022-03-20 21:10:00+00:00,3.326035630702973,92.7332879649632,26.09573507308959,1332.5225646972651,True,True,False,False,False,False,False,True
2022-03-20 21:20:00+00:00,3.632242572307587,90.27873878692505,49.741882419586176,1266.0382873535168,True,True,False,False,False,False,False,True
2022-03-20 21:30:00+00:00,3.605865216255189,93.70876022965916,45.025380325317386,1263.578417968752,True,True,False,False,False,False,False,True
2022-03-20 21:40:00+00:00,3.791502036546407,91.28650843949782,46.27988473992599,1261.774542557566,True,True,False,False,False,False,False,True
2022-03-20 21:50:00+00:00,3.8229020018326616,95.1585170472498,51.16547775268554,1268.3605892783726,True,True,False,False,False,False,False,True
2022-03-20 22:00:00+00:00,3.4130419179012903,103.37955868074494,25.028468659049587,1162.8535220497545,True,True,False,False,False,False,False,True
2022-03-20 22:10:00+00:00,2.334249269962311,113.68617817718903,-11.128177148103706,984.9821411132816,True,True,False,False,False,False,False,True
2022-03-20 22:20:00+00:00,1.8917063713073736,118.28782768498236,-2.122263038158416,412.0,True,True,False,False,False,False,False,True
2022-03-20 22:30:00+00:00,2.3317686855793003,119.950216830462,-1.5151400327682498,412.0,True,True,False,False,False,False,False,True
2022-03-20 22:40:00+00:00,2.3723061800003062,121.0120840696842,-1.7648180484771725,412.0,True,True,False,False,False,False,False,True
2022-03-20 22:50:00+00:00,2.5800186395645155,123.00172846400072,-3.207935547828672,412.0,True,True,False,False,False,False,False,True
2022-03-20 23:00:00+00:00,2.912437653541564,129.52214451509326,-2.9022400617599486,412.0,True,True,False,False,False,False,False,True
2022-03-20 23:10:00+00:00,2.902068722248077,135.2201761654802,-2.746991524100305,412.0,True,True,False,False,False,False,False,True
2022-03-20 23:20:00+00:00,3.089697575569153,151.02022184463897,-3.231026038527491,1091.8,True,True,False,False,False,False,False,True
2022-03-20 23:30:00+00:00,3.2636841535568224,157.7907154245213,21.10288047790528,1572.4928527832044,True,True,False,False,False,False,False,True
2022-03-20 23:40:00+00:00,3.0719149827957155,150.55744247797435,16.68638713359833,1652.5997131347656,True,True,False,False,False,False,False,True
2022-03-20 23:50:00+00:00,3.072137701511384,136.5368520555221,14.32752001285553,1526.4310852050785,True,True,False,False,False,False,False,True
2022-03-21 00:00:00+00:00,3.1509726762771617,142.90348155566846,18.798141574859617,1488.3712951660166,True,True,False,False,False,False,False,True
2022-03-21 00:10:00+00:00,3.025935637950897,152.93943853825692,17.706088590621953,1238.5311767578148,True,True,False,False,False,False,False,True
2022-03-21 00:20:00+00:00,3.245047414302826,161.23087757628775,26.013489055633563,1074.00771484375,True,True,False,False,False,False,False,True
2022-03-21 00:30:00+00:00,3.473793017864227,161.0616361071376,52.129439163208005,1035.064978027345,True,True,False,False,False,False,False,True
2022-03-21 00:40:00+00:00,5.093426990509034,162.8127239381464,205.49636535644532,1185.234527587893,True,True,False,False,False,False,False,True
2022-03-21 00:50:00+00:00,5.297076177597046,166.36402802899238,240.7805282592774,1218.8432678222662,True,True,False,False,False,False,False,True
2022-03-21 01:00:00+00:00,5.137085890769958,177.9642571560206,247.96140136718745,1223.2689086914074,True,True,False,False,False,False,False,True
2022-03-21 01:10:00+00:00,4.913519120216369,176.86996407110644,212.12975006103525,1170.8879699707056,True,True,False,False,False,False,False,True
2022-03-21 01:20:00+00:00,4.5883412837982185,173.60483078711582,175.84841690063482,1153.2915710449229,True,True,False,False,False,False,False,True
2022-03-21 01:30:00+00:00,4.121420216560364,170.1060731323946,127.96063270568852,1107.0428466796875,True,True,False,False,False,False,False,True
2022-03-21 01:40:00+00:00,4.033211147785186,177.8092127698893,123.07872543334966,1102.7887023925791,True,True,False,False,False,False,False,True
2022-03-21 01:50:00+00:00,4.205675458908081,182.8496746215804,155.87503433227542,1128.3299865722663,True,True,False,False,False,False,False,True
2022-03-21 02:00:00+00:00,4.65334722995758,181.6874796520592,183.5099304199221,1155.2512512207047,True,True,False,False,False,False,False,True
2022-03-21 02:10:00+00:00,5.32050199508667,172.8272040146685,227.47847671508788,1193.1549865722668,True,True,False,False,False,False,False,True
2022-03-21 02:20:00+00:00,5.555521750450135,170.7459919598565,203.0298454284668,1176.203631591798,True,True,False,False,False,False,False,True
2022-03-21 02:30:00+00:00,5.516447830200196,170.061800383682,209.4039619445801,1180.1311828613295,True,True,False,False,False,False,False,True
2022-03-21 02:40:00+00:00,5.450346732139588,177.1446664020281,218.1544906616212,1183.0952209472655,True,True,False,False,False,False,False,True
2022-03-21 02:50:00+00:00,5.641262054443361,174.8286805695193,248.2563705444335,1207.983306884766,True,True,False,False,False,False,False,True
2022-03-21 03:00:00+00:00,6.254158663749695,180.2942374008965,417.1437591552736,1329.7863281250025,True,True,False,False,False,False,False,True
2022-03-21 03:10:00+00:00,6.681566062726473,180.441223934877,490.07250334087183,1390.0296309621715,True,True,False,False,False,False,False,True
2022-03-21 03:20:00+00:00,6.727613711357117,186.4978288922147,503.328614807129,1399.5921875000008,True,True,False,False,False,False,False,True
2022-03-21 03:30:00+00:00,6.431486177444458,194.93194467489263,438.530470275879,1355.5807556152347,True,True,False,False,False,False,False,True
2022-03-21 03:40:00+00:00,6.43828010559082,191.11450343174468,374.27159001277056,1316.646343524642,True,True,False,False,False,False,False,True
2022-03-21 03:50:00+00:00,5.867965817451478,195.084296085388,322.1091201782226,1268.1785156250014,True,True,False,False,False,False,False,True
2022-03-21 04:00:00+00:00,5.500094199180603,197.6883963464242,307.7533111572267,1251.2598632812517,True,True,False,False,False,False,False,True
2022-03-21 04:10:00+00:00,5.027845633029937,199.0737976417577,250.08212585449232,1208.8243164062503,True,True,False,False,False,False,False,True
2022-03-21 04:20:00+00:00,5.409973287582397,209.22778152382605,208.04510574340807,1156.9986389160165,True,True,False,False,False,False,False,True
2022-03-21 04:30:00+00:00,4.798598730564118,207.2116267550041,154.2883407592775,1114.1385498046898,True,True,False,False,False,False,False,True
2022-03-21 04:40:00+00:00,4.807917118072511,207.85243182633744,145.69675827026373,1109.582263183595,True,True,False,False,False,False,False,True
2022-03-21 04:50:00+00:00,4.849719774723053,206.21039494253236,168.01400756835943,1120.6300415039073,True,True,False,False,False,False,False,True
2022-03-21 05:00:00+00:00,4.616779077053071,207.37665024034345,127.10533523559576,1088.6410811574833,True,True,False,False,False,False,False,True
2022-03-21 05:10:00+00:00,4.082921516895295,209.62685258757816,90.7604911804199,1125.622837611608,True,True,False,False,False,False,False,True
2022-03-21 05:20:00+00:00,4.340717494487763,205.51186810253247,111.43271255493156,1343.2521118164073,True,True,False,False,False,False,False,True
2022-03-21 05:30:00+00:00,3.126210284233093,207.9079342152924,37.74549574851989,1272.1827026367198,True,True,False,False,False,False,False,True
2022-03-21 05:40:00+00:00,2.749280071258545,203.5426166392072,10.222984099388125,1242.1851806640643,True,True,False,False,False,False,False,True
2022-03-21 05:50:00+00:00,2.7386437296867374,193.4240454537113,13.34107222557068,1095.3860382080086,True,True,False,False,False,False,False,True
2022-03-21 06:00:00+00:00,2.7509693920612315,186.6084590177788,11.500711631774893,1242.4097412109384,True,True,False,False,False,False,False,True
2022-03-21 06:10:00+00:00,3.454933559894562,183.65143048119785,46.86033883094789,1275.9490478515622,True,True,False,False,False,False,False,True
2022-03-21 06:20:00+00:00,3.624669086933136,172.82595653853616,84.26041183471675,1226.9839638157914,True,True,False,False,False,False,False,True
2022-03-21 06:30:00+00:00,3.9517647467161487,173.1691529694656,114.04013900756834,1092.247174072267,True,True,False,False,False,False,False,True
2022-03-21 06:40:00+00:00,4.2215834021568295,173.98305765656005,130.2947738647461,1103.686865234376,True,True,False,False,False,False,False,True
2022-03-21 06:50:00+00:00,4.68328846693039,184.3163985007995,155.3708522796631,1121.716027832033,True,True,False,False,False,False,False,True
2022-03-21 07:00:00+00:00,5.3306928873062125,184.2380905823123,258.4863658704255,1206.415557861328,True,True,False,False,False,False,False,True
2022-03-21 07:10:00+00:00,5.170721125602723,181.8020914930872,267.0399139404297,1211.4209411621116,True,True,False,False,False,False,False,True
2022-03-21 07:20:00+00:00,5.162238073348997,178.66471152452232,226.8281135559083,1184.5813110351585,True,True,False,False,False,False,False,True
2022-03-21 07:30:00+00:00,4.995286941528319,178.55933790329334,171.14369506835948,1126.5091064453145,True,True,False,False,False,False,False,True
2022-03-21 07:40:00+00:00,4.682211756706239,178.9955970954719,128.98544578552253,1091.373461914064,True,True,False,False,False,False,False,True
2022-03-21 07:50:00+00:00,4.487658262252808,175.80533456554554,114.35494194030768,1087.7153930664074,True,True,False,False,False,False,False,True
2022-03-21 08:00:00+00:00,4.2600263237953175,169.00101803079474,129.606508255005,1112.0155944824232,True,True,False,False,False,False,False,True
2022-03-21 08:10:00+00:00,4.182416617870332,165.65675495653795,134.5385322570801,1125.5619506835944,True,True,False,False,False,False,False,True
2022-03-21 08:20:00+00:00,4.185924875736236,164.59588915348422,137.814380645752,1117.3067260742191,True,True,False,False,False,False,False,True
2022-03-21 08:30:00+00:00,4.215847706794738,162.70194726316413,126.80816688537608,1111.125549316407,True,True,False,False,False,False,False,True
2022-03-21 08:40:00+00:00,4.013739144802093,164.14763890269626,140.14332809448237,1139.214447021486,True,True,False,False,False,False,False,True
2022-03-21 08:50:00+00:00,3.516394019126891,168.33373339764353,83.62821044921876,1074.618109130861,True,True,False,False,False,False,False,True
2022-03-21 09:00:00+00:00,3.2470706939697265,169.96086042231423,60.71132583618164,1051.63257751465,True,True,False,False,False,False,False,True
2022-03-21 09:10:00+00:00,3.843780863285064,160.34965392406082,102.20046901702884,1082.2935913085953,True,True,False,False,False,False,False,True
2022-03-21 09:20:00+00:00,3.5132012724876405,166.4218250378526,85.41394987106325,1076.9615844726573,True,True,False,False,False,False,False,True
2022-03-21 09:30:00+00:00,4.117559146881104,160.2163159651043,129.99548301696785,1086.8661926269533,True,True,False,False,False,False,False,True
2022-03-21 09:40:00+00:00,3.1604580760002148,154.650828518249,53.23763279318812,1136.782452392579,True,True,False,False,False,False,False,True
2022-03-21 09:50:00+00:00,3.6154250264167778,151.12141169852305,64.57095141410828,1101.4290802001965,True,True,False,False,False,False,False,True
2022-03-21 10:00:00+00:00,3.910995686054229,146.59418793031216,86.70137994289396,1057.6422973632828,True,True,False,False,False,False,False,True
2022-03-21 10:10:00+00:00,3.876172363758087,152.57937657987543,90.04285526275639,1053.3717803955085,True,True,False,False,False,False,False,True
2022-03-21 10:20:00+00:00,4.3672716492100765,152.7364055594951,122.29547641151837,1045.3301777086772,True,True,False,False,False,False,False,True
