timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-21 10:30:00+00:00,4.040042138099671,154.77175110538622,88.1333890914917,1053.529939350331,True,True,False,False,False,False,False,True
2022-03-21 10:40:00+00:00,3.6706894071478606,145.75965069680797,62.09377882480622,1119.8552551269538,True,True,False,False,False,False,False,True
2022-03-21 10:50:00+00:00,3.087266218662262,154.8998119110936,28.101278018951422,1582.7301513671882,True,True,False,False,False,False,False,True
2022-03-21 11:00:00+00:00,3.547801840305328,146.59737285275878,67.37979256479363,1262.585375976563,True,True,False,False,False,False,False,True
2022-03-21 11:10:00+00:00,3.572619879245758,143.86385225461606,59.847628921270406,1244.9947296142586,True,True,False,False,False,False,False,True
2022-03-21 11:20:00+00:00,3.139853739738464,148.3332934267106,28.9058907032013,1264.129632568361,True,True,False,False,False,False,False,True
2022-03-21 11:30:00+00:00,3.657283395528792,152.90888154148251,75.2016372859478,1292.7901062011724,True,True,False,False,False,False,False,True
2022-03-21 11:40:00+00:00,3.335094106197356,157.28481538355413,53.45475802421572,1163.8782379150402,True,True,False,False,False,False,False,True
2022-03-21 11:50:00+00:00,3.4038681387901297,150.0996943221221,47.69743814468384,1113.516339111328,True,True,False,False,False,False,False,True
2022-03-21 12:00:00+00:00,2.9063823012744674,139.6123603055505,5.164607623044176,1795.188900218291,True,True,False,False,False,False,False,True
2022-03-21 12:10:00+00:00,2.431867179117705,150.80030630220915,-0.5963967771906614,2060.0,True,True,False,False,False,False,False,True
2022-03-21 12:20:00+00:00,2.439204585552213,133.6741234075305,-5.902304586768151,1214.8964782714845,True,True,False,False,False,False,False,True
2022-03-21 12:30:00+00:00,2.771381287276745,132.38681146742238,-0.9122850269079203,412.0,True,True,False,False,False,False,False,True
2022-03-21 12:40:00+00:00,3.04616445616672,122.07541126946136,-1.4718984710542775,412.0,True,True,False,False,False,False,False,True
2022-03-21 12:50:00+00:00,2.8095545828342443,131.38975650785665,-0.4950534731149737,805.969842529297,True,True,False,False,False,False,False,True
2022-03-21 13:00:00+00:00,2.567929610610009,126.68231370518488,-1.038324393332004,412.0,True,True,False,False,False,False,False,True
2022-03-21 13:10:00+00:00,2.6857499867677688,132.05650126986808,-1.5204750418663031,412.0,True,True,False,False,False,False,False,True
2022-03-21 13:20:00+00:00,2.601322573423385,147.686144325604,-6.99498493671417,906.4,True,True,False,False,False,False,False,True
2022-03-21 13:30:00+00:00,3.237793263792992,154.14898042485038,0.2332405805587813,599.7951477050781,True,True,False,False,False,False,False,True
2022-03-21 13:40:00+00:00,2.980903005599976,154.1569663532789,19.675502336025243,2017.9018188476568,True,True,False,False,False,False,False,True
2022-03-21 13:50:00+00:00,2.9040171265602117,151.32158119533267,24.622676932811743,1855.650048828125,True,True,False,False,False,False,False,True
2022-03-21 14:00:00+00:00,2.69184376001358,155.2434299113819,-1.6415724918246208,1213.2634094238283,True,True,False,False,False,False,False,True
2022-03-21 14:10:00+00:00,2.318550004065036,132.18274452314688,-0.9293570220470424,412.0,True,True,False,False,False,False,False,True
2022-03-21 14:20:00+00:00,2.175937432050705,126.75553291041672,-0.7922475092113008,412.0,True,True,False,False,False,False,False,True
2022-03-21 14:30:00+00:00,2.59700622856617,102.08533242548918,-1.565289030224084,412.0,True,True,False,False,False,False,False,True
2022-03-21 14:40:00+00:00,2.422743695974352,117.61691930121992,-0.9554985374212264,412.0,True,True,False,False,False,False,False,True
2022-03-21 14:50:00+00:00,2.0679937362670886,103.04517629352222,-0.9816400200128556,412.0,True,True,False,False,False,False,False,True
2022-03-21 15:00:00+00:00,2.324051541440627,92.75434105460675,-1.9890135807149547,412.0,True,True,False,False,False,False,False,True
2022-03-21 15:10:00+00:00,2.450227947796092,97.70302235283486,-1.035582810640336,412.0,True,True,False,False,False,False,False,True
2022-03-21 15:20:00+00:00,2.3153062701225293,96.70767773158924,-1.0164579341286106,412.0,True,True,False,False,False,False,False,True
2022-03-21 15:30:00+00:00,2.4581812143325807,93.1748915535195,-0.9784390270709986,412.0,True,True,False,False,False,False,False,True
2022-03-21 15:40:00+00:00,2.5962374955415743,102.84939199053576,-1.031789034605026,412.0,True,True,False,False,False,False,False,True
2022-03-21 15:50:00+00:00,2.8839937806129456,98.32609747352518,-1.1320870310068138,412.0,True,True,False,False,False,False,False,True
2022-03-21 16:00:00+00:00,3.464511811733246,84.24768300904776,68.19423496723174,1139.7029052734383,True,True,False,False,False,False,False,True
2022-03-21 16:10:00+00:00,2.9670182943344114,102.1223117430539,25.46722540259362,1489.3987915039074,True,True,False,False,False,False,False,True
2022-03-21 16:20:00+00:00,2.628957986831664,95.5129718261138,7.419668387621643,1369.8474792480472,True,True,False,False,False,False,False,True
2022-03-21 16:30:00+00:00,2.671818816661834,88.23856996377162,21.726659635454418,1244.7678100585954,True,True,False,False,False,False,False,True
2022-03-21 16:40:00+00:00,3.2683990478515623,92.65701250235844,42.00197229385376,1022.8577575683609,True,True,False,False,False,False,False,True
2022-03-21 16:50:00+00:00,3.485264664888381,95.28390746325933,71.88992748260493,1065.4075561523457,True,True,False,False,False,False,False,True
2022-03-21 17:00:00+00:00,4.062929761409761,86.00575554136799,82.74358444213867,1069.6862121582035,True,True,False,False,False,False,False,True
2022-03-21 17:10:00+00:00,4.550065422058106,87.38314226405731,103.57916107177736,1079.2805419921883,True,True,False,False,False,False,False,True
2022-03-21 17:20:00+00:00,4.793605458736421,85.54483613083488,136.9975635528565,1076.545141601564,True,True,False,False,False,False,False,True
2022-03-21 17:30:00+00:00,4.506926119327544,83.67429547877049,144.1144088745117,1134.7561645507828,True,True,False,False,False,False,False,True
2022-03-21 17:40:00+00:00,4.8128856552971735,92.86101600648637,175.60117059004938,1187.9264051649325,True,True,False,False,False,False,False,True
2022-03-21 17:50:00+00:00,4.660512340068817,90.03643622673394,158.83399353027335,1180.0331787109385,True,True,False,False,False,False,False,True
2022-03-21 18:00:00+00:00,5.283358430862426,86.13585985322402,233.0917709350585,1235.835424804689,True,True,False,False,False,False,False,True
2022-03-21 18:10:00+00:00,5.350146341323852,90.68347228015809,265.9206565856935,1302.0403686523448,True,True,False,False,False,False,False,True
2022-03-21 18:20:00+00:00,5.66110532283783,90.7667257867447,315.15437075966287,1343.675610351564,True,True,False,False,False,False,False,True
2022-03-21 18:30:00+00:00,5.881367969512938,89.97202924065914,381.6067123413087,1412.6812683105495,True,True,False,False,False,False,False,True
2022-03-21 18:40:00+00:00,6.297891879081726,101.32486977657273,389.5552886962894,1470.9657592773435,True,True,False,False,False,False,False,True
2022-03-21 18:50:00+00:00,5.505161643028259,107.40972759248916,288.54669113159184,1462.5799438476563,True,True,False,False,False,False,False,True
2022-03-21 19:00:00+00:00,5.088285028934479,105.30671328209064,273.4210243225098,1448.0210571289076,True,True,False,False,False,False,False,True
2022-03-21 19:10:00+00:00,4.576498436927794,109.60068503365312,221.2964271545411,1425.4192565917986,True,True,False,False,False,False,False,True
2022-03-21 19:20:00+00:00,4.679724502563476,119.63089105795206,266.13993072509766,1412.232171630861,True,True,False,False,False,False,False,True
2022-03-21 19:30:00+00:00,4.162666010856628,123.12889394112142,252.14479980468755,1377.3741455078134,True,True,False,False,False,False,False,True
2022-03-21 19:40:00+00:00,4.3181083559989935,111.52903234818284,227.44377288818373,1419.3686889648443,True,True,False,False,False,False,False,True
2022-03-21 19:50:00+00:00,4.076276206970215,119.13965247274687,254.90953674316413,1461.2081298828132,True,True,False,False,False,False,False,True
2022-03-21 20:00:00+00:00,5.111581087112427,124.8547216542318,325.3215652465821,1488.774462890626,True,True,False,False,False,False,False,True
2022-03-21 20:10:00+00:00,5.773000054889255,124.89244157300816,447.44979180230047,1490.7804022894982,True,True,False,False,False,False,False,True
2022-03-21 20:20:00+00:00,6.672074913978575,125.9486144436786,652.3658767700196,1511.5313964843765,True,True,False,False,False,False,False,True
2022-03-21 20:30:00+00:00,6.533876943588257,123.68843447211977,570.9641525268555,1439.4718750000015,True,True,False,False,False,False,False,True
2022-03-21 20:40:00+00:00,6.692326474189757,122.57682872739088,668.6819030761719,1475.9548278808604,True,True,False,False,False,False,False,True
2022-03-21 20:50:00+00:00,6.837986350059511,126.01358473209996,671.205502319336,1480.339642333986,True,True,False,False,False,False,False,True
2022-03-21 21:00:00+00:00,6.375408768653871,126.70317437451116,537.2693710327151,1382.7143066406256,True,True,False,False,False,False,False,True
2022-03-21 21:10:00+00:00,5.81597228050232,128.76867118270604,438.4493423461915,1324.1521972656262,True,True,False,False,False,False,False,True
2022-03-21 21:20:00+00:00,5.6950932264328005,134.96489442624784,396.9292510986329,1286.5424621582044,True,True,False,False,False,False,False,True
2022-03-21 21:30:00+00:00,5.511695790290832,136.92933238686618,343.62549591064464,1270.2851867675788,True,True,False,False,False,False,False,True
2022-03-21 21:40:00+00:00,5.21497415304184,135.1075078621384,302.6911849975588,1251.3169921875003,True,True,False,False,False,False,False,True
2022-03-21 21:50:00+00:00,4.9606678724288935,139.05367348111338,244.95759277343757,1207.9179626464856,True,True,False,False,False,False,False,True
2022-03-21 22:00:00+00:00,4.588099956512452,142.6762237713005,200.1023971557617,1180.3761413574234,True,True,False,False,False,False,False,True
2022-03-21 22:10:00+00:00,4.827166438102723,138.04911231738745,242.6693031311036,1194.3226257324236,True,True,False,False,False,False,False,True
2022-03-21 22:20:00+00:00,4.50300945043564,134.8035487236573,181.0957374572754,1158.5909118652355,True,True,False,False,False,False,False,True
2022-03-21 22:30:00+00:00,4.583236622810364,136.7277965274235,182.80941314697267,1147.7717773437514,True,True,False,False,False,False,False,True
2022-03-21 22:40:00+00:00,4.523465359210968,131.63488131823982,198.3544578552247,1141.6395874023442,True,True,False,False,False,False,False,True
2022-03-21 22:50:00+00:00,4.47024668455124,140.10589376653388,190.1396598815919,1132.4616760253916,True,True,False,False,False,False,False,True
2022-03-21 23:00:00+00:00,4.926772844791413,136.95509917390518,238.3230567932129,1150.1315795898445,True,True,False,False,False,False,False,True
2022-03-21 23:10:00+00:00,5.233666682243348,138.58775842531935,318.8423439025881,1206.0317932128914,True,True,False,False,False,False,False,True
2022-03-21 23:20:00+00:00,4.798635888099671,136.4655502313134,224.2356788635252,1152.001428222658,True,True,False,False,False,False,False,True
2022-03-21 23:30:00+00:00,5.036699891090393,130.61339608167356,242.5144805908204,1178.8573913574228,True,True,False,False,False,False,False,True
2022-03-21 23:40:00+00:00,4.7570929646492,124.18932529388805,278.237226867676,1214.9892028808608,True,True,False,False,False,False,False,True
2022-03-21 23:50:00+00:00,4.437168276309967,136.95989808435945,185.1532157897949,1123.4552795410168,True,True,False,False,False,False,False,True
2022-03-22 00:00:00+00:00,4.147240602970124,128.5374930198659,132.8786972045897,1073.1646911621117,True,True,False,False,False,False,False,True
2022-03-22 00:10:00+00:00,3.8255710005760206,125.42485739839408,98.47653800547118,1094.7423187255874,True,True,False,False,False,False,False,True
2022-03-22 00:20:00+00:00,3.144772791862488,129.32292144884218,44.41993727684021,1272.039843750001,True,True,False,False,False,False,False,True
2022-03-22 00:30:00+00:00,3.374080256411904,128.78643712964106,62.48976034867136,1281.4252287212175,True,True,False,False,False,False,False,True
2022-03-22 00:40:00+00:00,3.457611498079801,123.1980872946832,89.56457800614207,1318.8677721525512,True,True,False,False,False,False,False,True
2022-03-22 00:50:00+00:00,4.922911918163299,130.9590071543538,254.71428985595705,1356.7291748046885,True,True,False,False,False,False,False,True
2022-03-22 01:00:00+00:00,5.434791254997252,132.2571600971462,363.4393188476563,1253.4645080566422,True,True,False,False,False,False,False,True
2022-03-22 01:10:00+00:00,5.10246684551239,129.22671098486387,237.15140304565435,1132.526977539064,True,True,False,False,False,False,False,True
2022-03-22 01:20:00+00:00,4.605474507808688,126.86243669894652,179.97103958129878,1094.3293518066423,True,True,False,False,False,False,False,True
2022-03-22 01:30:00+00:00,4.488567900657654,126.31502000597636,135.4614604949951,1067.54690551758,True,True,False,False,False,False,False,True
2022-03-22 01:40:00+00:00,3.8859363317489617,122.91138387029002,124.18419284820546,1088.3114685058604,True,True,False,False,False,False,False,True
2022-03-22 01:50:00+00:00,3.687428951263429,119.9258180432654,115.24168395996092,1085.0943176269552,True,True,False,False,False,False,False,True
2022-03-22 02:00:00+00:00,3.5471149921417244,123.822339993176,99.54029045104994,1077.688287353517,True,True,False,False,False,False,False,True
2022-03-22 02:10:00+00:00,3.1671591281890863,117.73750156888605,66.22497463226318,1067.1712707519548,True,True,False,False,False,False,False,True
2022-03-22 02:20:00+00:00,3.534789448976516,121.90739806016428,74.94015045166013,1074.7161132812505,True,True,False,False,False,False,False,True
2022-03-22 02:30:00+00:00,3.216795361042022,120.93536000475598,67.37791891098026,1067.9551574707048,True,True,False,False,False,False,False,True
2022-03-22 02:40:00+00:00,3.403237020969393,117.77981171623584,92.54143257141116,1082.1383911132832,True,True,False,False,False,False,False,True
2022-03-22 02:50:00+00:00,3.003695374727249,117.55286456417132,32.29518886506561,650.9834899902351,True,True,True,False,False,True,True,False
2022-03-22 03:00:00+00:00,3.5039385557174696,120.975982306049,104.93756519556044,1043.1000061035163,True,True,True,False,False,True,True,False
2022-03-22 03:10:00+00:00,3.088955402374269,120.47595781149226,79.99806823730468,1102.3151000976573,True,True,False,False,False,False,False,True
2022-03-22 03:20:00+00:00,3.188171899318695,122.3057000570509,84.94978904724121,1110.602935791017,True,True,False,False,False,False,False,True
2022-03-22 03:30:00+00:00,3.454005408287048,120.278286632775,120.3518306732178,1131.083875154197,True,True,False,False,False,False,False,True
2022-03-22 03:40:00+00:00,3.573362350463868,110.30718950542666,98.3222299575806,1142.3418029785175,True,True,False,False,False,False,False,True
2022-03-22 03:50:00+00:00,4.278403306007386,98.09604710528583,112.2405513763428,1179.8944152832048,True,True,False,False,False,False,False,True
2022-03-22 04:00:00+00:00,3.5702370342455403,104.21479020676652,76.8833065032959,1160.0933471679698,True,True,False,False,False,False,False,True
2022-03-22 04:10:00+00:00,3.1507500052452087,107.94856858172908,66.46769161224366,1155.4472351074226,True,True,False,False,False,False,False,True
2022-03-22 04:20:00+00:00,3.1077034592628485,105.64490964151436,74.3671703338623,1143.0358703613297,True,True,False,False,False,False,False,True
2022-03-22 04:30:00+00:00,2.9970152616500854,110.17652973524542,59.06785232142399,1151.2339172363302,True,True,False,False,False,False,False,True
2022-03-22 04:40:00+00:00,3.915766227245332,103.93945025957804,99.43627395629882,1151.095092773439,True,True,False,False,False,False,False,True
2022-03-22 04:50:00+00:00,3.219546082615852,101.2632113071756,54.01935231089594,978.7489013671886,True,True,True,False,False,True,True,False
2022-03-22 05:00:00+00:00,3.479402828216553,102.73102173799828,31.146998953819264,735.3560913085939,True,True,True,False,False,True,True,False
2022-03-22 05:10:00+00:00,2.9765779078006736,105.2622101498776,66.22171819210055,1131.1960449218766,True,True,False,False,False,False,False,True
2022-03-22 05:20:00+00:00,2.656597518920898,109.46290784537156,39.38658545017241,1114.2038940429702,True,True,False,False,False,False,False,True
2022-03-22 05:30:00+00:00,2.895998108386993,102.28981539388631,63.81331434249876,1111.9012512207044,True,True,False,False,False,False,False,True
2022-03-22 05:40:00+00:00,3.5026392459869387,102.88845016650146,71.93269977569582,1117.2740722656276,True,True,False,False,False,False,False,True
2022-03-22 05:50:00+00:00,3.3029439568519594,101.83483508967264,67.39063949584963,1111.9012451171889,True,True,False,False,False,False,False,True
2022-03-22 06:00:00+00:00,3.4986137747764587,109.0196217055344,26.792953425645813,585.2115966796875,True,True,True,False,False,True,True,False
2022-03-22 06:10:00+00:00,3.7990638494491575,103.57679771705614,81.16061496734615,1119.4379028320336,True,True,True,False,False,True,True,False
2022-03-22 06:20:00+00:00,3.967945349216461,98.9535437140894,89.48051872253419,1116.6126647949227,True,True,False,False,False,False,False,True
2022-03-22 06:30:00+00:00,3.542202486711389,94.8129185126234,47.07162082896514,1068.811085420498,True,True,False,False,False,False,False,True
2022-03-22 06:40:00+00:00,3.6616270184516906,101.08896674828908,39.56691317558288,1068.6492309570335,True,True,False,False,False,False,False,True
2022-03-22 06:50:00+00:00,4.132446336746215,101.70337553847207,83.91690063476562,1110.3253417968765,True,True,False,False,False,False,False,True
2022-03-22 07:00:00+00:00,3.5018967270851133,103.12340462253944,69.1529225349426,1064.7461791992198,True,True,False,False,False,False,False,True
2022-03-22 07:10:00+00:00,3.1937778532505035,108.7730989929138,64.55440621376039,1088.8667175292971,True,True,False,False,False,False,False,True
2022-03-22 07:20:00+00:00,3.4164906501770025,107.38317793758593,71.81740627288818,1087.3153076171889,True,True,False,False,False,False,False,True
2022-03-22 07:30:00+00:00,4.340439093112944,95.33214359786552,84.87667579650885,1091.348974609376,True,True,False,False,False,False,False,True
2022-03-22 07:40:00+00:00,4.304539310932158,97.0410249867711,93.65115737915046,1102.3967529296892,True,True,False,False,False,False,False,True
2022-03-22 07:50:00+00:00,4.350370037555695,97.8838824815017,125.67760677337654,1116.3023864746103,True,True,False,False,False,False,False,True
2022-03-22 08:00:00+00:00,4.608425927162171,91.09164847848685,170.77879562377933,1137.189434814455,True,True,False,False,False,False,False,True
2022-03-22 08:10:00+00:00,3.409214115142821,86.69969262910399,79.16252136230467,1060.312384033205,True,True,False,False,False,False,False,True
2022-03-22 08:20:00+00:00,2.8916545033454897,86.62114334326196,34.418838047981254,1038.6332519531263,True,True,False,False,False,False,False,True
2022-03-22 08:30:00+00:00,3.537202572822571,101.67687060593852,60.52410354614261,1063.7989562988291,True,True,False,False,False,False,False,True
2022-03-22 08:40:00+00:00,3.580768811702729,92.79447037764992,52.32103731632234,1043.8444824218764,True,True,False,False,False,False,False,True
2022-03-22 08:50:00+00:00,3.0498647749423986,78.78474852116187,-4.79199697971344,949.9067138671876,True,True,False,False,False,False,False,True
2022-03-22 09:00:00+00:00,2.421787524223327,73.57356287268055,-1.7317410111427307,412.0,True,True,False,False,False,False,False,True
2022-03-22 09:10:00+00:00,2.37245625257492,73.7071048085416,-1.369494539499284,412.0,True,True,False,False,False,False,False,True
2022-03-22 09:20:00+00:00,2.122349923849106,56.16555189098369,-1.4201770365238204,412.0,True,True,False,False,False,False,False,True
2022-03-22 09:30:00+00:00,2.694206273555757,58.13070077945076,-1.3887005031108852,412.0,True,True,False,False,False,False,False,True
2022-03-22 09:40:00+00:00,1.8231188729405403,64.52138294539077,-1.5092715233564389,412.0,True,True,False,False,False,False,False,True
2022-03-22 09:50:00+00:00,3.317251807451247,103.4971838981466,21.58616576492786,867.5582702636721,True,True,False,False,False,False,False,True
2022-03-22 10:00:00+00:00,3.9593346118926993,105.9540967195514,109.69588313383224,1283.506598977483,True,True,False,False,False,False,False,True
2022-03-22 10:10:00+00:00,3.45185222029686,92.48597970512829,84.75502481460572,1054.8660339355474,True,True,False,False,False,False,False,True
2022-03-22 10:20:00+00:00,3.6240194320678714,94.1585863062042,73.92112979888917,1040.7889282226563,True,True,False,False,False,False,False,True
2022-03-22 10:30:00+00:00,4.368617033958436,98.90141470557148,142.93957061767577,1111.8277709960944,True,True,False,False,False,False,False,True
2022-03-22 10:40:00+00:00,3.3628821074962625,87.04343434171426,54.88357658386231,1033.6360565185564,True,True,False,False,False,False,False,True
2022-03-22 10:50:00+00:00,3.748221004009248,97.9994735046555,74.28769512176513,1088.0161163330094,True,True,False,False,False,False,False,True
2022-03-22 11:00:00+00:00,3.375486052036285,100.7690841563376,51.16541285514832,1217.8973114013686,True,True,False,False,False,False,False,True
2022-03-22 11:10:00+00:00,3.0146496355533614,104.43340241791395,23.590989434719077,1264.0989990234384,True,True,False,False,False,False,False,True
2022-03-22 11:20:00+00:00,2.91322407722473,102.38315355198051,23.4352992892265,1247.001403808595,True,True,False,False,False,False,False,True
2022-03-22 11:30:00+00:00,3.3390107512474065,97.00262173193306,37.53363156318665,1226.3004425048844,True,True,False,False,False,False,False,True
2022-03-22 11:40:00+00:00,3.09159124493599,105.26405701945409,30.346707681566464,1296.3369689941414,True,True,False,False,False,False,False,True
2022-03-22 11:50:00+00:00,3.696264624595641,104.69979377991824,109.13334102630616,1345.01873779297,True,True,False,False,False,False,False,True
2022-03-22 12:00:00+00:00,4.045759451389313,105.43530870437836,130.2019088745118,1091.430633544924,True,True,False,False,False,False,False,True
2022-03-22 12:10:00+00:00,3.652865540981293,103.60641658758937,78.40013563632972,1078.570166015626,True,True,False,False,False,False,False,True
2022-03-22 12:20:00+00:00,4.103618705272675,109.30588299619222,109.93407244682312,1116.9801269531265,True,True,False,False,False,False,False,True
2022-03-22 12:30:00+00:00,4.829375398159028,115.6286429387236,202.69795989990243,1191.3014404296885,True,True,False,False,False,False,False,True
2022-03-22 12:40:00+00:00,4.965809726715088,117.9491799582691,189.9838466644287,1186.28787841797,True,True,False,False,False,False,False,True
2022-03-22 12:50:00+00:00,4.822785711288452,112.687094105906,248.5290386199952,1273.681964111329,True,True,False,False,False,False,False,True
2022-03-22 13:00:00+00:00,3.905259943008422,104.79991469145408,122.59690513610836,1158.8603515625011,True,True,False,False,False,False,False,True
2022-03-22 13:10:00+00:00,5.382166516780853,129.07406988295622,231.96432895660405,1198.0950134277348,True,True,False,False,False,False,False,True
2022-03-22 13:20:00+00:00,5.017877542972566,112.36466315117048,239.51285858154296,1248.141113281251,True,True,False,False,False,False,False,True
2022-03-22 13:30:00+00:00,4.538556694984437,118.04428839940783,213.4609359741211,1290.9680908203134,True,True,False,False,False,False,False,True
2022-03-22 13:40:00+00:00,5.0197337627410885,129.19276205196445,331.42572994232194,1208.571228027345,True,True,False,False,False,False,False,True
2022-03-22 13:50:00+00:00,5.518322610855103,121.7763326111982,384.67237915992746,1418.7563293457038,True,True,False,False,False,False,False,True
2022-03-22 14:00:00+00:00,5.584776318073272,124.09114427398868,449.865407562256,1449.6867797851578,True,True,False,False,False,False,False,True
2022-03-22 14:10:00+00:00,6.037478494644166,129.0135122834273,440.016361999512,1428.9058654785167,True,True,False,False,False,False,False,True
2022-03-22 14:20:00+00:00,5.460500395298002,137.85114164505944,333.4265228271486,1404.924127197267,True,True,False,False,False,False,False,True
2022-03-22 14:30:00+00:00,5.834178146563079,146.00307517524095,409.4262115478516,1393.2885009765644,True,True,False,False,False,False,False,True
2022-03-22 14:40:00+00:00,5.62282943725586,133.4916817045056,356.06215400695794,1334.7182312011723,True,True,False,False,False,False,False,True
2022-03-22 14:50:00+00:00,6.036698913574218,137.5009142333554,436.9634735107422,1347.6685180664078,True,True,False,False,False,False,False,True
2022-03-22 15:00:00+00:00,5.313689529895783,133.0202183074639,259.88103981018065,1238.8647644042978,True,True,False,False,False,False,False,True
2022-03-22 15:10:00+00:00,5.8900922536849984,133.53121636993353,414.2221244812011,1309.0135742187513,True,True,False,False,False,False,False,True
2022-03-22 15:20:00+00:00,5.510730409622194,125.00551094426083,317.98100120142897,1307.4784423828137,True,True,False,False,False,False,False,True
2022-03-22 15:30:00+00:00,5.704133176803589,123.36166211926292,381.7267501831056,1333.7219970703136,True,True,False,False,False,False,False,True
2022-03-22 15:40:00+00:00,4.863419055938721,120.46482006867996,243.4183388710022,1211.3800964355491,True,True,False,False,False,False,False,True
2022-03-22 15:50:00+00:00,5.799804413318634,121.52882627162376,366.1192825317383,1282.3291076660155,True,True,False,False,False,False,False,True
2022-03-22 16:00:00+00:00,4.359075832366942,117.5319517271231,139.60763683319098,1204.9131530761729,True,True,False,False,False,False,False,True
2022-03-22 16:10:00+00:00,4.502452635765076,123.62476087069916,155.35163230896006,1192.550732421876,True,True,False,False,False,False,False,True
2022-03-22 16:20:00+00:00,5.644361996650696,129.70893294963992,339.47085075378425,1239.2159118652364,True,True,False,False,False,False,False,True
2022-03-22 16:30:00+00:00,5.091032397747039,124.08612181943784,244.62892150878912,1177.7795532226576,True,True,False,False,False,False,False,True
2022-03-22 16:40:00+00:00,4.89497526884079,121.90720737762484,246.94605178833007,1231.7037597656254,True,True,False,False,False,False,False,True
2022-03-22 16:50:00+00:00,5.611599028110504,124.60983568490371,309.6959732055664,1259.482360839846,True,True,False,False,False,False,False,True
2022-03-22 17:00:00+00:00,5.999267151481227,124.53619762634804,377.73791022049767,1258.8850161903783,True,True,False,False,False,False,False,True
2022-03-22 17:10:00+00:00,5.606698608398437,122.1682484866114,265.2649185180665,1169.540716552735,True,True,False,False,False,False,False,True
2022-03-22 17:20:00+00:00,5.556969714164734,125.6620247389759,281.89514541625977,1172.7333557128927,True,True,False,False,False,False,False,True
2022-03-22 17:30:00+00:00,5.573900839861702,124.5681645951646,264.7683635038489,1141.3580896714177,True,True,False,False,False,False,False,True
2022-03-22 17:40:00+00:00,5.130904650688171,117.06463184375993,239.02890462875365,1137.222082519532,True,True,False,False,False,False,False,True
2022-03-22 17:50:00+00:00,3.1627783775329603,117.98601838316148,34.82215018868446,1123.700231933595,True,True,False,False,False,False,False,True
2022-03-22 18:00:00+00:00,5.059067809581756,102.45702927830814,154.50222988128664,1232.4549621582044,True,True,False,False,False,False,False,True
2022-03-22 18:10:00+00:00,6.27717616558075,99.3563104762975,380.3363662719728,1459.4117797851577,True,True,False,False,False,False,False,True
2022-03-22 18:20:00+00:00,6.145345211029054,97.59943854334948,391.698489379883,1536.59915161133,True,True,False,False,False,False,False,True
2022-03-22 18:30:00+00:00,6.244413352012633,96.1105189966134,389.5296844482423,1567.1621459960952,True,True,False,False,False,False,False,True
2022-03-22 18:40:00+00:00,5.562149549785413,96.58783761102144,322.52613750257,1510.8686973170247,True,True,False,False,False,False,False,True
2022-03-22 18:50:00+00:00,5.139257717132568,108.90147439140428,240.767739868164,1571.3870978104444,True,True,False,False,False,False,False,True
2022-03-22 19:00:00+00:00,4.198491656780242,115.73973069635817,244.43629760742184,1523.8366271972668,True,True,False,False,False,False,False,True
2022-03-22 19:10:00+00:00,5.116704285144804,122.90310636990192,330.28236236572275,1493.2164550781258,True,True,False,False,False,False,False,True
2022-03-22 19:20:00+00:00,5.618300199508665,122.56429715869058,399.7660156250001,1433.984747314455,True,True,False,False,False,False,False,True
2022-03-22 19:30:00+00:00,7.663553547859192,121.6578905324032,773.1578674316406,1579.2958923339847,True,True,False,False,False,False,False,True
2022-03-22 19:40:00+00:00,7.165410280227661,123.2363681837872,777.7649383544923,1602.3386291503928,True,True,False,False,False,False,False,True
2022-03-22 19:50:00+00:00,7.080022931098938,127.70684030889868,678.8366088867188,1531.98568725586,True,True,False,False,False,False,False,True
2022-03-22 20:00:00+00:00,6.5890857294986125,127.97764732703364,543.6414215087892,1424.3741210937508,True,True,False,False,False,False,False,True
2022-03-22 20:10:00+00:00,5.837801790237427,131.13661469105654,384.8286987304688,1310.213916015626,True,True,False,False,False,False,False,True
2022-03-22 20:20:00+00:00,5.0122531175613405,140.8003172986257,275.5930496215821,1220.0843994140644,True,True,False,False,False,False,False,True
2022-03-22 20:30:00+00:00,5.374927186965941,139.00886999753595,356.9008445739746,1306.106701660157,True,True,False,False,False,False,False,True
2022-03-22 20:40:00+00:00,5.854990553855895,140.56639391515398,437.1405990600588,1438.2144531250012,True,True,False,False,False,False,False,True
2022-03-22 20:50:00+00:00,6.227703194869192,132.12748663429193,529.3881089952257,1471.2365272923537,True,True,False,False,False,False,False,True
2022-03-22 21:00:00+00:00,6.140815973281859,130.84246408547995,402.9026535034181,1349.2117431640638,True,True,False,False,False,False,False,True
2022-03-22 21:10:00+00:00,5.361543655395509,133.6597692360408,296.8282028198244,1280.9491699218768,True,True,False,False,False,False,False,True
2022-03-22 21:20:00+00:00,5.1802994251251215,139.46993866743446,258.1070442199707,1267.0332095497547,True,True,False,False,False,False,False,True
2022-03-22 21:30:00+00:00,4.790932464599611,141.5120395683159,271.6860054016114,1246.5484130859393,True,True,False,False,False,False,False,True
2022-03-22 21:40:00+00:00,5.422799968719483,141.54035017057709,342.2484329223633,1266.4882873535164,True,True,False,False,False,False,False,True
2022-03-22 21:50:00+00:00,5.275134375220851,141.4587584606735,316.24348678588865,1299.1824523925795,True,True,False,False,False,False,False,True
2022-03-22 22:00:00+00:00,5.405017113685608,141.23865909630342,291.32264556884775,1279.1773071289083,True,True,False,False,False,False,False,True
2022-03-22 22:10:00+00:00,5.359074878692628,142.12735297950178,268.22700179250614,1252.3540222167985,True,True,False,False,False,False,False,True
2022-03-22 22:20:00+00:00,5.656538963317871,139.6481940798664,313.2893524169923,1275.9846252441414,True,True,False,False,False,False,False,True
2022-03-22 22:30:00+00:00,5.5845720767974845,133.48344299223135,394.4755249023439,1314.5741943359374,True,True,False,False,False,False,False,True
2022-03-22 22:40:00+00:00,5.834590411186218,143.60378328961627,407.651141357422,1326.2996704101572,True,True,False,False,False,False,False,True
2022-03-22 22:50:00+00:00,5.392041850090026,138.7598098474059,342.5925933837892,1282.5904235839866,True,True,False,False,False,False,False,True
2022-03-22 23:00:00+00:00,5.7120593070983885,142.41665186884347,406.8076568603516,1342.0262084960957,True,True,False,False,False,False,False,True
2022-03-22 23:10:00+00:00,5.728152966499328,139.63137652363758,373.479899597168,1286.183203125001,True,True,False,False,False,False,False,True
2022-03-22 23:20:00+00:00,5.608963227272033,140.23519479172785,344.2780426025392,1262.5444030761737,True,True,False,False,False,False,False,True
2022-03-22 23:30:00+00:00,5.886157059669494,135.8727644446917,402.3952758789063,1294.1035827636729,True,True,False,False,False,False,False,True
2022-03-22 23:40:00+00:00,5.899503445625305,134.7979971727363,375.31314392089854,1290.404681396485,True,True,False,False,False,False,False,True
2022-03-22 23:50:00+00:00,5.509449684619904,129.36317921026233,372.1919403076172,1302.5384460449227,True,True,False,False,False,False,False,True
2022-03-23 00:00:00+00:00,6.285826134681701,130.7651545505272,447.16884918212907,1340.009381103517,True,True,False,False,False,False,False,True
2022-03-23 00:10:00+00:00,5.226649951934814,123.58972453422184,302.8448959350588,1207.354583740236,True,True,False,False,False,False,False,True
2022-03-23 00:20:00+00:00,4.917064607143401,124.0889981112232,210.0863319396973,1142.5459411621105,True,True,False,False,False,False,False,True
2022-03-23 00:30:00+00:00,3.539188778400421,128.13324980261064,121.68194618225098,1089.111669921876,True,True,False,False,False,False,False,True
2022-03-23 00:40:00+00:00,4.661321251015914,125.31326452571405,176.3986242193924,1124.070254677222,True,True,False,False,False,False,False,True
2022-03-23 00:50:00+00:00,4.531286076495522,124.08144154226147,172.2685225637335,1138.200670744245,True,True,False,False,False,False,False,True
2022-03-23 01:00:00+00:00,5.230511039495468,115.1590106750562,247.633090019226,1152.6077117919936,True,True,False,False,False,False,False,True
2022-03-23 01:10:00+00:00,4.398065868176912,131.1373940757972,134.57179380718037,1088.7098452919422,True,True,False,False,False,False,False,True
2022-03-23 01:20:00+00:00,3.72115684747696,125.46497743109433,92.20848875045778,1044.9369537353518,True,True,False,False,False,False,False,True
2022-03-23 01:30:00+00:00,3.500040447711945,129.04787232958347,61.1633408546448,1027.4221984863286,True,True,False,False,False,False,False,True
2022-03-23 01:40:00+00:00,2.653070706129074,121.72926692708552,27.173941779136666,1261.3295898437516,True,True,False,False,False,False,False,True
2022-03-23 01:50:00+00:00,2.882763087749482,114.7319512955695,27.06890518367291,1024.6051727294928,True,True,False,False,False,False,False,True
2022-03-23 02:00:00+00:00,3.053890824317932,130.60226739626256,29.600540611147885,1005.555319213868,True,True,False,False,False,False,False,True
2022-03-23 02:10:00+00:00,3.5372767329216,139.6031941954335,62.56219100952149,1033.5707550048835,True,True,False,False,False,False,False,True
2022-03-23 02:20:00+00:00,3.894215071201325,136.9840615436642,77.47552757263183,1039.5804840087917,True,True,False,False,False,False,False,True
2022-03-23 02:30:00+00:00,3.3852500200271614,123.36607424130898,19.57876570224762,1134.239935302735,True,True,False,False,False,False,False,True
2022-03-23 02:40:00+00:00,2.6741392076015478,111.72815575193783,-1.7056279420852687,1143.627749633789,True,True,False,False,False,False,False,True
2022-03-23 02:50:00+00:00,2.41107144355774,114.70569363453468,4.128313559293748,993.7890075683592,True,True,False,False,False,False,False,True
2022-03-23 03:00:00+00:00,2.292586934566498,129.12517891670535,-2.2769780348986397,989.1266387939452,True,True,False,False,False,False,False,True
2022-03-23 03:10:00+00:00,2.359634667634964,133.48288109798625,-5.863704577088361,1075.0260955810554,True,True,False,False,False,False,False,True
2022-03-23 03:20:00+00:00,2.600427496433257,136.10216155527985,1.5615539669990564,1235.4182189941412,True,True,False,False,False,False,False,True
2022-03-23 03:30:00+00:00,2.533676743507386,148.45872942993014,0.5463024899363503,1186.606951904298,True,True,False,False,False,False,False,True
2022-03-23 03:40:00+00:00,2.3370627045631416,132.33788899210106,-10.27472100257874,1228.498150634768,True,True,False,False,False,False,False,True
2022-03-23 03:50:00+00:00,2.204340934753417,116.91555694929497,-13.40173563957214,1230.8865295410171,True,True,False,False,False,False,False,True
2022-03-23 04:00:00+00:00,2.10984542965889,123.87159045734997,-17.21736271381378,1141.2397521972684,True,True,False,False,False,False,False,True
2022-03-23 04:10:00+00:00,2.0983126997947705,116.92958118472244,-0.8856100261211395,412.0,True,True,False,False,False,False,False,True
2022-03-23 04:20:00+00:00,2.828512358665466,101.35734275478762,-2.1265355199575424,412.0,True,True,False,False,False,False,False,True
2022-03-23 04:30:00+00:00,3.311705982685089,83.3850821981149,4.233493965864182,706.306256103516,True,True,False,False,False,False,False,True
2022-03-23 04:40:00+00:00,3.786961030960083,85.20999603295041,37.76835899353028,1105.0402465820316,True,True,False,False,False,False,False,True
2022-03-23 04:50:00+00:00,3.97434937953949,85.26148035259348,66.6181100845337,1052.195977783204,True,True,False,False,False,False,False,True
2022-03-23 05:00:00+00:00,4.264592814445495,86.85329336495914,69.87431087493898,1058.0178710937507,True,True,False,False,False,False,False,True
2022-03-23 05:10:00+00:00,4.351446604728698,85.71919527535755,68.34514598846435,1052.0816406250003,True,True,False,False,False,False,False,True
2022-03-23 05:20:00+00:00,3.0501411378383634,85.82193863218453,21.00850069522858,1000.0926879882812,True,True,False,False,False,False,False,True
2022-03-23 05:30:00+00:00,3.217890477180481,90.7358534175471,27.06995005607605,1007.1883789062508,True,True,False,False,False,False,False,True
2022-03-23 05:40:00+00:00,3.4748511195182807,83.93912604398588,53.54067268371582,1030.5087219238296,True,True,False,False,False,False,False,True
2022-03-23 05:50:00+00:00,2.8077335178852083,98.9731856190774,20.82338457107543,1003.0158843994144,True,True,False,False,False,False,False,True
2022-03-23 06:00:00+00:00,2.916620981693268,91.2348431975318,46.22273063659667,1027.316055297854,True,True,False,False,False,False,False,True
2022-03-23 06:10:00+00:00,3.085948169231415,102.97698339656988,31.169664764404292,1016.6275665283214,True,True,False,False,False,False,False,True
2022-03-23 06:20:00+00:00,2.972048687934876,113.14487929920222,19.822976398468025,1008.1046078330612,True,True,False,False,False,False,False,True
2022-03-23 06:30:00+00:00,2.725167405605315,111.9404756243319,9.322079008817676,1004.4856323242184,True,True,False,False,False,False,False,True
2022-03-23 06:40:00+00:00,3.4107559354681727,107.1755331738832,43.7463398983604,1040.135699462891,True,True,False,False,False,False,False,True
2022-03-23 06:50:00+00:00,4.039299607276917,105.22341635333942,72.01915168762207,1078.3904907226574,True,True,False,False,False,False,False,True
2022-03-23 07:00:00+00:00,2.5988124966621404,97.31208029291965,36.75952230095864,1038.714920043947,True,True,False,False,False,False,False,True
2022-03-23 07:10:00+00:00,2.78828104804544,123.2571800361763,7.715182317311276,1147.0745382869964,True,True,False,False,False,False,False,True
2022-03-23 07:20:00+00:00,3.563821172714234,127.43428557316906,42.29534349441528,1267.1303955078129,True,True,False,False,False,False,False,True
2022-03-23 07:30:00+00:00,3.883541822433472,133.18495809074625,56.56582422256471,1274.030151367189,True,True,False,False,False,False,False,True
2022-03-23 07:40:00+00:00,4.08537175655365,139.20614670864109,88.40865936279296,1077.1425720214877,True,True,False,False,False,False,False,True
2022-03-23 07:50:00+00:00,3.623128283023835,141.3096080907677,62.1326753616333,1080.9362457275408,True,True,False,False,False,False,False,True
2022-03-23 08:00:00+00:00,3.2229395031929022,136.192725814661,40.85538921356202,1268.2531616210947,True,True,False,False,False,False,False,True
2022-03-23 08:10:00+00:00,3.545592844486236,142.47831193394398,44.12110595703125,1266.07908935547,True,True,False,False,False,False,False,True
2022-03-23 08:20:00+00:00,3.2655774474143984,150.71103001083122,36.37639560699462,1256.0969482421883,True,True,False,False,False,False,False,True
2022-03-23 08:30:00+00:00,2.658787918090819,148.27009513459348,1.655068518221383,1409.1925292968758,True,True,False,False,False,False,False,True
2022-03-23 08:40:00+00:00,3.355884110927583,130.8854876315421,15.707971611618998,1977.8449523925783,True,True,False,False,False,False,False,True
2022-03-23 08:50:00+00:00,2.782265692949294,128.13218028399524,-8.011220487952228,1419.7295471191408,True,True,False,False,False,False,False,True
2022-03-23 09:00:00+00:00,2.510473579168321,132.6416819503885,-9.152851570956413,1470.815997314454,True,True,False,False,False,False,False,True
2022-03-23 09:10:00+00:00,2.37196153998375,140.63741485952187,-6.7627579689025925,1172.0089904785154,True,True,False,False,False,False,False,True
2022-03-23 09:20:00+00:00,1.816256153583528,151.51886913075782,-2.2188265621662144,412.0,True,True,False,False,False,False,False,True
2022-03-23 09:30:00+00:00,2.355374950170517,139.68144167903017,-2.5773385167121883,412.0,True,True,False,False,False,False,False,True
2022-03-23 09:40:00+00:00,2.276906156539918,124.89335895199748,-2.264707559347153,412.0,True,True,False,False,False,False,False,True
2022-03-23 09:50:00+00:00,1.5859875500202183,130.4774291409284,-1.0307220365852117,412.0,True,True,False,False,False,False,False,True
2022-03-23 10:00:00+00:00,1.2748874709010125,116.24754159253428,-0.5100260097533462,412.0,True,True,False,False,False,False,False,True
2022-03-23 10:10:00+00:00,0.1051125213503821,101.803141328808,-0.2101990055292845,412.0,True,True,True,False,False,True,True,False
2022-03-23 10:20:00+00:00,1.4633249953389167,106.28092462851436,-0.344641010835767,412.0,True,True,True,False,False,True,True,False
2022-03-23 10:30:00+00:00,1.7135249048471444,111.63055107060995,-0.4022590111941097,412.0,True,True,True,False,False,False,False,False
2022-03-23 10:40:00+00:00,1.8350624501705173,115.10929972608864,-0.2544795094057916,412.0,True,True,False,False,False,False,False,True
2022-03-23 10:50:00+00:00,1.0881375133991238,128.1785392443614,-0.3115640081465238,412.0,True,True,False,False,False,False,False,True
2022-03-23 11:00:00+00:00,1.5407062783837324,108.56049892508054,-0.558041017688811,412.0,True,True,False,False,False,False,False,True
2022-03-23 11:10:00+00:00,1.9875187486410144,127.48876870979922,-0.160583504103124,412.0,True,True,False,False,False,False,False,True
2022-03-23 11:20:00+00:00,2.7434437811374663,107.501779597101,-0.4241325141862034,412.0,True,True,False,False,False,False,False,True
2022-03-23 11:30:00+00:00,2.207362529635428,109.48887177156644,-0.5351005235686898,412.0,True,True,False,False,False,False,False,True
2022-03-23 11:40:00+00:00,2.410124945640564,118.70128557365956,-0.570311505161226,412.0,True,True,False,False,False,False,False,True
2022-03-23 11:50:00+00:00,2.1101813256740583,127.1260814949302,-0.3697155099362139,412.0,True,True,False,False,False,False,False,True
2022-03-23 12:00:00+00:00,1.4761500939726844,125.24469561676084,-0.5420360092073688,412.0,True,True,False,False,False,False,False,True
2022-03-23 12:10:00+00:00,2.517075055837632,129.5629457987926,-0.1163030043244361,412.0,True,True,False,False,False,False,False,True
2022-03-23 12:20:00+00:00,2.022506259381771,120.60617064133812,-0.4737480154260993,412.0,True,True,False,False,False,False,False,True
2022-03-23 12:30:00+00:00,3.3226499915122987,155.77311212110362,-2.0080940671265126,412.0,True,True,False,False,False,False,False,True
2022-03-23 12:40:00+00:00,3.0094155728816987,154.27711660758496,15.56150789260865,1648.0,True,True,False,False,False,False,False,True
2022-03-23 12:50:00+00:00,2.8598944246768943,159.5659525505589,18.018857921659944,1627.985174560547,True,True,False,False,False,False,False,True
2022-03-23 13:00:00+00:00,2.943899953365328,114.1587582774804,-1.065399530529975,412.0,True,True,False,False,False,False,False,True
2022-03-23 13:10:00+00:00,3.0876956284046173,147.1091705427848,-3.642281498014927,1236.0,True,True,False,False,False,False,False,True
2022-03-23 13:20:00+00:00,4.241155874729156,139.8697199545569,70.13650643229485,1116.9872863769542,True,True,False,False,False,False,False,True
2022-03-23 13:30:00+00:00,3.186296951770783,132.25026011476393,51.82600906491282,1358.0982116699222,True,True,False,False,False,False,False,True
2022-03-23 13:40:00+00:00,3.607034730911253,143.5781247744784,96.76066903173928,1517.1180297851572,True,True,False,False,False,False,False,True
2022-03-23 13:50:00+00:00,4.135453355312347,156.4352169538879,124.79832801818844,1141.0274475097667,True,True,False,False,False,False,False,True
2022-03-23 14:00:00+00:00,3.816790938377381,127.2237851673641,84.13351111412048,1184.1936767578134,True,True,False,False,False,False,False,True
2022-03-23 14:10:00+00:00,4.199197018146515,121.67549599744632,90.94303209781648,1168.5750549316406,True,True,False,False,False,False,False,True
2022-03-23 14:20:00+00:00,4.149523782730103,124.15101559526488,94.23167595863345,1226.7818786621108,True,True,False,False,False,False,False,True
2022-03-23 14:30:00+00:00,4.044990134239198,128.79755955245162,26.03542730808254,986.5584716796876,True,True,False,False,False,False,False,True
2022-03-23 14:40:00+00:00,2.6793749570846552,143.9653108015783,17.2938798069954,746.044320678712,True,True,False,False,False,False,False,True
2022-03-23 14:50:00+00:00,3.3805140227079407,143.7516067751542,12.95864474773412,447.92755126953153,True,True,False,False,False,False,False,True
2022-03-23 15:00:00+00:00,3.0201596140861517,136.92372243663317,35.73223053216934,814.6414703369144,True,True,False,False,False,False,False,True
2022-03-23 15:10:00+00:00,2.788237527012824,123.55294797180272,-3.628333532810209,412.0,True,True,False,False,False,False,False,True
2022-03-23 15:20:00+00:00,2.3785640582442285,153.9009373814347,-3.6379364967346177,412.0,True,True,False,False,False,False,False,True
2022-03-23 15:30:00+00:00,1.4993614941835394,156.31326154073872,-1.2398540228605266,412.0,True,True,False,False,False,False,False,True
2022-03-23 15:40:00+00:00,2.935818815231324,108.91166217951223,-2.596544507145881,412.0,True,True,False,False,False,False,False,True
2022-03-23 15:50:00+00:00,4.088808059692384,82.4412638768083,108.59294381141667,996.8115722656264,True,True,False,False,False,False,False,True
2022-03-23 16:00:00+00:00,4.0375362038612375,85.98701553821343,99.09000444412236,1061.9535949707033,True,True,False,False,False,False,False,True
2022-03-23 16:10:00+00:00,2.7673600256443014,85.87316088811542,6.117380526661877,1474.974301147461,True,True,False,False,False,False,False,True
2022-03-23 16:20:00+00:00,2.1273725509643557,96.6130126178084,-5.004864493012429,906.4,True,True,False,False,False,False,False,True
2022-03-23 16:30:00+00:00,2.8247249901294698,104.03340807261507,-2.0758485108613964,412.0,True,True,False,False,False,False,False,True
2022-03-23 16:40:00+00:00,2.417362588644027,120.4612393737878,-1.4217775344848644,412.0,True,True,False,False,False,False,False,True
2022-03-23 16:50:00+00:00,1.7156625270843502,90.5852106027005,-1.312943533062935,412.0,True,True,True,False,False,True,True,False
2022-03-23 17:00:00+00:00,2.2453875422477725,95.30535763028928,-0.6359320253133773,412.0,True,True,True,False,False,True,True,False
2022-03-23 17:10:00+00:00,2.50059369802475,103.43318689835051,-0.1147025018930435,412.0,True,True,False,False,False,False,False,True
2022-03-23 17:20:00+00:00,2.6769936442375184,91.92326506558096,-0.6001875218003981,412.0,True,True,False,False,False,False,False,True
2022-03-23 17:30:00+00:00,2.92003129720688,90.01668018247562,-0.4806835068389773,412.0,True,True,False,False,False,False,False,True
2022-03-23 17:40:00+00:00,3.069120305776596,96.86986213259344,-1.0819380041211857,412.0,True,True,False,False,False,False,False,True
2022-03-23 17:50:00+00:00,3.027078741475154,97.88332742429554,26.84486594200136,918.8148437500016,True,True,False,False,False,False,False,True
2022-03-23 18:00:00+00:00,3.488160407543183,92.8613485274078,51.12213931083679,1038.714941406251,True,True,False,False,False,False,False,True
