timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-23 18:10:00+00:00,3.922541546821594,99.39753682261949,82.6107418060303,1098.1507690429685,True,True,False,False,False,False,False,True
2022-03-23 18:20:00+00:00,3.4829815149307253,112.3372955015351,43.29940539912174,1074.013873291016,True,True,False,False,False,False,False,True
2022-03-23 18:30:00+00:00,3.4464134573936454,109.41324103234922,46.34279093742372,1078.5620117187516,True,True,False,False,False,False,False,True
2022-03-23 18:40:00+00:00,3.857554256916045,104.1700125941706,54.140357971191406,1093.9618957519538,True,True,False,False,False,False,False,True
2022-03-23 18:50:00+00:00,3.483575582504271,108.37505434439656,53.356002759933496,1124.4922973632831,True,True,False,False,False,False,False,True
2022-03-23 19:00:00+00:00,2.562132918834686,118.42424308306238,20.84096736907959,1110.537640380861,True,True,False,False,False,False,False,True
2022-03-23 19:10:00+00:00,2.611416453123092,124.05098869896892,19.53061492443084,1097.2606994628918,True,True,False,False,False,False,False,True
2022-03-23 19:20:00+00:00,3.4359256207942943,106.13309707690564,70.40569419860839,1109.623101806642,True,True,False,False,False,False,False,True
2022-03-23 19:30:00+00:00,4.765464651584625,91.48683235002515,143.7046283721923,1128.5831359863291,True,True,False,False,False,False,False,True
2022-03-23 19:40:00+00:00,5.138612044484992,84.7927694802924,189.88251953125007,1144.2946006373368,True,True,False,False,False,False,False,True
2022-03-23 19:50:00+00:00,4.5046058893203735,76.48089676634106,154.63557586669913,1122.8510131835942,True,True,False,False,False,False,False,True
2022-03-23 20:00:00+00:00,3.965086841583252,78.88381044843652,101.3781477275648,1091.7327453613304,True,True,False,False,False,False,False,True
2022-03-23 20:10:00+00:00,3.977913486957549,80.93950997695373,117.09667282104492,1113.4118774414071,True,True,False,False,False,False,False,True
2022-03-23 20:20:00+00:00,3.8488669514656073,90.12840310320314,100.74713935852056,1093.6924377441408,True,True,False,False,False,False,False,True
2022-03-23 20:30:00+00:00,4.299230325222014,87.59677165308784,108.52181053161613,1101.2862487792977,True,True,False,False,False,False,False,True
2022-03-23 20:40:00+00:00,4.203262269496918,92.79710667355153,105.46572952270506,1096.0032592773457,True,True,False,False,False,False,False,True
2022-03-23 20:50:00+00:00,3.682844018936157,92.3735433803999,77.76522846221923,1082.7018371582055,True,True,False,False,False,False,False,True
2022-03-23 21:00:00+00:00,3.397853875160217,95.39669454497177,48.66046466827392,1058.385314941408,True,True,False,False,False,False,False,True
2022-03-23 21:10:00+00:00,3.247219252586365,109.05910675519948,32.10540800094605,1069.1554626464865,True,True,False,False,False,False,False,True
2022-03-23 21:20:00+00:00,3.3270564913749694,125.99231692549417,67.79456917159257,1098.2487304687504,True,True,False,False,False,False,False,True
2022-03-23 21:30:00+00:00,3.5387617945671077,118.3820672953741,81.32869558334352,1098.6080200195318,True,True,False,False,False,False,False,True
2022-03-23 21:40:00+00:00,4.422225379943847,127.70774751177328,135.0693187713624,1078.2353820800786,True,True,False,False,False,False,False,True
2022-03-23 21:50:00+00:00,3.624427777528762,125.81979042369142,64.41675076484682,1127.602539062502,True,True,False,False,False,False,False,True
2022-03-23 22:00:00+00:00,2.638127917051313,118.11589590782536,16.962690264359118,1248.941998291017,True,True,False,False,False,False,False,True
2022-03-23 22:10:00+00:00,2.833535337448119,130.50891941266275,17.53945599198342,1247.3599792480486,True,True,False,False,False,False,False,True
2022-03-23 22:20:00+00:00,2.4222342340569742,131.43312503099844,-7.044770165493617,1557.6747532894742,True,True,False,False,False,False,False,True
2022-03-23 22:30:00+00:00,2.620716184377671,135.15457440423188,0.7255055330693784,1648.762060546875,True,True,False,False,False,False,False,True
2022-03-23 22:40:00+00:00,3.056749475002289,141.957642332313,28.704721069335942,1627.5365173339856,True,True,False,False,False,False,False,True
2022-03-23 22:50:00+00:00,3.4140403509140023,145.2825524846172,49.61273593902588,1262.374041748048,True,True,False,False,False,False,False,True
2022-03-23 23:00:00+00:00,3.066754567623138,144.57578673943374,37.24714317321777,1254.249536132813,True,True,False,False,False,False,False,True
2022-03-23 23:10:00+00:00,3.252750813961028,155.23130256899265,43.25608596801759,1254.565942382814,True,True,False,False,False,False,False,True
2022-03-23 23:20:00+00:00,3.1788164377212538,148.9097318068823,30.036459064483644,1246.6761047363302,True,True,False,False,False,False,False,True
2022-03-23 23:30:00+00:00,2.878029596805572,141.9003150460253,11.994847130775446,1360.6546630859386,True,True,False,False,False,False,False,True
2022-03-23 23:40:00+00:00,2.95915104150772,125.19501085767598,-9.384626021981235,1334.522723388672,True,True,False,False,False,False,False,True
2022-03-23 23:50:00+00:00,2.736262476444244,121.25754057005258,-2.543728029727936,412.0,True,True,False,False,False,False,False,True
2022-03-24 00:00:00+00:00,1.3072686731815335,112.32244246900456,-1.5183410406112663,412.0,True,True,True,False,False,True,True,False
2022-03-24 00:10:00+00:00,0.0,112.512214660645,-0.9848410204052926,412.0,True,True,True,False,False,True,True,False
2022-03-24 00:20:00+00:00,0.0,112.512214660645,-0.3323705013841391,412.0,True,True,True,False,False,True,True,False
2022-03-24 00:30:00+00:00,1.584622200330098,121.02878629782003,-2.459087342520553,412.0,True,True,True,False,False,True,True,False
2022-03-24 00:40:00+00:00,2.186635759472847,149.243441255442,-2.199620521068573,412.0,True,True,True,False,False,True,True,False
2022-03-24 00:50:00+00:00,2.6935312509536744,150.82776472097595,-1.0637990295886997,412.0,True,True,False,False,False,False,False,True
2022-03-24 01:00:00+00:00,2.3811936438083654,145.89688113820307,-1.252658030390739,412.0,True,True,False,False,False,False,False,True
2022-03-24 01:10:00+00:00,2.04193131327629,147.19863056398077,-1.1048785269260408,412.0,True,True,False,False,False,False,False,True
2022-03-24 01:20:00+00:00,1.7949375808238988,140.8620558699447,-1.2243825316429136,412.0,True,True,False,False,False,False,False,True
2022-03-24 01:30:00+00:00,2.053537487983703,128.77759334697885,-1.1512930214405064,412.0,True,True,False,False,False,True,True,False
2022-03-24 01:40:00+00:00,1.18106265068054,125.19597580804356,-0.8600020121783019,412.0,True,True,True,False,False,True,True,False
2022-03-24 01:50:00+00:00,2.255193793773652,126.82206473980877,-0.4337355084717273,412.0,True,True,True,False,False,True,True,False
2022-03-24 02:00:00+00:00,2.1833251237869256,127.41601625381868,-0.7581035096198322,412.0,True,True,False,False,False,False,False,True
2022-03-24 02:10:00+00:00,2.1858000248670573,124.69244165838938,-0.5852495145052672,412.0,True,True,False,False,False,False,False,True
2022-03-24 02:20:00+00:00,1.2117938399314885,105.21965831361678,-0.5660435132682327,412.0,True,True,False,False,False,False,False,True
2022-03-24 02:30:00+00:00,1.4249999746680264,97.31690231486743,-0.7383640054613354,412.0,True,True,False,False,False,False,False,True
2022-03-24 02:40:00+00:00,1.2193686604499825,94.38621217742434,-1.0467270229011774,412.0,True,True,True,False,False,True,True,False
2022-03-24 02:50:00+00:00,2.5016437888145453,88.63928443772579,-1.4372490279376489,412.0,True,True,True,False,False,True,True,False
2022-03-24 03:00:00+00:00,2.654568815231324,88.8406292072201,-0.7687735244631766,412.0,True,True,False,False,False,False,False,True
2022-03-24 03:10:00+00:00,3.1669110417366038,83.59073339636399,-2.0401040434837348,412.0,True,True,False,False,False,False,False,True
2022-03-24 03:20:00+00:00,3.100315499305725,80.34573764014135,-1.4002180237323096,1812.8,True,True,False,False,False,False,False,True
2022-03-24 03:30:00+00:00,2.984114241600037,81.15284758655775,-10.605636048316956,2060.0,True,True,False,False,False,False,False,True
2022-03-24 03:40:00+00:00,2.08808195590973,73.08803284795499,-1.705066019296646,412.0,True,True,True,False,False,True,True,False
2022-03-24 03:50:00+00:00,0.0,74.0977172851563,-0.4294675054028625,412.0,True,True,True,False,False,True,True,False
2022-03-24 04:00:00+00:00,0.0,74.0977172851563,-0.104032503068447,412.0,True,True,True,False,False,True,True,False
2022-03-24 04:10:00+00:00,0.7852302789688115,73.85982726998861,-0.2426021116736688,412.0,True,True,True,False,False,True,True,False
2022-03-24 04:20:00+00:00,2.379300022125244,69.61786833955932,-0.9256225250661376,412.0,True,True,True,False,False,True,True,False
2022-03-24 04:30:00+00:00,2.366418641805649,67.43469567635339,-0.5756465101614594,412.0,True,True,True,False,False,True,True,False
2022-03-24 04:40:00+00:00,2.599949836730956,55.296279711003024,-0.6972845224663619,412.0,True,True,False,False,False,False,False,True
2022-03-24 04:50:00+00:00,2.476556015014648,58.77492726408104,-1.3198790175840251,412.0,True,True,False,False,False,False,False,True
2022-03-24 05:00:00+00:00,2.4295311570167533,56.66969642626867,-0.5820485172793272,412.0,True,True,False,False,False,False,False,True
2022-03-24 05:10:00+00:00,2.7913687705993646,62.027292803319824,-0.7975825201720003,412.0,True,True,False,False,False,False,False,True
2022-03-24 05:20:00+00:00,1.895775043964385,70.90369242494188,-0.9378930345177648,412.0,True,True,True,False,False,True,True,False
2022-03-24 05:30:00+00:00,2.8385062813758863,72.38782469738885,-0.6119245176203552,412.0,True,True,True,False,False,True,True,False
2022-03-24 05:40:00+00:00,2.926745235919951,69.53430013192548,-1.8042969919741163,412.0,True,True,False,False,False,False,False,True
2022-03-24 05:50:00+00:00,2.7449053645133974,72.28167110934857,-2.28818154335022,412.0,True,True,False,False,False,False,False,True
2022-03-24 06:00:00+00:00,2.598337423801422,63.06777216287162,-1.492199522256851,412.0,True,True,False,False,False,False,False,True
2022-03-24 06:10:00+00:00,2.477699953317642,63.44178234924175,-1.517274019122124,412.0,True,True,False,False,False,False,False,True
2022-03-24 06:20:00+00:00,1.32015002965927,59.49437136798093,-1.523676028102637,412.0,True,True,True,False,False,True,True,False
2022-03-24 06:30:00+00:00,3.0150742173194875,53.88385719696242,-2.899039050936699,412.0,True,True,True,False,False,True,True,False
2022-03-24 06:40:00+00:00,2.891895747184754,58.61482153493972,1.180635473877192,2060.0,True,True,False,False,False,False,False,True
2022-03-24 06:50:00+00:00,2.677925860881807,55.68564621743491,-1.5071375205181543,1326.8965423583984,True,True,False,False,False,False,False,True
2022-03-24 07:00:00+00:00,2.8200589060783394,54.00026456959398,3.694495083764195,990.55556640625,True,True,False,False,False,False,False,True
2022-03-24 07:10:00+00:00,2.825516271591185,58.9177310866927,1.7232049906626337,994.4095825195312,True,True,False,False,False,False,False,True
2022-03-24 07:20:00+00:00,2.2694179236888887,53.737325954014295,-3.2820919513702385,945.36037902832,True,True,True,False,False,True,True,False
2022-03-24 07:30:00+00:00,2.342681258916856,67.86125817516154,-0.5676440181210637,412.0,True,True,True,False,False,True,True,False
2022-03-24 07:40:00+00:00,2.289712512493135,71.02095997160296,-0.0890945030376315,412.0,True,True,True,False,False,False,False,False
2022-03-24 07:50:00+00:00,2.4887812018394477,74.04511087006188,-0.5004230202175675,412.0,True,True,True,False,False,False,False,False
2022-03-24 08:00:00+00:00,2.256787604093552,65.39302589731113,-0.9624340053647756,412.0,True,True,False,False,False,False,False,True
2022-03-24 08:10:00+00:00,1.9068000733852384,61.87314164202439,-0.0874940015375614,412.0,True,True,False,False,False,False,False,True
2022-03-24 08:20:00+00:00,1.972518867254256,63.380813275277205,-0.0933625032193958,412.0,True,True,False,False,False,False,False,True
2022-03-24 08:30:00+00:00,,68.23320131311164,-0.7031530145555734,412.0,False,False,True,False,False,True,True,False
2022-03-24 08:40:00+00:00,3.051315933465958,82.94336364858941,-1.187571008037777,412.0,True,True,True,False,False,True,True,False
2022-03-24 08:50:00+00:00,2.7747108221054075,82.8857521933686,-3.383991560339927,1073.4352478027345,True,True,False,False,False,False,False,True
2022-03-24 09:00:00+00:00,2.689980238676072,73.07291713888583,-5.89584852457047,781.9630676269541,True,True,False,False,False,False,False,True
2022-03-24 09:10:00+00:00,2.5133437752723697,56.12184288700871,-0.537768008187412,412.0,True,True,False,False,False,False,False,True
2022-03-24 09:20:00+00:00,2.2753124833106995,69.23007192260837,-1.4063060015439988,412.0,True,True,False,False,False,False,False,True
2022-03-24 09:30:00+00:00,1.902177672637136,68.02800719715032,-1.0215121444902917,412.0,True,True,True,False,False,True,True,False
2022-03-24 09:40:00+00:00,0.0,64.2197036743164,-0.281154509820044,412.0,True,True,True,False,False,True,True,False
2022-03-24 09:50:00+00:00,0.0,64.2197036743164,-0.2683505082502961,412.0,True,True,True,False,False,True,True,False
2022-03-24 10:00:00+00:00,0.0,64.2197036743164,-0.662073514331132,412.0,True,True,True,False,False,True,True,False
2022-03-24 10:10:00+00:00,2.8957397401332843,61.787087694183526,-1.1016775283962488,412.0,True,True,True,False,False,True,True,False
2022-03-24 10:20:00+00:00,3.0045887768268598,60.976631090510864,25.625372478645296,2002.0921325683596,True,True,True,False,False,True,True,False
2022-03-24 10:30:00+00:00,2.722494417428971,56.6635962650106,5.052032650262123,1816.855432128907,True,True,False,False,False,False,False,True
2022-03-24 10:40:00+00:00,2.1069414734840395,53.75112843444998,-2.8756650716066323,412.0,True,True,False,False,False,False,False,True
2022-03-24 10:50:00+00:00,3.07517769462184,83.84283911344198,-2.5529379499586007,412.0,True,True,False,False,False,False,False,True
2022-03-24 11:00:00+00:00,3.483414924144744,81.836357590104,30.14128711819649,1501.8324157714846,True,True,False,False,False,False,False,True
2022-03-24 11:10:00+00:00,2.944420239329338,58.84337876454242,6.17029972970486,597.672174072266,True,True,False,False,False,False,False,True
2022-03-24 11:20:00+00:00,2.442586183547975,66.17056143214808,6.277549010515216,784.7596557617185,True,True,False,False,False,False,False,True
2022-03-24 11:30:00+00:00,3.977978157997132,89.21641719589394,67.57556648552416,749.6045715332036,True,True,False,False,False,False,False,True
2022-03-24 11:40:00+00:00,4.800529134273528,82.46175858545905,168.46961479187027,1127.7584228515634,True,True,False,False,False,False,False,True
2022-03-24 11:50:00+00:00,4.218539249897003,81.37904871408375,147.1539563179017,1109.8190795898452,True,True,False,False,False,False,False,True
2022-03-24 12:00:00+00:00,4.186091923713684,90.45536641771749,134.35869617462163,1101.4740661621104,True,True,False,False,False,False,False,True
2022-03-24 12:10:00+00:00,3.3130286574363708,75.97793483964398,44.78578765988347,850.6232910156265,True,True,False,False,False,False,False,True
2022-03-24 12:20:00+00:00,3.760073322998851,86.85300697406853,42.03091931656792,1134.4412392064146,True,True,False,False,False,False,False,True
2022-03-24 12:30:00+00:00,4.660066795349122,72.84975451149518,151.23332138061525,1312.3990051269552,True,True,False,False,False,False,False,True
2022-03-24 12:40:00+00:00,2.675038397312165,71.71198126642389,1.5451725056394945,477.0859985351565,True,True,True,False,False,True,True,False
2022-03-24 12:50:00+00:00,3.381310999393464,61.67261460679788,49.04582975506786,902.517016601563,True,True,True,False,False,True,True,False
2022-03-24 13:00:00+00:00,3.0536494076251985,70.61222421507381,16.44101283252239,1035.1956451416022,True,True,False,False,False,False,False,True
2022-03-24 13:10:00+00:00,4.079394620656967,59.375184865510505,84.07640371322631,1080.5216796874995,True,True,False,False,False,False,False,True
2022-03-24 13:20:00+00:00,3.7999733686447135,49.56985960935623,99.82748050689696,1095.529656982423,True,True,False,False,False,False,False,True
2022-03-24 13:30:00+00:00,3.291446164250374,68.66405625543496,2.7809783577918923,784.743621826172,True,True,False,False,False,False,False,True
2022-03-24 13:40:00+00:00,3.349558278918268,44.88597778519528,16.6613012671471,632.3062866210945,True,True,False,False,False,False,False,True
2022-03-24 13:50:00+00:00,3.736619508266448,72.2341795590063,46.24741274118424,1440.4016815185555,True,True,False,False,False,False,False,True
2022-03-24 14:00:00+00:00,3.911552488803863,79.03734916845724,97.77223430871962,1215.3810058593756,True,True,False,False,False,False,False,True
2022-03-24 14:10:00+00:00,4.093929123878478,83.28988762733428,141.4722942352295,1095.5377990722675,True,True,False,False,False,False,False,True
2022-03-24 14:20:00+00:00,3.840198242664337,84.91194597773284,69.24114057719706,1235.5242980957048,True,True,False,False,False,False,False,True
2022-03-24 14:30:00+00:00,3.878567004203796,75.8902700833172,73.77336525917056,1121.3949768066404,True,True,False,False,False,False,False,True
2022-03-24 14:40:00+00:00,3.552126854658126,70.04620635774756,68.42954337447877,1664.586828613282,True,True,False,False,False,False,False,True
2022-03-24 14:50:00+00:00,3.6975453376770018,64.74322285793528,44.18048512339593,1038.2086608886734,True,True,False,False,False,False,False,True
2022-03-24 15:00:00+00:00,3.695299422740936,69.93376538834286,65.19688990116119,1073.9567199707055,True,True,False,False,False,False,False,True
2022-03-24 15:10:00+00:00,3.741297328472136,66.59981482935319,61.00534672141075,1094.9172546386724,True,True,False,False,False,False,False,True
2022-03-24 15:20:00+00:00,3.959907823801041,90.96513491183164,119.75653197765364,1111.9468048095712,True,True,False,False,False,False,False,True
2022-03-24 15:30:00+00:00,3.2049778521060945,92.2111293070556,28.25761072635652,948.1715698242192,True,True,False,False,False,False,False,True
2022-03-24 15:40:00+00:00,4.073083412647248,92.1187423227252,78.78060531616212,1563.3598541259769,True,True,False,False,False,False,False,True
2022-03-24 15:50:00+00:00,3.933957445621489,82.85980236283939,75.55640430450443,1546.1713928222655,True,True,False,False,False,False,False,True
2022-03-24 16:00:00+00:00,3.6483734250068673,86.173733819375,83.6293376922607,1215.30955810547,True,True,False,False,False,False,False,True
2022-03-24 16:10:00+00:00,3.9471182584762574,96.37347197723602,104.3640269517898,1066.12610473633,True,True,False,False,False,False,False,True
2022-03-24 16:20:00+00:00,3.3075844168663027,78.82021223014908,34.7380356669426,1012.3570861816406,True,True,False,False,False,False,False,True
2022-03-24 16:30:00+00:00,3.103118515014648,86.2039354410457,26.06711102724076,1208.1573699951175,True,True,False,False,False,False,False,True
2022-03-24 16:40:00+00:00,3.2738564968109123,86.63035297849052,49.08947793543341,1034.575091552735,True,True,False,False,False,False,False,True
2022-03-24 16:50:00+00:00,3.823269259929657,94.83263380335052,68.29127180576327,1032.8603454589854,True,True,False,False,False,False,False,True
2022-03-24 17:00:00+00:00,3.209110367298126,87.73282331959274,41.96514406204224,1012.095776367188,True,True,False,False,False,False,False,True
2022-03-24 17:10:00+00:00,2.463361388444901,99.7185798068665,1.238882493972784,999.5800445556648,True,True,False,False,False,False,False,True
2022-03-24 17:20:00+00:00,3.105858373641968,79.64503435952912,1.2838460028171528,474.86149291992194,True,True,False,False,False,False,False,True
2022-03-24 17:30:00+00:00,3.399524605274202,75.0968840048447,39.14919540882111,1200.58465576172,True,True,False,False,False,False,False,True
2022-03-24 17:40:00+00:00,2.362306746840478,56.134508695587726,-1.7493965357542025,532.4061981201176,True,True,False,False,False,False,False,True
2022-03-24 17:50:00+00:00,2.413931226730347,58.7059171490053,-1.5540855139493952,412.0,True,True,False,False,False,False,False,True
2022-03-24 18:00:00+00:00,2.2061438858509077,70.33230040975286,-1.0093820244073863,412.0,True,True,False,False,False,False,False,True
2022-03-24 18:10:00+00:00,2.050706309080125,70.9753069058886,-0.9608335226774208,412.0,True,True,False,False,False,False,False,True
2022-03-24 18:20:00+00:00,2.2955329669149305,64.63417683590103,-0.9720370262861248,412.0,True,True,False,False,False,False,False,True
2022-03-24 18:30:00+00:00,3.0637124419212327,32.28039225988846,-2.0548173596984456,412.0,True,True,False,False,False,False,False,True
2022-03-24 18:40:00+00:00,3.570745027065277,41.55578781867109,49.07716285586356,973.5309356689464,True,True,False,False,False,False,False,True
2022-03-24 18:50:00+00:00,4.346676075458527,48.13076255805567,92.86577167510988,1077.4841552734388,True,True,False,False,False,False,False,True
2022-03-24 19:00:00+00:00,4.561202967166901,48.91861400768408,143.8043785095215,1134.1274169921885,True,True,False,False,False,False,False,True
2022-03-24 19:10:00+00:00,5.259746956825258,45.91698942059412,231.74775466918945,1226.5922058105484,True,True,False,False,False,False,False,True
2022-03-24 19:20:00+00:00,4.898743462562561,52.12120566761882,199.190528869629,1212.8580444335955,True,True,False,False,False,False,False,True
2022-03-24 19:30:00+00:00,3.5928900837898268,47.918960226993306,97.39602775573734,1141.378314208985,True,True,False,False,False,False,False,True
2022-03-24 19:40:00+00:00,3.159195828437806,56.16967422219051,41.99235305786133,1094.476318359376,True,True,False,False,False,False,False,True
2022-03-24 19:50:00+00:00,2.8763404667377475,53.89210661052721,29.59784488677978,1101.8170043945331,True,True,False,False,False,False,False,True
2022-03-24 20:00:00+00:00,2.5767788171768187,63.79959976849324,35.00041542053223,1140.4556030273457,True,True,False,False,False,False,False,True
2022-03-24 20:10:00+00:00,3.09690010547638,60.39001599934653,80.74606418609622,1224.8121459960946,True,True,False,False,False,False,False,True
2022-03-24 20:20:00+00:00,3.0891594290733333,60.325374753206006,83.65167121887208,1272.1223937988289,True,True,False,False,False,False,False,True
2022-03-24 20:30:00+00:00,2.9113493144512166,58.65030041305283,67.44400482177734,1246.0748229980484,True,True,False,False,False,False,False,True
2022-03-24 20:40:00+00:00,3.4656256437301627,60.6140086342171,104.5117033004762,1253.619628906251,True,True,False,False,False,False,False,True
2022-03-24 20:50:00+00:00,3.991705381870269,48.72859483464083,130.9434688568115,1257.0654174804706,True,True,False,False,False,False,False,True
2022-03-24 21:00:00+00:00,4.044849801063538,53.50980566358999,126.95211639404296,1232.895880126954,True,True,False,False,False,False,False,True
2022-03-24 21:10:00+00:00,3.70825607776642,53.76400021076131,86.05527172088627,1159.4727905273444,True,True,False,False,False,False,False,True
2022-03-24 21:20:00+00:00,3.2033187985420213,51.84425981874108,55.70945978164673,1112.595343017579,True,True,False,False,False,False,False,True
2022-03-24 21:30:00+00:00,3.3478464841842657,57.59102287718503,69.31510257720946,1126.8765808105488,True,True,False,False,False,False,False,True
2022-03-24 21:40:00+00:00,3.4447613000869737,68.50262324319408,82.98791065216062,1116.5147033691414,True,True,False,False,False,False,False,True
2022-03-24 21:50:00+00:00,3.82633216381073,74.32733192048073,111.45943641662598,1127.6767700195337,True,True,False,False,False,False,False,True
2022-03-24 22:00:00+00:00,3.4936178207397446,62.83568349333888,102.48269834518428,1112.423840332032,True,True,False,False,False,False,False,True
2022-03-24 22:10:00+00:00,3.2481844663620016,72.42988813765379,71.70211620330812,1082.7426757812527,True,True,False,False,False,False,False,True
2022-03-24 22:20:00+00:00,3.2267075777053837,70.5616362393896,57.16225876808171,1076.8717773437495,True,True,False,False,False,False,False,True
2022-03-24 22:30:00+00:00,2.879353741804758,74.53516713496589,38.36233947151586,1060.092793782552,True,True,False,False,False,False,False,True
2022-03-24 22:40:00+00:00,3.283378970623016,72.40508018766536,56.40251869904368,1069.4739318847676,True,True,False,False,False,False,False,True
2022-03-24 22:50:00+00:00,2.8871437966823583,70.43497088326802,42.995311450958255,1067.8408508300795,True,True,False,False,False,False,False,True
2022-03-24 23:00:00+00:00,3.1359370052814493,72.68029358171532,42.29050636291506,1054.449633789063,True,True,False,False,False,False,False,True
2022-03-24 23:10:00+00:00,3.1717812180519087,75.98827945894146,29.163554668426507,1027.2915740966796,True,True,False,False,False,False,False,True
2022-03-24 23:20:00+00:00,2.9923560738563544,77.32744853941637,29.11498789787293,1023.8947662353524,True,True,False,False,False,False,False,True
2022-03-24 23:30:00+00:00,2.9878453731536863,75.22421377903169,12.742680464684964,1003.963040161133,True,True,False,False,False,False,False,True
2022-03-24 23:40:00+00:00,3.018813534786828,81.5045392659913,7.403910067520639,997.3778975637337,True,True,False,False,False,False,False,True
2022-03-24 23:50:00+00:00,2.924714326858521,80.71905665178008,5.552170506119727,992.0742706298828,True,True,False,False,False,False,False,True
2022-03-25 00:00:00+00:00,2.6422672450542457,75.29629791274408,-0.8637365283910186,989.14296875,True,True,False,False,False,False,False,True
2022-03-25 00:10:00+00:00,3.003567802906037,99.80265172506104,7.1330110415816375,1004.730603027344,True,True,False,False,False,False,False,True
2022-03-25 00:20:00+00:00,2.895756864547729,108.35903963831744,1.1913055101409555,997.0143249511716,True,True,False,False,False,False,False,True
2022-03-25 00:30:00+00:00,2.606107527017594,112.30740987134698,0.7474335104227064,1140.7637512207036,True,True,False,False,False,False,False,True
2022-03-25 00:40:00+00:00,2.360080218315125,124.56631978656412,1.7482795029878608,1063.4376831054688,True,True,False,False,False,False,False,True
2022-03-25 00:50:00+00:00,2.3214145004749294,125.88164987817127,-0.5372345140203841,1013.1505920410156,True,True,False,False,False,False,False,True
2022-03-25 01:00:00+00:00,2.326612007617952,121.94504997742912,-0.8834759734570966,1236.051025390625,True,True,False,False,False,False,False,True
2022-03-25 01:10:00+00:00,2.227079904079438,126.83819918328328,-4.217318529635664,1439.2680847167971,True,True,False,False,False,False,False,True
2022-03-25 01:20:00+00:00,1.932279390096664,115.16507016553578,-9.264484077692035,1083.7299743652354,True,True,False,False,False,False,False,True
2022-03-25 01:30:00+00:00,2.270737546682358,102.51254311320524,-0.9170865178108216,412.0,True,True,False,False,False,False,False,True
2022-03-25 01:40:00+00:00,2.310262495279312,101.15611358784042,-0.927756524085998,412.0,True,True,False,False,False,False,False,True
2022-03-25 01:50:00+00:00,2.693793797492981,103.70684283114817,-0.9576325207948676,412.0,True,True,False,False,False,False,False,True
2022-03-25 02:00:00+00:00,2.470836424827575,109.56558453540624,4.448090142011624,660.118603515625,True,True,True,False,False,True,True,False
2022-03-25 02:10:00+00:00,,128.4771884065841,-0.6668750161305068,412.0,False,False,True,False,False,True,True,False
2022-03-25 02:20:00+00:00,2.5103283524513254,126.29717426561211,0.6893520591780558,453.2,True,True,True,False,False,True,True,False
2022-03-25 02:30:00+00:00,2.9937482237815853,134.66257616401413,7.491407513618465,1504.2626831054697,True,True,True,False,False,True,True,False
2022-03-25 02:40:00+00:00,3.110209429264068,144.48612251547803,15.253796577453612,1238.9700622558598,True,True,False,False,False,False,False,True
2022-03-25 02:50:00+00:00,3.074458026885986,144.49504009116595,10.550612998008734,1238.0310729980467,True,True,False,False,False,False,False,True
2022-03-25 03:00:00+00:00,2.817664462327957,132.92775168222954,1.4735799819231017,1495.2901547080617,True,True,False,False,False,False,False,True
2022-03-25 03:10:00+00:00,2.6349717020988463,123.8007364112744,-10.981409543752672,1452.366180419923,True,True,True,False,False,True,True,False
2022-03-25 03:20:00+00:00,2.737200009822845,121.88280946857805,-0.4385370051488277,412.0,True,True,True,False,False,True,True,False
2022-03-25 03:30:00+00:00,2.56971694293775,128.8661069365752,-0.1125685025006532,412.0,True,True,True,False,False,False,False,False
2022-03-25 03:40:00+00:00,2.3467124283313754,132.83562992256594,-0.2192685064859691,412.0,True,True,False,False,False,False,False,True
2022-03-25 03:50:00+00:00,1.9393501043319687,137.89340116815106,-0.4502740116789939,412.0,True,True,False,False,False,False,False,True
2022-03-25 04:00:00+00:00,1.889100104570388,130.0487905925703,-0.1482568461644022,412.0,True,True,False,False,False,False,False,True
2022-03-25 04:10:00+00:00,1.7884853026446177,114.9915433137104,-0.3734500125488815,412.0,True,True,False,False,False,False,False,True
2022-03-25 04:20:00+00:00,1.7409000545740123,102.63337234419596,-0.4673460112884643,412.0,True,True,False,False,False,False,False,True
2022-03-25 04:30:00+00:00,2.050818777084351,98.21416250143136,-0.1243055034428834,412.0,True,True,False,False,False,False,False,True
2022-03-25 04:40:00+00:00,1.689975029230118,102.19942013873282,-0.2224695056676862,412.0,True,True,False,False,False,False,False,True
2022-03-25 04:50:00+00:00,2.3480437874794,94.9646400918773,-1.1006105240434407,412.0,True,True,False,False,False,False,False,True
2022-03-25 05:00:00+00:00,2.325731360912323,86.9509174349401,-0.5009565163403746,412.0,True,True,False,False,False,False,False,True
2022-03-25 05:10:00+00:00,2.3304188370704653,86.69089843472455,-0.6706095142289995,412.0,True,True,False,False,False,False,False,True
2022-03-25 05:20:00+00:00,1.4463750720024122,101.63142109576756,-1.134754526056349,412.0,True,True,True,False,False,True,True,False
2022-03-25 05:30:00+00:00,1.7004187047481552,92.42975833032222,-0.5495050041005014,412.0,True,True,True,False,False,True,True,False
2022-03-25 05:40:00+00:00,1.7582762806039112,93.74427268003654,-0.6546045070514083,412.0,True,True,False,False,False,False,False,True
2022-03-25 05:50:00+00:00,1.584131181240081,98.28619885398687,-0.9101510237902404,412.0,True,True,False,False,False,False,False,True
2022-03-25 06:00:00+00:00,1.867612475156784,97.18263111232102,-0.5585745111107826,412.0,True,True,False,False,False,False,False,True
2022-03-25 06:10:00+00:00,1.8102749228477468,75.4349207116262,-0.6786120124161241,412.0,True,True,False,False,False,False,False,True
2022-03-25 06:20:00+00:00,2.480156403779984,65.6160742232305,-1.861381496302784,412.0,True,True,False,False,False,False,False,True
2022-03-25 06:30:00+00:00,2.763789880275726,72.72830682328009,-2.996669535525143,412.0,True,True,False,False,False,False,False,True
2022-03-25 06:40:00+00:00,3.317218375205992,75.37740678737237,30.841853844492064,1648.1756561279296,True,True,False,False,False,False,False,True
2022-03-25 06:50:00+00:00,2.178623950481415,70.3792486166293,-1.0600795269012462,736.5316619873045,True,True,False,False,False,False,False,True
2022-03-25 07:00:00+00:00,2.036306279897689,70.83278596640747,-1.0995435327291472,412.0,True,True,False,False,False,False,False,True
2022-03-25 07:10:00+00:00,2.24036248922348,69.13174436688121,-0.925089022517204,412.0,True,True,False,False,False,False,False,True
2022-03-25 07:20:00+00:00,2.0364375054836272,66.60322116680538,-0.947496026754379,412.0,True,True,False,False,False,False,False,True
2022-03-25 07:30:00+00:00,1.7961562335491177,54.36249883267283,-1.3028070300817494,412.0,True,True,True,False,False,True,True,False
2022-03-25 07:40:00+00:00,2.4189375936985,62.715381678429765,-1.3102760020643474,412.0,True,True,True,False,False,True,True,False
2022-03-25 07:50:00+00:00,2.0063813328742977,74.64087503973394,-0.7602375231683258,412.0,True,True,False,False,False,False,False,True
2022-03-25 08:00:00+00:00,2.0063436627388005,76.02038855629576,-0.7949150278232989,412.0,True,True,False,False,False,False,False,True
2022-03-25 08:10:00+00:00,2.455706202983857,75.065980470576,-0.7543690141290427,412.0,True,True,False,False,False,False,False,True
2022-03-25 08:20:00+00:00,2.189568799734116,64.40316243938429,-0.3062289994210004,412.0,True,True,False,False,False,False,False,True
2022-03-25 08:30:00+00:00,1.9584561705589296,67.82605927179202,-1.105945512093603,412.0,True,True,True,False,False,True,True,False
2022-03-25 08:40:00+00:00,0.0,52.14653396606451,-0.5100260136649015,412.0,True,True,True,False,False,True,True,False
2022-03-25 08:50:00+00:00,1.4792249977588647,69.2318542548108,-1.3166780322790148,412.0,True,True,True,False,False,True,True,False
2022-03-25 09:00:00+00:00,1.8222187310457223,61.94667855965884,-0.8936125267297031,412.0,True,True,True,False,False,True,True,False
2022-03-25 09:10:00+00:00,2.6787937462329863,67.14576383770691,-0.4956215023994446,412.0,True,True,False,False,False,False,False,True
2022-03-25 09:20:00+00:00,2.88564366698265,71.09534930026092,-1.2563999818637952,412.0,True,True,False,False,False,False,False,True
2022-03-25 09:30:00+00:00,2.844889450073243,84.5210278581165,19.338319694995896,1360.5117980957034,True,True,False,False,False,False,False,True
2022-03-25 09:40:00+00:00,2.705039000511169,63.88457088410706,0.3628990232944463,1470.9049285888675,True,True,False,False,False,False,False,True
2022-03-25 09:50:00+00:00,2.847300112247467,57.68579949279899,-1.4025714904069873,412.0,True,True,False,False,False,False,False,True
2022-03-25 10:00:00+00:00,2.576167017221451,59.41429298228894,-3.130619513988495,1175.8194274902346,True,True,False,False,False,False,False,True
2022-03-25 10:10:00+00:00,2.4012456268072127,63.83317434100667,-3.273122522234915,720.4828674316404,True,True,False,False,False,False,False,True
2022-03-25 10:20:00+00:00,2.790824896097184,57.71414632048038,-1.0760695397853843,412.0,True,True,False,False,False,False,False,True
2022-03-25 10:30:00+00:00,2.4733124703168863,61.03235717268461,-1.016851031780242,412.0,True,True,False,False,False,False,False,True
2022-03-25 10:40:00+00:00,2.9502155482769026,61.00530224218181,0.2684450030326823,497.962139892578,True,True,False,False,False,False,False,True
2022-03-25 10:50:00+00:00,3.1270642399787905,80.55998573665471,30.096831381320964,1462.8283935546883,True,True,False,False,False,False,False,True
2022-03-25 11:00:00+00:00,3.198919650912285,93.74580990035928,33.74777525961399,1217.4843597412123,True,True,False,False,False,False,False,True
2022-03-25 11:10:00+00:00,2.5962723430834327,72.5124269304855,9.76520734711697,1180.00261487459,True,True,False,False,False,False,False,True
2022-03-25 11:20:00+00:00,2.600012668967248,75.81622227290802,8.606323060393327,937.5952423095704,True,True,False,False,False,False,False,True
2022-03-25 11:30:00+00:00,3.831472671031951,61.98784016826943,34.87744327187537,1007.0498901367198,True,True,False,False,False,False,False,True
2022-03-25 11:40:00+00:00,3.527197355031966,55.5360027660588,51.67487923502922,1136.993176269533,True,True,False,False,False,False,False,True
2022-03-25 11:50:00+00:00,3.873313784599304,57.93997951234945,84.47597327232363,1113.5914794921882,True,True,False,False,False,False,False,True
2022-03-25 12:00:00+00:00,4.028848898410798,75.7466363434998,81.08428063392635,1082.0812805175794,True,True,False,False,False,False,False,True
2022-03-25 12:10:00+00:00,3.780853915214538,81.70431872393522,80.78302094936376,1095.5949951171897,True,True,False,False,False,False,False,True
2022-03-25 12:20:00+00:00,3.9785445690155017,68.68967436403193,94.62809777259828,1104.911718750002,True,True,False,False,False,False,False,True
2022-03-25 12:30:00+00:00,3.992689156532288,65.17716764239827,101.44837521314624,1134.364233398438,True,True,False,False,False,False,False,True
2022-03-25 12:40:00+00:00,4.45561944246292,70.03114344903537,134.63076028823852,1148.498504638674,True,True,False,False,False,False,False,True
2022-03-25 12:50:00+00:00,4.703336071968077,61.4459153188846,165.8056495666504,1141.753906250001,True,True,False,False,False,False,False,True
2022-03-25 13:00:00+00:00,4.994897139072419,80.64771106812617,224.00884552001963,1249.1963256835948,True,True,False,False,False,False,False,True
2022-03-25 13:10:00+00:00,4.69279247522354,77.37114259131317,201.0125600814819,1282.0210876464855,True,True,False,False,False,False,False,True
2022-03-25 13:20:00+00:00,4.728636717796325,85.1047470244244,198.4852033615112,1157.7906921386718,True,True,False,False,False,False,False,True
2022-03-25 13:30:00+00:00,5.437000226974488,76.89307273127429,281.2644874572755,1265.6472290039076,True,True,False,False,False,False,False,True
2022-03-25 13:40:00+00:00,4.695094203948974,80.00418034011068,174.2493736267091,1315.4654174804705,True,True,False,False,False,False,False,True
2022-03-25 13:50:00+00:00,4.488011062145234,76.33731443423676,119.22024993896484,1170.5194885253918,True,True,False,False,False,False,False,True
2022-03-25 14:00:00+00:00,4.198788738250735,64.74664522852828,104.7411447525024,1129.660925292971,True,True,False,False,False,False,False,True
2022-03-25 14:10:00+00:00,4.18460693359375,59.56105447272415,134.22528028488156,1151.4380065917985,True,True,False,False,False,False,False,True
2022-03-25 14:20:00+00:00,3.803913152217865,52.34140217046189,41.48277665376662,742.917120361328,True,True,True,False,False,True,True,False
2022-03-25 14:30:00+00:00,4.767273926734924,53.95691657014135,176.7769877195358,1010.471557617189,True,True,True,False,False,True,True,False
2022-03-25 14:40:00+00:00,4.483556008338928,76.49183135807903,106.39943575859068,1134.2009155273445,True,True,False,False,False,False,False,True
2022-03-25 14:50:00+00:00,3.9907216906547545,62.02915658152818,130.11922190189367,1154.6960327148445,True,True,False,False,False,False,False,True
2022-03-25 15:00:00+00:00,4.7420202732086185,87.78342961042472,184.16142206192023,1178.6532836914075,True,True,False,False,False,False,False,True
2022-03-25 15:10:00+00:00,4.157097351551056,77.13876220893212,115.05240092277523,1151.168579101563,True,True,False,False,False,False,False,True
2022-03-25 15:20:00+00:00,3.825459706783296,74.83280138474697,90.57909687161448,1124.4106140136732,True,True,False,False,False,False,False,True
2022-03-25 15:30:00+00:00,5.0964154481887824,49.13824907298215,263.4434329986573,1261.7115417480477,True,True,False,False,False,False,False,True
2022-03-25 15:40:00+00:00,5.07124478816986,77.68444052039843,225.4104431152344,1205.3867309570323,True,True,False,False,False,False,False,True
2022-03-25 15:50:00+00:00,4.056655633449555,73.14684668839493,79.6341572999954,1181.7642883300794,True,True,False,False,False,False,False,True
2022-03-25 16:00:00+00:00,4.966626441478729,72.46515495003376,212.37091293334964,1220.6151611328128,True,True,False,False,False,False,False,True
2022-03-25 16:10:00+00:00,3.9961604237556463,71.91499313567061,95.73838891983036,1107.0673583984378,True,True,False,False,False,False,False,True
2022-03-25 16:20:00+00:00,4.252861225605011,82.0746950863155,123.51040897369388,1101.408746337892,True,True,False,False,False,False,False,True
2022-03-25 16:30:00+00:00,3.779554522037506,59.052958053756186,65.4982141971588,1110.3824890136725,True,True,False,False,False,False,False,True
2022-03-25 16:40:00+00:00,4.042640888690949,65.19582472930017,130.8843158721925,1194.6247619628914,True,True,False,False,False,False,False,True
2022-03-25 16:50:00+00:00,3.724126935005189,63.71999934093998,76.35298824310303,1084.6941772460946,True,True,False,False,False,False,False,True
2022-03-25 17:00:00+00:00,3.860338580608369,70.21489762473948,96.53922815322872,1113.0362487792986,True,True,False,False,False,False,False,True
2022-03-25 17:10:00+00:00,3.6152392983436585,68.75817812334833,66.93449058532715,1105.3852661132812,True,True,False,False,False,False,False,True
2022-03-25 17:20:00+00:00,3.689377987384796,78.96096515888576,60.7161922454834,1103.842034912111,True,True,False,False,False,False,False,True
2022-03-25 17:30:00+00:00,3.710242128372193,54.0614360902797,56.945194697380046,1076.1450500488295,True,True,False,False,False,False,False,True
2022-03-25 17:40:00+00:00,3.8128371238708487,46.37247576487118,79.35617060661318,1082.946801757813,True,True,False,False,False,False,False,True
2022-03-25 17:50:00+00:00,3.2964655101299285,55.397550448898016,45.35146682262421,1061.471844482423,True,True,False,False,False,False,False,True
2022-03-25 18:00:00+00:00,3.796353566646576,56.58980067306362,90.09891872406008,1073.9648986816412,True,True,False,False,False,False,False,True
2022-03-25 18:10:00+00:00,3.5821424007415765,57.15532236716047,78.5537359237671,1092.557440185549,True,True,False,False,False,False,False,True
2022-03-25 18:20:00+00:00,4.230679023265839,55.56101970356656,155.0235271453858,1152.6138427734377,True,True,False,False,False,False,False,True
2022-03-25 18:30:00+00:00,4.561351406574249,57.59020255921678,142.76981201171867,1148.759783935549,True,True,False,False,False,False,False,True
2022-03-25 18:40:00+00:00,4.391059017181396,55.753071156498095,164.16667556762695,1206.807501220705,True,True,False,False,False,False,False,True
2022-03-25 18:50:00+00:00,5.171496868133545,53.56281310567448,276.2648556357937,1289.6126580489324,True,True,False,False,False,False,False,True
2022-03-25 19:00:00+00:00,5.710036110877992,56.8965982306471,315.05419769287124,1330.5701843261725,True,True,False,False,False,False,False,True
2022-03-25 19:10:00+00:00,6.015908813476563,58.26043429474015,424.1549301147462,1471.374017333984,True,True,False,False,False,False,False,True
2022-03-25 19:20:00+00:00,5.794606781005859,56.40912169008806,421.6852172851562,1468.3936950683617,True,True,False,False,False,False,False,True
2022-03-25 19:30:00+00:00,5.9467635631561295,55.64363166998351,403.3855392456055,1413.7917846679698,True,True,False,False,False,False,False,True
2022-03-25 19:40:00+00:00,4.710668170452117,58.32029880929582,211.39136810302745,1294.0791198730474,True,True,False,False,False,False,False,True
2022-03-25 19:50:00+00:00,3.3743723452091223,60.72831737893114,89.06540012359622,1223.6281799316416,True,True,False,False,False,False,False,True
2022-03-25 20:00:00+00:00,4.126376378536224,53.71576521459895,128.91776618957522,1209.861364746094,True,True,False,False,False,False,False,True
2022-03-25 20:10:00+00:00,4.421204543113708,51.3397884980244,113.09094810485844,1194.5160104851975,True,True,False,False,False,False,False,True
2022-03-25 20:20:00+00:00,3.953670835494995,53.61563277680057,98.4860130310059,1166.53582763672,True,True,False,False,False,False,False,True
2022-03-25 20:30:00+00:00,2.719116038084031,65.00067347682307,51.73674659729004,1154.4429016113288,True,True,False,False,False,False,False,True
2022-03-25 20:40:00+00:00,3.1568569421768187,69.2530485185859,78.11087932586672,1157.5375915527352,True,True,False,False,False,False,False,True
2022-03-25 20:50:00+00:00,3.773336124420165,69.22067047182134,108.29604287147528,1174.750207519533,True,True,False,False,False,False,False,True
2022-03-25 21:00:00+00:00,4.152865028381347,72.67206859665794,172.51969337463385,1193.4326110839856,True,True,False,False,False,False,False,True
2022-03-25 21:10:00+00:00,4.325769775792172,72.17614298876231,207.34181823730464,1210.7677368164077,True,True,False,False,False,False,False,True
2022-03-25 21:20:00+00:00,4.740293979644776,71.24388843315018,188.72839202880863,1204.3252136230494,True,True,False,False,False,False,False,True
2022-03-25 21:30:00+00:00,5.546314811706543,66.98862656615643,316.53160629272463,1291.4825195312512,True,True,False,False,False,False,False,True
2022-03-25 21:40:00+00:00,4.586076641082763,66.0333434128143,210.8572998046876,1226.4289001464854,True,True,False,False,False,False,False,True
2022-03-25 21:50:00+00:00,4.722269761562347,65.42469970052554,207.4037239074707,1204.4150329589847,True,True,False,False,False,False,False,True
2022-03-25 22:00:00+00:00,4.983165729045869,72.04936062836322,262.0402518824527,1248.1651611328132,True,True,False,False,False,False,False,True
2022-03-25 22:10:00+00:00,5.344169211387635,71.74422910678629,272.54709777832034,1261.058300781251,True,True,False,False,False,False,False,True
2022-03-25 22:20:00+00:00,5.076312386989594,69.5665092688024,221.8368423461915,1223.5955200195333,True,True,False,False,False,False,False,True
2022-03-25 22:30:00+00:00,5.03244915008545,76.41076316495821,228.1731826782227,1224.8774902343753,True,True,False,False,False,False,False,True
2022-03-25 22:40:00+00:00,4.867484116554261,70.54176495062632,228.4201293945312,1213.633764648439,True,True,False,False,False,False,False,True
2022-03-25 22:50:00+00:00,5.116091752052308,78.94253467422334,204.54883117675783,1192.6242431640633,True,True,False,False,False,False,False,True
2022-03-25 23:00:00+00:00,4.8590939283370975,83.04540447901155,191.4371490478515,1176.3914184570326,True,True,False,False,False,False,False,True
2022-03-25 23:10:00+00:00,4.494396531581879,81.4565895522145,157.57647171020497,1144.4647827148444,True,True,False,False,False,False,False,True
2022-03-25 23:20:00+00:00,4.168531715869903,76.91209586654406,129.0623752593994,1120.8750061035166,True,True,False,False,False,False,False,True
2022-03-25 23:30:00+00:00,4.198862981796264,78.98077053131846,111.79664268493654,1103.180627441408,True,True,False,False,False,False,False,True
2022-03-25 23:40:00+00:00,3.833460092544557,86.39166059696561,121.51287841796866,1093.112677001954,True,True,False,False,False,False,False,True
2022-03-25 23:50:00+00:00,4.069333827495576,92.20216174188148,122.41611976623535,1092.1002075195313,True,True,False,False,False,False,False,True
2022-03-26 00:00:00+00:00,4.040766012668611,85.32912606234106,108.1953018188477,1084.767681884768,True,True,False,False,False,False,False,True
2022-03-26 00:10:00+00:00,3.960613179206848,84.82586452367536,95.45185279846184,1075.9654113769552,True,True,False,False,False,False,False,True
2022-03-26 00:20:00+00:00,3.789634013175964,83.466989536634,89.03341884613035,1074.5446166992203,True,True,False,False,False,False,False,True
2022-03-26 00:30:00+00:00,3.779238927364349,81.54191616546478,100.51776390075686,1094.49266357422,True,True,False,False,False,False,False,True
2022-03-26 00:40:00+00:00,4.053555679321288,82.05966572189334,109.18121910095208,1094.7947631835946,True,True,False,False,False,False,False,True
2022-03-26 00:50:00+00:00,3.878975331783294,87.19339035826704,101.78922195434568,1078.0802490234396,True,True,False,False,False,False,False,True
2022-03-26 01:00:00+00:00,3.943647062778472,89.1562861686491,106.37322311401373,1083.30608520508,True,True,False,False,False,False,False,True
2022-03-26 01:10:00+00:00,4.241649520397187,89.10598608225291,118.9737182617188,1087.6092224121105,True,True,False,False,False,False,False,True
2022-03-26 01:20:00+00:00,4.188653528690338,89.91031737646722,108.83710212707524,1078.1864074707034,True,True,False,False,False,False,False,True
2022-03-26 01:30:00+00:00,4.088731670379638,89.59423739741942,85.53622779846191,1057.372814941407,True,True,False,False,False,False,False,True
2022-03-26 01:40:00+00:00,3.673230754004585,87.60175907755917,70.32872305976021,1044.542283799914,True,True,False,False,False,False,False,True
2022-03-26 01:50:00+00:00,3.308568239212036,82.09163731570385,54.72242736816406,1034.1259643554697,True,True,False,False,False,False,False,True
2022-03-26 02:00:00+00:00,3.27977786064148,91.6838747565883,62.36579589843751,1045.4922058105465,True,True,False,False,False,False,False,True
2022-03-26 02:10:00+00:00,3.63660477399826,89.27156548805499,71.3377513885498,1052.4327636718765,True,True,False,False,False,False,False,True
2022-03-26 02:20:00+00:00,3.656652271747589,89.36948743627806,68.57305183410645,1052.4246215820312,True,True,False,False,False,False,False,True
2022-03-26 02:30:00+00:00,3.564730775356292,86.63152869143181,69.57434368133545,1051.5999206542965,True,True,False,False,False,False,False,True
2022-03-26 02:40:00+00:00,3.191067743301392,89.88208528549467,46.81761627197267,1025.691149902345,True,True,False,False,False,False,False,True
