timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-26 02:50:00+00:00,2.8795889019966125,85.56458117024181,41.53771286010742,1022.3596832275392,True,True,False,False,False,False,False,True
2022-03-26 03:00:00+00:00,3.197527384757996,87.31644833760095,42.71682853698729,1023.2497253417968,True,True,False,False,False,False,False,True
2022-03-26 03:10:00+00:00,3.305505371093749,86.37122956530817,53.11060447692872,1033.235943603517,True,True,False,False,False,False,False,True
2022-03-26 03:20:00+00:00,3.4015663862228385,87.0474380128984,49.10547256469728,1027.7814514160173,True,True,False,False,False,False,False,True
2022-03-26 03:30:00+00:00,3.4053531527519234,83.03822938352783,49.40430240631103,1028.9899475097673,True,True,False,False,False,False,False,True
2022-03-26 03:40:00+00:00,3.21273000240326,78.4336228702586,32.78776769638062,1021.6492889404304,True,True,False,False,False,False,False,True
2022-03-26 03:50:00+00:00,3.0573063135147107,70.30282535622558,30.14741706848144,1016.513229370118,True,True,False,False,False,False,False,True
2022-03-26 04:00:00+00:00,3.1552605390548703,79.25433521423872,36.16726799011231,1019.1833282470708,True,True,False,False,False,False,False,True
2022-03-26 04:10:00+00:00,3.2036765249151933,79.38328910385275,37.13349211843389,1023.1853027343756,True,True,False,False,False,False,False,True
2022-03-26 04:20:00+00:00,3.047913694381714,78.04412991507729,28.565970802307124,1027.3568572998056,True,True,False,False,False,False,False,True
2022-03-26 04:30:00+00:00,3.2557687069240377,82.34448548026364,33.10480623245239,1037.980059814455,True,True,False,False,False,False,False,True
2022-03-26 04:40:00+00:00,3.6106358230113984,75.6098795555356,57.75975584983826,1058.466992187502,True,True,False,False,False,False,False,True
2022-03-26 04:50:00+00:00,3.2728726089000704,71.33031439200096,42.902543449401854,1056.6297668457055,True,True,False,False,False,False,False,True
2022-03-26 05:00:00+00:00,2.4101543545722945,50.81686717218935,-0.832821599747005,443.9101806640625,True,True,True,False,False,True,True,False
2022-03-26 05:10:00+00:00,2.958843743801117,58.8310055327392,-1.400441534444691,412.0,True,True,True,False,False,True,True,False
2022-03-26 05:20:00+00:00,4.007142150402068,49.42024098380352,72.42736614942552,966.9170959472664,True,True,False,False,False,False,False,True
2022-03-26 05:30:00+00:00,3.961448442935944,53.08786827996079,89.42881584167485,1067.5958618164073,True,True,False,False,False,False,False,True
2022-03-26 05:40:00+00:00,4.022110724449159,54.72485390613741,106.50928993225097,1083.9184814453156,True,True,False,False,False,False,False,True
2022-03-26 05:50:00+00:00,4.137866568565368,53.09803985719623,118.17877769470216,1101.4577392578135,True,True,False,False,False,False,False,True
2022-03-26 06:00:00+00:00,4.616370713710785,41.66033213834828,169.96402816772462,1153.2752380371116,True,True,False,False,False,False,False,True
2022-03-26 06:10:00+00:00,5.500057053565978,46.33917658315795,199.0347473144532,1179.60042114258,True,True,False,False,False,False,False,True
2022-03-26 06:20:00+00:00,4.896961438655852,45.77572965682458,187.0285743713379,1169.2630676269544,True,True,False,False,False,False,False,True
2022-03-26 06:30:00+00:00,5.212876689434053,44.3532414173153,233.495637512207,1215.4873046875014,True,True,False,False,False,False,False,True
2022-03-26 06:40:00+00:00,4.992873811721802,38.38967937658094,212.86441574096685,1208.8814880371106,True,True,False,False,False,False,False,True
2022-03-26 06:50:00+00:00,5.198435020446778,44.70837369145306,213.1850372314454,1213.731726074221,True,True,False,False,False,False,False,True
2022-03-26 07:00:00+00:00,5.164409852027893,46.47925064773506,200.62792816162104,1206.1869140625006,True,True,False,False,False,False,False,True
2022-03-26 07:10:00+00:00,5.100703358650207,46.7498552741194,185.90073165893563,1204.6028503417986,True,True,False,False,False,False,False,True
2022-03-26 07:20:00+00:00,5.019622468948364,45.918665191265006,199.53361358642584,1209.8531677246106,True,True,False,False,False,False,False,True
2022-03-26 07:30:00+00:00,4.978265190124512,47.03483556849801,186.65996856689452,1190.003155517579,True,True,False,False,False,False,False,True
2022-03-26 07:40:00+00:00,4.5500653147697445,36.41972007445696,177.40098342895516,1186.88395996094,True,True,False,False,False,False,False,True
2022-03-26 07:50:00+00:00,4.87529902458191,44.49883126108966,166.638568878174,1173.3049377441423,True,True,False,False,False,False,False,True
2022-03-26 08:00:00+00:00,4.472771179676056,39.70806528393109,156.31953430175776,1162.2408264160167,True,True,False,False,False,False,False,True
2022-03-26 08:10:00+00:00,4.569927287101747,46.28337519270627,145.37293395996096,1128.2075378417987,True,True,False,False,False,False,False,True
2022-03-26 08:20:00+00:00,3.869378578662871,39.315016925794566,109.77188796997066,1092.949383544923,True,True,False,False,False,False,False,True
2022-03-26 08:30:00+00:00,4.083237004280091,44.49624572376837,97.58005561828608,1072.1195129394544,True,True,False,False,False,False,False,True
2022-03-26 08:40:00+00:00,3.177814078330994,37.34237377180472,37.05022442340851,1032.9828338623058,True,True,False,False,False,False,False,True
2022-03-26 08:50:00+00:00,2.6783342182636267,49.50558889131918,5.661601727455851,1008.7398193359388,True,True,False,False,False,False,False,True
2022-03-26 09:00:00+00:00,2.921521645784378,55.901564115932445,16.556963264942173,1556.5789123535158,True,True,False,False,False,False,False,True
2022-03-26 09:10:00+00:00,2.8892326653003697,42.057368753217474,-3.247464531660081,916.3935868112668,True,True,True,False,False,False,False,False
2022-03-26 09:20:00+00:00,2.5624248921871167,42.57813130994549,5.960814458131804,598.4342773437505,True,True,True,False,False,False,False,False
2022-03-26 09:30:00+00:00,2.7280260980129243,43.81068668911064,2.210730993747707,1548.742413330079,True,True,False,False,False,False,False,True
2022-03-26 09:40:00+00:00,2.559167689085007,44.41960176143789,2.7050190277397688,955.254962158204,True,True,False,False,False,False,False,True
2022-03-26 09:50:00+00:00,2.983129858970642,44.79634445533185,7.381092667579654,656.4518464740955,True,True,False,False,False,False,False,True
2022-03-26 10:00:00+00:00,3.309960556030275,47.49048008801367,34.524441707134244,1141.1788055419922,True,True,False,False,False,False,False,True
2022-03-26 10:10:00+00:00,3.1974902749061576,49.48291204928876,44.79980524554848,1096.3110900878908,True,True,False,False,False,False,False,True
2022-03-26 10:20:00+00:00,3.239590090513228,69.40357322932311,54.568925476074256,1319.4398742675796,True,True,False,False,False,False,False,True
2022-03-26 10:30:00+00:00,5.167212855815887,82.37467502664339,239.13136596679695,1341.6926208496109,True,True,False,False,False,False,False,True
2022-03-26 10:40:00+00:00,5.645382833480835,81.17771218728745,286.2018325805665,1222.2972106933612,True,True,False,False,False,False,False,True
2022-03-26 10:50:00+00:00,5.110151696205141,70.87535065474799,245.36673927307132,1225.2122314453136,True,True,False,False,False,False,False,True
2022-03-26 11:00:00+00:00,4.930281102657319,71.84426487454834,193.1871711730957,1257.4492065429697,True,True,False,False,False,False,False,True
2022-03-26 11:10:00+00:00,4.915375459194182,80.57235645412993,206.41561965942392,1234.8882202148438,True,True,False,False,False,False,False,True
2022-03-26 11:20:00+00:00,5.769324755668641,81.79013722375646,357.19165725708007,1277.707501220705,True,True,False,False,False,False,False,True
2022-03-26 11:30:00+00:00,5.71827780008316,72.97561263503349,379.0398681640625,1314.8354980468766,True,True,False,False,False,False,False,True
2022-03-26 11:40:00+00:00,4.984056735038757,71.53961587746181,257.28321914672847,1267.5334777832054,True,True,False,False,False,False,False,True
2022-03-26 11:50:00+00:00,4.926679933071137,74.23406432195259,270.1280357360841,1287.8678556743428,True,True,False,False,False,False,False,True
2022-03-26 12:00:00+00:00,5.077766079651681,60.91854483157925,232.7678619183993,1268.4398315429703,True,True,False,False,False,False,False,True
2022-03-26 12:10:00+00:00,5.2912474155426015,79.7803153778969,332.4196662902832,1349.9057983398448,True,True,False,False,False,False,False,True
2022-03-26 12:20:00+00:00,5.377618765830993,78.28625612679826,321.39213180542004,1344.508502197266,True,True,False,False,False,False,False,True
2022-03-26 12:30:00+00:00,5.850368595123292,69.17236835747053,385.4635803222657,1476.8121826171878,True,True,False,False,False,False,False,True
2022-03-26 12:40:00+00:00,6.165281438827515,69.95213072440475,432.0864074707032,1464.4743164062522,True,True,False,False,False,False,False,True
2022-03-26 12:50:00+00:00,5.182174229621888,65.38709243713635,322.1113277435304,1381.9875732421883,True,True,False,False,False,False,False,True
2022-03-26 13:00:00+00:00,5.167398428916933,70.72336678909278,332.6107345581054,1483.189367675783,True,True,False,False,False,False,False,True
2022-03-26 13:10:00+00:00,5.413962213616621,56.884637180115135,362.4350184390419,1517.5127467105274,True,True,False,False,False,False,False,True
2022-03-26 13:20:00+00:00,5.239216756820678,57.38313461461979,356.4084251403809,1594.540679931643,True,True,False,False,False,False,False,True
2022-03-26 13:30:00+00:00,5.461465620994568,63.48982722562391,392.2442955017091,1513.4502929687512,True,True,False,False,False,False,False,True
2022-03-26 13:40:00+00:00,6.159990978240966,78.75493014770478,511.59360961914064,1521.0032287597678,True,True,False,False,False,False,False,True
2022-03-26 13:50:00+00:00,6.050453734397889,72.3870999155717,497.11403274536144,1482.78924560547,True,True,False,False,False,False,False,True
2022-03-26 14:00:00+00:00,5.828093469142914,72.73405580898054,394.2151447296145,1438.451239013672,True,True,False,False,False,False,False,True
2022-03-26 14:10:00+00:00,6.12836056947708,73.61134338661066,454.1293724060058,1553.4361328125003,True,True,False,False,False,False,False,True
2022-03-26 14:20:00+00:00,5.838748431205749,62.353553610860445,432.8312255859376,1534.8190612792985,True,True,False,False,False,False,False,True
2022-03-26 14:30:00+00:00,5.148650312423706,76.19930403673413,349.5557487487793,1447.4657775878918,True,True,False,False,False,False,False,True
2022-03-26 14:40:00+00:00,6.57985622882843,76.82066649643758,686.7884201049807,1711.2158264160164,True,True,False,False,False,False,False,True
2022-03-26 14:50:00+00:00,6.420868515968323,72.67495077987928,518.9649017333984,1545.7362060546873,True,True,False,False,False,False,False,True
2022-03-26 15:00:00+00:00,5.744747972488403,77.78012794683156,415.56768531799327,1489.672680664064,True,True,False,False,False,False,False,True
2022-03-26 15:10:00+00:00,6.117408752441406,64.23724735398542,447.34869308471696,1522.179052734377,True,True,False,False,False,False,False,True
2022-03-26 15:20:00+00:00,6.1554618120193485,63.47545802451555,439.77785873413086,1543.947955322266,True,True,False,False,False,False,False,True
2022-03-26 15:30:00+00:00,6.91771240234375,57.859496195026566,749.490885925293,1721.2788574218762,True,True,False,False,False,False,False,True
2022-03-26 15:40:00+00:00,6.038592386245728,72.67895995269231,573.5816757202149,1591.445977783204,True,True,False,False,False,False,False,True
2022-03-26 15:50:00+00:00,5.553461492061614,64.13258100681298,386.1550857543945,1504.917443847658,True,True,False,False,False,False,False,True
2022-03-26 16:00:00+00:00,6.523240637779236,50.90228773324412,671.5773376464847,1696.4527893066413,True,True,False,False,False,False,False,True
2022-03-26 16:10:00+00:00,7.438371920585633,54.89247988815493,818.7883529663086,1805.63376464844,True,True,False,False,False,False,False,True
2022-03-26 16:20:00+00:00,7.73613293170929,46.52466571891807,903.0770462036136,1774.9303161621106,True,True,False,False,False,False,False,True
2022-03-26 16:30:00+00:00,6.96530649662018,49.53484802411913,690.4948669433596,1718.9402465820324,True,True,False,False,False,False,False,True
2022-03-26 16:40:00+00:00,6.357756042480469,50.90138706339968,649.7505447387696,1751.7977539062522,True,True,False,False,False,False,False,True
2022-03-26 16:50:00+00:00,7.201570010185241,43.228647643738896,759.044332885742,1822.714129638674,True,True,False,False,False,False,False,True
2022-03-26 17:00:00+00:00,7.708808922767639,48.02374204858268,931.0149810791014,1953.276965332032,True,True,False,False,False,False,False,True
2022-03-26 17:10:00+00:00,7.655683135986328,49.85678060944986,928.082156372071,1849.071978759768,True,True,False,False,False,False,False,True
2022-03-26 17:20:00+00:00,6.084891425238714,39.67526515003448,528.992643568251,1526.8714260525187,True,True,False,False,False,False,False,True
2022-03-26 17:30:00+00:00,6.962355113029481,39.50015846543613,818.7456710815429,1718.580975341798,True,True,False,False,False,False,False,True
2022-03-26 17:40:00+00:00,7.130160069465637,44.3382754823582,703.1220153808594,1589.8537597656252,True,True,False,False,False,False,False,True
2022-03-26 17:50:00+00:00,7.073563098907471,41.50930586608854,611.133334350586,1534.3046569824216,True,True,False,False,False,False,False,True
2022-03-26 18:00:00+00:00,6.597249221801758,41.92700925635404,615.9580490112305,1540.4876002261512,True,True,False,False,False,False,False,True
2022-03-26 18:10:00+00:00,6.305929374694824,44.40039057676228,569.15281829834,1528.8093566894536,True,True,False,False,False,False,False,True
2022-03-26 18:20:00+00:00,6.598678636550903,47.73038882713155,599.1800613403321,1518.4311340332038,True,True,False,False,False,False,False,True
2022-03-26 18:30:00+00:00,6.005996584892273,34.89991832347613,384.1612800598144,1383.1389160156257,True,True,False,False,False,False,False,True
2022-03-26 18:40:00+00:00,6.914983701705933,44.80340496957126,662.5093994140626,1595.675677490235,True,True,False,False,False,False,False,True
2022-03-26 18:50:00+00:00,6.6309588432312,49.18310695254689,543.7870208740235,1503.692620849611,True,True,False,False,False,False,False,True
2022-03-26 19:00:00+00:00,6.642545725169934,49.19798557862703,579.802739193565,1565.161621093751,True,True,False,False,False,False,False,True
2022-03-26 19:10:00+00:00,5.528587579727173,51.28615729005412,362.7142440795899,1385.0741210937508,True,True,False,False,False,False,False,True
2022-03-26 19:20:00+00:00,5.806561064720153,43.32255416625577,383.1384681701661,1368.5882263183607,True,True,False,False,False,False,False,True
2022-03-26 19:30:00+00:00,6.121993613243104,50.9803147228638,501.9382476806642,1489.460357666017,True,True,False,False,False,False,False,True
2022-03-26 19:40:00+00:00,5.445520353317261,36.40976968295371,325.2505737304688,1322.9518859863294,True,True,False,False,False,False,False,True
2022-03-26 19:50:00+00:00,5.891187500953675,47.77849061062909,401.3063674926759,1360.95354614258,True,True,False,False,False,False,False,True
2022-03-26 20:00:00+00:00,5.412107825279237,49.504563433391525,328.6625625610352,1293.1809204101585,True,True,False,False,False,False,False,True
2022-03-26 20:10:00+00:00,5.296975003348456,50.80626758554877,319.9832390679254,1277.4825168185778,True,True,False,False,False,False,False,True
2022-03-26 20:20:00+00:00,5.593612051010132,49.67523533912845,347.3255279541017,1312.622680664064,True,True,False,False,False,False,False,True
2022-03-26 20:30:00+00:00,5.983628678321838,50.01076383528857,394.16393280029297,1355.1724670410165,True,True,False,False,False,False,False,True
2022-03-26 20:40:00+00:00,5.582678699493409,44.427209374088136,386.9441726684571,1357.075030517579,True,True,False,False,False,False,False,True
2022-03-26 20:50:00+00:00,5.4683895111083975,51.474139803412754,329.96063613891613,1280.57356567383,True,True,False,False,False,False,False,True
2022-03-26 21:00:00+00:00,5.157040548324584,50.549573259795466,249.695443725586,1216.124206542971,True,True,False,False,False,False,False,True
2022-03-26 21:10:00+00:00,5.528699016571045,50.22342630154572,319.80539245605473,1278.0994445800793,True,True,False,False,False,False,False,True
2022-03-26 21:20:00+00:00,4.999482107162477,48.781336215144165,298.13159179687494,1293.8994995117198,True,True,False,False,False,False,False,True
2022-03-26 21:30:00+00:00,5.036718499660493,55.12236310163559,254.2138404846192,1259.686486816407,True,True,False,False,False,False,False,True
2022-03-26 21:40:00+00:00,5.080990063516717,54.553559953692,243.10939828973065,1264.9359966077318,True,True,False,False,False,False,False,True
2022-03-26 21:50:00+00:00,5.374982929229736,53.62010638951682,284.7271354675293,1308.4174682617193,True,True,False,False,False,False,False,True
2022-03-26 22:00:00+00:00,4.435015022754669,61.54962546578816,199.3735153198241,1267.5416442871103,True,True,False,False,False,False,False,True
2022-03-26 22:10:00+00:00,3.6480764031410224,60.57672404566216,103.20462913513188,1154.5408874511727,True,True,False,False,False,False,False,True
2022-03-26 22:20:00+00:00,3.0231190264225005,52.388023347366925,75.13765182495112,1066.5836364746117,True,True,True,False,False,True,True,False
2022-03-26 22:30:00+00:00,3.936353838443756,63.90751536361233,52.67256273031236,695.8522521972661,True,True,True,False,False,True,True,False
2022-03-26 22:40:00+00:00,3.596342694759369,63.59635105691808,123.49112720489498,1204.088421630861,True,True,True,False,False,False,False,False
2022-03-26 22:50:00+00:00,3.947155392169953,70.64444566187751,139.12685317993163,1178.1878295898446,True,True,False,False,False,False,False,True
2022-03-26 23:00:00+00:00,3.8585565447807313,71.95058473590007,148.3474117279053,1221.5950012207045,True,True,False,False,False,False,False,True
2022-03-26 23:10:00+00:00,4.230827605724335,77.11586839263322,172.29882164001458,1251.5129577636726,True,True,False,False,False,False,False,True
2022-03-26 23:20:00+00:00,4.602578699588774,77.13068052450109,211.8534141540528,1260.0621337890634,True,True,False,False,False,False,False,True
2022-03-26 23:30:00+00:00,4.3303597331047055,75.65479550666288,196.3958526611328,1251.0230346679691,True,True,False,False,False,False,False,True
2022-03-26 23:40:00+00:00,3.375151979923248,70.1577706148679,102.44220199584969,1221.6684875488293,True,True,False,False,False,False,False,True
2022-03-26 23:50:00+00:00,3.1218666076660155,68.08401791416208,95.85732421874998,1175.5667114257817,True,True,False,False,False,False,False,True
2022-03-27 00:00:00+00:00,3.409548246860504,71.52010327315298,122.08956985473635,1201.4918090820318,True,True,False,False,False,False,False,True
2022-03-27 00:10:00+00:00,3.970711278915405,67.02995850428601,160.54405899047862,1231.4098022460944,True,True,False,False,False,False,False,True
2022-03-27 00:20:00+00:00,4.628399217128754,74.50504519537014,213.54738082885743,1259.3843872070324,True,True,False,False,False,False,False,True
2022-03-27 00:30:00+00:00,4.647871243953705,74.38935160820631,212.88949737548828,1225.6123840332034,True,True,False,False,False,False,False,True
2022-03-27 00:40:00+00:00,4.557007753849029,73.29606424412805,172.27421035766596,1198.021557617188,True,True,False,False,False,False,False,True
2022-03-27 00:50:00+00:00,4.745547163486481,79.03718588550021,195.81006546020504,1240.5468383789084,True,True,False,False,False,False,False,True
2022-03-27 01:00:00+00:00,4.462691819667816,74.37340103217417,151.6365890502931,1211.3801025390635,True,True,False,False,False,False,False,True
2022-03-27 01:10:00+00:00,3.486137193441391,70.33622928274838,122.01487045288074,1188.4761901855484,True,True,False,False,False,False,False,True
2022-03-27 01:20:00+00:00,4.153663265705109,77.82477367146771,154.24823837280277,1218.3778564453137,True,True,False,False,False,False,False,True
2022-03-27 01:30:00+00:00,4.241668021678924,73.14057046003938,167.28787384033197,1212.825384521486,True,True,False,False,False,False,False,True
2022-03-27 01:40:00+00:00,4.588248467445374,71.96942880050182,201.5166847229003,1235.312841796876,True,True,False,False,False,False,False,True
2022-03-27 01:50:00+00:00,4.689061391353607,74.49635490164417,211.74616394042968,1233.7287536621109,True,True,False,False,False,False,False,True
2022-03-27 02:00:00+00:00,4.589213705062866,69.8171723382049,186.9058921813966,1238.0972595214853,True,True,False,False,False,False,False,True
2022-03-27 02:10:00+00:00,3.838267850875855,70.64904584536112,163.81030502319334,1227.0903198242206,True,True,False,False,False,False,False,True
2022-03-27 02:20:00+00:00,4.153050673007966,65.3380970084009,196.4049461364745,1274.8414733886718,True,True,False,False,False,False,False,True
2022-03-27 02:30:00+00:00,3.6344514966011054,68.49590045908894,159.5975162506103,1267.8029235839851,True,True,False,False,False,False,False,True
2022-03-27 02:40:00+00:00,4.675510835647584,70.04870711399121,249.0817932128908,1320.175646972658,True,True,False,False,False,False,False,True
2022-03-27 02:50:00+00:00,4.882000041007996,70.02543732736171,279.39608764648443,1388.176965332032,True,True,False,False,False,False,False,True
2022-03-27 03:00:00+00:00,3.8147677302360528,62.88164965419077,223.3313034057616,1447.718914794924,True,True,False,False,False,False,False,True
2022-03-27 03:10:00+00:00,3.42111269235611,61.9025026530731,179.22352905273436,1410.7787292480486,True,True,False,False,False,False,False,True
2022-03-27 03:20:00+00:00,3.3211536526679994,57.21040146915698,185.637181854248,1382.1917297363289,True,True,False,False,False,False,False,True
2022-03-27 03:30:00+00:00,3.685182762145996,55.672548290098746,165.06139831542973,1403.3645874023457,True,True,False,False,False,False,False,True
2022-03-27 03:40:00+00:00,3.974553585052491,56.195842395320255,159.9928817749024,1372.5320861816424,True,True,False,False,False,False,False,True
2022-03-27 03:50:00+00:00,5.261993050575256,50.71410451787159,235.42546234130867,1398.5469726562508,True,True,False,False,False,False,False,True
2022-03-27 04:00:00+00:00,5.675621199607848,47.75764332109895,253.9294456481933,1315.8153564453137,True,True,False,False,False,False,False,True
2022-03-27 04:10:00+00:00,5.978004360198975,46.72087608664839,336.9605972290039,1337.7067199707046,True,True,False,False,False,False,False,True
2022-03-27 04:20:00+00:00,5.92714307308197,46.20454220672525,352.33599700927743,1353.6455932617205,True,True,False,False,False,False,False,True
2022-03-27 04:30:00+00:00,5.372050046920777,48.02828301644138,343.4611892700196,1323.5071350097662,True,True,False,False,False,False,False,True
2022-03-27 04:40:00+00:00,5.224125480651855,46.51089212407993,271.4490951538086,1271.7631408691425,True,True,False,False,False,False,False,True
2022-03-27 04:50:00+00:00,4.854787361621858,40.13352956992986,230.4336914062501,1222.068591308595,True,True,False,False,False,False,False,True
2022-03-27 05:00:00+00:00,4.609743893146516,41.58801327875437,197.66831054687503,1159.6524230957052,True,True,False,False,False,False,False,True
2022-03-27 05:10:00+00:00,4.333867943286895,41.79807426517641,143.47301292419436,1099.163238525391,True,True,False,False,False,False,False,True
2022-03-27 05:20:00+00:00,3.5705594539642327,42.54264321906942,57.507996129989614,1043.9734497070326,True,True,False,False,False,False,False,True
2022-03-27 05:30:00+00:00,3.419701898097992,48.82710949681268,43.49953947067261,1026.6873168945317,True,True,False,False,False,False,False,True
2022-03-27 05:40:00+00:00,3.488513100147247,43.74897767229152,52.409591102600096,1016.7599262438335,True,True,False,False,False,False,False,True
2022-03-27 05:50:00+00:00,3.2979135394096373,40.7054527981266,28.43528620004654,1015.0434661865244,True,True,False,False,False,False,False,True
2022-03-27 06:00:00+00:00,3.4338280081748964,35.364196670575666,31.55850334167481,1035.53863220215,True,True,False,False,False,False,False,True
2022-03-27 06:10:00+00:00,3.3040115707799007,36.391976066376685,35.07932448387146,1055.2008361816424,True,True,False,False,False,False,False,True
2022-03-27 06:20:00+00:00,3.552368140220642,40.16288729222504,60.27748233393625,1060.034741210938,True,True,False,False,False,False,False,True
2022-03-27 06:30:00+00:00,3.690009117126465,49.27904250538023,82.45008392333985,1066.3384277343766,True,True,False,False,False,False,False,True
2022-03-27 06:40:00+00:00,3.1713356375694266,52.597352119606114,44.307890176773085,1033.284942626954,True,True,False,False,False,False,False,True
2022-03-27 06:50:00+00:00,2.27784832417965,62.30279357545135,-9.891417002677912,988.653076171875,True,True,False,False,False,False,False,True
2022-03-27 07:00:00+00:00,2.302833390235901,56.40581037463818,-7.344353547692306,987.0526916503908,True,True,False,False,False,False,False,True
2022-03-27 07:10:00+00:00,2.7285086572170263,51.68951650462896,18.153638094663627,993.1357818603516,True,True,False,False,False,False,False,True
2022-03-27 07:20:00+00:00,2.8061556994915016,49.391746130108174,15.224061495065689,1126.0378662109374,True,True,False,False,False,False,False,True
2022-03-27 07:30:00+00:00,3.11937929391861,46.11341453843068,19.405243754386905,1242.583251953127,True,True,False,False,False,False,False,True
2022-03-27 07:40:00+00:00,3.3804979801177977,41.73627558920742,26.113304698467253,1032.2533538818377,True,True,False,False,False,False,False,True
2022-03-27 07:50:00+00:00,3.3069347500801087,35.51792532781127,28.91596774458885,1026.695510864259,True,True,False,False,False,False,False,True
2022-03-27 08:00:00+00:00,3.488271796703338,35.88330769416336,35.80550630092622,1063.9541198730478,True,True,False,False,False,False,False,True
2022-03-27 08:10:00+00:00,3.434997540712357,33.94558620142584,44.96844633221627,1058.8017883300802,True,True,False,False,False,False,False,True
2022-03-27 08:20:00+00:00,3.9815146327018742,36.59574323443542,79.46023187637327,1084.8411865234384,True,True,False,False,False,False,False,True
2022-03-27 08:30:00+00:00,4.502099967002868,34.43715589142238,142.1285900115967,1179.1268371582046,True,True,False,False,False,False,False,True
2022-03-27 08:40:00+00:00,4.558715558052063,34.97118718200073,169.01915631294258,1201.4101684570317,True,True,False,False,False,False,False,True
2022-03-27 08:50:00+00:00,3.91459674835205,33.821139971406524,132.09812698364254,1179.2166625976574,True,True,False,False,False,False,False,True
2022-03-27 09:00:00+00:00,4.336967933177949,44.76971284985939,137.68098793029785,1161.881597900392,True,True,False,False,False,False,False,True
2022-03-27 09:10:00+00:00,2.9938411116600028,36.99440232985717,37.8645236849785,1111.0683959960948,True,True,False,False,False,False,False,True
2022-03-27 09:20:00+00:00,3.522111260890961,33.901636250905256,77.91255328655248,1103.7358764648448,True,True,False,False,False,False,False,True
2022-03-27 09:30:00+00:00,4.088462923702441,43.44338430169893,121.61200141593037,1143.7960783305928,True,True,False,False,False,False,False,True
2022-03-27 09:40:00+00:00,4.182342314720154,36.71030099289379,127.5246070861816,1151.8463012695324,True,True,False,False,False,False,False,True
2022-03-27 09:50:00+00:00,4.360152506828308,40.54177080207211,179.09606685638434,1135.621673583987,True,True,False,False,False,False,False,True
2022-03-27 10:00:00+00:00,4.566808784008026,46.28301366406879,169.60660247802753,1144.8567199707036,True,True,False,False,False,False,False,True
2022-03-27 10:10:00+00:00,3.895922863483429,45.27427542917758,111.94594573974608,1102.764184570314,True,True,False,False,False,False,False,True
2022-03-27 10:20:00+00:00,3.261215221881866,45.823326667246704,54.80945699214934,1071.4172851562514,True,True,False,False,False,False,False,True
2022-03-27 10:30:00+00:00,3.5461497068405143,51.106491080152864,73.95847641229633,1066.411895751954,True,True,False,False,False,False,False,True
2022-03-27 10:40:00+00:00,3.6878744363784777,53.95212965279904,90.74233169555666,1074.838586425783,True,True,False,False,False,False,False,True
2022-03-27 10:50:00+00:00,3.840643787384033,60.73378584293573,92.880189037323,1091.4878112792985,True,True,False,False,False,False,False,True
2022-03-27 11:00:00+00:00,4.294292628765107,60.14967960284497,139.5424995422363,1139.5492370605482,True,True,False,False,False,False,False,True
2022-03-27 11:10:00+00:00,3.7126281121197855,63.24941262625725,86.99370086894312,1082.4712919347448,True,True,False,False,False,False,False,True
2022-03-27 11:20:00+00:00,3.388898008009966,67.17820986246414,52.28027597595664,1073.057078642006,True,True,False,False,False,False,False,True
2022-03-27 11:30:00+00:00,4.271962034702302,55.83949677092323,97.68459215164188,1101.923138427736,True,True,False,False,False,False,False,True
2022-03-27 11:40:00+00:00,3.9049177885055535,49.92421649423392,81.86195936203009,837.1453613281261,True,True,True,False,False,True,True,False
2022-03-27 11:50:00+00:00,4.1490720987319945,77.96266057590674,38.59901437163355,654.0291625976566,True,True,True,False,False,True,True,False
2022-03-27 12:00:00+00:00,4.022834742069245,53.86189220852134,95.9229684829712,1070.7967163085948,True,True,False,False,False,False,False,True
2022-03-27 12:10:00+00:00,4.23290649652481,69.42209754602015,137.00504341125486,1107.5654296875014,True,True,False,False,False,False,False,True
2022-03-27 12:20:00+00:00,3.63406167626381,65.10509044561991,65.73839464187623,1068.5104156494149,True,True,False,False,False,False,False,True
2022-03-27 12:30:00+00:00,3.6571906208992,67.67349656045815,67.57214789986611,1077.4678100585943,True,True,False,False,False,False,False,True
2022-03-27 12:40:00+00:00,3.1250223755836486,60.39715286384597,48.55701028704645,1045.345227050782,True,True,False,False,False,False,False,True
2022-03-27 12:50:00+00:00,3.616631543636322,56.83601520634397,79.84865856170651,1064.648156738283,True,True,False,False,False,False,False,True
2022-03-27 13:00:00+00:00,4.448250102996827,60.6009183418488,136.26986637115476,1122.712243652345,True,True,False,False,False,False,False,True
2022-03-27 13:10:00+00:00,4.342351067066192,55.7020967868159,108.59326820373538,1079.5826721191413,True,True,False,False,False,False,False,True
2022-03-27 13:20:00+00:00,3.918327796459198,68.94205832231631,106.3386120796204,1087.9603698730484,True,True,False,False,False,False,False,True
2022-03-27 13:30:00+00:00,3.88610326051712,53.18564149983058,70.6537082672119,1068.6982177734385,True,True,False,False,False,False,False,True
2022-03-27 13:40:00+00:00,3.943090224266053,63.97075280939862,93.6080204751343,1069.196295166017,True,True,False,False,False,False,False,True
2022-03-27 13:50:00+00:00,3.750040125846864,53.92715751888352,60.91782588958744,1047.4682006835956,True,True,False,False,False,False,False,True
2022-03-27 14:00:00+00:00,3.013238948583603,63.03448219230586,43.16662225723267,1038.4454864501972,True,True,False,False,False,False,False,True
2022-03-27 14:10:00+00:00,3.421001362800597,79.89015962779098,74.33783482313156,1054.40877685547,True,True,False,False,False,False,False,True
2022-03-27 14:20:00+00:00,3.87504006624222,71.39720969714324,93.26653919219964,1059.757116699221,True,True,False,False,False,False,False,True
2022-03-27 14:30:00+00:00,3.415024256706237,62.75098067132478,55.72497110366819,1046.798651123047,True,True,False,False,False,False,False,True
2022-03-27 14:40:00+00:00,4.512327849864961,59.716864577147646,150.63203716278088,1162.2000061035174,True,True,False,False,False,False,False,True
2022-03-27 14:50:00+00:00,4.099163770675659,80.92975669548036,129.13270511627192,1110.872442626954,True,True,False,False,False,False,False,True
2022-03-27 15:00:00+00:00,3.590458357334137,85.78800827482826,63.06868593692784,1052.1061370849634,True,True,False,False,False,False,False,True
2022-03-27 15:10:00+00:00,4.12123453617096,100.55396983293213,114.66171627044687,1080.1460815429705,True,True,False,False,False,False,False,True
2022-03-27 15:20:00+00:00,3.715198493003845,99.28912765032749,70.12507593631743,1065.8158325195325,True,True,False,False,False,False,False,True
2022-03-27 15:30:00+00:00,4.035215961933138,85.01328625853296,82.97253084182736,1057.9689056396498,True,True,False,False,False,False,False,True
2022-03-27 15:40:00+00:00,3.312946808338165,89.41381693422392,44.98944896459578,852.2510742187505,True,True,False,False,False,False,False,True
2022-03-27 15:50:00+00:00,3.69102373868227,89.68197303325849,48.76555143594737,592.6502563476565,True,True,False,False,False,False,False,True
2022-03-27 16:00:00+00:00,4.078243863582613,94.87499657381233,119.62784061431876,1092.6146240234389,True,True,False,False,False,False,False,True
2022-03-27 16:10:00+00:00,4.07416001558304,84.87627066022259,111.17138555049902,1255.3821655273448,True,True,False,False,False,False,False,True
2022-03-27 16:20:00+00:00,3.161720323562621,114.91109062597944,39.59048850983384,1093.412029065584,True,True,False,False,False,False,False,True
2022-03-27 16:30:00+00:00,4.2847330570220965,92.71387817478312,104.43660619258873,1076.814611816408,True,True,False,False,False,False,False,True
2022-03-27 16:40:00+00:00,3.9652724385261537,88.58601034985963,72.8940978050232,1066.3336212158215,True,True,False,False,False,False,False,True
2022-03-27 16:50:00+00:00,2.694223809242249,88.31594394472404,4.6165665626525865,1584.6315979003907,True,True,False,False,False,False,False,True
2022-03-27 17:00:00+00:00,1.8293160974979412,86.45948879037883,-7.561965537071222,719.9793579101565,True,True,True,False,False,True,True,False
2022-03-27 17:10:00+00:00,2.668547374010085,77.34010223013468,20.071337080001847,829.0726867675791,True,True,True,False,False,True,True,False
2022-03-27 17:20:00+00:00,2.3507432222366336,67.49411757209612,-4.791453540325165,1242.8282287597665,True,True,False,False,False,False,False,True
2022-03-27 17:30:00+00:00,2.8629197657108305,66.2545785165135,16.365200942754747,1174.11279296875,True,True,False,False,False,False,False,True
2022-03-27 17:40:00+00:00,2.460150641202927,74.14004626792234,0.9304124210029834,1104.649319458008,True,True,False,False,False,False,False,True
2022-03-27 17:50:00+00:00,3.128331705143577,99.70406142439322,-1.6044400836292128,660.1288024902345,True,True,False,False,False,False,False,True
2022-03-27 18:00:00+00:00,3.1495588660240186,95.45617136120644,29.81714917364573,1305.121582031251,True,True,False,False,False,False,False,True
2022-03-27 18:10:00+00:00,2.7178927659988394,89.15647707285234,5.055020966027915,1424.108172607422,True,True,False,False,False,False,False,True
2022-03-27 18:20:00+00:00,2.652056229114533,89.31194640213494,-1.546083021163941,412.0,True,True,False,False,False,False,False,True
2022-03-27 18:30:00+00:00,2.7778887003660206,69.71134797414163,3.830236008763316,1198.7764343261724,True,True,False,False,False,False,False,True
2022-03-27 18:40:00+00:00,2.0582811713218687,73.83215594029434,-0.9186870306730268,412.0,True,True,False,False,False,False,False,True
2022-03-27 18:50:00+00:00,2.789468610286713,67.66376244752223,5.350398236513134,506.9385009765625,True,True,False,False,False,False,False,True
2022-03-27 19:00:00+00:00,2.375078779459,76.63426493055363,3.330325150430201,1014.8066955566404,True,True,False,False,False,False,False,True
2022-03-27 19:10:00+00:00,2.7194511592388144,74.03779411824502,-3.266710069775584,470.12909240722655,True,True,False,False,False,False,False,True
2022-03-27 19:20:00+00:00,2.2719825267791736,65.99378941791383,-9.881684714555742,1730.4,True,True,False,False,False,False,False,True
2022-03-27 19:30:00+00:00,2.2983702600002287,81.96074651630687,-2.017213529348375,470.210144042969,True,True,False,False,False,False,False,True
2022-03-27 19:40:00+00:00,2.329087513685226,79.68554626330211,-1.0163175374269486,412.0,True,True,False,False,False,False,False,True
2022-03-27 19:50:00+00:00,2.4237563014030465,78.34166022235797,-1.0419255226850512,412.0,True,True,False,False,False,False,False,True
2022-03-27 20:00:00+00:00,2.372062432765961,74.60424612002453,-1.703905865550046,412.0,True,True,False,False,False,False,False,True
2022-03-27 20:10:00+00:00,2.68440419435501,72.19165690501734,0.2989062994718605,1713.6399247018926,True,True,False,False,False,False,False,True
2022-03-27 20:20:00+00:00,2.6832952260971075,54.025615805323866,-1.8293715327978128,412.0,True,True,False,False,False,False,False,True
2022-03-27 20:30:00+00:00,2.8190063595771786,57.138079257275535,-0.9613670319318772,412.0,True,True,False,False,False,False,False,True
2022-03-27 20:40:00+00:00,2.4480000257492067,61.06401479252952,-1.024320036172867,412.0,True,True,False,False,False,False,False,True
2022-03-27 20:50:00+00:00,2.407006571167394,56.41097408214557,-1.023786526918411,412.0,True,True,False,False,False,False,False,True
2022-03-27 21:00:00+00:00,2.9152124881744395,45.159052945350254,-1.898726496100425,412.0,True,True,False,False,False,False,False,True
2022-03-27 21:10:00+00:00,2.3282970070838944,59.71365439837331,8.155653987824895,850.536227416992,True,True,False,False,False,False,False,True
2022-03-27 21:20:00+00:00,2.107258939743042,74.16876922022789,-7.445224052667617,991.723211669922,True,True,False,False,False,False,False,True
2022-03-27 21:30:00+00:00,2.3499255001544954,77.22810413701438,-0.961367040872574,412.0,True,True,False,False,False,False,False,True
2022-03-27 21:40:00+00:00,2.308106255531311,86.89845211710167,-1.0483275324106214,412.0,True,True,False,False,False,False,False,True
2022-03-27 21:50:00+00:00,2.746537554264069,80.66105150475323,-1.9915555417537711,412.0,True,True,False,False,False,False,False,True
2022-03-27 22:00:00+00:00,3.627356827259064,73.31727482851761,60.47021946310996,931.667297363282,True,True,False,False,False,False,False,True
2022-03-27 22:10:00+00:00,3.158286261558531,70.49157942041677,33.17358328166761,1040.0867248535174,True,True,False,False,False,False,False,True
2022-03-27 22:20:00+00:00,3.31194469803258,83.88240406429696,53.11315024526496,1042.1757619757411,True,True,False,False,False,False,False,True
2022-03-27 22:30:00+00:00,3.808305953678332,89.5419279010843,101.53818070261109,1072.447863127058,True,True,False,False,False,False,False,True
2022-03-27 22:40:00+00:00,3.986637794971467,85.91013988555608,119.96978397369377,1095.5378234863297,True,True,False,False,False,False,False,True
2022-03-27 22:50:00+00:00,4.121995556354522,89.47992139505038,164.12457275390628,1128.6810913085944,True,True,False,False,False,False,False,True
2022-03-27 23:00:00+00:00,4.277846419811249,97.48224595139168,149.0964515686035,1109.688433837893,True,True,False,False,False,False,False,True
2022-03-27 23:10:00+00:00,4.130552899837494,103.19078331166952,122.0714179992677,1100.4289123535175,True,True,False,False,False,False,False,True
2022-03-27 23:20:00+00:00,3.616909921169281,91.39201197719308,41.56871047019956,1060.304211425782,True,True,False,False,False,False,False,True
2022-03-27 23:30:00+00:00,3.7687512755393984,93.677864912654,37.153249925374986,1031.611056518556,True,True,False,False,False,False,False,True
2022-03-27 23:40:00+00:00,3.212173211574556,94.56706786255933,34.60286512374879,1035.6039337158215,True,True,False,False,False,False,False,True
2022-03-27 23:50:00+00:00,3.392099511623383,101.82289259351944,56.13683795928955,1044.0305847167967,True,True,False,False,False,False,False,True
2022-03-28 00:00:00+00:00,2.7508579432964324,112.93084883408368,26.82245272397996,1055.2988403320314,True,True,False,False,False,False,False,True
2022-03-28 00:10:00+00:00,3.230642902851105,120.72941822954692,58.896304798126245,1064.7298400878922,True,True,False,False,False,False,False,True
2022-03-28 00:20:00+00:00,3.075942963361741,111.93629258033752,54.98875141143799,1047.9009765625017,True,True,False,False,False,False,False,True
2022-03-28 00:30:00+00:00,2.4041290223598475,116.01323822186691,9.58676542043686,1119.945092773438,True,True,False,False,False,False,False,True
2022-03-28 00:40:00+00:00,2.558197832107544,109.54495201324464,8.171737539768213,1195.2869812011727,True,True,False,False,False,False,False,True
2022-03-28 00:50:00+00:00,3.004328978061677,100.69134091570923,7.125559489428997,1111.1125244140628,True,True,False,False,False,False,False,True
2022-03-28 01:00:00+00:00,3.0431987762451165,97.23505170986532,13.1693665523082,1006.7637634277348,True,True,False,False,False,False,False,True
2022-03-28 01:10:00+00:00,2.928965175151826,106.2548592981928,5.792256966233256,996.646881103516,True,True,False,False,False,False,False,True
2022-03-28 01:20:00+00:00,2.4062823951244363,104.29229979372406,-6.0584190517664,977.84443359375,True,True,True,False,False,True,True,False
2022-03-28 01:30:00+00:00,2.857412052154541,106.36891892387904,-1.8160340517759324,412.0,True,True,True,False,False,True,True,False
2022-03-28 01:40:00+00:00,2.5134756565093985,123.61581392909812,-2.061977520585057,412.0,True,True,True,False,False,False,False,False
2022-03-28 01:50:00+00:00,2.7282696604728693,119.71245576551844,-1.5695570051670076,412.0,True,True,False,False,False,False,False,True
2022-03-28 02:00:00+00:00,2.349341356754304,132.0803371486354,-1.606902018189432,412.0,True,True,False,False,False,False,False,True
2022-03-28 02:10:00+00:00,2.250318813323976,124.74356052337538,-1.5530185431241992,412.0,True,True,False,False,False,False,False,True
2022-03-28 02:20:00+00:00,2.15229378938675,117.60181928501528,-1.5055370181798926,412.0,True,True,False,False,False,False,False,True
2022-03-28 02:30:00+00:00,1.8482812643051156,80.11504431075701,-1.1400895297527307,412.0,True,True,True,False,False,True,True,False
2022-03-28 02:40:00+00:00,1.593262469768524,113.74470252035344,-0.7186245128512379,412.0,True,True,True,False,False,True,True,False
2022-03-28 02:50:00+00:00,1.4915436744689947,129.14865096715573,-0.5367010110989212,412.0,True,True,False,False,False,False,False,True
2022-03-28 03:00:00+00:00,1.262643909454346,149.4114285407053,-1.0147170204669238,412.0,True,True,False,False,False,False,False,True
2022-03-28 03:10:00+00:00,2.632987517118455,194.69947121230103,-2.2743105445057155,412.0,True,True,False,False,False,False,False,True
2022-03-28 03:20:00+00:00,2.280600053071976,220.00519691065065,-0.6289965182542804,412.0,True,True,False,False,False,False,False,True
2022-03-28 03:30:00+00:00,2.312024962902069,224.10232087582227,-1.4047055155038843,412.0,True,True,False,False,False,False,False,True
2022-03-28 03:40:00+00:00,2.2173375248909,224.97178366356647,-0.8183890081942081,412.0,True,True,False,False,False,False,False,True
2022-03-28 03:50:00+00:00,2.457687364684211,220.9331008452577,-0.6424463246213763,412.0,True,True,False,False,False,False,False,True
2022-03-28 04:00:00+00:00,2.0342624664306648,205.89685367656804,-1.0093820206820971,412.0,True,True,False,False,False,False,False,True
2022-03-28 04:10:00+00:00,1.678781163692474,182.82767638894845,-0.4385370138101277,412.0,True,True,False,False,False,False,False,True
2022-03-28 04:20:00+00:00,1.6454437971115112,196.62470432823483,-0.5975200122124269,412.0,True,True,False,False,False,False,False,True
2022-03-28 04:30:00+00:00,1.8644063591957087,202.89170121458065,-1.03125551585108,412.0,True,True,False,False,False,False,False,True
2022-03-28 04:40:00+00:00,1.7445198140646283,199.49417436066577,-0.8889794971205682,412.0,True,True,False,False,False,False,False,True
2022-03-28 04:50:00+00:00,2.066212546825409,201.8818979515352,-0.5190955063328149,412.0,True,True,False,False,False,False,False,True
2022-03-28 05:00:00+00:00,2.14296715510519,204.28549202882044,-1.1043450148776168,412.0,True,True,False,False,False,False,False,True
2022-03-28 05:10:00+00:00,2.141887539625168,203.37787938671323,-0.5509089545199743,412.0,True,True,False,False,False,False,False,True
2022-03-28 05:20:00+00:00,0.2488500982522951,156.90359988973773,-0.6544266878848983,412.0,True,True,False,False,False,False,False,True
2022-03-28 05:30:00+00:00,0.7548561483621599,154.24299066401682,-1.260127031803131,412.0,True,True,False,False,False,False,False,True
2022-03-28 05:40:00+00:00,0.7693687200546265,135.342976938456,-0.5527060218155383,412.0,True,True,False,False,False,False,False,True
2022-03-28 05:50:00+00:00,0.4272751986980436,110.46818200568646,-0.4534750118851662,412.0,True,True,False,False,False,False,False,True
2022-03-28 06:00:00+00:00,1.7019748866558078,102.82114652052974,-1.0613842410476584,412.0,True,True,False,False,False,False,False,True
2022-03-28 06:10:00+00:00,1.830674850940704,100.74128763742664,-0.8034510129131377,412.0,True,True,False,False,False,False,False,True
2022-03-28 06:20:00+00:00,1.926899969577788,102.49097772195984,-0.6380660146474839,412.0,True,True,False,False,False,False,False,True
2022-03-28 06:30:00+00:00,1.9640438139438632,94.56139340214906,-1.3646930187940596,412.0,True,True,False,False,False,False,False,True
2022-03-28 06:40:00+00:00,2.2342126250267027,93.24935009793307,-0.6583390120416882,412.0,True,True,False,False,False,False,False,True
2022-03-28 06:50:00+00:00,2.180850034952164,93.07151269004557,-0.5174950098618862,412.0,True,True,False,False,False,False,False,True
2022-03-28 07:00:00+00:00,2.327999824285508,93.89890579848073,-1.31561099998653,412.0,True,True,False,False,False,False,False,True
2022-03-28 07:10:00+00:00,2.20554388165474,95.75527490066712,-0.728227518964559,412.0,True,True,False,False,False,False,False,True
2022-03-28 07:20:00+00:00,2.0643748879432677,107.90841907319566,-2.743790489435198,412.0,True,True,False,False,False,False,False,True
2022-03-28 07:30:00+00:00,3.573449936509133,164.02983359057816,-3.385057535767553,412.0,True,True,False,False,False,False,False,True
2022-03-28 07:40:00+00:00,1.2564188480377203,180.3252781884543,-0.64393451269716,412.0,True,True,False,False,False,False,False,True
2022-03-28 07:50:00+00:00,1.0062000319361686,168.19531016884798,-0.6156590092927218,412.0,True,True,False,False,False,False,False,True
2022-03-28 08:00:00+00:00,0.7621874257922169,190.56377412917792,-1.0467270132154236,412.0,True,True,False,False,False,False,False,True
2022-03-28 08:10:00+00:00,0.5070187225937843,176.30693492960972,-0.6428675090894105,412.0,True,True,False,False,False,False,False,True
2022-03-28 08:20:00+00:00,0.4206001002341509,185.074575897878,-0.6540710177272561,412.0,True,True,False,False,False,False,False,True
2022-03-28 08:30:00+00:00,0.8151001527905463,225.78357490772223,-0.8973470142111182,412.0,True,True,False,False,False,False,False,True
2022-03-28 08:40:00+00:00,0.7188970674486721,290.83264858047164,-0.8975353175226378,412.0,True,True,False,False,False,False,False,True
2022-03-28 08:50:00+00:00,0.5665208738711145,93.42282448702464,-0.1778333398203054,412.0,True,True,False,False,False,False,False,True
2022-03-28 09:00:00+00:00,0.3750750221312046,160.56697553839217,-1.6138375483453262,412.0,True,True,False,False,False,False,False,True
2022-03-28 09:10:00+00:00,0.8072625815868385,65.96356030540528,-0.2432760072872041,412.0,True,True,False,False,False,False,False,True
2022-03-28 09:20:00+00:00,1.070287556946277,92.97179417465968,-0.9688360091298815,412.0,True,True,False,False,False,False,False,True
2022-03-28 09:30:00+00:00,1.1735249906778338,39.10871566740076,-0.6871480278670788,412.0,True,True,False,False,False,False,False,True
2022-03-28 09:40:00+00:00,0.9213561497628688,35.58342342336516,-0.6247285157442091,412.0,True,True,False,False,False,False,False,True
2022-03-28 09:50:00+00:00,0.8731687724590307,26.15224102134522,-0.5964530047029253,412.0,True,True,False,False,False,False,False,True
2022-03-28 10:00:00+00:00,1.0791376307606706,47.321286209279776,-1.230251030251384,412.0,True,True,False,False,False,False,False,True
2022-03-28 10:10:00+00:00,1.5230438336730003,73.1941180795921,-0.6466020122170446,412.0,True,True,False,False,False,False,False,True
2022-03-28 10:20:00+00:00,2.004900121688844,63.43852109846063,-0.0768240017816424,412.0,True,True,False,False,False,False,False,True
2022-03-28 10:30:00+00:00,1.6634251117706302,75.13924219428372,-1.1854370327666397,412.0,True,True,False,False,False,False,False,True
2022-03-28 10:40:00+00:00,1.108949986100197,95.05842314898716,-0.620460505597293,412.0,True,True,False,False,False,False,False,True
