timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-28 10:50:00+00:00,1.211006322503091,104.30189922231068,-0.0885610019788146,412.0,True,True,False,False,False,False,False,True
2022-03-28 11:00:00+00:00,0.5771437399089335,195.96257125158576,-1.1843700349330892,412.0,True,True,False,False,False,False,False,True
2022-03-28 11:10:00+00:00,1.2851447682631645,126.72834486421374,-0.6188600070774553,412.0,True,True,False,False,False,False,False,True
2022-03-28 11:20:00+00:00,1.3065376013517391,127.53229940768097,-0.1397770039737224,412.0,True,True,False,False,False,False,False,True
2022-03-28 11:30:00+00:00,0.7275748968124389,147.84687197131416,-1.3073558070157707,412.0,True,True,False,False,False,False,False,True
2022-03-28 11:40:00+00:00,0.8606052422209786,77.12130565003264,-0.6284068560129716,412.0,True,True,False,False,False,False,False,True
2022-03-28 11:50:00+00:00,1.352493673563003,120.75842280839488,-0.2091320067644119,412.0,True,True,False,False,False,False,False,True
2022-03-28 12:00:00+00:00,1.2633561968803413,149.37016980422004,-1.049394526705146,412.0,True,True,False,False,False,False,False,True
2022-03-28 12:10:00+00:00,1.0246313065290449,209.47103217259576,-0.2368740059435367,412.0,True,True,False,False,False,False,False,True
2022-03-28 12:20:00+00:00,1.1855625219643116,170.43246175809634,-0.5116265118122103,412.0,True,True,False,False,False,False,False,True
2022-03-28 12:30:00+00:00,1.4440125882625576,160.30917281226994,-0.5996540183201431,412.0,True,True,False,False,False,False,False,True
2022-03-28 12:40:00+00:00,1.2448499277234075,154.80006512665454,-0.266216508299112,412.0,True,True,False,False,False,False,False,True
2022-03-28 12:50:00+00:00,1.1666811570525173,187.26123558594188,-0.4097280010581018,412.0,True,True,False,False,False,False,False,True
2022-03-28 13:00:00+00:00,1.7209499850869183,199.1484793375558,-0.6193935198709366,412.0,True,True,False,False,False,False,False,True
2022-03-28 13:10:00+00:00,1.9276687413454048,155.21484972512872,-0.5975200146436692,412.0,True,True,False,False,False,False,False,True
2022-03-28 13:20:00+00:00,0.9803624629974363,133.36608718480647,-0.1152360025793314,412.0,True,True,False,False,False,False,False,True
2022-03-28 13:30:00+00:00,1.7997937455773354,146.9460210585964,-0.7538355179131029,412.0,True,True,False,False,False,False,False,True
2022-03-28 13:40:00+00:00,1.8563436374068265,145.21368959222048,-0.5302990064024923,412.0,True,True,False,False,False,False,False,True
2022-03-28 13:50:00+00:00,1.4109562665224078,181.9695686934376,-0.1237720033153892,412.0,True,True,False,False,False,False,False,True
2022-03-28 14:00:00+00:00,0.8324061363935475,175.54947103177892,-1.1582285135984418,412.0,True,True,False,False,False,False,False,True
2022-03-28 14:10:00+00:00,1.478499856260087,185.8691564551281,-0.1671633399609064,412.0,True,True,False,False,False,False,False,True
2022-03-28 14:20:00+00:00,1.4223157418401613,194.9229061049212,-0.1241089513427332,412.0,True,True,False,False,False,False,False,True
2022-03-28 14:30:00+00:00,1.880268821120262,176.81853075566096,-1.1379555378109207,412.0,True,True,False,False,False,False,False,True
2022-03-28 14:40:00+00:00,2.347706244885921,208.10828635395532,-0.2582140039652586,412.0,True,True,False,False,False,False,False,True
2022-03-28 14:50:00+00:00,1.8098624855279923,181.44227987791223,-0.1067000030539929,412.0,True,True,False,False,False,False,False,True
2022-03-28 15:00:00+00:00,1.32564383149147,249.32330444984777,-0.7474335215985777,412.0,True,True,False,False,False,False,False,True
2022-03-28 15:10:00+00:00,1.757044088840484,314.05988696002896,-0.6348650101572275,412.0,True,True,False,False,False,False,False,True
2022-03-28 15:20:00+00:00,1.8381001025438308,7.628500508623517,-0.1429780047386885,412.0,True,True,False,False,False,False,False,True
2022-03-28 15:30:00+00:00,1.9063687741756443,351.0201627138551,-0.6375325206667182,412.0,True,True,False,False,False,False,False,True
2022-03-28 15:40:00+00:00,2.2064812541008,20.675924771242364,-1.8960590522736327,412.0,True,True,False,False,False,False,False,True
2022-03-28 15:50:00+00:00,0.9444375179708004,104.44493755018608,-0.1115015038289129,412.0,True,True,False,False,False,False,False,True
2022-03-28 16:00:00+00:00,0.754987460747361,122.4300868838186,-0.67381052263081,412.0,True,True,False,False,False,False,False,True
2022-03-28 16:10:00+00:00,0.8048624441027646,202.07461463751056,-0.235273504629731,412.0,True,True,False,False,False,False,False,True
2022-03-28 16:20:00+00:00,1.2941625118255615,265.2303865116359,-0.6482025168836116,412.0,True,True,False,False,False,False,False,True
2022-03-28 16:30:00+00:00,0.9146041514145,263.60164046969567,-0.6769522329171495,412.0,True,True,False,False,False,False,False,True
2022-03-28 16:40:00+00:00,0.7291874326765542,248.4979937576192,-0.155248503945768,412.0,True,True,False,False,False,False,False,True
2022-03-28 16:50:00+00:00,2.0416578650474544,330.89891776656646,-0.1845910048112272,412.0,True,True,False,False,False,False,False,True
2022-03-28 17:00:00+00:00,1.418606325984001,326.09395676849454,-1.1560945197939867,412.0,True,True,False,False,False,False,False,True
2022-03-28 17:10:00+00:00,1.826381307840347,346.89383342799846,-2.5415940020233387,412.0,True,True,False,False,False,False,False,True
2022-03-28 17:20:00+00:00,1.237331321835518,0.992220325422295,-0.1147025037556886,412.0,True,True,False,False,False,False,False,True
2022-03-28 17:30:00+00:00,0.8727750957012184,354.9644815036598,-1.288402495533228,412.0,True,True,False,False,False,False,False,True
2022-03-28 17:40:00+00:00,1.014318940043449,3.722803812883512,-0.1109680032357573,412.0,True,True,False,False,False,False,False,True
2022-03-28 17:50:00+00:00,1.4467312186956407,16.533642479197965,-0.1347789521280087,412.0,True,True,False,False,False,False,False,True
2022-03-28 18:00:00+00:00,1.4387062251567837,14.226294428590109,-1.2110450383275746,412.0,True,True,False,False,False,False,False,True
2022-03-28 18:10:00+00:00,1.5545812055468555,20.15500745141873,-0.1691195009276269,412.0,True,True,False,False,False,False,False,True
2022-03-28 18:20:00+00:00,1.391231238842011,16.34966721275157,-0.1328415041789412,412.0,True,True,False,False,False,False,False,True
2022-03-28 18:30:00+00:00,1.6562435925006862,16.6723132017965,-1.14008951112628,412.0,True,True,False,False,False,False,False,True
2022-03-28 18:40:00+00:00,2.576737523078917,24.586139249958592,-0.891478510014713,412.0,True,True,False,False,False,False,False,True
2022-03-28 18:50:00+00:00,2.520468699932097,32.07301698590646,-0.86266951598227,412.0,True,True,False,False,False,False,False,True
2022-03-28 19:00:00+00:00,2.1743251442909246,48.969609810122506,-0.6583390068262812,412.0,True,True,False,False,False,False,False,True
2022-03-28 19:10:00+00:00,2.215050077438353,54.642736716236016,-0.7015525080263616,412.0,True,True,False,False,False,False,False,True
2022-03-28 19:20:00+00:00,1.838643842935562,62.10448708762669,-0.0997645022347569,412.0,True,True,False,False,False,False,False,True
2022-03-28 19:30:00+00:00,2.513793706893921,77.68063858740481,-1.2195810116827477,412.0,True,True,False,False,False,False,False,True
2022-03-28 19:40:00+00:00,2.769262444972992,68.98141340428236,-1.3097425000742078,412.0,True,True,False,False,False,False,False,True
2022-03-28 19:50:00+00:00,2.6991561293601984,65.06495875075291,-0.6129915129393335,412.0,True,True,False,False,False,False,False,True
2022-03-28 20:00:00+00:00,2.877206420898438,70.1200573263468,-0.6359320106916126,412.0,True,True,False,False,False,False,False,True
2022-03-28 20:10:00+00:00,2.8172063112258896,77.7599782590749,-0.6722100201994179,412.0,True,True,False,False,False,False,False,True
2022-03-28 20:20:00+00:00,2.879681408405305,87.63053594009773,-0.1312410036101937,412.0,True,True,False,False,False,False,False,True
2022-03-28 20:30:00+00:00,3.309759104251861,93.03494959311332,18.46441892385483,771.732470703126,True,True,False,False,False,False,False,True
2022-03-28 20:40:00+00:00,3.176570403575897,96.22297625515988,19.8720281124115,1001.5705841064444,True,True,False,False,False,False,False,True
2022-03-28 20:50:00+00:00,1.5820169880986203,78.42407910439039,-7.340082627534869,818.1524261474609,True,True,False,False,False,False,False,True
2022-03-28 21:00:00+00:00,0.4000875920057298,346.836879949018,-0.5036240078508848,412.0,True,True,False,False,False,False,False,True
2022-03-28 21:10:00+00:00,1.622231258451939,109.85458854396808,-0.1275065034627913,412.0,True,True,False,False,False,False,False,True
2022-03-28 21:20:00+00:00,2.436637437343597,118.6714181810483,-1.442590537667274,412.0,True,True,False,False,False,False,False,True
2022-03-28 21:30:00+00:00,1.8812437653541565,110.48309295033364,-0.9800395205616949,412.0,True,True,False,False,False,False,False,True
2022-03-28 21:40:00+00:00,2.800856244564055,106.45690286796923,-1.221715039014817,412.0,True,True,False,False,False,False,False,True
2022-03-28 21:50:00+00:00,2.748572393467552,98.0712261697978,-1.7824516296386712,412.0,True,True,False,False,False,False,False,True
2022-03-28 22:00:00+00:00,2.6429451823234555,70.4139988568096,3.659061521664256,1103.733048288446,True,True,False,False,False,False,False,True
2022-03-28 22:10:00+00:00,3.0734740972518915,73.14271643522903,40.26850616931916,899.6242797851564,True,True,False,False,False,False,False,True
2022-03-28 22:20:00+00:00,2.659734731912613,82.11338526981251,30.066463184356685,865.466455078125,True,True,False,False,False,False,False,True
2022-03-28 22:30:00+00:00,2.6439565539360026,75.31108028698583,25.27423629164696,855.7972808837891,True,True,False,False,False,False,False,True
2022-03-28 22:40:00+00:00,2.812318348884582,79.21036622886572,15.778454006463289,839.2215576171875,True,True,False,False,False,False,False,True
2022-03-28 22:50:00+00:00,2.676515203714371,77.8377787809182,12.475230675935745,833.8051879882812,True,True,False,False,False,False,False,True
2022-03-28 23:00:00+00:00,3.114998519420623,63.10011002481838,32.54189221411943,867.8071899414065,True,True,False,False,False,False,False,True
2022-03-28 23:10:00+00:00,3.383505058288573,64.320856275356,40.34367961883545,868.1950561523438,True,True,False,False,False,False,False,True
2022-03-28 23:20:00+00:00,3.3302531744304456,61.64319056289355,41.84666910171509,871.1346008300782,True,True,False,False,False,False,False,True
2022-03-28 23:30:00+00:00,3.260138738155365,58.576832234656536,42.03503074645997,875.0607788085939,True,True,False,False,False,False,False,True
2022-03-28 23:40:00+00:00,2.002269387245178,43.27917682532376,8.812687119841568,845.9920074462891,True,True,False,False,False,False,False,True
2022-03-28 23:50:00+00:00,2.816847699880598,77.87848263792227,8.222658941894768,838.0851959228515,True,True,False,False,False,False,False,True
2022-03-29 00:00:00+00:00,2.654425835609436,74.11574282639532,9.106729466664165,837.0577178955078,True,True,False,False,False,False,False,True
2022-03-29 00:10:00+00:00,2.670445257425308,71.47441614315971,6.380250462889667,973.4347503662108,True,True,False,False,False,False,False,True
2022-03-29 00:20:00+00:00,2.947063601016997,77.64514010769261,39.92707158327103,1030.3127685546883,True,True,False,False,False,False,False,True
2022-03-29 00:30:00+00:00,3.3160674929618827,71.11486807803806,65.58090705871584,1055.3151611328144,True,True,False,False,False,False,False,True
2022-03-29 00:40:00+00:00,2.7846603810787203,56.24198022895621,26.93708361387253,1027.0955657958996,True,True,False,False,False,False,False,True
2022-03-29 00:50:00+00:00,2.2318504452705388,68.94858931309659,10.32710957825184,974.8339782714849,True,True,False,False,False,False,False,True
2022-03-29 01:00:00+00:00,3.074588012695313,70.24497628615472,19.76220965385436,848.8090759277344,True,True,False,False,False,False,False,True
2022-03-29 01:10:00+00:00,2.830732345581054,67.98978739234519,41.11414461135864,870.420120239258,True,True,False,False,False,False,False,True
2022-03-29 01:20:00+00:00,3.513071334362029,51.37951460539523,26.625952672958384,861.5674743652344,True,True,False,False,False,False,False,True
2022-03-29 01:30:00+00:00,2.3889634728431703,66.49908114018689,-3.605926471948623,832.6620483398438,True,True,False,False,False,False,False,True
2022-03-29 01:40:00+00:00,2.462842202186584,71.77149509573633,27.120154511928565,861.6627441406251,True,True,False,False,False,False,False,True
2022-03-29 01:50:00+00:00,2.767007291316986,53.67757451495112,47.928466987609866,889.1052368164062,True,True,False,False,False,False,False,True
2022-03-29 02:00:00+00:00,2.549918884038925,51.38670510074206,44.583740091323854,885.7166076660156,True,True,False,False,False,False,False,True
2022-03-29 02:10:00+00:00,2.8839697122573846,71.23534239518244,43.98288621902466,961.3854034423832,True,True,False,False,False,False,False,True
2022-03-29 02:20:00+00:00,2.527750670909881,76.97789476071114,13.155273836851125,868.9818145751964,True,True,False,False,False,False,False,True
2022-03-29 02:30:00+00:00,2.547974926233292,50.454352369494416,-1.467125016450881,412.0,True,True,False,False,False,False,False,True
2022-03-29 02:40:00+00:00,2.914839112758637,51.86591888991859,1.528056979179382,490.8352386474609,True,True,False,False,False,False,False,True
2022-03-29 02:50:00+00:00,2.160543239116669,49.83110643165384,-8.096602120995522,850.0215209960943,True,True,False,False,False,False,False,True
2022-03-29 03:00:00+00:00,2.121262502670289,67.96889322790202,-1.0488610386848434,412.0,True,True,False,False,False,False,False,True
2022-03-29 03:10:00+00:00,2.8110937952995285,52.53924704151905,-1.047260528802871,412.0,True,True,False,False,False,False,False,True
2022-03-29 03:20:00+00:00,2.871543860435485,43.178971755134455,-1.039258030056954,412.0,True,True,False,False,False,False,False,True
2022-03-29 03:30:00+00:00,2.77603130340576,33.08987446402364,-1.864582544565201,412.0,True,True,False,False,False,False,False,True
2022-03-29 03:40:00+00:00,2.3807623684406285,40.82989322662115,-1.4815295249223714,412.0,True,True,False,False,False,False,False,True
2022-03-29 03:50:00+00:00,2.397937527298927,58.50791234389476,-1.216913536190986,412.0,True,True,False,False,False,False,False,True
2022-03-29 04:00:00+00:00,2.1651188194751745,68.18598304455759,-0.9005480265244834,412.0,True,True,False,False,False,False,False,True
2022-03-29 04:10:00+00:00,2.455687481164932,48.482469974015885,-1.536480018869042,412.0,True,True,False,False,False,False,False,True
2022-03-29 04:20:00+00:00,2.650200027227401,41.31403991283014,-1.5588870137929918,412.0,True,True,False,False,False,False,False,True
2022-03-29 04:30:00+00:00,2.803968822956084,43.613309934200856,-1.5018025189638131,412.0,True,True,False,False,False,False,False,True
2022-03-29 04:40:00+00:00,3.1678391218185427,41.584254646703016,47.09223855137825,581.1656219482422,True,True,False,False,False,False,False,True
2022-03-29 04:50:00+00:00,3.4328627586364737,35.429948891455126,93.65276317596432,897.2093688964844,True,True,False,False,False,False,False,True
2022-03-29 05:00:00+00:00,3.506871449947358,33.92888948786862,142.0218406677247,1002.6686492919926,True,True,False,False,False,False,False,True
2022-03-29 05:10:00+00:00,2.7569279193878176,39.89416297834242,87.40885143280028,1062.9742675781256,True,True,False,False,False,False,False,True
2022-03-29 05:20:00+00:00,3.1262845277786253,34.96654447571575,82.78415441513063,911.2495178222656,True,True,False,False,False,False,False,True
2022-03-29 05:30:00+00:00,3.346899843215943,36.32279582950457,122.0655037879944,904.9528747558594,True,True,False,False,False,False,False,True
2022-03-29 05:40:00+00:00,2.74037013053894,38.13345667434192,18.61896198689937,1092.010729980469,True,True,False,False,False,False,False,True
2022-03-29 05:50:00+00:00,2.8245325276726176,30.596488152900577,42.14413369329354,1215.075079666941,True,True,False,False,False,False,False,True
2022-03-29 06:00:00+00:00,2.9466180503368378,39.91766094032022,68.83979473114013,887.3480773925783,True,True,False,False,False,False,False,True
2022-03-29 06:10:00+00:00,2.871866858005524,52.35642113625511,27.156366896629333,1040.0509490966792,True,True,False,False,False,False,False,True
2022-03-29 06:20:00+00:00,2.691272276639938,57.56975340408911,8.50903513127565,1188.9075134277348,True,True,False,False,False,False,False,True
2022-03-29 06:30:00+00:00,2.6155187368392943,52.27750275205239,8.125601380504666,1223.8420806884774,True,True,False,False,False,False,False,True
2022-03-29 06:40:00+00:00,2.8317904114723205,50.87274647250922,12.163658964633946,1566.307659912109,True,True,False,False,False,False,False,True
2022-03-29 06:50:00+00:00,2.5156154036521907,53.22054867316604,4.634612104296691,2060.0,True,True,False,False,False,False,False,True
2022-03-29 07:00:00+00:00,2.6076297163963327,50.86356705023104,-0.2048360705375752,2060.0,True,True,False,False,False,False,False,True
2022-03-29 07:10:00+00:00,2.80175632238388,38.460231469627445,10.202587077766657,1344.9334350585946,True,True,False,False,False,False,False,True
2022-03-29 07:20:00+00:00,3.044665253162384,40.09248352626293,10.774932089447978,1092.4995513916033,True,True,False,False,False,False,False,True
2022-03-29 07:30:00+00:00,3.1345448315143605,38.220600467803024,18.92307515144348,1016.9623413085934,True,True,False,False,False,False,False,True
2022-03-29 07:40:00+00:00,3.076666897535324,31.0033796067533,5.232777941226958,938.1383270263676,True,True,False,False,False,False,False,True
2022-03-29 07:50:00+00:00,2.535607159137725,40.43330291300737,25.81420056298376,891.3643218994142,True,True,False,False,False,False,False,True
2022-03-29 08:00:00+00:00,2.78148603439331,35.61437334960931,71.71445789337157,902.8979125976564,True,True,False,False,False,False,False,True
2022-03-29 08:10:00+00:00,2.9717888236045846,32.89145750986023,70.27175464630128,961.5525787353514,True,True,False,False,False,False,False,True
2022-03-29 08:20:00+00:00,2.779337694770412,28.54552864840332,36.44264781631923,959.8460950349506,True,True,False,False,False,False,False,True
2022-03-29 08:30:00+00:00,2.9687445998191824,33.5605972027555,93.43242692947396,917.8133544921876,True,True,False,False,False,False,False,True
2022-03-29 08:40:00+00:00,3.0516447186470024,37.97896812395987,79.15669708251953,925.971923828125,True,True,False,False,False,False,False,True
2022-03-29 08:50:00+00:00,2.6916621267795557,35.964708883376886,17.059529519639906,894.8142028808594,True,True,False,False,False,False,False,True
2022-03-29 09:00:00+00:00,2.629254990816116,33.049809645325126,10.49685562700034,878.1432159423828,True,True,False,False,False,False,False,True
2022-03-29 09:10:00+00:00,3.1511582732200623,36.34267126244828,65.25008919239043,921.9845092773436,True,True,False,False,False,False,False,True
2022-03-29 09:20:00+00:00,3.354677534103394,40.11245949302253,51.11571040153505,944.7727142333988,True,True,False,False,False,False,False,True
2022-03-29 09:30:00+00:00,4.279628312587738,28.774414884829586,168.83084449768074,1005.5912078857432,True,True,False,False,False,False,False,True
2022-03-29 09:40:00+00:00,4.4876212120056165,38.65982509707197,199.52560157775875,1051.4670715332036,True,True,False,False,False,False,False,True
2022-03-29 09:50:00+00:00,4.503325045108795,32.49317473280456,237.7986083984376,1102.6912170410174,True,True,False,False,False,False,False,True
2022-03-29 10:00:00+00:00,4.832215416431428,26.77917134780472,269.3624523162842,1179.7792480468763,True,True,False,False,False,False,False,True
2022-03-29 10:10:00+00:00,5.186258006095886,26.886462529156063,366.93184127807615,1202.3429016113291,True,True,False,False,False,False,False,True
2022-03-29 10:20:00+00:00,4.552998334169388,29.67041734767457,266.4616447448732,1214.9720336914074,True,True,False,False,False,False,False,True
2022-03-29 10:30:00+00:00,5.144232463836669,22.948266569463957,317.34741439819334,1216.46903076172,True,True,False,False,False,False,False,True
2022-03-29 10:40:00+00:00,4.934123623371124,26.06169434262938,298.745192718506,1249.79057006836,True,True,False,False,False,False,False,True
2022-03-29 10:50:00+00:00,4.616352176666259,28.81723318129059,230.0762359619141,1192.353918457033,True,True,False,False,False,False,False,True
2022-03-29 11:00:00+00:00,4.354824936389924,28.85022390895585,158.94499359130853,1204.0644165039068,True,True,False,False,False,False,False,True
2022-03-29 11:10:00+00:00,4.393509209156037,31.931462483442715,204.29212074279792,1288.4808837890644,True,True,False,False,False,False,False,True
2022-03-29 11:20:00+00:00,4.544942200183868,30.225819415612023,260.56662826538087,1081.964776611328,True,True,False,False,False,False,False,True
2022-03-29 11:30:00+00:00,4.906502604484557,32.16178222759015,271.5355186462403,1031.2717028166128,True,True,False,False,False,False,False,True
2022-03-29 11:40:00+00:00,4.527567672729493,40.82630164648441,250.8584114074707,1049.4163091750377,True,True,False,False,False,False,False,True
2022-03-29 11:50:00+00:00,4.659194314479827,53.19081220556791,152.89628715515144,932.1769087942024,True,True,False,False,False,False,False,True
2022-03-29 12:00:00+00:00,4.06918534040451,57.54968221575149,140.7146562576293,983.1985198974614,True,True,False,False,False,False,False,True
2022-03-29 12:10:00+00:00,4.165469002723695,53.20029278932736,137.39025115966805,969.820928955078,True,True,False,False,False,False,False,True
2022-03-29 12:20:00+00:00,4.05788368927805,50.29354997599131,128.21654711271592,936.9271484375,True,True,False,False,False,False,False,True
2022-03-29 12:30:00+00:00,4.196449756622314,42.79992825303606,128.49784140586866,926.1284271240236,True,True,False,False,False,False,False,True
2022-03-29 12:40:00+00:00,4.411589193344116,36.30197720074625,158.342663383484,966.4450164794922,True,True,False,False,False,False,False,True
2022-03-29 12:50:00+00:00,4.458403754234313,37.66757503575519,171.90991134643568,983.5106567382808,True,True,False,False,False,False,False,True
2022-03-29 13:00:00+00:00,4.632705640792846,31.43197806571351,204.9270420074464,1078.4536468505864,True,True,False,False,False,False,False,True
2022-03-29 13:10:00+00:00,4.818033719062805,39.83998607093315,207.9522090911866,1062.204531860352,True,True,False,False,False,False,False,True
2022-03-29 13:20:00+00:00,4.899393129348756,31.00347022749196,224.34497489929203,1081.7198120117191,True,True,False,False,False,False,False,True
2022-03-29 13:30:00+00:00,4.523112678527832,34.134632003392255,220.33709526062017,1180.6433898925793,True,True,False,False,False,False,False,True
2022-03-29 13:40:00+00:00,4.561778354644774,25.113464326889584,149.86851987838742,1134.2028137207049,True,True,False,False,False,False,False,True
2022-03-29 13:50:00+00:00,4.189006245136261,37.23141843135744,157.6432147979737,1059.1357177734371,True,True,False,False,False,False,False,True
2022-03-29 14:00:00+00:00,4.284454655647278,44.07177146090305,182.9012214660645,1009.619488525392,True,True,False,False,False,False,False,True
2022-03-29 14:10:00+00:00,4.13768094778061,38.934977647988944,142.82744655609133,984.4224731445308,True,True,False,False,False,False,False,True
2022-03-29 14:20:00+00:00,3.6778135299682617,43.91690388454157,88.38410606384278,986.5658843994146,True,True,False,False,False,False,False,True
2022-03-29 14:30:00+00:00,4.239477658271789,49.63693844458595,139.44862823486335,979.4892028808596,True,True,False,False,False,False,False,True
2022-03-29 14:40:00+00:00,3.4829072594642634,51.70968715434901,73.39127931594845,889.9966217041017,True,True,False,False,False,False,False,True
2022-03-29 14:50:00+00:00,3.846490907669069,47.44434259712932,110.70557250976567,925.3391235351564,True,True,False,False,False,False,False,True
2022-03-29 15:00:00+00:00,4.244471037387848,45.34726099486812,133.3305639266968,942.1255615234376,True,True,False,False,False,False,False,True
2022-03-29 15:10:00+00:00,4.028997445106507,42.75479917310941,99.97359728813184,1085.8536804199234,True,True,False,False,False,False,False,True
2022-03-29 15:20:00+00:00,3.768899768590929,40.75990373503106,78.44609250426295,989.3434265136726,True,True,False,False,False,False,False,True
2022-03-29 15:30:00+00:00,3.4589430928230285,32.77068341045458,35.9624224305153,1144.3163421630866,True,True,False,False,False,False,False,True
2022-03-29 15:40:00+00:00,3.4304682075977326,36.088987779513104,39.58508020639418,916.1523590087894,True,True,False,False,False,False,False,True
2022-03-29 15:50:00+00:00,3.171762663125992,41.9709140131697,59.789901876449576,930.5309387207031,True,True,False,False,False,False,False,True
2022-03-29 16:00:00+00:00,3.114498332927101,28.79210777218742,41.67581169071953,931.5895803351152,True,True,False,False,False,False,False,True
2022-03-29 16:10:00+00:00,3.3647794598027287,41.22170342416007,64.89119763123367,966.2852815326892,True,True,False,False,False,False,False,True
2022-03-29 16:20:00+00:00,3.411775785684585,34.363401605622585,66.48632997274407,986.395755004883,True,True,False,False,False,False,False,True
2022-03-29 16:30:00+00:00,4.1386647582054135,42.442225492463706,127.05838050842286,980.2241119384762,True,True,False,False,False,False,False,True
2022-03-29 16:40:00+00:00,4.174713122844696,39.92200118747519,160.2404393672944,1003.6111145019524,True,True,False,False,False,False,False,True
2022-03-29 16:50:00+00:00,4.461930751800537,44.82825695672585,201.05738105773932,967.594967651367,True,True,False,False,False,False,False,True
2022-03-29 17:00:00+00:00,4.388274717330932,45.65455272939147,162.63653411865243,929.4149993896484,True,True,False,False,False,False,False,True
2022-03-29 17:10:00+00:00,4.424323081970215,39.72353532330317,142.7763042449952,930.660223388672,True,True,False,False,False,False,False,True
2022-03-29 17:20:00+00:00,3.960891640186309,37.80887917268865,93.06162066459656,894.5964416503906,True,True,False,False,False,False,False,True
2022-03-29 17:30:00+00:00,3.881277167797089,44.31142363785824,110.41696605682372,915.3569122314452,True,True,False,False,False,False,False,True
2022-03-29 17:40:00+00:00,4.36026393175125,35.25432949976653,118.85210571289058,927.2579772949218,True,True,False,False,False,False,False,True
2022-03-29 17:50:00+00:00,3.0683880865573885,34.49018318254923,43.15661426782608,859.9752319335937,True,True,False,False,False,False,False,True
2022-03-29 18:00:00+00:00,3.155017733573914,38.855117799559366,8.841072654022863,598.033831428079,True,True,False,False,False,False,False,True
2022-03-29 18:10:00+00:00,2.617511830831829,41.48453929670603,14.37821709796002,864.6616178813733,True,True,False,False,False,False,False,True
2022-03-29 18:20:00+00:00,2.949903613328933,45.110193890875735,19.44593538939953,1011.695669555663,True,True,False,False,False,False,False,True
2022-03-29 18:30:00+00:00,3.056583322976765,40.04526761554223,28.39093121101982,976.5320916426808,True,True,False,False,False,False,False,True
2022-03-29 18:40:00+00:00,3.496179449558257,40.49749103117642,52.28368072509767,885.0633666992187,True,True,False,False,False,False,False,True
2022-03-29 18:50:00+00:00,3.6689593315124513,37.96846760718614,69.86306898593902,887.9076477050781,True,True,False,False,False,False,False,True
2022-03-29 19:00:00+00:00,2.946822333335878,32.2672277822133,41.23682632446289,906.505645751954,True,True,False,False,False,False,False,True
2022-03-29 19:10:00+00:00,2.5694229125976564,63.522448653551976,3.994104546308516,1010.9528594970716,True,True,False,False,False,False,False,True
2022-03-29 19:20:00+00:00,2.8919819056987763,47.5237475221283,0.1361924529075587,412.0,True,True,False,False,False,False,False,True
2022-03-29 19:30:00+00:00,2.8154367923736565,51.170982121468285,17.245008631050588,1629.2610107421874,True,True,False,False,False,False,False,True
2022-03-29 19:40:00+00:00,2.871402847766876,55.742078209808994,18.42200816869736,1087.7575137489723,True,True,False,False,False,False,False,True
2022-03-29 19:50:00+00:00,3.2200807809829706,51.80280811906357,47.566748762130736,1021.6492858886724,True,True,False,False,False,False,False,True
2022-03-29 20:00:00+00:00,3.537769303602332,49.72650284590492,80.83616279153263,977.24696858724,True,True,False,False,False,False,False,True
2022-03-29 20:10:00+00:00,3.775545120239257,44.265016586978106,119.23517246246342,901.49619140625,True,True,False,False,False,False,False,True
2022-03-29 20:20:00+00:00,3.995622062683104,45.82843783827855,102.38451232910168,875.1152069091798,True,True,False,False,False,False,False,True
2022-03-29 20:30:00+00:00,3.714418721199036,44.1500318982234,69.9580367088318,983.5857025146493,True,True,False,False,False,False,False,True
2022-03-29 20:40:00+00:00,3.5866716146469115,61.73902736925106,71.21710519790648,1021.2396636962897,True,True,False,False,False,False,False,True
2022-03-29 20:50:00+00:00,3.5085234284400952,54.02423362658868,68.31745219230659,914.7241271972658,True,True,False,False,False,False,False,True
2022-03-29 21:00:00+00:00,4.458459460735321,43.8588388837623,192.1462196350098,956.871096801758,True,True,False,False,False,False,False,True
2022-03-29 21:10:00+00:00,4.623220169544219,41.28392241804079,203.6882316589356,983.2725006103516,True,True,False,False,False,False,False,True
2022-03-29 21:20:00+00:00,3.594059491157531,40.05224895234983,66.29541330933571,916.8539306640628,True,True,False,False,False,False,False,True
2022-03-29 21:30:00+00:00,4.922948849201204,31.465769928371685,188.0332611083984,1012.30043334961,True,True,False,False,False,False,False,True
2022-03-29 21:40:00+00:00,5.375150012969971,29.42566369831934,281.01108856201176,1098.1866577148444,True,True,False,False,False,False,False,True
2022-03-29 21:50:00+00:00,5.837337708473205,27.890463653017207,346.92221832275385,1149.13253623561,True,True,False,False,False,False,False,True
2022-03-29 22:00:00+00:00,4.785474990543566,41.35730966487165,252.7231051796362,1093.2261596679707,True,True,False,False,False,False,False,True
2022-03-29 22:10:00+00:00,4.6560944557189945,41.383538063934566,274.4208908081056,1091.450189208985,True,True,False,False,False,False,False,True
2022-03-29 22:20:00+00:00,4.652122008800506,42.62145876460852,235.7163383483888,1054.576702880859,True,True,False,False,False,False,False,True
2022-03-29 22:30:00+00:00,4.496289765834808,45.93519304752096,199.57941284179697,1023.983737182618,True,True,False,False,False,False,False,True
2022-03-29 22:40:00+00:00,4.120436346530915,22.97054614771633,129.38725852966314,989.0631225585942,True,True,False,False,False,False,False,True
2022-03-29 22:50:00+00:00,4.070113360881807,36.25586547600733,167.73761177062983,997.1604492187504,True,True,False,False,False,False,False,True
2022-03-29 23:00:00+00:00,3.822953736782074,35.82256949166293,107.90181627273554,946.8548919677736,True,True,False,False,False,False,False,True
2022-03-29 23:10:00+00:00,3.0416210055351263,29.645078137983887,52.72809236049652,922.3315307617188,True,True,False,False,False,False,False,True
2022-03-29 23:20:00+00:00,3.775879263877868,37.335883873020975,113.24517345428472,956.4016021728517,True,True,False,False,False,False,False,True
2022-03-29 23:30:00+00:00,3.360598921775817,33.55635624840522,72.47464628219609,943.8405120849608,True,True,False,False,False,False,False,True
2022-03-29 23:40:00+00:00,3.34456096291542,36.81631601073104,66.08714637756343,928.4011505126956,True,True,False,False,False,False,False,True
2022-03-29 23:50:00+00:00,2.584240889549255,29.896124767420133,6.404908105731012,870.4949523925783,True,True,False,False,False,False,False,True
2022-03-30 00:00:00+00:00,2.2355815410614,32.87356154903193,3.089100009202961,854.096157836914,True,True,False,False,False,False,False,True
2022-03-30 00:10:00+00:00,2.672264331579209,38.77370529014843,19.37995098158718,868.8891143798828,True,True,False,False,False,False,False,True
2022-03-30 00:20:00+00:00,3.4831301212310786,42.82929762401653,83.51457700729377,927.5777923583984,True,True,False,False,False,False,False,True
2022-03-30 00:30:00+00:00,3.7469032406806937,45.88912072519037,110.6020454406738,919.1810546875,True,True,False,False,False,False,False,True
2022-03-30 00:40:00+00:00,3.759748470783234,43.90274468151745,79.66295185089112,870.522183227539,True,True,False,False,False,False,False,True
2022-03-30 00:50:00+00:00,3.2722601175308226,49.13687452521913,41.7778371810913,840.6028533935547,True,True,False,False,False,False,False,True
2022-03-30 01:00:00+00:00,3.088510739175897,40.80953801395805,26.371224817476776,843.8117129677221,True,True,False,False,False,False,False,True
2022-03-30 01:10:00+00:00,2.648355770111084,36.60993896755201,10.45917151570319,860.2134033203125,True,True,False,False,False,False,False,True
2022-03-30 01:20:00+00:00,2.975631321177764,41.65149428732849,12.898769967696254,847.9517068301931,True,True,False,False,False,False,False,True
2022-03-30 01:30:00+00:00,3.190807741880417,32.3574401107,20.93452305793762,894.0861053466799,True,True,False,False,False,False,False,True
2022-03-30 01:40:00+00:00,3.735580062866211,13.456819674180508,55.83579921722412,914.5404174804688,True,True,False,False,False,False,False,True
2022-03-30 01:50:00+00:00,3.3649610877037035,15.650688184200874,48.13437783718109,938.9072448730468,True,True,False,False,False,False,False,True
2022-03-30 02:00:00+00:00,3.3984480261802688,10.066192003660037,100.02052040100098,934.7361053466796,True,True,False,False,False,False,False,True
2022-03-30 02:10:00+00:00,3.548880388862207,19.592641667479768,64.20389200747013,939.2034366005348,True,True,False,False,False,False,False,True
2022-03-30 02:20:00+00:00,2.9358333349227914,32.608063766511464,9.777680616629752,953.5641235351565,True,True,False,False,False,False,False,True
2022-03-30 02:30:00+00:00,3.1884874939918517,39.34606455223866,69.72267103195183,997.1672637939456,True,True,False,False,False,False,False,True
2022-03-30 02:40:00+00:00,4.038519942760467,49.22090174187736,149.66146354675294,947.4196777343752,True,True,False,False,False,False,False,True
2022-03-30 02:50:00+00:00,3.6697203040123,36.961916824717775,42.05761144012212,889.3164001464842,True,True,False,False,False,False,False,True
2022-03-30 03:00:00+00:00,2.707681566476821,40.47059450471323,2.368876469135286,1004.5999603271504,True,True,False,False,False,False,False,True
2022-03-30 03:10:00+00:00,2.3662513554096227,26.56148865380294,-2.534727063775064,441.31358947753904,True,True,False,False,False,False,False,True
2022-03-30 03:20:00+00:00,2.555812573432922,34.943337656907374,-1.1224840313196167,412.0,True,True,False,False,False,False,False,True
2022-03-30 03:30:00+00:00,2.622224926948546,45.57456410034558,-1.0275210291147236,412.0,True,True,False,False,False,False,False,True
2022-03-30 03:40:00+00:00,2.310281193256377,47.26102644855166,-1.0451265364885327,412.0,True,True,False,False,False,False,False,True
2022-03-30 03:50:00+00:00,2.291681253910064,54.71591863097689,-1.0942085325717934,412.0,True,True,False,False,False,False,False,True
2022-03-30 04:00:00+00:00,1.8367312371730804,55.63792918357785,-1.1678315252065656,412.0,True,True,False,False,False,False,False,True
2022-03-30 04:10:00+00:00,2.205543714761734,36.77655223129227,-1.0045805409550663,412.0,True,True,False,False,False,False,False,True
2022-03-30 04:20:00+00:00,2.9932241678237923,41.7514919847942,12.05775856077671,665.068847656251,True,True,False,False,False,False,False,True
2022-03-30 04:30:00+00:00,2.5699107170104987,46.000261797381256,2.4215925246477155,1317.7365661621106,True,True,False,False,False,False,False,True
2022-03-30 04:40:00+00:00,2.6042375922203065,36.44636011035476,-1.013650032877922,412.0,True,True,False,False,False,False,False,True
2022-03-30 04:50:00+00:00,2.149406212568283,43.97590316463862,-1.0525955319404598,412.0,True,True,False,False,False,False,False,True
2022-03-30 05:00:00+00:00,2.4241212982880427,32.226578047832845,-1.699899510333414,412.0,True,True,False,False,False,False,False,True
2022-03-30 05:10:00+00:00,2.78029515868739,14.453340654820463,16.167968070507047,973.6806415758642,True,True,False,False,False,False,False,True
2022-03-30 05:20:00+00:00,2.8134878873825064,42.02592528812039,17.993426548807246,872.4478454589846,True,True,False,False,False,False,False,True
2022-03-30 05:30:00+00:00,2.7008280252155505,40.34241275389934,6.537108953061863,858.0008609169408,True,True,False,False,False,False,False,True
2022-03-30 05:40:00+00:00,2.075049346685409,43.7029352505042,-6.530709108710288,909.5014587402349,True,True,False,False,False,False,False,True
2022-03-30 05:50:00+00:00,2.8797426462173457,10.848281958383891,-5.449732032418249,555.9142303466797,True,True,False,False,False,False,False,True
2022-03-30 06:00:00+00:00,2.272745236754417,36.09306587001368,-2.963117021322246,468.52052307128906,True,True,False,False,False,False,False,True
2022-03-30 06:10:00+00:00,2.645175081491471,49.60735967660145,-2.52665601074696,412.0,True,True,False,False,False,False,False,True
2022-03-30 06:20:00+00:00,2.8262249648571,75.3733006186576,-1.2419880419969564,412.0,True,True,False,False,False,False,False,True
2022-03-30 06:30:00+00:00,2.4813193142414085,41.05544875245437,-2.0043655335903163,412.0,True,True,False,False,False,False,False,True
2022-03-30 06:40:00+00:00,2.739185245413529,34.60165266350543,6.416472768313021,672.2105263157895,True,True,False,False,False,False,False,True
2022-03-30 06:50:00+00:00,3.2876751661300667,44.57034202760411,7.991591027379036,706.4015319824214,True,True,False,False,False,False,False,True
2022-03-30 07:00:00+00:00,2.583305931091309,39.24309662897508,-5.040609508752821,727.2966979980469,True,True,False,False,False,False,False,True
2022-03-30 07:10:00+00:00,2.383406174182893,41.35109680832721,-1.0819380223751065,412.0,True,True,False,False,False,False,False,True
2022-03-30 07:20:00+00:00,2.150662475824357,55.117361687311984,-1.0440595269203177,412.0,True,True,False,False,False,False,False,True
2022-03-30 07:30:00+00:00,2.381700044870376,27.01739070927653,-0.8989475239068266,412.0,True,True,False,False,False,False,False,True
2022-03-30 07:40:00+00:00,2.4375000298023224,12.732078350527104,-1.9766175210475911,412.0,True,True,False,False,False,False,False,True
2022-03-30 07:50:00+00:00,2.1237749457359323,5.541164931536002,-1.6015670537948603,412.0,True,True,False,False,False,False,False,True
2022-03-30 08:00:00+00:00,2.672231185436249,347.4903955295038,-2.4306260153651245,412.0,True,True,False,False,False,False,False,True
2022-03-30 08:10:00+00:00,1.9968406021595004,352.74708065496,-2.536792528629303,412.0,True,True,False,False,False,False,False,True
2022-03-30 08:20:00+00:00,2.6240469992160795,332.5069079175153,-1.7941605031490322,412.0,True,True,False,False,False,False,False,True
2022-03-30 08:30:00+00:00,2.5728937566280363,331.6863827444522,-2.534658497571942,412.0,True,True,False,False,False,False,False,True
2022-03-30 08:40:00+00:00,2.7214312911033622,348.4978830780528,-2.542661008238791,412.0,True,True,False,False,False,False,False,True
2022-03-30 08:50:00+00:00,2.6866688311100004,351.1095506796362,-1.6565175265073768,412.0,True,True,False,False,False,False,False,True
2022-03-30 09:00:00+00:00,2.527068817615509,352.0807253391178,-1.730140531063079,412.0,True,True,False,False,False,False,False,True
2022-03-30 09:10:00+00:00,2.690193819999694,349.3343001151887,-1.6634530276060109,412.0,True,True,False,False,False,False,False,True
2022-03-30 09:20:00+00:00,2.266556209325789,341.82409431097176,-1.45858902335167,412.0,True,True,False,False,False,False,False,True
2022-03-30 09:30:00+00:00,1.7772937178611763,310.67759112631217,-1.7349420189857478,412.0,True,True,False,False,False,False,False,True
2022-03-30 09:40:00+00:00,2.1662999570369723,344.1927359158452,-1.468725526332855,412.0,True,True,False,False,False,False,False,True
2022-03-30 09:50:00+00:00,2.5433999478817,335.88658664853614,-1.481529524922371,412.0,True,True,False,False,False,False,False,True
2022-03-30 10:00:00+00:00,2.741212511062622,326.9175279599176,-1.5508845388889296,412.0,True,True,False,False,False,False,False,True
2022-03-30 10:10:00+00:00,3.0402921563700627,319.7644937574971,5.070826369524003,412.0,True,True,False,False,False,False,False,True
2022-03-30 10:20:00+00:00,3.348490011124384,338.4314876789208,39.96758980751038,854.5112457275391,True,True,False,False,False,False,False,True
2022-03-30 10:30:00+00:00,2.923990386724472,349.5328976806663,18.80351616889239,851.5104675292971,True,True,False,False,False,False,False,True
2022-03-30 10:40:00+00:00,3.121473977440283,346.8619889166429,5.459008514881133,850.9184692382814,True,True,False,False,False,False,False,True
2022-03-30 10:50:00+00:00,2.792679172754287,342.1554069901737,15.574503643065686,851.5562866210937,True,True,False,False,False,False,False,True
2022-03-30 11:00:00+00:00,1.9049556255340576,342.58994233544684,-2.510208499431612,631.2553985595708,True,True,False,False,False,False,False,True
2022-03-30 11:10:00+00:00,2.0687624558806426,326.68619336429776,-1.0434137174957676,412.0,True,True,False,False,False,False,False,True
2022-03-30 11:20:00+00:00,2.2188375353813177,335.2906741793173,-1.2873355299234397,412.0,True,True,True,False,False,False,False,False
2022-03-30 11:30:00+00:00,1.7494124829769129,8.498866322809477,-2.4215565085411064,412.0,True,True,True,False,False,False,False,False
2022-03-30 11:40:00+00:00,1.8816187679767609,2.3585389507131254,-3.2634195163846025,412.0,True,True,True,False,False,False,False,False
2022-03-30 11:50:00+00:00,2.1933374762535105,5.052245970306956,-1.7786890506744382,412.0,True,True,True,False,False,False,False,False
2022-03-30 12:00:00+00:00,5.437518829107285,357.4385506346269,-1.3268145292997358,412.0,True,True,True,False,False,False,False,False
2022-03-30 12:10:00+00:00,6.250987505912781,358.66743922984773,-1.0227195173501973,412.0,True,True,True,False,False,False,False,False
2022-03-30 12:20:00+00:00,5.937562489509583,347.5036751949458,-0.9864415138959884,412.0,True,True,True,False,False,False,False,False
2022-03-30 12:30:00+00:00,7.075893712043762,346.79219865224667,-0.9725705221295357,412.0,True,True,True,False,False,False,False,False
2022-03-30 12:40:00+00:00,6.912731194496155,339.2981533521863,-1.3060080230236049,412.0,True,True,True,False,False,False,False,False
2022-03-30 12:50:00+00:00,6.421406197547914,340.2110090073294,-0.9955110207200044,412.0,True,True,True,False,False,True,False,False
2022-03-30 13:00:00+00:00,7.040981292724609,343.9631328948213,-1.925935018062592,412.0,True,True,True,False,False,True,False,False
2022-03-30 13:10:00+00:00,8.215931367874145,348.5141163690336,-6.679953518509866,412.0,True,True,True,False,False,True,False,False
2022-03-30 13:20:00+00:00,6.313114166259766,351.4729563153716,-2.386879038810729,412.0,True,True,True,False,False,True,False,False
2022-03-30 13:30:00+00:00,5.535542035102844,348.58254118773226,353.9420528173447,1046.444854736329,True,True,True,False,False,True,False,False
2022-03-30 13:40:00+00:00,4.837153053283692,348.10624020826896,368.1408149719238,1187.611169433595,True,True,False,False,False,False,False,True
2022-03-30 13:50:00+00:00,4.715086114406584,353.93046526719183,418.5053077697754,1214.9924377441432,True,True,False,False,False,False,False,True
2022-03-30 14:00:00+00:00,4.1283068537712095,354.47562209983755,280.8237777709962,1164.0676635742198,True,True,False,False,False,False,False,True
2022-03-30 14:10:00+00:00,4.72457150220871,356.3160752173771,358.3611686706544,1188.7543640136732,True,True,False,False,False,False,False,True
2022-03-30 14:20:00+00:00,4.81112837791443,355.85968203116084,386.3796722412111,1139.9049377441424,True,True,False,False,False,False,False,True
2022-03-30 14:30:00+00:00,4.735709106922149,357.0185106876376,376.86521301269545,1147.6824768066408,True,True,False,False,False,False,False,True
2022-03-30 14:40:00+00:00,4.881851601600647,353.874397528699,455.9673965454102,1325.4292480468764,True,True,False,False,False,False,False,True
2022-03-30 14:50:00+00:00,6.04455087184906,6.940752161879914,633.7077011108398,1380.73607788086,True,True,False,False,False,False,False,True
2022-03-30 15:00:00+00:00,5.57432565689087,7.626845798941304,617.5202896118165,1403.7760620117194,True,True,False,False,False,False,False,True
2022-03-30 15:10:00+00:00,5.730027842521667,10.551559426456606,506.4695487976075,1404.1026672363298,True,True,False,False,False,False,False,True
2022-03-30 15:20:00+00:00,5.431914138793946,11.996908231849886,482.7225101470948,1460.1308105468756,True,True,False,False,False,False,False,True
2022-03-30 15:30:00+00:00,5.174619293212891,6.829685883432887,419.8135421752932,1497.0723571777366,True,True,False,False,False,False,False,True
2022-03-30 15:40:00+00:00,6.2952745914459225,23.31977055184217,735.8062393188482,1949.20795288086,True,True,False,False,False,False,False,True
2022-03-30 15:50:00+00:00,6.34106822013855,33.87050548934815,893.3773895263678,1940.5050964355476,True,True,False,False,False,False,False,True
2022-03-30 16:00:00+00:00,5.479861092567445,38.76375827897704,498.8437438964844,1769.4899414062495,True,True,False,False,False,False,False,True
2022-03-30 16:10:00+00:00,6.636787390708925,25.95933589390154,792.1778259277346,2019.1834716796875,True,True,False,False,False,False,False,True
2022-03-30 16:20:00+00:00,7.0991051435470585,28.8692023422297,1267.0423797607425,2060.0,True,True,False,False,False,False,False,True
2022-03-30 16:30:00+00:00,7.468962955474852,32.96494262126879,1475.963983154298,2060.0,True,True,False,False,False,False,False,True
2022-03-30 16:40:00+00:00,7.902582859992981,27.570337899655044,1679.2466796875008,2060.0,True,True,False,False,False,False,False,True
2022-03-30 16:50:00+00:00,8.174523544311523,31.32862806076048,1714.0224304199237,2060.0,True,True,False,False,False,False,False,True
2022-03-30 17:00:00+00:00,8.34665358066559,30.927724159871275,1800.1741821289083,2060.0,True,True,False,False,False,False,False,True
2022-03-30 17:10:00+00:00,7.9444413661956785,33.16574723177104,1545.101400756836,2060.0,True,True,False,False,False,False,False,True
2022-03-30 17:20:00+00:00,8.020380473136903,35.09632422176668,1510.2632659912124,2060.0,True,True,False,False,False,False,False,True
2022-03-30 17:30:00+00:00,6.9094891905784594,34.373699248559205,1020.1582946777348,2001.4902587890635,True,True,False,False,False,False,False,True
2022-03-30 17:40:00+00:00,7.701402640342712,39.15349412829738,1387.945358276368,2003.4124755859384,True,True,False,False,False,False,False,True
2022-03-30 17:50:00+00:00,7.757164144515992,38.5678950097905,1145.9372161865238,1938.4129272460957,True,True,False,False,False,False,False,True
2022-03-30 18:00:00+00:00,7.026061701774597,30.485806799307284,875.1913772583008,1835.687292480469,True,True,False,False,False,False,False,True
2022-03-30 18:10:00+00:00,6.877617287635803,26.63641881116825,937.0401779174806,1790.70965576172,True,True,False,False,False,False,False,True
2022-03-30 18:20:00+00:00,6.623812246322632,33.17783305338594,899.9227767944349,1877.4293579101563,True,True,False,False,False,False,False,True
2022-03-30 18:30:00+00:00,7.697708559036255,34.21773710581584,1321.5860504150412,2060.0,True,True,False,False,False,False,False,True
2022-03-30 18:40:00+00:00,8.315283036231992,34.66922642272044,1724.2624816894538,2060.0,True,True,False,False,False,False,False,True
2022-03-30 18:50:00+00:00,8.445016241073606,30.148643213951004,1679.7284271240246,2060.0,True,True,False,False,False,False,False,True
2022-03-30 19:00:00+00:00,7.8948237180709855,34.38262319093815,1438.0889587402353,2060.0,True,True,False,False,False,False,False,True
2022-03-30 19:10:00+00:00,7.911919808387756,35.95890557688364,1545.617877197266,2044.446734619141,True,True,False,False,False,False,False,True
2022-03-30 19:20:00+00:00,7.580783438682557,37.541206889381215,1361.9718872070328,2046.6191467285169,True,True,False,False,False,False,False,True
2022-03-30 19:30:00+00:00,8.365380211880332,36.37734878672069,1592.0710510253914,2059.3995361328125,True,True,False,False,False,False,False,True
