timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-03-30 19:40:00+00:00,7.405145025253299,31.736407723041,1027.4047546386716,2026.0952819824224,True,True,False,False,False,False,False,True
2022-03-30 19:50:00+00:00,5.9367955327034005,29.0413103442055,719.896279907227,1886.4283447265632,True,True,False,False,False,False,False,True
2022-03-30 20:00:00+00:00,6.37446219921112,28.325164183654977,822.0730076840049,1882.042919921876,True,True,False,False,False,False,False,True
2022-03-30 20:10:00+00:00,5.51772849559784,29.21063064999612,564.740692138672,1685.08709716797,True,True,False,False,False,False,False,True
2022-03-30 20:20:00+00:00,4.8518359541893,28.232177526205817,374.1222204911082,1604.338269042969,True,True,False,False,False,False,False,True
2022-03-30 20:30:00+00:00,4.558771240711212,32.356672611534464,231.80485229492191,1373.7002746582048,True,True,False,False,False,False,False,True
2022-03-30 20:40:00+00:00,5.330414366722107,10.86227147842368,419.7922279357911,1676.6359252929694,True,True,False,False,False,False,False,True
2022-03-30 20:50:00+00:00,5.8792703628540055,14.707813221749916,474.0040039062501,1823.8322082519544,True,True,False,False,False,False,False,True
2022-03-30 21:00:00+00:00,5.367483699321747,14.375078549169244,366.0499382019044,1587.1637634277365,True,True,False,False,False,False,False,True
2022-03-30 21:10:00+00:00,4.742688465118407,19.357190172172807,261.39194831848147,1497.276519775393,True,True,False,False,False,False,False,True
2022-03-30 21:20:00+00:00,4.083571267127991,24.761769992540053,183.9698844909668,1429.4695312500014,True,True,False,False,False,False,False,True
2022-03-30 21:30:00+00:00,4.341441524028777,19.606034771527447,191.989896774292,1377.5701416015636,True,True,False,False,False,False,False,True
2022-03-30 21:40:00+00:00,5.002006649971008,4.514102328353999,260.70584716796884,1354.576403808595,True,True,False,False,False,False,False,True
2022-03-30 21:50:00+00:00,4.4071342110633855,1.3039109741071115,216.137663269043,1350.4528991699235,True,True,False,False,False,False,False,True
2022-03-30 22:00:00+00:00,5.139369070529938,1.105422294533014,331.6535476684571,1339.8052734375017,True,True,False,False,False,False,False,True
2022-03-30 22:10:00+00:00,4.50484710931778,0.3869302883846899,295.3978324890137,1223.9634338378914,True,True,False,False,False,False,False,True
2022-03-30 22:20:00+00:00,4.935571527481079,345.13771289503154,291.54406661987315,1087.5376525878914,True,True,False,False,False,False,False,True
2022-03-30 22:30:00+00:00,5.692865860462189,352.73707359330695,582.4863647460938,1351.3270874023451,True,True,False,False,False,False,False,True
2022-03-30 22:40:00+00:00,5.893266487121583,359.9038078286112,679.3562881469727,1511.5454956054705,True,True,False,False,False,False,False,True
2022-03-30 22:50:00+00:00,5.03614308834076,3.4456406452557644,430.85717468261726,1221.810528564455,True,True,False,False,False,False,False,True
2022-03-30 23:00:00+00:00,5.965697383880615,356.655796593787,693.7622116088867,1427.3400024414066,True,True,False,False,False,False,False,True
2022-03-30 23:10:00+00:00,6.486672496795654,352.48902260602347,832.3160644531254,1576.7256713867205,True,True,False,False,False,False,False,True
2022-03-30 23:20:00+00:00,6.224384427070618,355.8463702905533,790.1034423828124,1623.7106384277342,True,True,False,False,False,False,False,True
2022-03-30 23:30:00+00:00,6.418343925476075,353.6420581439102,841.9468994140628,1631.712719726563,True,True,False,False,False,False,False,True
2022-03-30 23:40:00+00:00,5.820705625745985,3.049880943967196,640.9558834499784,1472.7093031141503,True,True,False,False,False,False,False,True
2022-03-30 23:50:00+00:00,6.024521923065185,359.9843977211805,605.0414764404297,1341.106787109375,True,True,False,False,False,False,False,True
2022-03-31 00:00:00+00:00,6.27559826374054,350.7947728929267,624.7944519042969,1320.9518676757814,True,True,False,False,False,False,False,True
2022-03-31 00:10:00+00:00,5.683473086357116,348.3197496721344,631.5447586059571,1402.3947509765644,True,True,False,False,False,False,False,True
2022-03-31 00:20:00+00:00,6.095467853546143,351.0659224320656,727.5220977783206,1518.54051513672,True,True,False,False,False,False,False,True
2022-03-31 00:30:00+00:00,6.358554172515869,348.55934321599693,856.8073913574217,1728.7922912597671,True,True,False,False,False,False,False,True
2022-03-31 00:40:00+00:00,6.187834739685059,1.530294657297361,829.2397308349613,1714.4688720703132,True,True,False,False,False,False,False,True
2022-03-31 00:50:00+00:00,6.107292008399964,355.26702314445856,753.8775665283206,1640.823889160157,True,True,False,False,False,False,False,True
2022-03-31 01:00:00+00:00,6.622828435897827,351.3525889582252,723.9746398925782,1452.2784301757824,True,True,False,False,False,False,False,True
2022-03-31 01:10:00+00:00,6.288127994537353,346.5112642567563,751.3203369140624,1546.3027893066417,True,True,False,False,False,False,False,True
2022-03-31 01:20:00+00:00,5.936609935760497,345.66880353076,687.2563247680664,1467.9015563964842,True,True,False,False,False,False,False,True
2022-03-31 01:30:00+00:00,6.6884468793869,348.821541787279,875.428765869141,1559.666821289063,True,True,False,False,False,False,False,True
2022-03-31 01:40:00+00:00,6.595318794250488,344.4801688164125,843.8067687988284,1591.17840576172,True,True,False,False,False,False,False,True
2022-03-31 01:50:00+00:00,6.924543285369874,343.1517334653472,868.164190673828,1658.971490478517,True,True,False,False,False,False,False,True
2022-03-31 02:00:00+00:00,7.040336275100708,343.4112174350258,937.889028930665,1754.6493591308608,True,True,False,False,False,False,False,True
2022-03-31 02:10:00+00:00,7.278363060951233,343.42134403950246,1008.238653564453,1774.915983501235,True,True,False,False,False,False,False,True
2022-03-31 02:20:00+00:00,7.314467239379883,345.7526907112979,1205.8866638183597,1943.972167968752,True,True,False,False,False,False,False,True
2022-03-31 02:30:00+00:00,7.233516216278076,348.460472893559,1246.1198730468764,1955.6128784179696,True,True,False,False,False,False,False,True
2022-03-31 02:40:00+00:00,7.279643940925598,348.7553704402608,1130.8899871826188,1787.2700317382823,True,True,False,False,False,False,False,True
2022-03-31 02:50:00+00:00,6.660326631445634,347.4959208637774,982.629568481446,1805.4448242187511,True,True,False,False,False,False,False,True
2022-03-31 03:00:00+00:00,7.47100467681885,353.7338502892937,1163.4952850341806,1878.9757446289063,True,True,False,False,False,False,False,True
2022-03-31 03:10:00+00:00,6.996083211898804,342.95938302899515,948.6450683593756,1692.2998413085957,True,True,False,False,False,False,False,True
2022-03-31 03:20:00+00:00,6.804778027534487,341.08896382329124,1020.9973530016454,1950.135260009767,True,True,False,False,False,False,False,True
2022-03-31 03:30:00+00:00,7.298633432388305,342.8140622801935,1044.2740081787126,1796.381256103518,True,True,False,False,False,False,False,True
2022-03-31 03:40:00+00:00,7.119969272613526,344.82581055553493,983.549353027345,1881.763946533205,True,True,False,False,False,False,False,True
2022-03-31 03:50:00+00:00,7.240885496139526,339.86251977209884,1007.5973114013676,1850.745617675783,True,True,False,False,False,False,False,True
2022-03-31 04:00:00+00:00,7.413999295234679,347.2685542365723,1303.6982910156255,2047.9392272949224,True,True,False,False,False,False,False,True
2022-03-31 04:10:00+00:00,8.436050653457642,343.6064564545448,1478.0773132324227,2060.0,True,True,False,False,False,False,False,True
2022-03-31 04:20:00+00:00,8.524445199966433,341.5030236965856,1640.3227233886726,2060.0,True,True,False,False,False,False,False,True
2022-03-31 04:30:00+00:00,8.571462101406524,339.3834932054848,1569.8252766927085,2060.0,True,True,False,False,False,False,False,True
2022-03-31 04:40:00+00:00,8.246873328560277,342.1628434510933,1619.787661903784,2060.0,True,True,False,False,False,False,False,True
2022-03-31 04:50:00+00:00,7.975032377243042,342.433878729948,1512.7511413574227,2060.0,True,True,False,False,False,False,False,True
2022-03-31 05:00:00+00:00,8.243910193443298,340.1228922444778,1471.8243103027364,2060.0,True,True,False,False,False,False,False,True
2022-03-31 05:10:00+00:00,8.25809187889099,338.96863475722023,1670.799243164065,2060.0,True,True,False,False,False,False,False,True
2022-03-31 05:20:00+00:00,8.896697568893433,345.88526755221875,1863.7083984375013,2060.0,True,True,False,False,False,False,False,True
2022-03-31 05:30:00+00:00,8.769061899185182,342.38270736074224,1936.1964111328143,2059.957666015625,True,True,False,False,False,False,False,True
2022-03-31 05:40:00+00:00,8.986558628082282,345.99881374807774,1861.231726074221,2059.554150390625,True,True,False,False,False,False,False,True
2022-03-31 05:50:00+00:00,7.846060037612915,349.17270120909103,1495.1375854492185,2060.0,True,True,False,False,False,False,False,True
2022-03-31 06:00:00+00:00,8.838151335716251,349.5442662303587,1653.4561981201186,2060.0,True,True,False,False,False,False,False,True
2022-03-31 06:10:00+00:00,8.825491833686828,352.21539621163583,1888.9376098632836,2060.0,True,True,False,False,False,False,False,True
2022-03-31 06:20:00+00:00,8.954612779617316,346.2303208803553,1958.3855224609372,2060.0,True,True,False,False,False,False,False,True
2022-03-31 06:30:00+00:00,8.483626246452328,357.67690279606654,1941.0323608398453,2059.759912109376,True,True,False,False,False,False,False,True
2022-03-31 06:40:00+00:00,8.75992908477783,352.2009608568366,1894.440466308596,2060.0,True,True,False,False,False,False,False,True
2022-03-31 06:50:00+00:00,9.132701182365416,355.9608091736008,1954.7249572753924,2060.0,True,True,False,False,False,False,False,True
2022-03-31 07:00:00+00:00,9.191748595237732,353.9459518601957,1971.8364624023448,2060.0,True,True,False,False,False,False,False,True
2022-03-31 07:10:00+00:00,8.204464793205261,359.6487703504385,1554.8255920410174,2059.8010009765626,True,True,False,False,False,False,False,True
2022-03-31 07:20:00+00:00,7.738638973236084,1.2920905845310244,1458.6086791992204,2056.0075622558597,True,True,False,False,False,False,False,True
2022-03-31 07:30:00+00:00,8.791132616996766,358.1108696005791,1837.6346435546889,2060.0,True,True,False,False,False,False,False,True
2022-03-31 07:40:00+00:00,9.23993685245514,350.88655153378136,1899.6322937011737,2060.0,True,True,False,False,False,False,False,True
2022-03-31 07:50:00+00:00,8.842253828048712,344.03442393116626,1858.207159423829,2060.0,True,True,False,False,False,False,False,True
2022-03-31 08:00:00+00:00,8.788218402862546,346.08436512131146,1903.4097045898457,2059.610302734375,True,True,False,False,False,False,False,True
2022-03-31 08:10:00+00:00,9.079816675186162,350.13922478094184,1958.626165771487,2051.0080444335945,True,True,False,False,False,False,False,True
2022-03-31 08:20:00+00:00,9.470483088493342,345.44556499614555,2025.847637939456,2058.9155151367195,True,True,False,False,False,False,False,True
2022-03-31 08:30:00+00:00,8.871471142768863,341.99407452357616,1987.854187011722,2058.776477050782,True,True,False,False,False,False,False,True
2022-03-31 08:40:00+00:00,8.683581686019897,343.7697441417898,1883.2960266113296,2060.0,True,True,False,False,False,False,False,True
2022-03-31 08:50:00+00:00,8.680685853958128,353.520054937107,1668.0696777343758,2060.0,True,True,False,False,False,False,False,True
2022-03-31 09:00:00+00:00,9.12657561302185,349.07216019092914,1818.707000732423,2059.612634277344,True,True,False,False,False,False,False,True
2022-03-31 09:10:00+00:00,8.787642884254455,344.5356643471361,1858.180450439455,2059.886767578125,True,True,False,False,False,False,False,True
2022-03-31 09:20:00+00:00,9.953219270706176,342.85877734616264,1998.1999267578144,1977.6,True,True,True,False,False,False,False,False
2022-03-31 09:30:00+00:00,11.176758813858036,359.6879127916811,-6.700227010250087,412.0,True,True,True,False,False,False,False,False
2022-03-31 09:40:00+00:00,13.735425090789793,358.0576888257897,-9.995670604705806,412.0,True,True,True,False,False,False,False,False
2022-03-31 09:50:00+00:00,12.400612449646,355.0379731793288,-4.70124005675316,412.0,True,True,True,False,False,False,False,False
2022-03-31 10:00:00+00:00,9.28698744773864,355.197845709345,-7.300429522991189,412.0,True,True,True,False,False,False,False,False
2022-03-31 10:10:00+00:00,9.247129726409916,351.2563077409315,571.1795348763474,1071.1501464843757,True,True,True,False,False,False,False,False
2022-03-31 10:20:00+00:00,10.360592103004452,350.03996396460377,2051.177154541019,2058.3508666992207,True,True,True,False,False,False,False,False
2022-03-31 10:30:00+00:00,9.681111764907836,351.5411374358821,2014.47272949219,2059.0526245117194,True,True,False,False,False,False,False,True
2022-03-31 10:40:00+00:00,9.30158286094666,350.99900082802736,1868.118066406252,2059.985559082031,True,True,False,False,False,False,False,True
2022-03-31 10:50:00+00:00,7.968034267425539,348.8950924760489,1266.995974731447,2057.7851989746096,True,True,False,False,False,False,False,True
2022-03-31 11:00:00+00:00,9.004415750503538,344.576332914475,1852.5159362792976,2058.943493652345,True,True,False,False,False,False,False,True
2022-03-31 11:10:00+00:00,11.30026288032531,357.1771755076833,2021.602301025392,2049.595678710939,True,True,False,False,False,True,False,True
2022-03-31 11:20:00+00:00,10.23631603717804,4.004373368080962,1951.6272705078147,2059.622583007814,True,True,False,False,False,True,False,True
2022-03-31 11:30:00+00:00,9.81155035495759,356.85739691021627,1913.3046325683613,2060.0,True,True,False,False,False,False,False,True
2022-03-31 11:40:00+00:00,9.53797624111176,355.18325839470793,1963.6125610351571,2060.0,True,True,False,False,False,False,False,True
2022-03-31 11:50:00+00:00,9.523191778283367,356.1386837536847,2000.7070055509885,2058.707121196547,True,True,False,False,False,False,False,True
2022-03-31 12:00:00+00:00,10.020559606097995,353.78836850494764,1934.579903738841,2051.600146484375,True,True,False,False,False,False,False,True
2022-03-31 12:10:00+00:00,9.78211023807526,4.779628356316152,1902.872442626954,2051.5845825195315,True,True,False,False,False,False,False,True
2022-03-31 12:20:00+00:00,7.059381334405198,21.648780529866823,1130.5602661132823,2058.205926513672,True,True,False,False,False,False,False,True
2022-03-31 12:30:00+00:00,9.876945996284489,354.8117244283681,2025.56487426758,2060.0,True,True,False,False,False,False,False,True
2022-03-31 12:40:00+00:00,10.00034956932068,359.17697851420627,2029.155560302736,2059.9562500000006,True,True,False,False,False,False,False,True
2022-03-31 12:50:00+00:00,9.505454730987552,7.203327387621869,1977.415173982322,2052.0,True,True,False,False,False,False,False,True
2022-03-31 13:00:00+00:00,9.331078696250916,4.733011920591309,1881.0338378906256,2059.825354003907,True,True,False,False,False,False,False,True
2022-03-31 13:10:00+00:00,10.989396762847909,350.605293756687,2030.3325256347664,2043.5629150390632,True,True,False,False,False,False,False,True
2022-03-31 13:20:00+00:00,8.381513881683347,356.44871037264016,1403.1057189941423,1983.956787109375,True,True,False,False,False,False,False,True
2022-03-31 13:30:00+00:00,8.161177110671996,357.4074141897819,1301.4686523437513,2052.475915527343,True,True,False,False,False,False,False,True
2022-03-31 13:40:00+00:00,7.6747652769088734,26.57202187202023,1144.3707458496096,2060.0,True,True,False,False,False,False,False,True
2022-03-31 13:50:00+00:00,9.85257356166839,14.42017793691008,1856.2955139160176,2058.5350341796884,True,True,False,False,False,False,False,True
2022-03-31 14:00:00+00:00,9.133666491508492,17.32165345840525,1862.049127197267,2059.5064086914062,True,True,False,False,False,False,False,True
2022-03-31 14:10:00+00:00,9.253431630134584,6.245338509434589,1878.1948974609384,2051.8915649414066,True,True,False,False,False,False,False,True
2022-03-31 14:20:00+00:00,9.315300536155698,355.3863540592868,1814.5032775878929,2060.0,True,True,False,False,False,False,False,True
2022-03-31 14:30:00+00:00,9.821221327781675,7.593758252325131,2009.737115478517,2058.3799804687505,True,True,False,False,False,False,False,True
2022-03-31 14:40:00+00:00,11.929921436309815,10.923909681524435,2044.3052307128917,2058.350366210939,True,True,False,False,False,False,False,True
2022-03-31 14:50:00+00:00,8.26564683914184,17.475046320933473,1651.7472900390646,2059.8068359375006,True,True,False,False,False,False,False,True
2022-03-31 15:00:00+00:00,9.189465451240544,11.891708283589708,1901.944622802736,2059.265393066407,True,True,False,False,False,False,False,True
2022-03-31 15:10:00+00:00,9.797838587509958,13.23988468243016,1902.3110383686285,2059.963745117188,True,True,False,False,False,False,False,True
2022-03-31 15:20:00+00:00,9.06317384619461,15.982535588440328,1816.536858809624,2060.0,True,True,False,False,False,False,False,True
2022-03-31 15:30:00+00:00,9.279642057418837,8.523631981754818,1749.6063781738292,2060.0,True,True,False,False,False,False,False,True
2022-03-31 15:40:00+00:00,9.442825031280517,24.02272028298495,1804.404589843752,2059.9961547851567,True,True,False,False,False,False,False,True
2022-03-31 15:50:00+00:00,7.974159884452819,36.41490812977145,1459.1875488281255,2021.046704101564,True,True,False,False,False,False,False,True
2022-03-31 16:00:00+00:00,8.209569644927978,10.883162058180917,1337.1678894042975,2040.21039428711,True,True,False,False,False,False,False,True
2022-03-31 16:10:00+00:00,8.619503808021545,346.77426854861955,1732.4890869140631,2060.0,True,True,False,False,False,False,False,True
2022-03-31 16:20:00+00:00,6.660621690750122,339.92838126812103,978.1724121093756,2006.818908691407,True,True,False,False,False,False,False,True
2022-03-31 16:30:00+00:00,6.775449323654175,347.50656442812374,945.3552978515634,1809.747747802736,True,True,False,False,False,False,False,True
2022-03-31 16:40:00+00:00,8.114139699935913,1.1752051654359548,1389.9194427490245,2002.1468505859384,True,True,False,False,False,False,False,True
2022-03-31 16:50:00+00:00,7.797259211540227,8.553648724154016,1416.5379760742198,2060.0,True,True,False,False,False,False,False,True
2022-03-31 17:00:00+00:00,6.571781587600708,5.739706998461713,953.2921356201176,1954.7506958007823,True,True,False,False,False,False,False,True
2022-03-31 17:10:00+00:00,7.702868986129761,4.222027668489602,1378.63572998047,2007.061346435548,True,True,False,False,False,False,False,True
2022-03-31 17:20:00+00:00,7.19637258052826,2.688133779574798,1161.982714843751,1913.5561462402347,True,True,False,False,False,False,False,True
2022-03-31 17:30:00+00:00,7.408931827545166,10.136988836334863,1132.0776321411136,2050.7381896972656,True,True,False,False,False,False,False,True
2022-03-31 17:40:00+00:00,7.777805757522583,5.36586438187561,1293.090563964845,1976.072149658204,True,True,False,False,False,False,False,True
2022-03-31 17:50:00+00:00,7.051083850860596,351.2966269843289,1130.1061981201185,1857.308593750001,True,True,False,False,False,False,False,True
2022-03-31 18:00:00+00:00,8.066842484474183,354.831917540413,1519.0014648437514,2043.4567443847657,True,True,False,False,False,False,False,True
2022-03-31 18:10:00+00:00,8.531387543678282,0.6743552721731021,1463.2749755859377,2058.9844604492187,True,True,False,False,False,False,False,True
2022-03-31 18:20:00+00:00,9.551805329322814,5.392893513263175,1962.2605773925795,2060.0,True,True,False,False,False,False,False,True
2022-03-31 18:30:00+00:00,9.129712629318238,356.2603668131732,1804.3730712890635,2060.0,True,True,False,False,False,False,False,True
2022-03-31 18:40:00+00:00,9.667635393142705,0.2375158178060701,2007.076342773439,2059.946276855469,True,True,False,False,False,False,False,True
2022-03-31 18:50:00+00:00,9.555499267578131,352.4186853488428,2016.3390563964856,2060.0,True,True,False,False,False,False,False,True
2022-03-31 19:00:00+00:00,8.626650261878961,346.476444797515,1869.7907104492208,2060.0,True,True,False,False,False,False,False,True
2022-03-31 19:10:00+00:00,7.87403371334076,347.22392474292224,1435.7974639892595,2060.0,True,True,False,False,False,False,False,True
2022-03-31 19:20:00+00:00,7.507053136825563,342.64015478463256,1309.608248901368,1974.323303222656,True,True,False,False,False,False,False,True
2022-03-31 19:30:00+00:00,6.577535891532898,343.5600512168215,950.103213500977,1788.1070007324226,True,True,False,False,False,False,False,True
2022-03-31 19:40:00+00:00,7.086408305168152,338.57282931131994,1061.6810760498065,1916.5280568976168,True,True,False,False,False,False,False,True
2022-03-31 19:50:00+00:00,8.126959474463211,339.87414495939464,1603.4834112870074,2058.030157470704,True,True,False,False,False,False,False,True
2022-03-31 20:00:00+00:00,8.068587350845338,346.1952932865339,1616.7554626464846,2060.0,True,True,False,False,False,False,False,True
2022-03-31 20:10:00+00:00,8.195127749443055,341.55180868708305,1545.063504028321,2059.540759277344,True,True,False,False,False,False,False,True
2022-03-31 20:20:00+00:00,8.068995809555052,344.2940398994801,1463.830374145508,2050.1965270996093,True,True,False,False,False,False,False,True
2022-03-31 20:30:00+00:00,8.667562031745913,342.0375525088759,1751.9128723144554,2060.0,True,True,False,False,False,False,False,True
2022-03-31 20:40:00+00:00,8.629304814338685,345.1753773988148,1725.368505859377,2060.0,True,True,False,False,False,False,False,True
2022-03-31 20:50:00+00:00,8.640535074121814,352.49382089139846,1444.3325123506454,2060.0,True,True,False,False,False,False,False,True
2022-03-31 21:00:00+00:00,8.152836259206136,353.0539305815956,1402.5517415364598,1997.2970133463543,True,True,False,False,False,False,False,True
2022-03-31 21:10:00+00:00,6.530944013595581,349.0530890850123,858.4223907470707,1681.0111999511726,True,True,False,False,False,False,False,True
2022-03-31 21:20:00+00:00,6.123051691055298,339.3433382517966,692.186151123047,1577.392517089845,True,True,False,False,False,False,False,True
2022-03-31 21:30:00+00:00,5.968871641159057,332.2587236052892,592.4655609130859,1523.2288085937507,True,True,False,False,False,False,False,True
2022-03-31 21:40:00+00:00,7.151042819023134,333.115460136232,1055.6430877685557,1869.762512207033,True,True,False,False,False,False,False,True
2022-03-31 21:50:00+00:00,7.123718976974487,336.13604466644045,1170.762005615236,1948.2487609863297,True,True,False,False,False,False,False,True
2022-03-31 22:00:00+00:00,7.3716026067733775,335.6113695892431,1071.3748718261727,1848.7213439941413,True,True,False,False,False,False,False,True
2022-03-31 22:10:00+00:00,7.881997108459471,333.30861630514914,1308.6809814453136,1941.9289489746109,True,True,False,False,False,False,False,True
2022-03-31 22:20:00+00:00,8.285323023796082,340.47726003540345,1658.6335815429688,2060.0,True,True,False,False,False,False,False,True
2022-03-31 22:30:00+00:00,8.934379386901856,339.06104466143967,1785.101287841797,2060.0,True,True,False,False,False,False,False,True
2022-03-31 22:40:00+00:00,8.036882567405701,337.0442787459574,1377.5211944580087,2050.359246504935,True,True,False,False,False,False,False,True
2022-03-31 22:50:00+00:00,7.5957632780075075,342.0594145481798,1283.7510467529305,2055.628179931641,True,True,False,False,False,False,False,True
2022-03-31 23:00:00+00:00,6.979711031913757,340.1479792282694,979.352584838868,1917.7885253906263,True,True,False,False,False,False,False,True
2022-03-31 23:10:00+00:00,7.487921112462094,335.77113644387333,1115.0048378392282,1885.788244628907,True,True,False,False,False,False,False,True
2022-03-31 23:20:00+00:00,6.767281866073607,333.5291888191799,913.51188659668,1847.1767395019544,True,True,False,False,False,False,False,True
2022-03-31 23:30:00+00:00,7.363082456588747,338.9622054345565,1047.7937194824228,1950.6439086914063,True,True,False,False,False,False,False,True
2022-03-31 23:40:00+00:00,7.761582136154175,331.9290350409145,1376.2188415527346,2030.2697692871104,True,True,False,False,False,False,False,True
2022-03-31 23:50:00+00:00,7.452961993217468,340.85990793236164,1280.0681182861335,2042.5109252929692,True,True,False,False,False,False,False,True
2022-04-01 00:00:00+00:00,8.455281329154971,344.5749235446054,1541.331463623048,2060.0,True,True,False,False,False,False,False,True
2022-04-01 00:10:00+00:00,7.3904620885849,340.1568811035311,1294.0466583251973,2053.9423400878904,True,True,False,False,False,False,False,True
2022-04-01 00:20:00+00:00,8.095762872695921,340.6985104829116,1487.8708618164078,2060.0,True,True,False,False,False,False,False,True
2022-04-01 00:30:00+00:00,8.670123791694639,337.5043615777263,1640.31951904297,2060.0,True,True,False,False,False,False,False,True
2022-04-01 00:40:00+00:00,8.35539650917053,335.1223510025512,1475.0948699951189,2055.587347412109,True,True,False,False,False,False,False,True
2022-04-01 00:50:00+00:00,7.902452898025513,334.5051840227838,1446.6596679687514,2056.245721435548,True,True,False,False,False,False,False,True
2022-04-01 01:00:00+00:00,7.646049070358275,337.9374255922767,1331.5999450683605,2025.5985595703128,True,True,False,False,False,False,False,True
2022-04-01 01:10:00+00:00,7.786715745925903,339.1352001335973,1329.3292388916027,2048.155187988282,True,True,False,False,False,False,False,True
2022-04-01 01:20:00+00:00,8.409450531005856,343.0444440606265,1589.5217895507808,2060.0,True,True,False,False,False,False,False,True
2022-04-01 01:30:00+00:00,7.761656355857847,333.2098999855384,1414.0991851806657,2060.0,True,True,False,False,False,False,False,True
2022-04-01 01:40:00+00:00,7.633668065071106,339.4578740418592,1263.6203063964858,2038.9334350585943,True,True,False,False,False,False,False,True
2022-04-01 01:50:00+00:00,8.653528809547428,336.6571451066834,1632.9695617675793,2060.0,True,True,False,False,False,False,False,True
2022-04-01 02:00:00+00:00,7.360335111618042,334.4887772390333,1305.3810394287116,2043.8003051757807,True,True,False,False,False,False,False,True
2022-04-01 02:10:00+00:00,7.449379396438599,337.5778078167439,1179.2611907958994,2038.777050781251,True,True,False,False,False,False,False,True
2022-04-01 02:20:00+00:00,7.408838891983033,331.43817809777164,1207.6793090820324,1953.913415527344,True,True,False,False,False,False,False,True
2022-04-01 02:30:00+00:00,7.207435774803161,332.70797503935154,1016.1781463623064,1909.7184265136725,True,True,False,False,False,False,False,True
2022-04-01 02:40:00+00:00,7.615291094779968,340.60653593193496,1258.8686676025404,1999.2771301269545,True,True,False,False,False,False,False,True
2022-04-01 02:50:00+00:00,8.249905824661255,347.20014783633985,1487.8831420898457,2060.0,True,True,False,False,False,False,False,True
2022-04-01 03:00:00+00:00,8.164035749435426,341.7233773695926,1545.6253173828145,2060.0,True,True,False,False,False,False,False,True
2022-04-01 03:10:00+00:00,8.126168251037598,339.0133675886062,1547.0914733886743,2059.2090087890624,True,True,False,False,False,False,False,True
2022-04-01 03:20:00+00:00,8.411009860038757,342.4289831965584,1548.347424316407,2060.0,True,True,False,False,False,False,False,True
2022-04-01 03:30:00+00:00,8.391259241104128,343.1638525789356,1534.878369140626,2060.0,True,True,False,False,False,False,False,True
2022-04-01 03:40:00+00:00,9.169046545028683,343.0166839391098,1678.7024536132824,2060.0,True,True,False,False,False,False,False,True
2022-04-01 03:50:00+00:00,8.025967860221865,344.3426940163137,1439.2440795898456,2057.9376220703125,True,True,False,False,False,False,False,True
2022-04-01 04:00:00+00:00,8.76515779997173,340.06209831378413,1622.5496408562913,2060.0,True,True,False,False,False,False,False,True
2022-04-01 04:10:00+00:00,7.364118977596886,338.6196102706052,1084.393477590461,1987.752826891448,True,True,False,False,False,False,False,True
2022-04-01 04:20:00+00:00,7.28049007214998,339.73541106149963,969.5012560392692,1741.659950657896,True,True,False,False,False,False,False,True
2022-04-01 04:30:00+00:00,6.461984348297119,337.7938824891998,783.6572967529296,1601.7457824707046,True,True,False,False,False,False,False,True
2022-04-01 04:40:00+00:00,6.634838390350342,332.68960573384743,762.5138946533204,1619.165234375001,True,True,False,False,False,False,False,True
2022-04-01 04:50:00+00:00,6.68064774964985,332.25894940495147,824.1706253854854,1706.8496157997554,True,True,False,False,False,False,False,True
2022-04-01 05:00:00+00:00,7.523072481155394,338.5935831314516,962.9885955810552,1780.5744384765646,True,True,False,False,False,False,False,True
2022-04-01 05:10:00+00:00,7.6344846248626705,340.66548081409,1221.5453338623056,1867.4404907226583,True,True,False,False,False,False,False,True
2022-04-01 05:20:00+00:00,7.378600645065307,337.39042546537235,1218.296649169922,1957.7341918945324,True,True,False,False,False,False,False,True
2022-04-01 05:30:00+00:00,7.645845007896424,337.12327185939125,1275.2662811279297,2021.9614807128903,True,True,False,False,False,False,False,True
2022-04-01 05:40:00+00:00,7.546647071838379,332.1557819360651,1255.8104431152356,2011.6340820312512,True,True,False,False,False,False,False,True
2022-04-01 05:50:00+00:00,6.946168613433836,340.93705924660543,1029.1312530517578,1920.721264648438,True,True,False,False,False,False,False,True
2022-04-01 06:00:00+00:00,6.986504983901978,344.1945234618479,994.1389312744146,1885.4110351562515,True,True,False,False,False,False,False,True
2022-04-01 06:10:00+00:00,7.293213081359863,344.4294741353721,1126.5091369628915,2030.1132568359376,True,True,False,False,False,False,False,True
2022-04-01 06:20:00+00:00,7.191954779624939,340.4884802427381,1145.4325073242198,1956.885327148438,True,True,False,False,False,False,False,True
2022-04-01 06:30:00+00:00,7.986244153976441,349.5628085652418,1337.188699340822,2018.2479003906255,True,True,False,False,False,False,False,True
2022-04-01 06:40:00+00:00,7.557765960693359,343.50361496083525,1300.0473266601573,1985.04545288086,True,True,False,False,False,False,False,True
2022-04-01 06:50:00+00:00,7.976368784904482,349.3480150047187,1424.0453430175796,2043.8497314453125,True,True,False,False,False,False,False,True
2022-04-01 07:00:00+00:00,7.4454256296157855,343.7620835302131,1274.3400817871102,2052.2106567382816,True,True,False,False,False,False,False,True
2022-04-01 07:10:00+00:00,7.528864073753356,340.0543299459809,1265.5559722900402,2038.0131591796885,True,True,False,False,False,False,False,True
2022-04-01 07:20:00+00:00,7.551343250274658,339.37088791565304,1245.943795776368,2038.941912841797,True,True,False,False,False,False,False,True
2022-04-01 07:30:00+00:00,7.678384971618651,341.5704509011409,1429.3374298095705,2027.0601135253917,True,True,False,False,False,False,False,True
2022-04-01 07:40:00+00:00,7.822847215752852,349.8441980577469,1294.8309037057982,1974.6294652035372,True,True,False,False,False,False,False,True
2022-04-01 07:50:00+00:00,7.55528881814745,343.72763631221403,1283.5143882349928,2029.3735215928823,True,True,False,False,False,False,False,True
2022-04-01 08:00:00+00:00,7.900015089246962,348.8489249149149,1381.0817871093766,2047.7614746093757,True,True,False,False,False,False,False,True
2022-04-01 08:10:00+00:00,7.991664338111876,349.5492444658467,1352.5480621337904,1975.3000427246104,True,True,False,False,False,False,False,True
2022-04-01 08:20:00+00:00,7.399780488014223,354.8943965757106,1168.4742370605472,2018.4266174316424,True,True,False,False,False,False,False,True
2022-04-01 08:30:00+00:00,7.304759097099305,344.9934195678109,1009.191499328614,2054.149932861328,True,True,False,False,False,False,False,True
2022-04-01 08:40:00+00:00,8.641871571540836,348.91784654619187,1587.262283325197,2057.6916076660154,True,True,False,False,False,False,False,True
2022-04-01 08:50:00+00:00,9.053754854202266,345.13478877847353,1781.1280914306656,2060.0,True,True,False,False,False,False,False,True
2022-04-01 09:00:00+00:00,8.931428003311158,347.52874429477987,1737.862780761719,2060.0,True,True,False,False,False,False,False,True
2022-04-01 09:10:00+00:00,8.516370511054996,350.39423763219736,1462.9756561279305,2060.0,True,True,False,False,False,False,False,True
2022-04-01 09:20:00+00:00,7.508111119270325,356.97011433362314,1126.6099853515634,2050.9314147949226,True,True,False,False,False,False,False,True
2022-04-01 09:30:00+00:00,9.138956809043886,0.320755001919963,1758.2176147460953,2060.0,True,True,False,False,False,False,False,True
2022-04-01 09:40:00+00:00,9.151375055313114,3.833455444684773,1744.5917297363303,2060.0,True,True,False,False,False,False,False,True
2022-04-01 09:50:00+00:00,9.451605010032656,2.819905327150707,1914.777185058596,2060.0,True,True,False,False,False,False,False,True
2022-04-01 10:00:00+00:00,9.737875938415533,9.924774122925612,1890.5670288085955,2060.0,True,True,False,False,False,False,False,True
2022-04-01 10:10:00+00:00,9.628227186203006,357.4431991014367,1901.8624572753924,2060.0,True,True,False,False,False,False,False,True
2022-04-01 10:20:00+00:00,9.771121358871458,7.628919166873572,1850.0873046875008,2044.0,True,True,False,False,False,False,False,True
2022-04-01 10:30:00+00:00,9.60779762268066,0.2405268358818943,1900.9873111122563,2059.99072265625,True,True,False,False,False,False,False,True
2022-04-01 10:40:00+00:00,8.73466560840607,10.04755148448993,1615.7332305908208,2060.0,True,True,False,False,False,False,False,True
2022-04-01 10:50:00+00:00,8.451086235046386,6.246814350755642,1514.5117706298845,2060.0,True,True,False,False,False,False,False,True
2022-04-01 11:00:00+00:00,8.960998201370241,3.939883119362662,1617.0942749023443,2024.4699645996104,True,True,False,False,False,False,False,True
2022-04-01 11:10:00+00:00,8.634261131286616,12.43976817440921,1448.480627441408,2060.0,True,True,False,False,False,False,False,True
2022-04-01 11:20:00+00:00,8.386013871745053,6.944896421867384,1527.1933563232435,2020.7812885485205,True,True,False,False,False,False,False,True
2022-04-01 11:30:00+00:00,8.869726324081416,352.06968022490776,1630.3403167724628,2060.0,True,True,False,False,False,False,False,True
2022-04-01 11:40:00+00:00,7.81929295063019,352.322191690981,1327.78946838379,2006.260083007813,True,True,False,False,False,False,False,True
2022-04-01 11:50:00+00:00,8.357141494750978,5.915337230148509,1591.681088096218,2059.345098876953,True,True,False,False,False,False,False,True
2022-04-01 12:00:00+00:00,10.83740692138672,14.217438686217122,2017.8649230957049,2058.366516113282,True,True,False,False,False,False,False,True
2022-04-01 12:10:00+00:00,8.380177426338198,4.3454129273704325,1560.365769958497,1976.9220947265635,True,True,False,False,False,False,False,True
2022-04-01 12:20:00+00:00,5.1664146900177,349.9120092827733,510.4742378234864,1507.135455322266,True,True,False,False,False,False,False,True
2022-04-01 12:30:00+00:00,4.8810904860496525,358.1426478004328,348.5681678771974,1293.2714904785175,True,True,False,False,False,False,False,True
2022-04-01 12:40:00+00:00,6.378842997550964,0.5999820718206479,800.7639663696293,1618.6617004394543,True,True,False,False,False,False,False,True
2022-04-01 12:50:00+00:00,6.058788359165192,0.8975035294851637,614.9283691406253,1458.443316650393,True,True,False,False,False,False,False,True
2022-04-01 13:00:00+00:00,7.774742913246152,10.063032104606124,1216.2708023071295,1906.800598144532,True,True,False,False,False,False,False,True
2022-04-01 13:10:00+00:00,7.4565260171890255,26.67009208039252,1097.6567062377935,1909.1391906738288,True,True,False,False,False,False,False,True
2022-04-01 13:20:00+00:00,4.692551219463349,35.16636952584156,262.76690216064463,1308.2515197753924,True,True,False,False,False,False,False,True
2022-04-01 13:30:00+00:00,5.682934772968295,27.88460263999877,580.2998840332035,1484.849548339845,True,True,False,False,False,False,False,True
2022-04-01 13:40:00+00:00,9.593926878536449,353.41283761860825,2061.5856430951294,2059.342155905332,True,True,False,False,False,False,False,True
2022-04-01 13:50:00+00:00,8.399659381193274,342.7563811560709,1513.069824218751,2015.0766386144303,True,True,False,False,False,False,False,True
2022-04-01 14:00:00+00:00,6.97592434883118,346.7361434094998,891.479061889649,1658.046069335939,True,True,False,False,False,False,False,True
2022-04-01 14:10:00+00:00,7.091921377182006,354.9571561765975,942.61081237793,1789.4610900878924,True,True,False,False,False,False,False,True
2022-04-01 14:20:00+00:00,8.182078433036805,358.0204074637552,1463.0284698486337,1964.0180725097655,True,True,False,False,False,False,False,True
2022-04-01 14:30:00+00:00,8.736893057823181,352.8586024933688,1473.9536285400409,2056.7696655273444,True,True,False,False,False,False,False,True
2022-04-01 14:40:00+00:00,8.979096508026123,351.355321843525,1615.3154602050788,2060.0,True,True,False,False,False,False,False,True
2022-04-01 14:50:00+00:00,8.28771765232086,349.48309807886847,1418.3391754150402,2060.0,True,True,False,False,False,False,False,True
2022-04-01 15:00:00+00:00,9.364602494239806,351.5121044326682,1805.9971374511736,2052.0,True,True,False,False,False,False,False,True
2022-04-01 15:10:00+00:00,9.867664837837218,353.1140288126996,1995.9606994628928,2058.3100830078133,True,True,False,False,False,False,False,True
2022-04-01 15:20:00+00:00,7.448896908760071,337.01885319063103,1113.6878082275398,1853.875561523439,True,True,False,False,False,False,False,True
2022-04-01 15:30:00+00:00,5.451627540588379,327.0529904046692,457.24896087646505,1444.2831604003925,True,True,False,False,False,False,False,True
2022-04-01 15:40:00+00:00,4.565379476547241,320.3466515931417,244.85297317504887,1146.893139648438,True,True,False,False,False,False,False,True
2022-04-01 15:50:00+00:00,4.2064549088478085,319.4294007660763,188.56362266540543,1182.317321777345,True,True,False,False,False,False,False,True
2022-04-01 16:00:00+00:00,5.6884662985801695,333.4504490973877,607.1585220336914,1322.6666015625,True,True,False,False,False,False,False,True
2022-04-01 16:10:00+00:00,6.298745751380921,339.6930835193891,713.7334396362306,1469.8680236816415,True,True,False,False,False,False,False,True
2022-04-01 16:20:00+00:00,6.9123106718063365,348.2659885221092,945.8835144042968,1694.8208618164076,True,True,False,False,False,False,False,True
2022-04-01 16:30:00+00:00,6.754269528388977,346.7308212182608,746.345153808594,1565.44383544922,True,True,False,False,False,False,False,True
2022-04-01 16:40:00+00:00,5.729638028144835,336.2186013496671,622.4287948608401,1610.8025024414062,True,True,False,False,False,False,False,True
2022-04-01 16:50:00+00:00,6.217739081382751,338.6800196213295,800.3424880981452,1712.864666748048,True,True,False,False,False,False,False,True
2022-04-01 17:00:00+00:00,5.215902245044708,346.0186283685905,478.67087707519534,1396.5769409179695,True,True,False,False,False,False,False,True
2022-04-01 17:10:00+00:00,5.789499971601698,341.16137507785976,629.1602108604029,1382.1264648437511,True,True,False,False,False,False,False,True
2022-04-01 17:20:00+00:00,6.757907748222349,339.6375521752219,864.8562896728529,1616.232501220704,True,True,False,False,False,False,False,True
2022-04-01 17:30:00+00:00,5.853319931030272,338.925212031754,651.2603897094727,1558.5304870605478,True,True,False,False,False,False,False,True
2022-04-01 17:40:00+00:00,5.791042852401733,333.03419591151896,538.8307495117188,1391.35106201172,True,True,False,False,False,False,False,True
2022-04-01 17:50:00+00:00,6.540420234203338,339.28359998559046,680.8236389160157,1452.343078613283,True,True,False,False,False,False,False,True
2022-04-01 18:00:00+00:00,6.7285975907978255,334.7854475850557,800.6092288368632,1664.0690853721223,True,True,False,False,False,False,False,True
2022-04-01 18:10:00+00:00,8.90816511048211,356.61410086005264,1659.8543463812948,2060.0,True,True,False,False,False,False,False,True
2022-04-01 18:20:00+00:00,8.356324696540833,349.4060145943648,1555.8312744140646,2008.0190979003917,True,True,False,False,False,False,False,True
2022-04-01 18:30:00+00:00,5.556969654560088,334.7098757001371,521.2297927856446,1398.6727172851583,True,True,False,False,False,False,False,True
2022-04-01 18:40:00+00:00,6.487990403175354,351.2049669195228,852.3422424316408,1620.4111649362676,True,True,False,False,False,False,False,True
2022-04-01 18:50:00+00:00,5.708680987358094,356.1269743296492,663.7461639404297,1472.1067077636728,True,True,False,False,False,False,False,True
2022-04-01 19:00:00+00:00,5.385674881935119,352.36358914778475,544.5345443725587,1327.7359497070331,True,True,False,False,False,False,False,True
2022-04-01 19:10:00+00:00,6.002432547117534,352.3359368075298,678.895835876465,1412.7375793457045,True,True,False,False,False,False,False,True
2022-04-01 19:20:00+00:00,5.8800128698349,356.07967543135214,631.3612091064454,1345.393603515627,True,True,False,False,False,False,False,True
2022-04-01 19:30:00+00:00,6.302625322341919,348.0255959917662,713.3514526367188,1405.7221496582038,True,True,False,False,False,False,False,True
2022-04-01 19:40:00+00:00,6.053145313262939,343.5593558931802,765.5678680419923,1435.36248779297,True,True,False,False,False,False,False,True
2022-04-01 19:50:00+00:00,5.933658528327943,349.15881628292726,625.434445029811,1322.0678039550796,True,True,False,False,False,False,False,True
2022-04-01 20:00:00+00:00,5.479972481727601,333.7621826571016,456.07946777343767,1193.8577026367198,True,True,False,False,False,False,False,True
2022-04-01 20:10:00+00:00,5.466681694984436,328.5472026690926,393.8139251708985,1131.9709045410166,True,True,False,False,False,False,False,True
2022-04-01 20:20:00+00:00,5.042361533641815,334.1815379779041,393.43460083007824,1124.989514160158,True,True,False,False,False,False,False,True
2022-04-01 20:30:00+00:00,4.956268572807312,332.32155645266295,352.17590332031256,1092.87914428711,True,True,False,False,False,False,False,True
2022-04-01 20:40:00+00:00,5.322419819078948,333.4701391333374,504.2628398694491,1210.3156224300994,True,True,False,False,False,False,False,True
2022-04-01 20:50:00+00:00,5.508732000986736,339.5722608612536,609.2437811957466,1377.3028293185782,True,True,False,False,False,False,False,True
2022-04-01 21:00:00+00:00,5.719059663660385,342.2977755635769,732.0878619025736,1472.0270421645237,True,True,False,False,False,False,False,True
2022-04-01 21:10:00+00:00,6.109612321853637,349.9462767704714,723.3364990234375,1474.998602294923,True,True,False,False,False,False,False,True
2022-04-01 21:20:00+00:00,5.397740578651429,353.7944785809446,560.7357788085939,1326.8717834472664,True,True,False,False,False,False,False,True
2022-04-01 21:30:00+00:00,5.251449513435364,342.7474189101267,419.8039352416992,1184.3994689941424,True,True,False,False,False,False,False,True
2022-04-01 21:40:00+00:00,6.165132808685303,330.4067880581954,506.2988311767579,1192.9935424804703,True,True,False,False,False,False,False,True
2022-04-01 21:50:00+00:00,5.391429233551025,348.32401568437496,522.7140457153321,1262.3244445800783,True,True,False,False,False,False,False,True
2022-04-01 22:00:00+00:00,4.971527028083802,347.6589203391424,385.3190460205081,1136.0535949707044,True,True,False,False,False,False,False,True
2022-04-01 22:10:00+00:00,4.853933656215667,336.9170311200774,323.10679779052737,1063.7831787109385,True,True,False,False,False,False,False,True
2022-04-01 22:20:00+00:00,5.471303772926331,329.8522530485246,308.32316360473635,1041.3692047119152,True,True,False,False,False,False,False,True
2022-04-01 22:30:00+00:00,5.437816965579986,330.3255262079361,338.0932914733887,1129.1130432128923,True,True,False,False,False,False,False,True
2022-04-01 22:40:00+00:00,4.94141869544983,335.57515842473185,421.9631408691408,1209.984350585939,True,True,False,False,False,False,False,True
2022-04-01 22:50:00+00:00,3.1898611426353463,324.9874786239231,140.66726493835455,1051.2288970947272,True,True,False,False,False,False,False,True
2022-04-01 23:00:00+00:00,2.4689306795597075,317.6554698055975,46.81872472763062,968.8638241416528,True,True,False,False,False,False,False,True
2022-04-01 23:10:00+00:00,3.010027635097503,323.89076529684894,139.0079195022584,1015.7639160156264,True,True,False,False,False,False,False,True
2022-04-01 23:20:00+00:00,4.496740240799754,326.5312091451332,251.4314628601075,1096.0568420410168,True,True,False,False,False,False,False,True
2022-04-01 23:30:00+00:00,4.860634613037109,333.20358434355995,316.7877105712891,1074.5546936035164,True,True,False,False,False,False,False,True
2022-04-01 23:40:00+00:00,4.807508707046509,329.54260642561013,264.6905702289784,1054.9101318359387,True,True,False,False,False,False,False,True
2022-04-01 23:50:00+00:00,4.368505549430847,322.0140000531391,212.239161682129,1083.5161560058602,True,True,False,False,False,False,False,True
2022-04-02 00:00:00+00:00,4.3405415760843375,319.04167382697153,208.7790519312809,1127.7449886924342,True,True,False,False,False,False,False,True
2022-04-02 00:10:00+00:00,5.713433003425599,324.17681566583707,323.08021163940435,1203.288726806642,True,True,False,False,False,False,False,True
2022-04-02 00:20:00+00:00,5.789019441604615,327.1624992962577,480.9426589965821,1266.24383544922,True,True,False,False,False,False,False,True
2022-04-02 00:30:00+00:00,5.400933265686036,327.8567668901796,374.57581176757833,1170.729266357423,True,True,False,False,False,False,False,True
2022-04-02 00:40:00+00:00,5.421259236335756,332.30490843234105,431.8122024536133,1199.2128540039062,True,True,False,False,False,False,False,True
2022-04-02 00:50:00+00:00,5.499110388755799,331.44553110514164,404.4318237304688,1200.6758117675795,True,True,False,False,False,False,False,True
2022-04-02 01:00:00+00:00,5.344076371192932,334.9885671445038,457.5263748168947,1244.6872009277365,True,True,False,False,False,False,False,True
2022-04-02 01:10:00+00:00,5.825606274604797,343.6252828151726,502.5715103149415,1257.4524475097671,True,True,False,False,False,False,False,True
2022-04-02 01:20:00+00:00,5.2523219108581545,346.5155093782373,441.2274673461915,1162.7816101074238,True,True,False,False,False,False,False,True
2022-04-02 01:30:00+00:00,5.358629345893861,345.34446746926346,480.1401931762696,1187.5771606445323,True,True,False,False,False,False,False,True
2022-04-02 01:40:00+00:00,5.224385344982148,351.95803095213853,488.8367568969728,1192.081738281251,True,True,False,False,False,False,False,True
2022-04-02 01:50:00+00:00,5.101058165232341,353.1800305381952,417.9257659912111,1136.7870008680577,True,True,False,False,False,False,False,True
2022-04-02 02:00:00+00:00,5.706995713083367,342.4751086605812,492.891281931024,1181.1637669613494,True,True,False,False,False,False,False,True
2022-04-02 02:10:00+00:00,5.598356221851551,354.4752678523525,496.6866790771484,1199.4570762232745,True,True,False,False,False,False,False,True
2022-04-02 02:20:00+00:00,5.317086482048035,356.2723984720582,409.7307771381579,1132.0185424804708,True,True,False,False,False,False,False,True
2022-04-02 02:30:00+00:00,5.396088480949402,341.76717472644566,359.24143981933594,1096.1248901367194,True,True,False,False,False,False,False,True
2022-04-02 02:40:00+00:00,4.837951219081878,347.4849102008503,383.47027740478535,1141.3883300781265,True,True,False,False,False,False,False,True
2022-04-02 02:50:00+00:00,4.770810675621034,351.31808842987346,344.5890502929689,1076.4123107910175,True,True,False,False,False,False,False,True
2022-04-02 03:00:00+00:00,4.63858996629715,344.0556057599592,240.8018478393556,978.0806793212892,True,True,False,False,False,False,False,True
2022-04-02 03:10:00+00:00,4.453039276599886,336.1807299961844,197.5429386138916,973.5080566406252,True,True,False,False,False,False,False,True
2022-04-02 03:20:00+00:00,5.205637216567993,339.175070888684,413.6010665893556,1143.150695800783,True,True,False,False,False,False,False,True
2022-04-02 03:30:00+00:00,5.222287821769714,342.5175925213624,529.3405181884766,1261.766485595705,True,True,False,False,False,False,False,True
