timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-02 03:40:00+00:00,5.084454986784192,349.18227866265835,467.4869605170358,1231.8683200412345,True,True,False,False,False,False,False,True
2022-04-02 03:50:00+00:00,4.91695617374621,343.00896393432066,384.5726348876955,1151.6394685444088,True,True,False,False,False,False,False,True
2022-04-02 04:00:00+00:00,5.109761905670165,337.92217127771926,411.8301279168381,1194.2115539550791,True,True,False,False,False,False,False,True
2022-04-02 04:10:00+00:00,5.65022759437561,341.2334344728187,462.33295288085947,1211.086669921876,True,True,False,False,False,False,False,True
2022-04-02 04:20:00+00:00,5.087542629241943,345.50424401748376,519.6995834350587,1203.656176757814,True,True,False,False,False,False,False,True
2022-04-02 04:30:00+00:00,5.362880253791809,347.2870867009189,518.7781799316406,1170.171319580079,True,True,False,False,False,False,False,True
2022-04-02 04:40:00+00:00,4.716756677627564,342.9564133554612,297.20600433349625,1050.8614624023442,True,True,False,False,False,False,False,True
2022-04-02 04:50:00+00:00,4.617243075370788,340.6745375059388,285.58718414306645,1051.4262390136732,True,True,False,False,False,False,False,True
2022-04-02 05:00:00+00:00,4.646608853340149,343.68047637329505,329.0664154052736,1114.2792541503916,True,True,False,False,False,False,False,True
2022-04-02 05:10:00+00:00,5.390204167366028,348.79144356750123,494.8459487915041,1207.099267578127,True,True,False,False,False,False,False,True
2022-04-02 05:20:00+00:00,5.945427131652831,350.9683512959241,604.8019561767578,1252.6008117675794,True,True,False,False,False,False,False,True
2022-04-02 05:30:00+00:00,5.560812139511109,350.22587391532466,527.6754211425781,1218.313037109376,True,True,False,False,False,False,False,True
2022-04-02 05:40:00+00:00,5.535232973098755,358.8551996247523,575.0366409301757,1246.1569885253916,True,True,False,False,False,False,False,True
2022-04-02 05:50:00+00:00,5.012308788299561,1.0732190749762367,430.5631988525392,1150.771704101564,True,True,False,False,False,False,False,True
2022-04-02 06:00:00+00:00,4.852280441083406,0.2379547917287823,408.7086631373356,1135.5880191200667,True,True,False,False,False,False,False,True
2022-04-02 06:10:00+00:00,5.13290946483612,358.6210171498428,446.04686126708987,1165.816430664063,True,True,False,False,False,False,False,True
2022-04-02 06:20:00+00:00,5.370787835121154,359.831064055073,485.31545257568376,1193.12962036133,True,True,False,False,False,False,False,True
2022-04-02 06:30:00+00:00,5.020717692375182,358.72782578378525,417.5956893920899,1138.8842590332042,True,True,False,False,False,False,False,True
2022-04-02 06:40:00+00:00,4.595580661296845,351.4030128694728,326.9680618286134,1088.714807128908,True,True,False,False,False,False,False,True
2022-04-02 06:50:00+00:00,4.849942541122436,2.313737789588004,348.4470642089844,1078.0454101562525,True,True,False,False,False,False,False,True
2022-04-02 07:00:00+00:00,4.849905598163605,4.648245867657408,342.4575622558596,1081.604101562501,True,True,False,False,False,False,False,True
2022-04-02 07:10:00+00:00,5.048320055007936,7.785123988356872,308.1263290405274,1118.3619445800798,True,True,False,False,False,False,False,True
2022-04-02 07:20:00+00:00,4.568627846240998,6.378076175142837,265.2649070739747,1057.196426391603,True,True,False,False,False,False,False,True
2022-04-02 07:30:00+00:00,3.635045540332795,2.5112441898675115,114.2114912033081,944.7046722412113,True,True,False,False,False,False,False,True
2022-04-02 07:40:00+00:00,3.516561007499694,7.2051258838110925,91.92994527816772,898.2905626798931,True,True,False,False,False,False,False,True
2022-04-02 07:50:00+00:00,2.990766846216642,10.038364653242295,45.01067188807895,896.4628208705354,True,True,False,False,False,False,False,True
2022-04-02 08:00:00+00:00,3.0352354168891917,11.279616297918494,71.50874537543248,1054.9313720703135,True,True,False,False,False,False,False,True
2022-04-02 08:10:00+00:00,2.9508503377437583,11.532122113586697,51.60072120428085,899.1758605957032,True,True,False,False,False,False,False,True
2022-04-02 08:20:00+00:00,3.527104580402374,14.75378053059626,97.47869930267332,958.0346771240236,True,True,False,False,False,False,False,True
2022-04-02 08:30:00+00:00,3.1053831338882447,22.370260318180897,52.43623604774475,934.0828826904296,True,True,False,False,False,False,False,True
2022-04-02 08:40:00+00:00,3.2094445705413825,27.86296130273297,20.599898824095725,906.3341827392578,True,True,False,False,False,False,False,True
2022-04-02 08:50:00+00:00,3.2420773863792425,32.254538154639874,35.69357818365096,909.9269592285156,True,True,False,False,False,False,False,True
2022-04-02 09:00:00+00:00,2.684807407855988,21.45728230644238,6.856367468833922,824.3277008056641,True,True,False,False,False,False,False,True
2022-04-02 09:10:00+00:00,2.7070875018835063,14.011623103774753,-2.198553547263145,412.0,True,True,True,False,False,False,False,False
2022-04-02 09:20:00+00:00,3.832207703590392,22.555830609714636,17.18630006778984,437.9415161132813,True,True,True,False,False,False,False,False
2022-04-02 09:30:00+00:00,3.097178578376772,24.65223838092578,79.71804206371304,904.1091094970704,True,True,True,False,False,False,False,False
2022-04-02 09:40:00+00:00,2.8585204124450674,36.76170664083202,32.8327534198761,880.9874847412109,True,True,False,False,False,False,False,True
2022-04-02 09:50:00+00:00,3.0484832644462574,16.000659164360798,5.326309734582899,690.8008880615237,True,True,False,False,False,False,False,True
2022-04-02 10:00:00+00:00,2.2853266209363943,15.062349777557529,14.3969200909138,759.6499206542969,True,True,False,False,False,False,False,True
2022-04-02 10:10:00+00:00,3.303375989198684,17.836861920866227,51.36100266873831,712.1349133943263,True,True,False,False,False,False,False,True
2022-04-02 10:20:00+00:00,4.170216146268342,33.71070567099997,188.54869175255303,1063.3777160644536,True,True,False,False,False,False,False,True
2022-04-02 10:30:00+00:00,3.728155064582823,26.5310047136997,116.49338741302488,1004.2779449462898,True,True,False,False,False,False,False,True
2022-04-02 10:40:00+00:00,3.465402832627298,12.624285561752911,48.644972133636486,910.6890594482422,True,True,False,False,False,False,False,True
2022-04-02 10:50:00+00:00,3.1502115666866293,17.33577689333748,58.04371438026431,930.680633544922,True,True,False,False,False,False,False,True
2022-04-02 11:00:00+00:00,3.5633014678955086,33.02551053742718,104.71359443664564,958.6947113037112,True,True,False,False,False,False,False,True
2022-04-02 11:10:00+00:00,3.5306686222553254,7.854379717567838,82.56870416402816,918.4870056152344,True,True,False,False,False,False,False,True
2022-04-02 11:20:00+00:00,2.552698439359665,31.360879302263758,13.273601835966112,679.0894561767578,True,True,False,False,False,False,False,True
2022-04-02 11:30:00+00:00,3.034053045511245,350.22235029967374,59.87950312793252,648.4295410156254,True,True,False,False,False,False,False,True
2022-04-02 11:40:00+00:00,4.338415801525117,2.0223784114811565,259.7513798713685,1079.0660400390636,True,True,False,False,False,False,False,True
2022-04-02 11:50:00+00:00,3.677090275287628,44.25677064101984,58.57574360370641,924.8224578857422,True,True,False,False,False,False,False,True
2022-04-02 12:00:00+00:00,3.0405937373638148,19.303820632304,-1.0568635344505313,412.0,True,True,False,False,False,False,False,True
2022-04-02 12:10:00+00:00,4.171983349323272,354.69851041079585,132.13093468844883,830.5901519775392,True,True,False,False,False,False,False,True
2022-04-02 12:20:00+00:00,4.438486158847811,359.5199725423266,315.4346473693847,1118.8995025634774,True,True,False,False,False,False,False,True
2022-04-02 12:30:00+00:00,4.790765297412873,14.590067656092174,369.33968124389673,1243.7686065673824,True,True,False,False,False,False,False,True
2022-04-02 12:40:00+00:00,5.121549165248871,29.11993479464877,531.2206954956055,1814.7533386230489,True,True,False,False,False,False,False,True
2022-04-02 12:50:00+00:00,4.578410375118257,10.95072684192104,268.2195941925048,1350.9324279785158,True,True,False,False,False,False,False,True
2022-04-02 13:00:00+00:00,3.8081408381462105,12.524438235465084,131.74119901657107,1091.980969238282,True,True,False,False,False,False,False,True
2022-04-02 13:10:00+00:00,2.580082863569262,21.177567697564427,7.496007594466209,1005.5144958496091,True,True,False,False,False,False,False,True
2022-04-02 13:20:00+00:00,2.6935554921627047,15.18385643130864,39.52497440576552,992.8504486083988,True,True,False,False,False,False,False,True
2022-04-02 13:30:00+00:00,3.1444944143295297,33.505452927295494,64.71563675403596,915.8341552734375,True,True,False,False,False,False,False,True
2022-04-02 13:40:00+00:00,3.456010174751282,29.640904165995156,89.47261321544647,1147.7296081542986,True,True,False,False,False,False,False,True
2022-04-02 13:50:00+00:00,6.6966144323349015,4.169125806547527,983.5728477478044,1674.927990722658,True,True,False,False,False,False,False,True
2022-04-02 14:00:00+00:00,7.18757390975952,349.93697553059764,945.0335815429688,1699.444543457032,True,True,False,False,False,False,False,True
2022-04-02 14:10:00+00:00,4.912795341014862,328.4708401366592,323.5470443725586,1236.623889160158,True,True,False,False,False,False,False,True
2022-04-02 14:20:00+00:00,3.6947425484657286,306.32609255571685,144.74232521057138,1112.1494506835957,True,True,False,False,False,False,False,True
2022-04-02 14:30:00+00:00,2.913799530267716,307.0965611296131,47.63237620592117,962.5052215576172,True,True,False,False,False,False,False,True
2022-04-02 14:40:00+00:00,2.639649975299834,309.5290165522829,20.361656224727632,864.5478546142579,True,True,False,False,False,False,False,True
2022-04-02 14:50:00+00:00,3.122535423228616,333.307885121131,-4.421363792921366,459.0428306178042,True,True,False,False,False,False,False,True
2022-04-02 15:00:00+00:00,3.497200465202332,325.81457615849195,97.7861807107926,874.1297271728517,True,True,False,False,False,False,False,True
2022-04-02 15:10:00+00:00,4.169518266405378,15.1847086030088,127.63593469347263,1090.2594081333712,True,True,False,False,False,False,False,True
2022-04-02 15:20:00+00:00,5.397926127910615,36.637770999207305,381.7944900512696,1458.1507080078138,True,True,False,False,False,False,False,True
2022-04-02 15:30:00+00:00,4.427998423576355,22.239475873844757,235.1570682525636,1368.1069702148443,True,True,False,False,False,False,False,True
2022-04-02 15:40:00+00:00,3.958589899539947,15.23163843250336,223.25924682617196,1179.3505432128925,True,True,False,False,False,False,False,True
2022-04-02 15:50:00+00:00,4.146293902397156,8.880195368801708,250.3809783935548,1094.811621093751,True,True,False,False,False,False,False,True
2022-04-02 16:00:00+00:00,3.647853565216065,24.46504264175593,140.40424082279213,1186.0121582031263,True,True,False,False,False,False,False,True
2022-04-02 16:10:00+00:00,4.473699355125428,14.14323690707181,311.12908248901374,1222.9264709472668,True,True,False,False,False,False,False,True
2022-04-02 16:20:00+00:00,4.495473182201386,13.631784234386032,250.3349876403808,1173.9409912109402,True,True,False,False,False,False,False,True
2022-04-02 16:30:00+00:00,4.323528730869294,30.96889903225525,149.44646644592294,1157.2972106933616,True,True,False,False,False,False,False,True
2022-04-02 16:40:00+00:00,3.808423180329172,34.13298469828629,162.7570326955695,1179.8601716694084,True,True,False,False,False,False,False,True
2022-04-02 16:50:00+00:00,3.8144521355628966,25.26398494475842,150.95054168701165,1143.4364746093763,True,True,False,False,False,False,False,True
2022-04-02 17:00:00+00:00,3.6494686007499695,30.531693150590115,157.1480407714842,1146.913574218751,True,True,False,False,False,False,False,True
2022-04-02 17:10:00+00:00,5.107348787784576,1.3931719347282865,385.78960475921633,1304.8524536132832,True,True,False,False,False,False,False,True
2022-04-02 17:20:00+00:00,6.064356970787049,1.260530847060295,679.2880004882813,1485.6952636718754,True,True,False,False,False,False,False,True
2022-04-02 17:30:00+00:00,5.517914223670958,1.1455631804121822,576.8265823364258,1262.399298095704,True,True,False,False,False,False,False,True
2022-04-02 17:40:00+00:00,4.509172260761261,6.483841837245791,330.4957641601563,1113.1497192382826,True,True,False,False,False,False,False,True
2022-04-02 17:50:00+00:00,3.663223373889924,6.763110057956624,174.96917266845708,991.8393432617193,True,True,False,False,False,False,False,True
2022-04-02 18:00:00+00:00,3.238632603695519,10.212581015622902,82.41503691673279,957.3176847759048,True,True,False,False,False,False,False,True
2022-04-02 18:10:00+00:00,2.927652653525857,13.462812245189298,35.32488966174423,970.2163085937502,True,True,False,False,False,False,False,True
2022-04-02 18:20:00+00:00,2.4052154013985083,24.81985686509529,28.50936227095754,1029.2017244037834,True,True,False,False,False,False,False,True
2022-04-02 18:30:00+00:00,4.761306726932526,39.69387825648192,315.24852142333987,1167.6536315917972,True,True,False,False,False,False,False,True
2022-04-02 18:40:00+00:00,4.204394507408142,37.64825227394135,242.35979042053225,1031.9926177978527,True,True,False,False,False,False,False,True
2022-04-02 18:50:00+00:00,3.1526803851127623,33.35348882981714,70.18910808563234,946.6575592041016,True,True,False,False,False,False,False,True
2022-04-02 19:00:00+00:00,2.8644976094365133,29.48811732385332,79.63467407226565,920.1064605712892,True,True,False,False,False,False,False,True
2022-04-02 19:10:00+00:00,3.341145485639572,44.66783292034211,96.9222593307495,918.3304962158204,True,True,False,False,False,False,False,True
2022-04-02 19:20:00+00:00,3.906355049875048,33.75737617400523,98.32506179809567,910.7268676757812,True,True,False,False,False,False,False,True
2022-04-02 19:30:00+00:00,2.524042731523512,43.73219364934954,7.9089739397168275,901.8044799804688,True,True,False,False,False,False,False,True
2022-04-02 19:40:00+00:00,2.9463768601417533,36.510688109513126,19.36961712837219,998.4187713623054,True,True,False,False,False,False,False,True
2022-04-02 19:50:00+00:00,3.0027881681919104,25.20513664992012,10.750287060439586,955.7029571533204,True,True,False,False,False,False,False,True
2022-04-02 20:00:00+00:00,2.232908535003662,26.297187572364574,-0.5082895696163137,857.8726531982423,True,True,False,False,False,False,False,True
2022-04-02 20:10:00+00:00,2.432622480392456,45.79064923034576,3.362302035093311,827.9261749267578,True,True,False,False,False,False,False,True
2022-04-02 20:20:00+00:00,2.2895613431930544,38.631598536075785,4.405972635745999,1122.2351898193374,True,True,False,False,False,False,False,True
2022-04-02 20:30:00+00:00,2.6147020280361177,42.709247319588656,11.292506599426266,1002.9260620117184,True,True,False,False,False,False,False,True
2022-04-02 20:40:00+00:00,2.70766299366951,26.255887117035627,24.203246927261358,1023.3313568115256,True,True,False,False,False,False,False,True
2022-04-02 20:50:00+00:00,2.361323899030687,32.32032784124641,23.5913820952177,959.3417663574228,True,True,False,False,False,False,False,True
2022-04-02 21:00:00+00:00,2.854009753465652,33.758599815989385,35.99434173107148,864.6703277587892,True,True,False,False,False,False,False,True
2022-04-02 21:10:00+00:00,2.883876824378967,44.70194573708022,28.49130544662475,848.6933959960937,True,True,False,False,False,False,False,True
2022-04-02 21:20:00+00:00,2.7881314337253578,46.36131609574403,12.102003258466729,837.7177581787112,True,True,False,False,False,False,False,True
2022-04-02 21:30:00+00:00,2.9315824389457705,46.6687230611488,29.566936349868783,840.6028538754111,True,True,False,False,False,False,False,True
2022-04-02 21:40:00+00:00,3.04470237493515,41.23387446905036,44.64615380764008,848.3534923735119,True,True,False,False,False,False,False,True
2022-04-02 21:50:00+00:00,2.6924417674541474,36.40313132580934,7.661385703086855,830.1526649876646,True,True,False,False,False,False,False,True
2022-04-02 22:00:00+00:00,2.727209293842315,27.606304146869206,9.841717063635592,837.7109405517579,True,True,False,False,False,False,False,True
2022-04-02 22:10:00+00:00,2.335150754451752,30.697588982940147,0.256614515185351,930.6547302246092,True,True,False,False,False,False,False,True
2022-04-02 22:20:00+00:00,2.0545990592555,31.371818765567863,-10.65166262576454,989.7961975097656,True,True,False,False,False,False,False,True
2022-04-02 22:30:00+00:00,2.0308556348085407,34.086147773772154,-9.164599931240089,993.5440307617188,True,True,False,False,False,False,False,True
2022-04-02 22:40:00+00:00,2.0455418258905413,7.682105512880014,-0.8368328749423937,412.0,True,True,False,False,False,False,False,True
2022-04-02 22:50:00+00:00,2.3368125319480897,9.782945790923064,-1.927002039551736,412.0,True,True,False,False,False,False,False,True
2022-04-02 23:00:00+00:00,2.068200016021728,18.6843881687866,-1.1875710308551786,412.0,True,True,False,False,False,False,False,True
2022-04-02 23:10:00+00:00,2.532337456941604,30.280376211437044,-2.209763503074645,412.0,True,True,False,False,False,False,False,True
2022-04-02 23:20:00+00:00,1.6990875244140624,17.63137044387736,-1.2837695040200887,412.0,True,True,False,False,False,False,False,True
2022-04-02 23:30:00+00:00,2.254199987649917,25.8393027039902,-1.1091465294361114,412.0,True,True,False,False,False,False,False,True
2022-04-02 23:40:00+00:00,1.9993875205516825,23.048038391586488,-1.148092019557953,412.0,True,True,False,False,False,False,False,True
2022-04-02 23:50:00+00:00,2.084925019741058,30.936628732581653,-1.5055370330810551,412.0,True,True,False,False,False,False,False,True
2022-04-03 00:00:00+00:00,1.9665376424789425,23.807713109668494,-2.1238635420799263,412.0,True,True,False,False,False,False,False,True
2022-04-03 00:10:00+00:00,2.190450006723404,10.697648010120872,-1.9307365357875823,412.0,True,True,False,False,False,False,False,True
2022-04-03 00:20:00+00:00,2.541000062227249,357.316964698976,-3.140736019611361,412.0,True,True,False,False,False,False,False,True
2022-04-03 00:30:00+00:00,2.356837487220764,2.8511332119008443,-2.199087041616439,412.0,True,True,False,False,False,False,False,True
2022-04-03 00:40:00+00:00,2.598543769121171,359.5017305102976,-1.7637510240077965,412.0,True,True,False,False,False,False,False,True
2022-04-03 00:50:00+00:00,2.685712492465973,338.1591705084872,-3.1033695936202963,412.0,True,True,False,False,False,False,False,True
2022-04-03 01:00:00+00:00,2.36714990735054,340.229630129573,-1.9286025285720825,412.0,True,True,False,False,False,False,False,True
2022-04-03 01:10:00+00:00,2.082974994182586,342.3161934121196,-2.294583547115326,412.0,True,True,False,False,False,False,False,True
2022-04-03 01:20:00+00:00,2.3106375217437765,341.31391439555523,-1.8645825505256648,412.0,True,True,False,False,False,False,False,True
2022-04-03 01:30:00+00:00,2.4391686618328103,335.71163206821825,-2.1030570298433293,412.0,True,True,False,False,False,False,False,True
2022-04-03 01:40:00+00:00,2.372756171226501,339.21772700704736,-2.15960801243782,412.0,True,True,False,False,False,False,False,True
2022-04-03 01:50:00+00:00,2.330887448787689,327.0511582247477,-2.19855352640152,412.0,True,True,False,False,False,False,False,True
2022-04-03 02:00:00+00:00,2.0471437990665438,323.8658702539612,-1.8363070189952857,412.0,True,True,False,False,False,False,False,True
2022-04-03 02:10:00+00:00,1.9299749970436093,318.5816238025381,-1.9584785521030423,412.0,True,True,False,False,False,False,False,True
2022-04-03 02:20:00+00:00,1.4840812355279926,314.45865116686724,-1.9942230612039569,412.0,True,True,False,False,False,False,False,True
2022-04-03 02:30:00+00:00,2.252006196975708,323.2604705080249,-2.4460975289344784,412.0,True,True,False,False,False,False,False,True
2022-04-03 02:40:00+00:00,2.5427812099456792,326.54505989655814,-2.5533310234546662,412.0,True,True,False,False,False,False,False,True
2022-04-03 02:50:00+00:00,2.047181260585785,320.32695509047073,-3.4586805224418646,412.0,True,True,False,False,False,False,False,True
2022-04-03 03:00:00+00:00,2.1290437221527108,312.3844660686486,-3.3343750119209297,412.0,True,True,False,False,False,False,False,True
2022-04-03 03:10:00+00:00,2.161256217956544,309.8825835807802,-3.30129803419113,412.0,True,True,False,False,False,False,False,True
2022-04-03 03:20:00+00:00,3.10439442396164,323.6429140499681,35.36949954032899,590.9436737060547,True,True,False,False,False,False,False,True
2022-04-03 03:30:00+00:00,3.453132998943329,329.8323501864664,109.06767463684083,944.2692016601562,True,True,False,False,False,False,False,True
2022-04-03 03:40:00+00:00,3.5498064994812006,325.3250600712575,135.3735260009765,944.0514587402346,True,True,False,False,False,False,False,True
2022-04-03 03:50:00+00:00,3.0136101245880136,336.2522949907585,86.64213047027587,892.8953125,True,True,False,False,False,False,False,True
2022-04-03 04:00:00+00:00,1.6772136782345015,338.6952089223133,24.66061531869989,879.5109069824218,True,True,False,False,False,False,False,True
2022-04-03 04:10:00+00:00,1.6281696495256914,333.2489534889443,10.203134250091871,854.355089689556,True,True,False,False,False,False,False,True
2022-04-03 04:20:00+00:00,1.181860418880687,329.7760512444849,-5.719712810383903,836.6322524126839,True,True,False,False,False,False,False,True
2022-04-03 04:30:00+00:00,1.2687537491321563,330.0667897602359,0.3777290537953353,845.8082946777344,True,True,False,False,False,False,False,True
2022-04-03 04:40:00+00:00,2.081011563539506,337.6291473231589,16.468153623119,851.0069152832032,True,True,False,False,False,False,False,True
2022-04-03 04:50:00+00:00,1.4969981729984294,329.5749134670706,4.967320126922507,902.3195526123048,True,True,False,False,False,False,False,True
2022-04-03 05:00:00+00:00,1.4737022191286089,323.2095930644567,-5.69139801859856,928.5576446533204,True,True,False,False,False,False,False,True
2022-04-03 05:10:00+00:00,1.4458028048276907,319.7739789112939,0.4305760443210619,971.7388916015624,True,True,False,False,False,False,False,True
2022-04-03 05:20:00+00:00,1.630240829367388,314.92503276651263,0.381393683584114,1008.5375494706012,True,True,False,False,False,False,False,True
2022-04-03 05:30:00+00:00,1.8829838225716031,304.68477483693846,32.307504290028625,970.4539248817846,True,True,False,False,False,False,False,True
2022-04-03 05:40:00+00:00,1.669406700134278,289.8843285108255,30.106815862655644,941.5473999023436,True,True,False,False,False,False,False,True
2022-04-03 05:50:00+00:00,2.146258813142776,299.43173536853504,37.68085927963258,938.0158752441406,True,True,False,False,False,False,False,True
2022-04-03 06:00:00+00:00,2.2014636397361755,294.0616286844315,50.329832649230966,955.6871368408204,True,True,False,False,False,False,False,True
2022-04-03 06:10:00+00:00,3.578262889385223,294.22397743812843,120.43503952026369,944.4529235839844,True,True,False,False,False,False,False,True
2022-04-03 06:20:00+00:00,3.270051109790802,294.32410359515006,105.7661029815674,934.5864196777344,True,True,False,False,False,False,False,True
2022-04-03 06:30:00+00:00,3.829431986808777,290.8549211467884,155.39810905456545,1031.5024261474623,True,True,False,False,False,False,False,True
2022-04-03 06:40:00+00:00,4.511214113235474,290.1434354572014,209.02949676513663,1117.8864746093757,True,True,False,False,False,False,False,True
2022-04-03 06:50:00+00:00,4.306673967838288,284.83812835838705,200.9997589111328,1121.0219726562514,True,True,False,False,False,False,False,True
2022-04-03 07:00:00+00:00,4.055114901065827,286.6850333917269,181.9786804199219,1107.6960510253916,True,True,False,False,False,False,False,True
2022-04-03 07:10:00+00:00,4.347882568836212,280.4515084121601,207.65556716918957,1127.431799316407,True,True,False,False,False,False,False,True
2022-04-03 07:20:00+00:00,3.9762799263000494,274.86248750944543,156.85722656249993,1122.4348175048833,True,True,False,False,False,False,False,True
2022-04-03 07:30:00+00:00,4.091534554958344,281.2266046213609,214.2617885589601,1002.4475433349612,True,True,False,False,False,False,False,True
2022-04-03 07:40:00+00:00,3.860765558481217,280.9036085872693,163.9809679985047,980.97939453125,True,True,False,False,False,False,False,True
2022-04-03 07:50:00+00:00,3.833552873134612,281.46904050622584,174.56368560791014,975.2704132080077,True,True,False,False,False,False,False,True
2022-04-03 08:00:00+00:00,3.3283372938632967,276.77673484652286,155.62854976654046,934.7769348144532,True,True,False,False,False,False,False,True
2022-04-03 08:10:00+00:00,3.862547516822814,274.21405810638214,213.9693855285645,990.2811340332024,True,True,False,False,False,False,False,True
2022-04-03 08:20:00+00:00,4.322507667541505,283.1299175683579,238.98997535705576,1048.908560180665,True,True,False,False,False,False,False,True
2022-04-03 08:30:00+00:00,4.695298397541047,281.27954003556187,323.1031188964843,1064.7290161132828,True,True,False,False,False,False,False,True
2022-04-03 08:40:00+00:00,4.517599582672119,270.9306767931709,293.4135963439942,1081.0665588378924,True,True,False,False,False,False,False,True
2022-04-03 08:50:00+00:00,5.2112060546875,295.43171528775486,392.14557952880864,1111.51664428711,True,True,False,False,False,False,False,True
2022-04-03 09:00:00+00:00,5.231402015686035,287.04155835394613,338.18931274414064,1058.7342529296889,True,True,False,False,False,False,False,True
2022-04-03 09:10:00+00:00,5.670590710639953,297.96306752020183,343.1239791870119,1096.8529357910168,True,True,False,False,False,False,False,True
2022-04-03 09:20:00+00:00,5.122105967998506,290.2866608906121,310.43594512939467,1065.1985107421897,True,True,False,False,False,False,False,True
2022-04-03 09:30:00+00:00,4.8720689535140975,286.9745623881449,239.91720809936527,1006.4894042968766,True,True,False,False,False,False,False,True
2022-04-03 09:40:00+00:00,4.62568906545639,275.53826703365326,222.30161743164072,980.3397735595704,True,True,False,False,False,False,False,True
2022-04-03 09:50:00+00:00,3.96638617515564,280.85625686911874,182.6435133934022,964.4512969970704,True,True,False,False,False,False,False,True
2022-04-03 10:00:00+00:00,3.008022886514663,273.83843460608824,89.03354064822194,935.464193725586,True,True,False,False,False,False,False,True
2022-04-03 10:10:00+00:00,3.1266372174024584,276.04727881025644,106.24902811050411,961.613827514649,True,True,False,False,False,False,False,True
2022-04-03 10:20:00+00:00,3.9742380499839776,271.9421907484861,158.79724588394163,1039.0284515380874,True,True,False,False,False,False,False,True
2022-04-03 10:30:00+00:00,3.1154253542423245,271.92977859209327,103.4506266832352,1044.8735290527366,True,True,False,False,False,False,False,True
2022-04-03 10:40:00+00:00,3.853897476196288,283.4659307880623,229.37621593475336,1086.571398925783,True,True,False,False,False,False,False,True
2022-04-03 10:50:00+00:00,3.943609935045243,278.9050884294407,203.7602298736572,1050.5008239746116,True,True,False,False,False,False,False,True
2022-04-03 11:00:00+00:00,4.032357275485994,271.7948652698931,189.8867486238481,1026.7939788818371,True,True,False,False,False,False,False,True
2022-04-03 11:10:00+00:00,4.470459649437352,280.67890815859744,270.0949645996094,1103.44939221834,True,True,False,False,False,False,False,True
2022-04-03 11:20:00+00:00,4.619173538684845,278.58496715519817,337.72995376586914,1172.294274902346,True,True,False,False,False,False,False,True
2022-04-03 11:30:00+00:00,4.315212738513946,274.70434013177305,262.4137151617752,1126.9355987548845,True,True,False,False,False,False,False,True
2022-04-03 11:40:00+00:00,4.812780511379242,278.6910311598279,287.0010704040528,1038.6270141601565,True,True,False,False,False,False,False,True
2022-04-03 11:50:00+00:00,5.55180934270223,285.16148613144054,553.4444244384766,1271.336512974333,True,True,False,False,False,False,False,True
2022-04-03 12:00:00+00:00,4.612286859088474,286.05566679638235,321.1487723456489,1123.0892847964644,True,True,False,False,False,False,False,True
2022-04-03 12:10:00+00:00,3.718168509006498,261.185640966438,125.63118734359736,1014.3349792480478,True,True,False,False,False,False,False,True
2022-04-03 12:20:00+00:00,5.154166340827942,287.6985019937551,23.94558089673521,490.6561247173111,True,True,True,False,False,True,True,False
2022-04-03 12:30:00+00:00,3.469486564397813,271.09746636631763,120.37638473510746,927.8295654296876,True,True,True,False,False,True,True,False
2022-04-03 12:40:00+00:00,3.813034496809307,273.0337381833878,160.07589179591128,998.739099121095,True,True,False,False,False,False,False,True
2022-04-03 12:50:00+00:00,4.367893004417419,259.8461106650499,231.1906967163086,959.8922943115236,True,True,False,False,False,False,False,True
2022-04-03 13:00:00+00:00,3.811723387241364,258.27432276409536,134.4760892868042,954.5984283447266,True,True,False,False,False,False,False,True
2022-04-03 13:10:00+00:00,3.3077515065670005,285.97637181063646,52.36384134292598,911.2470306396484,True,True,False,False,False,False,False,True
2022-04-03 13:20:00+00:00,3.493710720539094,258.3114840508496,135.75630850540975,922.998373413086,True,True,False,False,False,False,False,True
2022-04-03 13:30:00+00:00,3.262626063823701,272.2984828198773,81.96303055286411,930.5241485595704,True,True,False,False,False,False,False,True
2022-04-03 13:40:00+00:00,3.808846139907837,264.498683995972,171.22110748291018,955.1835754394532,True,True,False,False,False,False,False,True
2022-04-03 13:50:00+00:00,3.931878447532655,256.65640301013354,174.71202774047848,961.1171051025387,True,True,False,False,False,False,False,True
2022-04-03 14:00:00+00:00,3.545314407348633,258.4464728294974,128.5538145065308,920.0996582031252,True,True,False,False,False,False,False,True
2022-04-03 14:10:00+00:00,3.1999405026435848,260.2782729521904,94.69844141006465,881.4910034179687,True,True,False,False,False,False,False,True
2022-04-03 14:20:00+00:00,3.775025308132172,250.81183672240385,150.49700546264654,906.490689086914,True,True,False,False,False,False,False,True
2022-04-03 14:30:00+00:00,4.954133856296538,261.1352666751008,323.39764118194586,1111.6187072753912,True,True,False,False,False,False,False,True
2022-04-03 14:40:00+00:00,5.539003316093893,275.5518333429583,491.1384690228632,1307.80681295956,True,True,False,False,False,False,False,True
2022-04-03 14:50:00+00:00,4.653050208091734,272.34447159395324,250.52066154479985,1110.6456481933612,True,True,False,False,False,False,False,True
2022-04-03 15:00:00+00:00,4.756220555305481,282.3972472704206,329.88378944396976,1079.5491638183605,True,True,False,False,False,False,False,True
2022-04-03 15:10:00+00:00,5.916395378112793,289.2630949874186,639.2889572143558,1236.9437011718762,True,True,False,False,False,False,False,True
2022-04-03 15:20:00+00:00,6.320630979537964,288.532806408772,703.7974533081058,1299.1843444824242,True,True,False,False,False,False,False,True
2022-04-03 15:30:00+00:00,4.923023188114167,286.3168105744865,391.0641014099122,1167.551556396486,True,True,False,False,False,False,False,True
2022-04-03 15:40:00+00:00,4.565676534175873,275.45310639039826,242.77435054779048,1106.6922424316422,True,True,False,False,False,False,False,True
2022-04-03 15:50:00+00:00,4.369934856891633,278.15250613041144,343.7210298538208,1235.5079589843767,True,True,False,False,False,False,False,True
2022-04-03 16:00:00+00:00,4.333868020772934,268.8917614579402,241.5829391002655,1113.6600158691422,True,True,False,False,False,False,False,True
2022-04-03 16:10:00+00:00,4.493171298503876,264.57340063825177,294.1951999664308,1063.4089263916026,True,True,False,False,False,False,False,True
2022-04-03 16:20:00+00:00,4.629642832279205,256.1161521194242,256.0140052795412,1028.9714324951171,True,True,False,False,False,False,False,True
2022-04-03 16:30:00+00:00,5.166804492473602,256.5907799985641,343.89281883239767,1098.5677062988295,True,True,False,False,False,False,False,True
2022-04-03 16:40:00+00:00,4.834832680225373,266.4632998304555,331.73893661499034,1157.8823974609384,True,True,False,False,False,False,False,True
2022-04-03 16:50:00+00:00,4.1957444190979,265.73867217559035,216.35586185455327,1032.4280944824231,True,True,False,False,False,False,False,True
2022-04-03 17:00:00+00:00,3.1051604032516487,258.83269759911343,83.45483217239385,940.5335327148438,True,True,False,False,False,False,False,True
2022-04-03 17:10:00+00:00,4.7999732368870776,256.01390475236315,294.7223253752056,1041.1131399054284,True,True,False,False,False,False,False,True
2022-04-03 17:20:00+00:00,4.286459350585937,257.3959277819757,229.9605155944824,1040.4029663085946,True,True,False,False,False,False,False,True
2022-04-03 17:30:00+00:00,4.469337129592896,246.22307128787003,214.42934036254877,988.8181610107428,True,True,False,False,False,False,False,True
2022-04-03 17:40:00+00:00,4.205879521369935,232.68997805658512,161.931736755371,1004.1563415527352,True,True,False,False,False,False,False,True
2022-04-03 17:50:00+00:00,4.380849659442903,238.32139173398255,241.2729621887208,1054.6909881591805,True,True,False,False,False,False,False,True
2022-04-03 18:00:00+00:00,4.372199499607086,244.37660363453057,244.0932258605957,1012.028253173828,True,True,False,False,False,False,False,True
2022-04-03 18:10:00+00:00,4.578818631172181,227.71918707313847,234.6912734985352,985.4363372802738,True,True,False,False,False,False,False,True
2022-04-03 18:20:00+00:00,4.669422256946564,222.7218182050705,245.92268142700195,985.9874877929684,True,True,False,False,False,False,False,True
2022-04-03 18:30:00+00:00,5.004234051704406,227.88505246252723,290.3147766113282,1033.8093994140622,True,True,False,False,False,False,False,True
2022-04-03 18:40:00+00:00,4.76934427022934,224.89697649540932,292.99481201171886,1045.431481933595,True,True,False,False,False,False,False,True
2022-04-03 18:50:00+00:00,4.7998052597045895,235.68613395575267,266.52406921386734,1013.3279296875004,True,True,False,False,False,False,False,True
2022-04-03 19:00:00+00:00,4.217794719495271,241.0463363939068,227.88881149292007,1022.2038188733566,True,True,False,False,False,False,False,True
2022-04-03 19:10:00+00:00,4.295734365781149,249.0925688218649,284.72881900562976,1107.8754950629364,True,True,False,False,False,False,False,True
2022-04-03 19:20:00+00:00,4.925725115670097,243.7951964405607,321.70061916775177,1104.59420437283,True,True,False,False,False,False,False,True
2022-04-03 19:30:00+00:00,5.182601213455199,246.7002569201577,410.1571990966799,1198.600457763673,True,True,False,False,False,False,False,True
2022-04-03 19:40:00+00:00,5.102671051025391,244.37429441603072,400.39934844970713,1173.21287841797,True,True,False,False,False,False,False,True
2022-04-03 19:50:00+00:00,5.235782742500306,247.1352651597574,452.4017517089844,1222.8516235351583,True,True,False,False,False,False,False,True
2022-04-03 20:00:00+00:00,5.272387909889221,237.8821257519992,411.82386016845714,1129.4056335449238,True,True,False,False,False,False,False,True
2022-04-03 20:10:00+00:00,5.685347986221314,242.69162252447708,572.2062164306642,1279.9752746582046,True,True,False,False,False,False,False,True
2022-04-03 20:20:00+00:00,6.204708218574524,246.02339636957245,660.2883178710938,1380.4571044921888,True,True,False,False,False,False,False,True
2022-04-03 20:30:00+00:00,5.99562017917633,233.67784795870503,605.8684616088867,1265.5361816406266,True,True,False,False,False,False,False,True
2022-04-03 20:40:00+00:00,6.31688129901886,237.32575417270164,685.087484741211,1323.4218994140642,True,True,False,False,False,False,False,True
2022-04-03 20:50:00+00:00,5.974013376235963,243.9065704083306,714.7130218505861,1387.8481895045236,True,True,False,False,False,False,False,True
2022-04-03 21:00:00+00:00,6.379566812515259,254.40622065851855,773.3099334716798,1543.9598039899568,True,True,False,False,False,False,False,True
2022-04-03 21:10:00+00:00,7.003526735305786,241.47518617988268,894.8942138671877,1528.851427580182,True,True,False,False,False,False,False,True
2022-04-03 21:20:00+00:00,6.831990718841553,236.10914150444077,882.6000122070311,1503.393725585939,True,True,False,False,False,False,False,True
2022-04-03 21:30:00+00:00,6.969773317638197,238.491452355165,929.7681182861332,1545.7176269531258,True,True,False,False,False,False,False,True
2022-04-03 21:40:00+00:00,6.754974794387818,238.14376282065592,902.9063232421876,1454.1496520996109,True,True,False,False,False,False,False,True
2022-04-03 21:50:00+00:00,6.871770191192627,244.31873345423395,1062.7926828484794,1691.6602233886738,True,True,False,False,False,False,False,True
2022-04-03 22:00:00+00:00,6.866174999036286,248.91117666678363,1047.052878931951,1649.7277703536197,True,True,False,False,False,False,False,True
2022-04-03 22:10:00+00:00,6.608572506904602,246.08256666209945,934.1148071289064,1589.518811677633,True,True,False,False,False,False,False,True
2022-04-03 22:20:00+00:00,6.870415067672728,247.16332214837985,966.0056945800782,1626.493664550782,True,True,False,False,False,False,False,True
2022-04-03 22:30:00+00:00,7.413980722427368,252.67830473522463,1220.562557983399,1906.8316528320324,True,True,False,False,False,False,False,True
2022-04-03 22:40:00+00:00,8.148062128769723,255.11154185007345,1374.4373718261734,1999.7703918457037,True,True,False,False,False,False,False,True
2022-04-03 22:50:00+00:00,7.851313257217408,254.68419047255364,1374.2655700683604,2023.9704833984383,True,True,False,False,False,False,False,True
2022-04-03 23:00:00+00:00,8.72529146671295,250.47385821049505,1678.091571044923,2058.984460449219,True,True,False,False,False,False,False,True
2022-04-03 23:10:00+00:00,9.382756614685055,251.07185728308448,1895.0572188527976,2060.0,True,True,False,False,False,False,False,True
2022-04-03 23:20:00+00:00,8.793954181671136,248.86843284062485,1680.626391601564,2060.0,True,True,False,False,False,False,False,True
2022-04-03 23:30:00+00:00,8.861076188087461,248.04811399830373,1678.1481262207049,2060.0,True,True,False,False,False,False,False,True
2022-04-03 23:40:00+00:00,10.308709907531735,240.71317652749968,2017.9348144531275,2060.0,True,True,False,False,False,False,False,True
2022-04-03 23:50:00+00:00,9.607901239395147,241.0947314162948,2005.825756835939,2060.0,True,True,False,False,False,False,False,True
2022-04-04 00:00:00+00:00,9.655811071395872,238.7771507838104,2003.2503845214865,2060.0,True,True,False,False,False,False,False,True
2022-04-04 00:10:00+00:00,9.77593492206774,239.95720181316156,1945.3132966694084,2060.0,True,True,False,False,False,False,False,True
2022-04-04 00:20:00+00:00,9.26700275594538,235.06222333150555,1922.342163085939,2060.0,True,True,False,False,False,False,False,True
2022-04-04 00:30:00+00:00,9.770331329769563,236.48341350949443,1911.6993476019973,2054.690639919705,True,True,False,False,False,False,False,True
2022-04-04 00:40:00+00:00,9.71320621967316,240.35646852166275,1964.7484313964865,2060.0,True,True,False,False,False,False,False,True
2022-04-04 00:50:00+00:00,9.643095684051506,242.89690981768803,2021.21657714844,2060.0,True,True,False,False,False,False,False,True
2022-04-04 01:00:00+00:00,9.46415312290192,235.5913240563869,1958.1684204101573,2060.0,True,True,False,False,False,False,False,True
2022-04-04 01:10:00+00:00,9.610834193229673,233.39137638993265,2033.274987792971,2060.0,True,True,False,False,False,False,False,True
2022-04-04 01:20:00+00:00,9.269581222534176,228.0822200609406,1953.034747314455,2060.0,True,True,False,False,False,False,False,True
2022-04-04 01:30:00+00:00,9.612337589263912,227.6727554462609,1857.0659118652368,2060.0,True,True,False,False,False,False,False,True
2022-04-04 01:40:00+00:00,8.726720809936527,232.7541290209912,1636.111541748048,2060.0,True,True,False,False,False,False,False,True
2022-04-04 01:50:00+00:00,9.320275163650514,224.51004781363235,1938.1278015136736,2060.0,True,True,False,False,False,False,False,True
2022-04-04 02:00:00+00:00,9.454649233818056,224.80097558885947,1965.5908996582048,2060.0,True,True,False,False,False,False,False,True
2022-04-04 02:10:00+00:00,10.044324135780338,222.92328213788636,1988.4784301757825,2060.0,True,True,False,False,False,False,False,True
2022-04-04 02:20:00+00:00,9.555666255950934,225.98883875342497,1994.918731689456,2059.9979614257813,True,True,False,False,False,False,False,True
2022-04-04 02:30:00+00:00,8.962965750694275,225.90125470038453,1916.8430297851571,2060.0,True,True,False,False,False,False,False,True
2022-04-04 02:40:00+00:00,9.442806339263916,222.76424924718336,1961.670483398438,2060.0,True,True,False,False,False,False,False,True
2022-04-04 02:50:00+00:00,9.19134016036987,227.78794882053927,2005.9719299316416,2060.0,True,True,False,False,False,False,False,True
2022-04-04 03:00:00+00:00,9.537345170974737,225.7310586771289,2013.819128417971,2060.0,True,True,False,False,False,False,False,True
2022-04-04 03:10:00+00:00,9.343135507483234,227.05130814438277,2024.0368347168005,2059.991609272204,True,True,False,False,False,False,False,True
2022-04-04 03:20:00+00:00,9.38140170574188,227.84861130473345,2034.7379857113503,2059.8490478515632,True,True,False,False,False,False,False,True
2022-04-04 03:30:00+00:00,9.366124677658082,233.7656561106072,1998.793792724612,2059.7394287109373,True,True,False,False,False,False,False,True
2022-04-04 03:40:00+00:00,8.883314061164857,235.0132516311701,1997.6781372070343,2060.0,True,True,False,False,False,False,False,True
2022-04-04 03:50:00+00:00,9.531943535804752,233.39318402173683,2057.455786132815,2059.3162231445312,True,True,False,False,False,False,False,True
2022-04-04 04:00:00+00:00,9.429949358889928,235.06901783054556,2048.575060392682,2059.67199064556,True,True,False,False,False,False,False,True
2022-04-04 04:10:00+00:00,10.085124492645264,229.31895808301448,2062.886077880862,2059.56649169922,True,True,False,False,False,False,False,True
2022-04-04 04:20:00+00:00,11.266720652580268,232.76797847558677,2062.5206237793,2058.051660156251,True,True,False,False,False,False,False,True
2022-04-04 04:30:00+00:00,10.447975560238486,241.3687426366601,2052.1115594161206,2059.448049444902,True,True,False,False,False,False,False,True
2022-04-04 04:40:00+00:00,10.257403039932251,242.7776990810603,2031.1071960449235,2059.999182128907,True,True,False,False,False,False,False,True
2022-04-04 04:50:00+00:00,10.799595141410837,238.96060452172424,2048.0250610351577,2059.707275390625,True,True,False,False,False,False,False,True
2022-04-04 05:00:00+00:00,9.926712131500253,241.969418762043,2036.3886840820333,2059.5701782226565,True,True,False,False,False,False,False,True
2022-04-04 05:10:00+00:00,9.977239322662358,239.20864342664308,2021.8194763183624,2059.6974853515626,True,True,False,False,False,False,False,True
2022-04-04 05:20:00+00:00,10.12861642837524,239.6570508956013,2055.7308837890646,2059.72021484375,True,True,False,False,False,False,False,True
2022-04-04 05:30:00+00:00,10.564445400238036,242.9431147713489,2060.586047363283,2058.8289916992194,True,True,False,False,False,False,False,True
2022-04-04 05:40:00+00:00,10.736222791671745,244.31837381245435,2021.351593017581,2059.9854736328125,True,True,False,False,False,False,False,True
2022-04-04 05:50:00+00:00,10.055962777137754,246.66561934232607,2051.4017639160184,2059.5239746093757,True,True,False,False,False,False,False,True
2022-04-04 06:00:00+00:00,9.992423343658446,247.96601682104117,2023.8922302246112,2060.0,True,True,False,False,False,False,False,True
2022-04-04 06:10:00+00:00,10.08339819908143,243.5633552512105,2015.5728698730484,2059.871960449219,True,True,False,False,False,False,False,True
2022-04-04 06:20:00+00:00,10.396529054641723,247.56817733895588,2033.93762817383,2059.683959960938,True,True,False,False,False,False,False,True
2022-04-04 06:30:00+00:00,10.328961515426638,248.9384688499402,2012.7387145996104,2060.0,True,True,False,False,False,False,False,True
2022-04-04 06:40:00+00:00,9.906442022323604,246.0777697235173,1958.125708007814,2060.0,True,True,False,False,False,False,False,True
2022-04-04 06:50:00+00:00,9.364621067047114,242.9051107671197,1881.6228576660171,2060.0,True,True,False,False,False,False,False,True
2022-04-04 07:00:00+00:00,10.112932104813424,240.76131126320493,2033.98460083008,2059.9401489257816,True,True,False,False,False,False,False,True
2022-04-04 07:10:00+00:00,9.434471750259396,244.72173863934069,1932.7065612792985,2060.0,True,True,False,False,False,False,False,True
2022-04-04 07:20:00+00:00,10.060473489761351,246.7907917015002,2014.3766906738288,2060.0,True,True,False,False,False,False,False,True
2022-04-04 07:30:00+00:00,9.954259014129637,239.9427715781232,2012.5082519531277,2060.0,True,True,False,False,False,False,False,True
2022-04-04 07:40:00+00:00,10.061345934867855,240.1916579792495,2043.0706542968776,2059.9702392578124,True,True,False,False,False,False,False,True
2022-04-04 07:50:00+00:00,9.869521021842951,241.59940650889732,2058.706575092519,2059.714562988281,True,True,False,False,False,False,False,True
2022-04-04 08:00:00+00:00,10.544453811645509,249.08219926403024,2043.338470458988,2059.267980957032,True,True,False,False,False,False,False,True
2022-04-04 08:10:00+00:00,9.687348723411562,251.79384031499688,2044.963098144533,2059.039367675782,True,True,False,False,False,False,False,True
2022-04-04 08:20:00+00:00,9.81197729110717,249.52051314362436,2040.6708312988308,2059.5862792968765,True,True,False,False,False,False,False,True
2022-04-04 08:30:00+00:00,11.06221749782563,249.1070318755677,2047.4514953613304,2059.778723144532,True,True,False,False,False,False,False,True
2022-04-04 08:40:00+00:00,10.61629047393799,254.96845801670287,2023.717248535159,2059.8077758789063,True,True,False,False,False,False,False,True
2022-04-04 08:50:00+00:00,10.133741730137878,251.08178605325529,2038.3435701069093,2060.0,True,True,False,False,False,False,False,True
2022-04-04 09:00:00+00:00,9.954054594039912,252.4796230391234,1929.3389221191424,2059.9705810546875,True,True,False,False,False,False,False,True
2022-04-04 09:10:00+00:00,9.25116717815399,253.53711311278917,1911.071789550784,2060.0,True,True,False,False,False,False,False,True
2022-04-04 09:20:00+00:00,8.718441891670226,250.69036001906045,1535.1915344238291,2057.7936767578126,True,True,False,False,False,False,False,True
2022-04-04 09:30:00+00:00,9.334122896194454,251.96219763025283,1697.886193847656,2057.160858154297,True,True,False,False,False,False,False,True
2022-04-04 09:40:00+00:00,10.0368805885315,258.15450318235804,1813.58983154297,2060.0,True,True,False,False,False,False,False,True
2022-04-04 09:50:00+00:00,10.189909768104554,264.8612417858483,1921.323095703127,2060.0,True,True,False,False,False,False,False,True
2022-04-04 10:00:00+00:00,9.803568530082702,264.40305436287707,1884.7440185546889,2060.0,True,True,False,False,False,False,False,True
2022-04-04 10:10:00+00:00,9.674750300014722,264.95512115291115,1937.040699678311,2060.0,True,True,False,False,False,False,False,True
2022-04-04 10:20:00+00:00,9.647091589475927,260.7091704528761,1887.1390563964865,2060.0,True,True,False,False,False,False,False,True
2022-04-04 10:30:00+00:00,9.70281116962433,265.05827282287504,1747.7042782432177,2060.0,True,True,False,False,False,False,False,True
2022-04-04 10:40:00+00:00,8.458622646331786,272.0093437621307,1429.0359863281265,2059.9915283203127,True,True,False,False,False,False,False,True
2022-04-04 10:50:00+00:00,8.875759029388428,272.92698858474773,1407.919790649415,2057.4058166503905,True,True,False,False,False,False,False,True
2022-04-04 11:00:00+00:00,7.849976825714111,275.1911770606936,1091.6464630126957,2060.0,True,True,False,False,False,False,False,True
2022-04-04 11:10:00+00:00,8.233236694335934,271.3593312596292,1187.668630981446,2058.8551696777345,True,True,False,False,False,False,False,True
2022-04-04 11:20:00+00:00,8.550673937797551,266.0867768955203,1174.6039779663088,2060.0,True,True,False,False,False,False,False,True
