timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-04 11:30:00+00:00,8.028677940368656,274.13297676833827,1149.304318237305,2039.399481201172,True,True,False,False,False,False,False,True
2022-04-04 11:40:00+00:00,9.04066824913025,268.9747956817757,1574.816543579102,2060.0,True,True,False,False,False,False,False,True
2022-04-04 11:50:00+00:00,9.109052586555478,266.5281585036129,1642.2044921875008,2060.0,True,True,False,False,False,False,False,True
2022-04-04 12:00:00+00:00,8.418731784820558,271.47014406305897,1341.45540161133,2060.0,True,True,False,False,False,False,False,True
2022-04-04 12:10:00+00:00,9.816970682144165,266.8709746338962,1715.338061523439,2060.0,True,True,False,False,False,False,False,True
2022-04-04 12:20:00+00:00,9.593979239463804,271.9474721110679,1788.3361480712908,2059.564013671875,True,True,False,False,False,False,False,True
2022-04-04 12:30:00+00:00,8.296145009994508,268.9996400885248,1315.4963348388678,2060.0,True,True,False,False,False,False,False,True
2022-04-04 12:40:00+00:00,8.469388794898986,272.27330851377405,1274.428109741213,2060.0,True,True,False,False,False,False,False,True
2022-04-04 12:50:00+00:00,8.971077585220343,267.92059038985406,1373.5511688232432,2060.0,True,True,False,False,False,False,False,True
2022-04-04 13:00:00+00:00,9.27810134887696,270.5765625323135,1456.6303131103518,2060.0,True,True,False,False,False,False,False,True
2022-04-04 13:10:00+00:00,9.169287943840027,275.8485408807594,1597.3487182617207,2060.0,True,True,False,False,False,False,False,True
2022-04-04 13:20:00+00:00,9.67795610427857,275.0948434030239,1744.770989990236,2060.0,True,True,False,False,False,False,False,True
2022-04-04 13:30:00+00:00,8.547796738147742,268.72555011401016,1523.4025939941412,2060.0,True,True,False,False,False,False,False,True
2022-04-04 13:40:00+00:00,8.275244737926279,269.0419352358847,1246.2602142334,2060.0,True,True,False,False,False,False,False,True
2022-04-04 13:50:00+00:00,8.554349303245548,268.5412959629581,1219.2121826171883,2059.69892578125,True,True,False,False,False,False,False,True
2022-04-04 14:00:00+00:00,7.804962635040283,270.431032057145,1036.4401306152345,2054.061480712892,True,True,False,False,False,False,False,True
2022-04-04 14:10:00+00:00,8.177623367309568,269.83050042563343,1163.3448242187512,2027.285949707032,True,True,False,False,False,False,False,True
2022-04-04 14:20:00+00:00,8.060197162628171,267.89829000093266,1178.1807891845708,1995.8153137207032,True,True,False,False,False,False,False,True
2022-04-04 14:30:00+00:00,8.727648925781251,267.73390834882434,1188.2923233032227,2060.0,True,True,False,False,False,False,False,True
2022-04-04 14:40:00+00:00,8.196575808525088,269.3143447874595,1171.1123560855283,2045.5525329589843,True,True,False,False,False,False,False,True
2022-04-04 14:50:00+00:00,8.825528955459594,260.3832269891548,1275.026177978517,1936.631799316408,True,True,False,False,False,False,False,True
2022-04-04 15:00:00+00:00,8.519693207740783,268.3675705707062,1268.490954589845,1926.0457153320324,True,True,False,False,False,False,False,True
2022-04-04 15:10:00+00:00,8.201476359367371,271.72544774277924,1207.2007385253914,2036.512823486329,True,True,False,False,False,False,False,True
2022-04-04 15:20:00+00:00,8.090416789054867,263.81733369657104,1122.1944351196305,1953.4557189941415,True,True,False,False,False,False,False,True
2022-04-04 15:30:00+00:00,7.734889316558838,268.3674055123568,993.25541381836,1857.153771972658,True,True,False,False,False,False,False,True
2022-04-04 15:40:00+00:00,7.65289869308472,269.44975571519706,904.9305343627929,1874.396777343752,True,True,False,False,False,False,False,True
2022-04-04 15:50:00+00:00,7.919122076034547,275.87170277498353,1097.1642578125009,2006.2069213867187,True,True,False,False,False,False,False,True
2022-04-04 16:00:00+00:00,8.409190678596497,276.02377741557353,1231.640304565431,2033.0730957031249,True,True,False,False,False,False,False,True
2022-04-04 16:10:00+00:00,8.630845499038703,272.5636085683353,1316.2784790039084,2045.909704589844,True,True,False,False,False,False,False,True
2022-04-04 16:20:00+00:00,7.700158858299256,278.8620307121595,996.2794555664065,1952.1824584960957,True,True,False,False,False,False,False,True
2022-04-04 16:30:00+00:00,7.9349451817964285,280.1172055100148,1110.3265862715882,2033.079506321958,True,True,False,False,False,False,False,True
2022-04-04 16:40:00+00:00,8.347173309326172,280.75647638731346,1296.794891357423,2050.5078552246096,True,True,False,False,False,False,False,True
2022-04-04 16:50:00+00:00,9.037586951255792,276.7019653187576,1339.8206481933598,2053.139404296875,True,True,False,False,False,False,False,True
2022-04-04 17:00:00+00:00,8.335998702049256,274.61490213113524,1277.5343353271496,2060.0,True,True,False,False,False,False,False,True
2022-04-04 17:10:00+00:00,8.963838100433348,268.1473716729652,1507.6345458984383,2060.0,True,True,False,False,False,False,False,True
2022-04-04 17:20:00+00:00,7.37999291419983,276.9510743242429,998.9241912841802,2021.4953369140628,True,True,False,False,False,False,False,True
2022-04-04 17:30:00+00:00,8.610111093521116,277.2955600335587,1314.4313781738288,2059.426745605469,True,True,False,False,False,False,False,True
2022-04-04 17:40:00+00:00,9.390237355232234,276.7786044478981,1612.8361602783211,2060.0,True,True,False,False,False,False,False,True
2022-04-04 17:50:00+00:00,8.960470067130194,273.01402664177016,1572.78049045139,2060.0,True,True,False,False,False,False,False,True
2022-04-04 18:00:00+00:00,9.140367579460142,272.6612092432583,1597.2463134765635,2060.0,True,True,False,False,False,False,False,True
2022-04-04 18:10:00+00:00,8.641778731346129,273.69428671034314,1501.3580535888689,2059.941589355469,True,True,False,False,False,False,False,True
2022-04-04 18:20:00+00:00,8.855674505233768,274.9992284924569,1478.866403198244,2060.0,True,True,False,False,False,False,False,True
2022-04-04 18:30:00+00:00,9.12694678306579,276.670199984928,1588.0076263427743,2060.0,True,True,False,False,False,False,False,True
2022-04-04 18:40:00+00:00,10.086720919609071,279.01715158405955,1970.377215576174,2059.911669921875,True,True,False,False,False,False,False,True
2022-04-04 18:50:00+00:00,8.441006755828857,275.1423542330293,1372.5011352539077,2053.382696533203,True,True,False,False,False,False,False,True
2022-04-04 19:00:00+00:00,7.841939210891724,277.4823368842348,1348.0915008544932,2060.0,True,True,False,False,False,False,False,True
2022-04-04 19:10:00+00:00,9.072911286354069,275.1233242190782,1608.9733886718757,2060.0,True,True,False,False,False,False,False,True
2022-04-04 19:20:00+00:00,8.005196475982668,275.2819195907963,1116.5645980834972,2007.5748107910165,True,True,False,False,False,False,False,True
2022-04-04 19:30:00+00:00,9.003877496719358,272.22896734153755,1387.8738555908208,2060.0,True,True,False,False,False,False,False,True
2022-04-04 19:40:00+00:00,8.7038332939148,275.98441581803047,1205.4555541992197,2054.466284179688,True,True,False,False,False,False,False,True
2022-04-04 19:50:00+00:00,8.43278353214263,277.9742724256403,1673.4999664306645,2057.0587890625,True,True,False,False,False,False,False,True
2022-04-04 20:00:00+00:00,9.237003970146173,275.71862319784645,1544.605731201172,2060.0,True,True,False,False,False,False,False,True
2022-04-04 20:10:00+00:00,8.279345989227297,275.3070848353634,1391.841241455079,2056.0993591308597,True,True,False,False,False,False,False,True
2022-04-04 20:20:00+00:00,10.237504076957707,281.8438865482826,1905.2322631835948,2059.8269775390627,True,True,False,False,False,False,False,True
2022-04-04 20:30:00+00:00,9.123234415054313,278.9757452172417,1899.2118652343768,2060.0,True,True,False,False,False,False,False,True
2022-04-04 20:40:00+00:00,9.66841478347778,278.51674818675804,1750.409906005861,2060.0,True,True,False,False,False,False,False,True
2022-04-04 20:50:00+00:00,10.134574985504146,280.1745915792004,1904.524755859377,2060.0,True,True,False,False,False,False,False,True
2022-04-04 21:00:00+00:00,8.80769038200378,282.39386691509776,1701.4294128417991,2060.0,True,True,False,False,False,False,False,True
2022-04-04 21:10:00+00:00,8.704798460006712,279.2623188266479,1286.9645507812515,2035.52103881836,True,True,False,False,False,False,False,True
2022-04-04 21:20:00+00:00,6.989734888076784,277.6712962584682,825.1336242675789,1700.1743225097655,True,True,False,False,False,False,False,True
2022-04-04 21:30:00+00:00,7.630939269065861,268.7058697916683,1076.9705749511718,1908.860937500002,True,True,False,False,False,False,False,True
2022-04-04 21:40:00+00:00,7.479822075366971,275.10575098008894,990.4868804931656,2048.372924804688,True,True,False,False,False,False,False,True
2022-04-04 21:50:00+00:00,8.608138762022316,284.0031353296584,1628.2488708496105,2054.087318821957,True,True,False,False,False,False,False,True
2022-04-04 22:00:00+00:00,8.068067526817321,286.1061220471072,1343.2304534912114,2004.7101196289063,True,True,False,False,False,False,False,True
2022-04-04 22:10:00+00:00,9.17808656692505,283.88871396550473,1703.2343139648444,2059.243035888672,True,True,False,False,False,False,False,True
2022-04-04 22:20:00+00:00,9.68022074699402,281.0090323100117,1664.9090270996123,2057.7732666015627,True,True,False,False,False,False,False,True
2022-04-04 22:30:00+00:00,8.051398468017577,278.7610584416524,1282.129141235352,2058.657843017578,True,True,False,False,False,False,False,True
2022-04-04 22:40:00+00:00,7.71337535381317,269.9121615403325,1146.4254028320318,2060.0,True,True,False,False,False,False,False,True
2022-04-04 22:50:00+00:00,7.463152837753293,267.73665539410274,1039.6339721679692,2046.6037597656257,True,True,False,False,False,False,False,True
2022-04-04 23:00:00+00:00,6.706953692436215,269.1699377544088,892.3300674438482,2003.9330749511728,True,True,False,False,False,False,False,True
2022-04-04 23:10:00+00:00,6.523797512054445,268.4943821315667,844.5665374755866,1893.6478820800792,True,True,False,False,False,False,False,True
2022-04-04 23:20:00+00:00,6.73490879535675,269.7394008336739,867.4652572631837,1862.6654052734384,True,True,False,False,False,False,False,True
2022-04-04 23:30:00+00:00,7.149558031558991,271.69972070679324,766.7416015625003,1839.4320495605468,True,True,False,False,False,False,False,True
2022-04-04 23:40:00+00:00,7.438631653785707,270.43862893649475,1046.3323944091803,1932.466552734376,True,True,False,False,False,False,False,True
2022-04-04 23:50:00+00:00,8.021680907199256,271.20062834124496,1079.0497018914484,2014.4711143092115,True,True,False,False,False,False,False,True
2022-04-05 00:00:00+00:00,7.214433908462524,273.9917138766998,888.6518707275388,2033.17758178711,True,True,False,False,False,False,False,True
2022-04-05 00:10:00+00:00,7.808248233795169,273.1736184221312,1217.861819458008,2060.0,True,True,False,False,False,False,False,True
2022-04-05 00:20:00+00:00,7.167767679691314,273.17109661332813,961.2754119873048,1988.2130187988284,True,True,False,False,False,False,False,True
2022-04-05 00:30:00+00:00,7.200159394741057,265.5983397017656,910.8895492553715,1964.529962158203,True,True,False,False,False,False,False,True
2022-04-05 00:40:00+00:00,7.354710721969601,269.1051622894138,976.1540496826176,1966.5334228515635,True,True,False,False,False,False,False,True
2022-04-05 00:50:00+00:00,7.288145542144775,269.698565637418,922.2378143310556,1990.895996093751,True,True,False,False,False,False,False,True
2022-04-05 01:00:00+00:00,6.460202383995056,273.1617015049818,812.3661834716805,1967.6515563964856,True,True,False,False,False,False,False,True
2022-04-05 01:10:00+00:00,6.614141309261323,267.4206088025666,892.5114440917974,1911.5777221679705,True,True,False,False,False,False,False,True
2022-04-05 01:20:00+00:00,6.758557498455049,267.7954783720372,1011.7076553344737,2040.8499877929687,True,True,False,False,False,False,False,True
2022-04-05 01:30:00+00:00,6.586557281017304,272.19598789976305,838.7184768676758,2010.7699096679703,True,True,False,False,False,False,False,True
2022-04-05 01:40:00+00:00,7.667618751525879,269.1670527522092,1005.8371948242196,2010.773260498048,True,True,False,False,False,False,False,True
2022-04-05 01:50:00+00:00,7.779049515724182,268.1479707046585,1018.0833984374996,1893.6410888671885,True,True,False,False,False,False,False,True
2022-04-05 02:00:00+00:00,7.120563411712647,269.3051978231828,899.0787261962893,1819.4365173339847,True,True,False,False,False,False,False,True
2022-04-05 02:10:00+00:00,6.500705671310425,267.2580714601028,924.029948425294,1852.5536437988296,True,True,False,False,False,False,False,True
2022-04-05 02:20:00+00:00,6.323879432678223,264.2695910242752,767.2223144531249,1643.7906738281258,True,True,False,False,False,False,False,True
2022-04-05 02:30:00+00:00,6.558379435539246,261.8336239347747,765.9845245361332,1629.1338195800795,True,True,False,False,False,False,False,True
2022-04-05 02:40:00+00:00,6.22306637763977,261.6265164291687,613.7882110595705,1405.2934448242197,True,True,False,False,False,False,False,True
2022-04-05 02:50:00+00:00,6.28435982465744,262.252745443061,763.2266876220704,1490.6625427246097,True,True,False,False,False,False,False,True
2022-04-05 03:00:00+00:00,5.823007416725158,259.5024008289832,669.7270553588867,1403.034387207033,True,True,False,False,False,False,False,True
2022-04-05 03:10:00+00:00,5.957752597332001,260.68447480284937,671.446649169922,1362.3775634765625,True,True,False,False,False,False,False,True
2022-04-05 03:20:00+00:00,5.934066939353944,263.5494956523997,673.4255569458016,1372.4073730468774,True,True,False,False,False,False,False,True
2022-04-05 03:30:00+00:00,5.47967540025711,270.37193343304824,540.2192825317384,1597.7379455566415,True,True,False,False,False,False,False,True
2022-04-05 03:40:00+00:00,5.864346075057983,268.20560148218146,523.0362678527833,1449.978509521486,True,True,False,False,False,False,False,True
2022-04-05 03:50:00+00:00,5.255106270313263,270.3403483297749,438.4589729309083,1380.8177185058605,True,True,False,False,False,False,False,True
2022-04-05 04:00:00+00:00,5.548616588115691,268.65517562318144,500.0308776855468,1481.0767886513174,True,True,False,False,False,False,False,True
2022-04-05 04:10:00+00:00,5.83939814567566,274.29090122026656,642.77670211792,1578.3775344122034,True,True,False,False,False,False,False,True
2022-04-05 04:20:00+00:00,6.194665932655335,273.41722650600923,637.2498291015628,1541.0769775390638,True,True,False,False,False,False,False,True
2022-04-05 04:30:00+00:00,6.524707067012786,264.034091908506,698.6590270996091,1567.7437316894552,True,True,False,False,False,False,False,True
2022-04-05 04:40:00+00:00,6.598734354972839,264.24718731596283,699.6919097900391,1587.5107604980471,True,True,False,False,False,False,False,True
2022-04-05 04:50:00+00:00,6.2369884133338935,256.4907298383056,522.1911499023439,1333.6128829152983,True,True,False,False,False,False,False,True
2022-04-05 05:00:00+00:00,5.556524205207825,251.7953722317461,462.76142578125007,1188.9721069335951,True,True,False,False,False,False,False,True
2022-04-05 05:10:00+00:00,5.581063687801362,253.89926065113315,575.855598449707,1279.934466552736,True,True,False,False,False,False,False,True
2022-04-05 05:20:00+00:00,6.087170386314393,260.0611039822527,619.17264251709,1318.1007995605485,True,True,False,False,False,False,False,True
2022-04-05 05:30:00+00:00,5.767542719841003,261.4293502634939,592.7333816528321,1364.1671569824225,True,True,False,False,False,False,False,True
2022-04-05 05:40:00+00:00,6.171449033837569,259.6723873706903,757.7867767333984,1449.209625244142,True,True,False,False,False,False,False,True
2022-04-05 05:50:00+00:00,6.16439037322998,263.2493629816171,757.5989868164064,1480.864074707032,True,True,False,False,False,False,False,True
2022-04-05 06:00:00+00:00,7.244115328788757,262.16340561909976,1083.195559853002,1920.8277709960944,True,True,False,False,False,False,False,True
2022-04-05 06:10:00+00:00,8.460571670532227,269.6848910693366,1535.463647460938,2026.1921020507816,True,True,False,False,False,False,False,True
2022-04-05 06:20:00+00:00,8.770435476303101,264.68287229055795,1359.1916198730482,2041.1159973144536,True,True,False,False,False,False,False,True
2022-04-05 06:30:00+00:00,8.351554155349731,261.01261425885093,1406.5784851074236,2053.7722229003907,True,True,False,False,False,False,False,True
2022-04-05 06:40:00+00:00,8.908633375167842,263.7941291496788,1624.1635833740231,2060.0,True,True,False,False,False,False,False,True
2022-04-05 06:50:00+00:00,8.856098822184975,266.86710163565056,1836.2732718331483,2060.0,True,True,False,False,False,False,False,True
2022-04-05 07:00:00+00:00,8.392032046067087,272.12274856419435,1354.3024741724932,2060.0,True,True,False,False,False,False,False,True
2022-04-05 07:10:00+00:00,9.439873456954956,262.6392111377464,1880.4570922851583,2060.0,True,True,False,False,False,False,False,True
2022-04-05 07:20:00+00:00,8.049115347862244,269.8702334973442,1512.6300109863296,2059.996166992188,True,True,False,False,False,False,False,True
2022-04-05 07:30:00+00:00,8.908317756652835,264.45524047837466,1487.0657318115243,2043.5264587402348,True,True,False,False,False,False,False,True
2022-04-05 07:40:00+00:00,7.859425115585327,260.2380304477975,1090.6834197998053,2012.122204589844,True,True,False,False,False,False,False,True
2022-04-05 07:50:00+00:00,7.795328783988952,261.4317343716947,1297.0808654785158,1894.813110351564,True,True,False,False,False,False,False,True
2022-04-05 08:00:00+00:00,7.414500522613525,265.0571190765881,1226.359399414063,1846.3278442382823,True,True,False,False,False,False,False,True
2022-04-05 08:10:00+00:00,7.270696711540218,263.65426636359075,1017.3081634521484,1807.4266052246105,True,True,False,False,False,False,False,True
2022-04-05 08:20:00+00:00,6.345690274238587,265.03664897593063,708.1974792480473,1917.78328857422,True,True,False,False,False,False,False,True
2022-04-05 08:30:00+00:00,7.514775228500366,260.4492420883452,1135.9356101989754,2004.8886474609376,True,True,False,False,False,False,False,True
2022-04-05 08:40:00+00:00,8.41832344532013,260.0090109711588,1432.426559448243,2040.566510009766,True,True,False,False,False,False,False,True
2022-04-05 08:50:00+00:00,9.051397466659546,262.1486938230248,1759.665093994142,2052.7312561035155,True,True,False,False,False,False,False,True
2022-04-05 09:00:00+00:00,9.508201956748966,257.2875548458134,1583.354168701172,2007.127355957032,True,True,False,False,False,False,False,True
2022-04-05 09:10:00+00:00,8.195239210128786,264.822849680216,1322.534686279298,2025.0625549316403,True,True,False,False,False,False,False,True
2022-04-05 09:20:00+00:00,7.801120328903198,265.7576268968671,1440.359167480469,2052.3620239257816,True,True,False,False,False,False,False,True
2022-04-05 09:30:00+00:00,7.510895586013794,268.91798472803134,1331.5316680908222,2060.0,True,True,False,False,False,False,False,True
2022-04-05 09:40:00+00:00,5.559252882003784,274.9417454914545,569.9130966186524,1925.86431563528,True,True,False,False,False,False,False,True
2022-04-05 09:50:00+00:00,6.326626718044281,277.7619549457144,950.0216064453138,1918.0094848632807,True,True,False,False,False,False,False,True
2022-04-05 10:00:00+00:00,7.1296404838562,282.7703859279908,1173.0695648193364,1970.9790649414076,True,True,False,False,False,False,False,True
2022-04-05 10:10:00+00:00,8.766574478149417,276.3204174874892,1544.7919281005873,2059.105261230469,True,True,False,False,False,False,False,True
2022-04-05 10:20:00+00:00,7.350125813484196,275.15405087667045,1149.4025360107437,2060.0,True,True,False,False,False,False,False,True
2022-04-05 10:30:00+00:00,6.028302832653648,279.01476850916794,811.1998687744147,1988.0140441894532,True,True,False,False,False,False,False,True
2022-04-05 10:40:00+00:00,7.79048397541046,270.3037202828177,1075.7434112548835,2009.3068237304692,True,True,False,False,False,False,False,True
2022-04-05 10:50:00+00:00,9.059063673019413,269.5968801716678,1592.0960922241225,2060.0,True,True,False,False,False,False,False,True
2022-04-05 11:00:00+00:00,7.270195686817166,270.38194806138216,1032.960985565188,1994.433898925782,True,True,False,False,False,False,False,True
2022-04-05 11:10:00+00:00,7.33197159767151,267.8016597750697,1063.9357711791995,1963.300158691407,True,True,False,False,False,False,False,True
2022-04-05 11:20:00+00:00,8.230136752128603,270.9661028928298,1330.0484298706072,2060.0,True,True,False,False,False,False,False,True
2022-04-05 11:30:00+00:00,8.306539940834048,261.1870797042062,1484.582720947267,2057.3026123046875,True,True,False,False,False,False,False,True
2022-04-05 11:40:00+00:00,8.08191524744034,264.32061648013223,1433.1559127807636,2057.218756103516,True,True,False,False,False,False,False,True
2022-04-05 11:50:00+00:00,8.673056578636167,270.2369120159367,1601.1470915141865,2060.0,True,True,False,False,False,False,False,True
2022-04-05 12:00:00+00:00,8.352760720252988,273.45099832858136,1623.3035461425789,2059.954016113282,True,True,False,False,False,False,False,True
2022-04-05 12:10:00+00:00,8.51859805583954,270.3511768856632,1701.5611938476563,2060.0,True,True,False,False,False,False,False,True
2022-04-05 12:20:00+00:00,9.5339852809906,260.77343627447374,1958.069689941408,2060.0,True,True,False,False,False,False,False,True
2022-04-05 12:30:00+00:00,8.390089869499207,269.7698510992723,1479.5973480224625,2060.0,True,True,False,False,False,False,False,True
2022-04-05 12:40:00+00:00,7.777675819396973,270.06959286502683,1302.0134002685554,2060.0,True,True,False,False,False,False,False,True
2022-04-05 12:50:00+00:00,8.076494956016546,271.262133569842,1426.10635070801,2057.00267944336,True,True,False,False,False,False,False,True
2022-04-05 13:00:00+00:00,6.526656150817874,282.7752758580252,756.1909606933599,2058.3652526855467,True,True,False,False,False,False,False,True
2022-04-05 13:10:00+00:00,8.5199901342392,269.19826520220545,1421.373364257812,2060.0,True,True,False,False,False,False,False,True
2022-04-05 13:20:00+00:00,7.998866653442384,268.8782465125876,1097.9426849365243,2045.9556579589844,True,True,False,False,False,False,False,True
2022-04-05 13:30:00+00:00,7.628488993644721,268.3539578492677,1089.279162597657,2028.83056640625,True,True,False,False,False,False,False,True
2022-04-05 13:40:00+00:00,7.074045646190645,267.4942954700859,1142.3956375122077,2052.6818420410154,True,True,False,False,False,False,False,True
2022-04-05 13:50:00+00:00,8.000036072731016,272.152251869417,1375.5220214843762,2060.0,True,True,False,False,False,False,False,True
2022-04-05 14:00:00+00:00,8.978428339958182,272.9464721510776,1501.272711181642,2047.767333984375,True,True,False,False,False,False,False,True
2022-04-05 14:10:00+00:00,8.731751179695133,267.9606638261312,1354.5344192504883,2060.0,True,True,False,False,False,False,False,True
2022-04-05 14:20:00+00:00,8.810511875152589,264.5967615461803,1705.692849731447,2060.0,True,True,False,False,False,False,False,True
2022-04-05 14:30:00+00:00,7.781202626228331,264.3185456377626,1920.091680908205,2034.233203125,True,True,False,False,False,False,False,True
2022-04-05 14:40:00+00:00,8.68829646110534,260.50544727720023,1508.1595520019534,1930.4310302734389,True,True,False,False,False,False,False,True
2022-04-05 14:50:00+00:00,9.148163747787477,253.8206141155612,1657.328030395509,2021.129553222657,True,True,False,False,False,False,False,True
2022-04-05 15:00:00+00:00,9.014513659477233,248.42889254566552,1534.260543823243,2057.3241638183595,True,True,False,False,False,False,False,True
2022-04-05 15:10:00+00:00,8.745301842689514,254.2376911093442,1654.3727905273458,2001.547149658204,True,True,False,False,False,False,False,True
2022-04-05 15:20:00+00:00,8.040632247924801,266.90456288314607,1517.5817626953126,2057.6371704101566,True,True,False,False,False,False,False,True
2022-04-05 15:30:00+00:00,9.620560836791997,266.56229796246873,1628.5199218750015,2059.570263671875,True,True,False,False,False,False,False,True
2022-04-05 15:40:00+00:00,8.989454364776615,260.3029007533885,1723.2514526367202,2060.0,True,True,False,False,False,False,False,True
2022-04-05 15:50:00+00:00,9.33209946155548,258.69645996936714,1877.4810607910167,2060.0,True,True,False,False,False,False,False,True
2022-04-05 16:00:00+00:00,9.821314311027532,255.38958115935773,2046.958502197267,2059.9989990234376,True,True,False,False,False,False,False,True
2022-04-05 16:10:00+00:00,8.914944553375244,255.24778802265257,1807.0701293945328,2060.0,True,True,False,False,False,False,False,True
2022-04-05 16:20:00+00:00,8.432839298248293,259.364602306078,1609.94171447754,2060.0,True,True,False,False,False,False,False,True
2022-04-05 16:30:00+00:00,8.989398694038389,243.88552052255105,1522.3941925048844,2036.8223693847656,True,True,False,False,False,False,False,True
2022-04-05 16:40:00+00:00,7.436497139930725,255.62888825858624,1442.041937255859,2041.86103515625,True,True,False,False,False,False,False,True
2022-04-05 16:50:00+00:00,8.63554182052612,247.74063781111064,1748.9330963134776,2060.0,True,True,False,False,False,False,False,True
2022-04-05 17:00:00+00:00,9.185919833183288,249.79996474811844,1922.9882507324223,2060.0,True,True,False,False,False,False,False,True
2022-04-05 17:10:00+00:00,9.092067861557007,249.97700445124264,2043.8954833984385,2059.423522949219,True,True,False,False,False,False,False,True
2022-04-05 17:20:00+00:00,10.098582291603092,249.4186296650905,2065.507904052736,2059.6424438476565,True,True,False,False,False,False,False,True
2022-04-05 17:30:00+00:00,9.898070192337034,248.1701789031605,2032.3172607421889,2059.705102539064,True,True,False,False,False,False,False,True
2022-04-05 17:40:00+00:00,10.271139430999757,243.40259071205003,1967.687695312501,2059.2281127929687,True,True,False,False,False,False,False,True
2022-04-05 17:50:00+00:00,9.2315094947815,244.83358772493077,1937.5862731933605,2059.188797800165,True,True,False,False,False,False,False,True
2022-04-05 18:00:00+00:00,9.228525400161738,251.08598386757572,1878.549766540528,2060.0,True,True,False,False,False,False,False,True
2022-04-05 18:10:00+00:00,9.502726030349727,248.1212675120919,2018.4464721679703,2059.9139404296875,True,True,False,False,False,False,False,True
2022-04-05 18:20:00+00:00,9.400409722328186,249.99215999843528,1914.40106201172,2060.0,True,True,False,False,False,False,False,True
2022-04-05 18:30:00+00:00,8.704371595382693,244.7287196929601,1657.43475341797,2052.620593261719,True,True,False,False,False,False,False,True
2022-04-05 18:40:00+00:00,9.408317208290104,242.936227272067,1975.1528869628924,2059.9961303710943,True,True,False,False,False,False,False,True
2022-04-05 18:50:00+00:00,9.366403055191032,242.3857638438477,1715.797442626954,2058.0318359375,True,True,False,False,False,False,False,True
2022-04-05 19:00:00+00:00,9.403713726997376,240.50589444143,1748.7943481445325,2058.465643310547,True,True,False,False,False,False,False,True
2022-04-05 19:10:00+00:00,8.923371982574464,243.1615945664598,1709.0525146484392,2023.5281921386727,True,True,False,False,False,False,False,True
2022-04-05 19:20:00+00:00,8.994392108917241,236.48701356448228,1608.23334350586,1956.937951660157,True,True,False,False,False,False,False,True
2022-04-05 19:30:00+00:00,8.717755126953126,239.9058020544913,1575.1777526855485,1932.6168823242188,True,True,False,False,False,False,False,True
2022-04-05 19:40:00+00:00,9.336461901664745,234.6635583744054,1901.949938964845,2060.0,True,True,False,False,False,False,False,True
2022-04-05 19:50:00+00:00,9.764875462180688,236.3778396720242,2029.7200561523453,2060.0,True,True,False,False,False,False,False,True
2022-04-05 20:00:00+00:00,9.77418410778046,240.25049331836976,2046.46562114515,2060.0,True,True,False,False,False,False,False,True
2022-04-05 20:10:00+00:00,9.807058215141296,233.5239999154798,2046.2115722656283,2060.0,True,True,False,False,False,False,False,True
2022-04-05 20:20:00+00:00,9.889587187767024,236.32156270096337,2059.6913146972684,2059.938671875,True,True,False,False,False,False,False,True
2022-04-05 20:30:00+00:00,9.497305917739869,234.31853025455985,2054.224182128908,2060.0,True,True,False,False,False,False,False,True
2022-04-05 20:40:00+00:00,9.544603061676026,233.9774167560512,2042.0585144042984,2060.0,True,True,False,False,False,False,False,True
2022-04-05 20:50:00+00:00,9.243018150329595,232.2300502968571,1997.5853027343776,2060.0,True,True,False,False,False,False,False,True
2022-04-05 21:00:00+00:00,9.071240758895875,239.546234664839,2033.6356567382825,2060.0,True,True,False,False,False,False,False,True
2022-04-05 21:10:00+00:00,8.64959352016449,233.83732021269736,1889.9918579101577,2060.0,True,True,False,False,False,False,False,True
2022-04-05 21:20:00+00:00,8.64343090057373,230.51444478015736,1713.5880798339865,2060.0,True,True,False,False,False,False,False,True
2022-04-05 21:30:00+00:00,8.643579363822937,228.37176692828817,1694.4694335937506,2060.0,True,True,False,False,False,False,False,True
2022-04-05 21:40:00+00:00,9.512874904431795,221.4973042423877,2010.7209167480491,2060.0,True,True,False,False,False,False,False,True
2022-04-05 21:50:00+00:00,9.418192434310916,228.0993935511715,1972.4532043457043,2060.0,True,True,False,False,False,False,False,True
2022-04-05 22:00:00+00:00,9.050580811500552,226.87090690065543,1973.838796515216,2060.0,True,True,False,False,False,False,False,True
2022-04-05 22:10:00+00:00,9.058358454704283,228.06447191302885,1877.358892822267,2060.0,True,True,False,False,False,False,False,True
2022-04-05 22:20:00+00:00,8.935994386672974,223.7400957453015,1853.5920959472664,2060.0,True,True,False,False,False,False,False,True
2022-04-05 22:30:00+00:00,8.681892347335811,225.94206073875287,1591.959521484376,2060.0,True,True,False,False,False,False,False,True
2022-04-05 22:40:00+00:00,8.553643918037414,231.37423257755944,1765.2554565429698,2060.0,True,True,False,False,False,False,False,True
2022-04-05 22:50:00+00:00,8.971950030326841,230.73201732746148,1895.9680175781275,2060.0,True,True,False,False,False,False,False,True
2022-04-05 23:00:00+00:00,10.165221691131594,228.212523060197,1955.579693603518,2060.0,True,True,False,False,False,False,False,True
2022-04-05 23:10:00+00:00,9.413477683067324,228.15191399193563,2007.3409973144555,2060.0,True,True,False,False,False,False,False,True
2022-04-05 23:20:00+00:00,10.146213698387138,225.54721292735653,1998.5109985351587,2060.0,True,True,False,False,False,False,False,True
2022-04-05 23:30:00+00:00,9.650595021247865,221.67744095358216,2033.0076904296889,2060.0,True,True,False,False,False,False,False,True
2022-04-05 23:40:00+00:00,9.085237050056453,219.17443382691556,1868.316015625001,2060.0,True,True,False,False,False,False,False,True
2022-04-05 23:50:00+00:00,8.889792251586915,222.27139708115047,1611.5940734863293,2060.0,True,True,False,False,False,False,False,True
2022-04-06 00:00:00+00:00,9.633164834976196,216.27454386014497,1877.8747802734383,2060.0,True,True,False,False,False,False,False,True
2022-04-06 00:10:00+00:00,8.84188251495361,219.5134724718252,1748.3381958007838,2060.0,True,True,False,False,False,False,False,True
2022-04-06 00:20:00+00:00,8.590045070648193,228.7964016588876,1561.9888244628908,2060.0,True,True,False,False,False,False,False,True
2022-04-06 00:30:00+00:00,9.102017307281496,223.62157256087988,1820.9078125000008,2060.0,True,True,False,False,False,False,False,True
2022-04-06 00:40:00+00:00,8.95067734718323,221.63854022656963,1884.4121704101572,2060.0,True,True,False,False,False,False,False,True
2022-04-06 00:50:00+00:00,9.50350575447082,221.0901307164863,1958.7093811035184,2060.0,True,True,False,False,False,False,False,True
2022-04-06 01:00:00+00:00,9.814873147010813,219.7220071459013,1856.129016113283,2060.0,True,True,False,False,False,False,False,True
2022-04-06 01:10:00+00:00,8.557486510276792,227.6230870512086,1772.3690795898465,2036.1010681152345,True,True,False,False,False,False,False,True
2022-04-06 01:20:00+00:00,10.124186842065104,220.0061637645165,1955.6048905222056,2060.0,True,True,False,False,False,False,False,True
2022-04-06 01:30:00+00:00,9.71051896942987,220.77629603838236,2043.5918036566848,2059.6510416666665,True,True,False,False,False,False,False,True
2022-04-06 01:40:00+00:00,10.018392419815072,214.31800123919749,2053.0290649414083,2059.2571777343755,True,True,False,False,False,False,False,True
2022-04-06 01:50:00+00:00,9.087223100662236,211.74528215643133,1940.9267333984385,2059.7804931640626,True,True,False,False,False,False,False,True
2022-04-06 02:00:00+00:00,8.949099397659303,215.5744887591905,1946.3266113281272,2060.0,True,True,False,False,False,False,False,True
2022-04-06 02:10:00+00:00,8.947577404975894,218.35360879580816,1936.739538574221,2059.768786621094,True,True,False,False,False,False,False,True
2022-04-06 02:20:00+00:00,9.107957410812384,216.43212042468284,1735.7958923339852,2060.0,True,True,False,False,False,False,False,True
2022-04-06 02:30:00+00:00,8.971374487876895,222.99134608847368,1837.5775329589856,2060.0,True,True,False,False,False,False,False,True
2022-04-06 02:40:00+00:00,9.234807459513345,222.8198138543111,1832.564811197918,2060.0,True,True,False,False,False,False,False,True
2022-04-06 02:50:00+00:00,9.677158027887348,215.55103962243464,1953.5765380859384,2059.9844665527344,True,True,False,False,False,False,False,True
2022-04-06 03:00:00+00:00,8.55202913284302,222.86167237339387,1788.9246337890636,2060.0,True,True,False,False,False,False,False,True
2022-04-06 03:10:00+00:00,9.035805034637448,221.35660341680244,1789.7483886718765,2057.7800659179693,True,True,False,False,False,False,False,True
2022-04-06 03:20:00+00:00,8.205615782737732,221.76657688669096,1662.4974700927737,2059.2158142089843,True,True,False,False,False,False,False,True
2022-04-06 03:30:00+00:00,8.182449746131898,225.87633388312128,1582.1590454101588,2060.0,True,True,False,False,False,False,False,True
2022-04-06 03:40:00+00:00,8.582453036308289,230.09881267380365,1500.9440185546891,2049.652172851563,True,True,False,False,False,False,False,True
2022-04-06 03:50:00+00:00,9.730914902687068,224.00796475750835,1864.0712158203144,2060.0,True,True,False,False,False,False,False,True
2022-04-06 04:00:00+00:00,9.666614389419552,227.63412457430795,1991.0841979980491,2060.0,True,True,False,False,False,False,False,True
2022-04-06 04:10:00+00:00,9.267316508293153,217.1000637420256,2029.6160217285171,2059.848352050782,True,True,False,False,False,False,False,True
2022-04-06 04:20:00+00:00,8.723453783988955,226.16466020633092,1997.0742065429704,2059.8923706054693,True,True,False,False,False,False,False,True
2022-04-06 04:30:00+00:00,9.236966753005987,219.9114753278272,2046.0829650878927,2059.846533203126,True,True,False,False,False,False,False,True
2022-04-06 04:40:00+00:00,9.237115359306332,220.42008722117973,2028.108776855471,2050.745581054688,True,True,False,False,False,False,False,True
2022-04-06 04:50:00+00:00,9.784114933013916,217.27163523767024,2057.4046020507835,2059.1202270507824,True,True,False,False,False,False,False,True
2022-04-06 05:00:00+00:00,9.293582391738896,223.5014385726272,2010.1164245605487,2059.6435913085943,True,True,False,False,False,False,False,True
2022-04-06 05:10:00+00:00,9.181446290016172,223.5523722617812,1906.3126647949236,2060.0,True,True,False,False,False,False,False,True
2022-04-06 05:20:00+00:00,8.93961410522461,224.4601078400653,1637.1716857910158,2060.0,True,True,False,False,False,False,False,True
2022-04-06 05:30:00+00:00,8.731788420677184,224.54478599409123,1644.3050354003915,2060.0,True,True,False,False,False,False,False,True
2022-04-06 05:40:00+00:00,8.66438794136047,225.3061876879167,1581.391262817384,2048.770928955078,True,True,False,False,False,False,False,True
2022-04-06 05:50:00+00:00,8.50603115558624,222.55823651207547,1497.121801757814,2009.060363769532,True,True,False,False,False,False,False,True
2022-04-06 06:00:00+00:00,8.071204662322998,223.6155574488206,1352.1810211181655,2003.96361694336,True,True,False,False,False,False,False,True
2022-04-06 06:10:00+00:00,7.954502272605896,227.9113826043487,1353.8413757324236,2014.1925476074225,True,True,False,False,False,False,False,True
2022-04-06 06:20:00+00:00,8.577886772155763,222.33222224259316,1447.54158935547,2050.8310180664066,True,True,False,False,False,False,False,True
2022-04-06 06:30:00+00:00,8.152211427688595,222.78232229874925,1278.933792114259,2056.3817932128904,True,True,False,False,False,False,False,True
2022-04-06 06:40:00+00:00,9.060145252629331,226.8037669794877,1591.2018859863294,2054.9199475740133,True,True,False,False,False,False,False,True
2022-04-06 06:50:00+00:00,8.517372870445248,227.70017941945017,1534.5043701171878,2060.0,True,True,False,False,False,False,False,True
2022-04-06 07:00:00+00:00,9.188908410072328,219.3145305025729,1695.210003662111,2059.535620117188,True,True,False,False,False,False,False,True
2022-04-06 07:10:00+00:00,8.386915612220765,224.5002502811841,1406.1655273437514,2020.6787719726567,True,True,False,False,False,False,False,True
2022-04-06 07:20:00+00:00,8.40438289642334,222.77543935753084,1689.6425720214854,2044.336199951172,True,True,False,False,False,False,False,True
2022-04-06 07:30:00+00:00,8.231120514869687,226.5660224830945,1631.0131771689962,2035.5532836914067,True,True,False,False,False,False,False,True
2022-04-06 07:40:00+00:00,8.364086355481826,228.8004297325404,1531.707946777345,2060.0,True,True,False,False,False,False,False,True
2022-04-06 07:50:00+00:00,9.6638563557675,215.5761684743666,1829.7010755037015,2060.0,True,True,False,False,False,False,False,True
2022-04-06 08:00:00+00:00,8.934175181388861,224.40664435854168,1613.2384429931649,2060.0,True,True,False,False,False,False,False,True
2022-04-06 08:10:00+00:00,9.418953585624696,223.61092379065045,1804.8975341796893,2060.0,True,True,False,False,False,False,False,True
2022-04-06 08:20:00+00:00,9.240419316291812,217.2721379694531,1895.4323364257837,2060.0,True,True,False,False,False,False,False,True
2022-04-06 08:30:00+00:00,8.360742568969725,224.71447034410096,1809.1663513183605,2060.0,True,True,False,False,False,False,False,True
2022-04-06 08:40:00+00:00,8.75075924396515,225.00497879849183,1842.136590576174,2060.0,True,True,False,False,False,False,False,True
2022-04-06 08:50:00+00:00,9.146196103096006,223.01588963731496,1742.6859375000008,2060.0,True,True,False,False,False,False,False,True
2022-04-06 09:00:00+00:00,8.406647634506227,223.6998735534252,1339.1067901611343,2060.0,True,True,False,False,False,False,False,True
2022-04-06 09:10:00+00:00,9.10771613121033,223.38606127542712,1514.288769531251,2057.118870785362,True,True,False,False,False,False,False,True
2022-04-06 09:20:00+00:00,9.10853295326233,222.8079159846516,1959.5668029785172,2060.0,True,True,False,False,False,False,False,True
2022-04-06 09:30:00+00:00,9.04417657852173,221.90671228269855,1847.706689453128,2060.0,True,True,False,False,False,False,False,True
2022-04-06 09:40:00+00:00,9.290445232391358,218.7664221439315,1890.3392089843776,2060.0,True,True,False,False,False,False,False,True
2022-04-06 09:50:00+00:00,9.218571305274963,219.7743011993252,1840.4751647949236,2059.4708984375,True,True,False,False,False,False,False,True
2022-04-06 10:00:00+00:00,10.778656601905816,221.2223759325884,2034.4669006347667,2042.4451904296889,True,True,False,False,False,False,False,True
2022-04-06 10:10:00+00:00,10.60778882503509,216.3917805362046,2024.3452331542976,2059.0384643554694,True,True,False,False,False,False,False,True
2022-04-06 10:20:00+00:00,10.12011489868164,214.11072843010996,2010.8532287597675,2059.4843750000005,True,True,False,False,False,False,False,True
2022-04-06 10:30:00+00:00,10.149060500295532,214.36082982572475,2044.890551757816,2059.538867187501,True,True,False,False,False,False,False,True
2022-04-06 10:40:00+00:00,9.396975541114804,226.88931069472036,1995.316748046876,2059.8574340820314,True,True,False,False,False,False,False,True
2022-04-06 10:50:00+00:00,9.883684277534488,217.7471597553373,2002.0902485094591,2059.428820800781,True,True,False,False,False,False,False,True
2022-04-06 11:00:00+00:00,9.316841149330138,219.21029084408343,2048.194152832034,2059.0749755859383,True,True,False,False,False,False,False,True
2022-04-06 11:10:00+00:00,9.890014028549192,220.1873970212758,2046.9030456542985,2059.892468261719,True,True,False,False,False,False,False,True
2022-04-06 11:20:00+00:00,9.65985765457154,219.07231072536808,2010.00222167969,2059.048657226563,True,True,False,False,False,False,False,True
2022-04-06 11:30:00+00:00,10.789942598342904,208.9607011188765,2067.292022705079,2059.3584106445314,True,True,False,False,False,False,False,True
2022-04-06 11:40:00+00:00,10.382662820816048,217.19787197481705,2059.275671386721,2059.5231811523445,True,True,False,False,False,False,False,True
2022-04-06 11:50:00+00:00,9.706690764427185,225.43705574671213,2033.4323791503928,2058.44178466797,True,True,False,False,False,False,False,True
2022-04-06 12:00:00+00:00,9.812627053260805,214.61104111709955,2032.7910583496111,2059.052392578126,True,True,False,False,False,False,False,True
2022-04-06 12:10:00+00:00,10.818733143806464,204.80652453690345,2034.255072021487,2059.507055664063,True,True,False,False,False,False,False,True
2022-04-06 12:20:00+00:00,9.545438361167903,214.7502473453137,1921.8800964355491,2051.898193359375,True,True,False,False,False,False,False,True
2022-04-06 12:30:00+00:00,11.389158797264098,250.18538059234768,1994.8835144042985,2059.692529296876,True,True,False,False,False,False,False,True
2022-04-06 12:40:00+00:00,8.585255980491638,244.25001152821463,1990.572039794923,2059.692749023437,True,True,False,False,False,False,False,True
2022-04-06 12:50:00+00:00,8.671423125267028,238.5512360886256,1537.284063720704,1959.54408569336,True,True,False,False,False,False,False,True
2022-04-06 13:00:00+00:00,8.663719582557679,229.49995515010505,1423.1964385986332,1960.5239135742188,True,True,False,False,False,False,False,True
2022-04-06 13:10:00+00:00,8.844128513336182,232.5551141795796,1887.535473632816,2060.0,True,True,False,False,False,False,False,True
2022-04-06 13:20:00+00:00,9.693734312057492,230.3344694405872,2011.6807495117205,2059.9635009765625,True,True,False,False,False,False,False,True
2022-04-06 13:30:00+00:00,9.144599699974062,240.94044337718844,1949.2957458496123,2059.9490844726565,True,True,False,False,False,False,False,True
2022-04-06 13:40:00+00:00,8.690245485305791,243.2450359072835,1972.2088500976583,2060.0,True,True,False,False,False,False,False,True
2022-04-06 13:50:00+00:00,9.0293823003769,238.99346271122843,1972.5039123535173,2060.0,True,True,False,False,False,False,False,True
2022-04-06 14:00:00+00:00,9.76304659843445,240.75269278726228,1945.5247314453145,2059.99873046875,True,True,False,False,False,False,False,True
2022-04-06 14:10:00+00:00,8.80024683475494,238.71413006931965,1964.9650573730496,2060.0,True,True,False,False,False,False,False,True
2022-04-06 14:20:00+00:00,10.244953950246176,225.8400412282608,1978.855801052519,2059.4018825954868,True,True,False,False,False,False,False,True
2022-04-06 14:30:00+00:00,10.848080372810362,222.25021351754089,2041.382006835939,2059.536572265625,True,True,False,False,False,False,False,True
2022-04-06 14:40:00+00:00,8.845966196060177,224.04815403302587,1982.516711425784,2046.037567138672,True,True,False,False,False,False,False,True
2022-04-06 14:50:00+00:00,9.273330736160274,225.1827922595046,1894.776617431641,2059.999401855469,True,True,False,False,False,False,False,True
2022-04-06 15:00:00+00:00,9.447948169708257,222.93752443153105,1987.3836120605483,2060.0,True,True,False,False,False,False,False,True
2022-04-06 15:10:00+00:00,9.048353219032286,222.03816497423037,1799.851376342775,2059.696240234375,True,True,False,False,False,False,False,True
2022-04-06 15:20:00+00:00,9.526430463790897,225.34197738125988,1889.881414794924,2059.393762207032,True,True,False,False,False,False,False,True
2022-04-06 15:30:00+00:00,9.505194973945615,224.704436048846,1938.3022644042985,2060.0,True,True,False,False,False,False,False,True
2022-04-06 15:40:00+00:00,9.211090612411503,232.7477234078396,1939.9807922363293,2059.877490234375,True,True,False,False,False,False,False,True
2022-04-06 15:50:00+00:00,8.790575718879705,244.5143944021691,1697.5052490234386,1985.370318603517,True,True,False,False,False,False,False,True
2022-04-06 16:00:00+00:00,9.40230093504253,230.07205490943952,1885.7159166838007,2060.0,True,True,False,False,False,False,False,True
2022-04-06 16:10:00+00:00,9.548866648423038,229.3717498675263,1948.154528166121,2060.0,True,True,False,False,False,False,False,True
2022-04-06 16:20:00+00:00,9.32809002399445,230.1514126265409,1816.218572998048,2060.0,True,True,False,False,False,False,False,True
2022-04-06 16:30:00+00:00,8.4088750136526,227.4889466493466,1570.919905813119,2060.0,True,True,False,False,False,False,False,True
2022-04-06 16:40:00+00:00,8.864936971664427,224.9047930942457,1992.6885498046893,2058.944262695313,True,True,False,False,False,False,False,True
2022-04-06 16:50:00+00:00,9.470668649673463,226.1295131954819,2011.3045898437515,2059.251330566407,True,True,False,False,False,False,False,True
2022-04-06 17:00:00+00:00,9.272365474700925,225.2819635806434,1951.235681152346,2059.9769165039065,True,True,False,False,False,False,False,True
2022-04-06 17:10:00+00:00,8.966993761062621,222.96385580385663,1792.2778686523448,2060.0,True,True,False,False,False,False,False,True
2022-04-06 17:20:00+00:00,8.170254254341124,217.2506649084912,1955.1213562011733,2059.6364501953126,True,True,False,False,False,False,False,True
2022-04-06 17:30:00+00:00,10.58456711769105,218.94148457399007,2034.423681640628,2059.408825683595,True,True,False,False,False,False,False,True
2022-04-06 17:40:00+00:00,8.507033538818357,220.81557821343105,1961.072961425783,2059.805322265625,True,True,False,False,False,False,False,True
2022-04-06 17:50:00+00:00,9.2668897151947,220.17050792316692,2033.1010375976573,2060.0,True,True,False,False,False,False,False,True
2022-04-06 18:00:00+00:00,9.19160006046295,216.2483497345425,1989.4185180664076,2059.906579589844,True,True,False,False,False,False,False,True
2022-04-06 18:10:00+00:00,8.69932241439819,223.6987899394451,1868.0823059082045,2060.0,True,True,False,False,False,False,False,True
2022-04-06 18:20:00+00:00,9.872379755973812,210.5836525474453,2036.7904418945327,2060.0,True,True,False,False,False,False,False,True
2022-04-06 18:30:00+00:00,8.923093605041498,220.0802221648647,2035.9042114257836,2059.064978027344,True,True,False,False,False,False,False,True
2022-04-06 18:40:00+00:00,8.711221051216125,219.8055393453008,2008.985333251955,2058.9129150390627,True,True,False,False,False,False,False,True
2022-04-06 18:50:00+00:00,8.643133668338548,215.3008351960865,2041.5379279641552,2059.240119485295,True,True,False,False,False,False,False,True
2022-04-06 19:00:00+00:00,9.0710859934489,219.8244818947672,2023.857950846356,2059.365462239584,True,True,False,False,False,False,False,True
2022-04-06 19:10:00+00:00,9.27106606960297,212.5389401101993,2044.3292663574243,2059.3729736328137,True,True,False,False,False,False,False,True
2022-04-06 19:20:00+00:00,8.639514207839966,216.80852003875916,2034.6194702148448,2059.3494873046884,True,True,False,False,False,False,False,True
2022-04-06 19:30:00+00:00,8.71430237293243,220.2397264325309,1980.7096496582053,2059.9904907226564,True,True,False,False,False,False,False,True
2022-04-06 19:40:00+00:00,9.587204027175904,218.5000512226879,2014.102453613284,2058.8094970703137,True,True,False,False,False,False,False,True
2022-04-06 19:50:00+00:00,9.69072709083557,210.5518777129741,1962.9595153808607,2059.726452636719,True,True,False,False,False,False,False,True
2022-04-06 20:00:00+00:00,8.321538591384886,213.1759794729832,2027.82067871094,2059.5796875000005,True,True,False,False,False,False,False,True
