timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-06 20:10:00+00:00,9.758981275558474,217.8799278556348,2022.5253479003936,2059.7534790039062,True,True,False,False,False,False,False,True
2022-04-06 20:20:00+00:00,9.20119683742524,209.08467818058816,2060.6073913574232,2059.154589843751,True,True,False,False,False,False,False,True
2022-04-06 20:30:00+00:00,9.04111378192902,220.9623228741404,2069.939953613284,2058.7160766601573,True,True,False,False,False,False,False,True
2022-04-06 20:40:00+00:00,9.474121308326726,223.47949483554945,2062.8391662597683,2057.8108154296897,True,True,False,False,False,False,False,True
2022-04-06 20:50:00+00:00,10.28626682883814,226.51888722795215,2053.161190635281,2059.2022255345405,True,True,False,False,False,False,False,True
2022-04-06 21:00:00+00:00,9.766247510910029,219.15819844622013,2043.0232747395848,2059.2895507812505,True,True,False,False,False,False,False,True
2022-04-06 21:10:00+00:00,9.290482568740844,214.61929070410255,2060.11439819336,2058.3781982421883,True,True,False,False,False,False,False,True
2022-04-06 21:20:00+00:00,9.303160500526424,211.82337435818,2053.845892333987,2058.5559570312507,True,True,False,False,False,False,False,True
2022-04-06 21:30:00+00:00,8.606714296340943,214.9334364640888,2034.3175170898453,2059.2150268554697,True,True,False,False,False,False,False,True
2022-04-06 21:40:00+00:00,9.391481089591975,211.55824289480887,2053.9072448730485,2058.385278320314,True,True,False,False,False,False,False,True
2022-04-06 21:50:00+00:00,9.06951446533203,208.100738669973,1975.1747680664096,2058.524835205079,True,True,False,False,False,False,False,True
2022-04-06 22:00:00+00:00,8.673001027107237,214.2105057967266,2029.909429931642,2059.445129394532,True,True,False,False,False,False,False,True
2022-04-06 22:10:00+00:00,9.068938946723938,208.7063136740877,2031.1408386230487,2059.6457031250006,True,True,False,False,False,False,False,True
2022-04-06 22:20:00+00:00,9.373289752006531,212.3583586247938,2024.5927673339852,2059.917395019532,True,True,False,False,False,False,False,True
2022-04-06 22:30:00+00:00,8.589952135086062,220.6539320162928,2042.9484863281275,2059.0033691406256,True,True,False,False,False,False,False,True
2022-04-06 22:40:00+00:00,9.439056730270387,216.7097404549406,2038.312567138673,2058.853295898439,True,True,False,False,False,False,False,True
2022-04-06 22:50:00+00:00,8.814836883544924,223.02051404892572,2029.6074707031264,2058.8940795898448,True,True,False,False,False,False,False,True
2022-04-06 23:00:00+00:00,8.72178313732147,218.677932790324,2002.95534667969,2059.524914550781,True,True,False,False,False,False,False,True
2022-04-06 23:10:00+00:00,9.18708944320679,216.0416109136121,1941.2692565918,2059.897607421875,True,True,False,False,False,False,False,True
2022-04-06 23:20:00+00:00,9.982065486907956,216.64288742333792,2052.555767822268,2059.63680419922,True,True,False,False,False,False,False,True
2022-04-06 23:30:00+00:00,8.795754718780517,221.513409693091,2052.774554443361,2058.3417724609394,True,True,False,False,False,False,False,True
2022-04-06 23:40:00+00:00,9.675116109848018,210.3062822905782,2028.8093139648447,2058.742895507813,True,True,False,False,False,False,False,True
2022-04-06 23:50:00+00:00,8.66814435155768,213.65142947869063,2017.4436420641453,2057.71638569079,True,True,False,False,False,False,False,True
2022-04-07 00:00:00+00:00,8.595840771993004,214.5978822521116,1993.0109998914947,2059.02916124132,True,True,False,False,False,False,False,True
2022-04-07 00:10:00+00:00,9.82597358226776,218.5379687823633,2065.6743530273466,2059.776318359376,True,True,False,False,False,False,False,True
2022-04-07 00:20:00+00:00,9.762638258934029,225.98861174285156,2028.9053039550809,2059.0068481445314,True,True,False,False,False,False,False,True
2022-04-07 00:30:00+00:00,8.49608163833618,230.6614044990576,2040.3080383300803,2059.52548828125,True,True,False,False,False,False,False,True
2022-04-07 00:40:00+00:00,9.276931881904598,228.6177833920273,1994.3013854980488,2060.0,True,True,False,False,False,False,False,True
2022-04-07 00:50:00+00:00,8.49855055809021,231.25572793407184,2020.0966857910175,2059.996557617188,True,True,False,False,False,False,False,True
2022-04-07 01:00:00+00:00,9.113488984107976,228.83234014278975,1988.5168701171888,2060.0,True,True,False,False,False,False,False,True
2022-04-07 01:10:00+00:00,8.877652478218074,224.93434622815465,2022.715307617189,2060.0,True,True,False,False,False,False,False,True
2022-04-07 01:20:00+00:00,8.9196408033371,228.62249351430552,1922.2402465820333,2060.0,True,True,False,False,False,False,False,True
2022-04-07 01:30:00+00:00,9.616421365737912,220.86095066400327,1959.4664672851577,2060.0,True,True,False,False,False,False,False,True
2022-04-07 01:40:00+00:00,8.403603243827828,229.88569206665144,2022.146520996097,2059.8009521484373,True,True,False,False,False,False,False,True
2022-04-07 01:50:00+00:00,9.24455883502961,232.0831921082102,2003.8393920898457,2059.9422607421875,True,True,False,False,False,False,False,True
2022-04-07 02:00:00+00:00,8.864101767539976,235.36510309360705,1989.1426635742205,2059.6904541015624,True,True,False,False,False,False,False,True
2022-04-07 02:10:00+00:00,10.291947865486147,232.7101519806804,2050.994677734377,2059.653820800781,True,True,False,False,False,False,False,True
2022-04-07 02:20:00+00:00,9.990956902503967,223.0411919452509,1995.5909484863305,2059.7580932617198,True,True,False,False,False,False,False,True
2022-04-07 02:30:00+00:00,8.905811905860904,224.74057967633496,2038.1466796875015,2060.0,True,True,False,False,False,False,False,True
2022-04-07 02:40:00+00:00,9.262675881385803,222.6983988894358,1973.82440185547,2060.0,True,True,False,False,False,False,False,True
2022-04-07 02:50:00+00:00,9.209958219528197,226.0223967486949,1871.9333679199224,2060.0,True,True,False,False,False,False,False,True
2022-04-07 03:00:00+00:00,11.322352337837213,231.12153181195563,2056.611737060549,2058.2680908203147,True,True,False,False,False,False,False,True
2022-04-07 03:10:00+00:00,10.386802244186391,227.68693411699147,2053.0205322265656,2058.703869628907,True,True,False,False,False,False,False,True
2022-04-07 03:20:00+00:00,9.28790221214295,232.6910924477903,2056.3214782714867,2059.5978759765635,True,True,False,False,False,False,False,True
2022-04-07 03:30:00+00:00,11.104854416847228,239.8213771300369,1645.0980229139338,1645.515063476564,True,True,True,False,False,True,True,False
2022-04-07 03:40:00+00:00,10.610164690017694,239.91267926376705,1145.899671781064,1318.39599609375,True,True,True,False,False,True,True,False
2022-04-07 03:50:00+00:00,11.103927326202388,234.8684423201572,2059.63737792969,2057.91703491211,True,True,False,False,False,False,False,True
2022-04-07 04:00:00+00:00,10.158260679245,230.33392792346652,2060.397125244141,2058.1132812500023,True,True,False,False,False,False,False,True
2022-04-07 04:10:00+00:00,10.560658621788026,231.5183746217855,2042.4981933593767,2042.718255615236,True,True,False,False,False,False,False,True
2022-04-07 04:20:00+00:00,10.206319022178654,234.5340059094895,2058.0912353515632,2059.7507446289064,True,True,False,False,False,False,False,True
2022-04-07 04:30:00+00:00,12.26926243305206,229.3764408977573,2056.3188354492204,2057.848669433595,True,True,False,False,False,False,False,True
2022-04-07 04:40:00+00:00,11.42552266120911,232.7263969413097,2057.9098144531267,2058.303149414064,True,True,False,False,False,False,False,True
2022-04-07 04:50:00+00:00,10.364176344871508,243.17869109342763,1025.6706236839304,1235.130163574219,True,True,True,False,False,True,True,False
2022-04-07 05:00:00+00:00,9.732845282554637,240.40705870720063,1759.425123023988,1811.011730957032,True,True,True,False,False,True,True,False
2022-04-07 05:10:00+00:00,10.82393052577972,238.49347274775704,2058.113098144533,2058.755371093751,True,True,False,False,False,False,False,True
2022-04-07 05:20:00+00:00,9.846726216767967,239.29761230038304,2051.801422119143,2058.840293482731,True,True,False,False,False,False,False,True
2022-04-07 05:30:00+00:00,10.509908843040469,243.30621539074843,2054.364167865956,2057.979223632813,True,True,False,False,False,False,False,True
2022-04-07 05:40:00+00:00,11.201454758644104,235.5748982745788,2049.805999755862,2058.863549804689,True,True,False,False,False,False,False,True
2022-04-07 05:50:00+00:00,10.69085609912873,236.59209486569745,2065.0340881347684,2058.533251953126,True,True,False,False,False,False,False,True
2022-04-07 06:00:00+00:00,9.869483971595756,235.6056689755665,2054.280700683596,2057.741070556642,True,True,False,False,False,False,False,True
2022-04-07 06:10:00+00:00,10.609125423431394,239.51464164962383,2056.314019775392,2058.788952636719,True,True,False,False,False,False,False,True
2022-04-07 06:20:00+00:00,11.215079379081718,242.43065306780505,2053.883776855471,2059.3995727539077,True,True,False,False,False,False,False,True
2022-04-07 06:30:00+00:00,9.678884100914004,245.8651548749536,2037.232208251955,2058.6612792968763,True,True,False,False,False,False,False,True
2022-04-07 06:40:00+00:00,10.565670418739307,241.07601190471277,2046.58983154297,2057.910284423829,True,True,False,False,False,True,False,True
2022-04-07 06:50:00+00:00,10.7224123954773,243.8824587254524,2037.9353759765645,2059.013183593752,True,True,False,False,False,True,False,True
2022-04-07 07:00:00+00:00,10.772976398468025,244.01903417798013,2044.984979248049,2058.4025085449234,True,True,False,False,False,False,False,True
2022-04-07 07:10:00+00:00,11.815428113937376,240.83331274073925,2055.9624206542985,2058.1292236328136,True,True,False,False,False,False,False,True
2022-04-07 07:20:00+00:00,9.854801058769228,245.7391460758577,2056.128332519533,2059.2417968750005,True,True,False,False,False,False,False,True
2022-04-07 07:30:00+00:00,9.362337923049926,239.0135918930289,2064.6125915527364,2059.063049316408,True,True,False,False,False,False,False,True
2022-04-07 07:40:00+00:00,9.65872540473938,250.29536819952148,2044.291387939456,2059.45771484375,True,True,False,False,False,False,False,True
2022-04-07 07:50:00+00:00,10.856210947036748,244.1255445289768,2022.7814453125025,2057.609759521485,True,True,False,False,False,False,False,True
2022-04-07 08:00:00+00:00,11.35521288921959,239.9672854974936,2060.4139018811684,2058.241031044409,True,True,False,False,False,False,False,True
2022-04-07 08:10:00+00:00,11.005593199478955,247.7372093908237,2030.1507504111864,2057.2921849300988,True,True,False,False,False,False,False,True
2022-04-07 08:20:00+00:00,12.2238587141037,245.5896354226223,2043.2600341796897,2042.0627197265635,True,True,False,False,False,False,False,True
2022-04-07 08:30:00+00:00,11.017203330993654,245.91252119957423,2049.2558898925804,2059.0972045898448,True,True,False,False,False,False,False,True
2022-04-07 08:40:00+00:00,9.651708650588988,251.9094394156514,2023.665484619142,2059.4020141601563,True,True,False,False,False,False,False,True
2022-04-07 08:50:00+00:00,11.019170928001396,247.11168283355283,2048.7287719726583,2056.370996093752,True,True,False,False,False,False,False,True
2022-04-07 09:00:00+00:00,10.94310178756714,248.6723815458905,2049.5834838867204,2057.746740722657,True,True,False,False,False,False,False,True
2022-04-07 09:10:00+00:00,12.210326600074769,249.39726802774464,2058.0768371582058,2056.9210815429697,True,True,False,False,False,False,False,True
2022-04-07 09:20:00+00:00,11.036990976333612,249.24080489401152,2038.5895202636732,2041.642492675782,True,True,False,False,False,False,False,True
2022-04-07 09:30:00+00:00,11.680088710784917,244.16864561383372,2056.211541748048,2058.375891113283,True,True,False,False,False,False,False,True
2022-04-07 09:40:00+00:00,10.57651104927063,246.8977494445577,2036.097357177737,2058.6762695312523,True,True,False,False,False,False,False,True
2022-04-07 09:50:00+00:00,12.25303893089294,252.74406970597488,2045.975695800784,2059.308666992189,True,True,False,False,False,False,False,True
2022-04-07 10:00:00+00:00,12.400555086135864,245.61978920096865,2062.93942871094,2057.098834228518,True,True,False,False,False,False,False,True
2022-04-07 10:10:00+00:00,10.11731176376343,246.40517177851024,2049.6693908691414,2058.652514648439,True,True,False,False,False,False,False,True
2022-04-07 10:20:00+00:00,12.069938421249384,249.27769082327657,2064.903900146486,2058.044677734376,True,True,False,False,False,False,False,True
2022-04-07 10:30:00+00:00,11.0504487991333,251.26033493160224,2047.34426879883,2058.151965332033,True,True,False,False,False,False,False,True
2022-04-07 10:40:00+00:00,12.25483925342559,251.93037104061423,2065.900549316409,2057.3907714843763,True,True,False,False,False,False,False,True
2022-04-07 10:50:00+00:00,12.174500942230228,245.6969088923157,2050.1565246582045,2058.6200400904613,True,True,False,False,False,False,False,True
2022-04-07 11:00:00+00:00,11.661963111475886,242.23409104607856,2043.609285053456,2059.092309570314,True,True,False,False,False,False,False,True
2022-04-07 11:10:00+00:00,11.477386164665216,254.35493840127987,2058.2400756835955,2058.5633666992208,True,True,False,False,False,False,False,True
2022-04-07 11:20:00+00:00,10.181296873092643,255.63810333689028,2057.365075683595,2059.054751747534,True,True,False,False,False,False,False,True
2022-04-07 11:30:00+00:00,12.799492559934924,245.33526525622403,2053.252171566614,2045.2364868164063,True,True,False,False,False,False,False,True
2022-04-07 11:40:00+00:00,12.947202348709109,251.51415930408564,2059.5584167480497,2058.6943115234385,True,True,False,False,False,True,False,True
2022-04-07 11:50:00+00:00,12.508254384994496,246.4272085958134,2057.265832519532,2058.397937011719,True,True,False,False,False,True,False,True
2022-04-07 12:00:00+00:00,11.784094405174248,249.0611682833245,2038.7677062988307,2057.8052124023448,True,True,False,False,False,True,False,True
2022-04-07 12:10:00+00:00,11.595647931098938,252.49896956884416,2060.045550537111,2058.6571655273447,True,True,False,False,False,True,False,True
2022-04-07 12:20:00+00:00,11.016739225387578,262.66957934328525,1875.063612365724,1946.5423522949236,True,True,False,False,False,True,False,True
2022-04-07 12:30:00+00:00,10.70487065315247,265.38793810109576,1943.6125366210952,2057.468585205079,True,True,False,False,False,True,False,True
2022-04-07 12:40:00+00:00,9.77980856895446,269.1621169311902,2032.7835937500024,2051.387072753907,True,True,False,False,False,False,False,True
2022-04-07 12:50:00+00:00,10.845370244979852,270.0848750237605,2010.3757141113297,2046.6500976562504,True,True,False,False,False,True,False,True
2022-04-07 13:00:00+00:00,10.826919078826911,255.98921905998816,2022.8332031250015,2059.292053222657,True,True,False,False,False,True,False,True
2022-04-07 13:10:00+00:00,11.702809262275691,254.49478051068155,2046.8779235839863,2056.4067138671885,True,True,False,False,False,False,False,True
2022-04-07 13:20:00+00:00,12.30438299179077,262.0830692220044,2040.2365417480487,2058.471264648438,True,True,False,False,False,False,False,True
2022-04-07 13:30:00+00:00,13.642275071144107,257.4852006136399,2014.6914794921888,2058.5240112304696,True,True,False,False,False,False,False,True
2022-04-07 13:40:00+00:00,11.919322299957276,265.1237296778903,750.0440521717076,1063.2,True,True,True,False,False,True,True,False
2022-04-07 13:50:00+00:00,8.92173848152161,261.0374093425387,1806.4298339843767,2059.8747802734374,True,True,True,False,False,True,True,False
2022-04-07 14:00:00+00:00,11.249661540985128,261.0701989446764,1964.2949829101588,2050.932507324219,True,True,False,False,False,False,False,True
2022-04-07 14:10:00+00:00,10.786620068550114,259.7070979301986,1999.2232849121108,2058.1049194335947,True,True,False,False,False,True,False,True
2022-04-07 14:20:00+00:00,13.146077227592476,285.9934776207567,636.8378635048874,988.572509765625,True,True,True,False,False,True,True,False
2022-04-07 14:30:00+00:00,10.495782709121697,276.063225016239,2027.277526855471,2058.7100341796886,True,True,True,False,False,True,True,False
2022-04-07 14:40:00+00:00,10.272843160127335,263.6229046424431,1971.9343775699024,2058.6421026932585,True,True,False,False,False,False,False,True
2022-04-07 14:50:00+00:00,11.080245759752064,265.20550307085546,2035.0060560438387,2057.483201768665,True,True,False,False,False,False,False,True
2022-04-07 15:00:00+00:00,9.89456202983856,267.8624114348093,1997.227844238284,2057.19994506836,True,True,False,False,False,False,False,True
2022-04-07 15:10:00+00:00,9.021456146240231,265.88022401843284,1994.0367797851584,2059.336535644532,True,True,False,False,False,False,False,True
2022-04-07 15:20:00+00:00,9.2448929309845,267.2599111035573,1994.677569580081,2059.892138671876,True,True,False,False,False,False,False,True
2022-04-07 15:30:00+00:00,9.33831799030305,270.7447777731122,1799.0724426269542,2059.845446777344,True,True,False,False,False,False,False,True
2022-04-07 15:40:00+00:00,11.312606978416444,270.1183636942629,2060.4814331054718,2057.886791992189,True,True,False,False,False,True,False,True
2022-04-07 15:50:00+00:00,10.386189699172975,282.2220393503231,2012.399957275392,2058.3180480957044,True,True,False,False,False,True,False,True
2022-04-07 16:00:00+00:00,9.259093284606935,284.098388763791,1907.6827758789077,2059.647863769532,True,True,False,False,False,False,False,True
2022-04-07 16:10:00+00:00,10.562681913375862,269.6089260638406,1925.6895385742205,2057.980517578126,True,True,False,False,False,False,False,True
2022-04-07 16:20:00+00:00,9.63036181926727,286.8341519125462,2020.392272949221,2051.9537109375005,True,True,False,False,False,False,False,True
2022-04-07 16:30:00+00:00,9.94822611808777,297.849773244876,2013.68200683594,2059.387634277345,True,True,False,False,False,False,False,True
2022-04-07 16:40:00+00:00,11.327818418803952,288.84041838940243,2061.420847039475,2057.6861508018105,True,True,False,False,False,False,False,True
2022-04-07 16:50:00+00:00,9.249756264686583,283.0669805113538,2047.119628906252,2058.9794067382823,True,True,False,False,False,False,False,True
2022-04-07 17:00:00+00:00,10.055016231536856,276.4328639040201,1963.609881591799,2059.2057334498368,True,True,False,False,False,False,False,True
2022-04-07 17:10:00+00:00,10.447135322972338,289.4431547918628,2043.6963019120085,2058.251678466798,True,True,False,False,False,False,False,True
2022-04-07 17:20:00+00:00,9.811401939392097,273.3814465956127,2042.8508361816432,2058.557159423829,True,True,False,False,False,False,False,True
2022-04-07 17:30:00+00:00,9.43224422931671,278.9672580688972,2047.326086425784,2059.5500244140626,True,True,False,False,False,False,False,True
2022-04-07 17:40:00+00:00,8.912921333312989,276.8604609256171,1929.34319458008,2059.853503417969,True,True,False,False,False,False,False,True
2022-04-07 17:50:00+00:00,10.140199518203731,275.0586240858429,2001.5030578613305,2059.660717773438,True,True,False,False,False,False,False,True
2022-04-07 18:00:00+00:00,9.211554598808291,273.469426005616,1945.2355407714865,2059.928063964844,True,True,False,False,False,False,False,True
2022-04-07 18:10:00+00:00,8.805926871299743,283.1142964169801,1907.710510253908,2060.0,True,True,False,False,False,False,False,True
2022-04-07 18:20:00+00:00,7.993631887435916,279.52780931860315,1260.1267181396493,2059.161376953125,True,True,False,False,False,False,False,True
2022-04-07 18:30:00+00:00,8.62798683643341,276.41515214194584,1514.0236053466806,2060.0,True,True,False,False,False,False,False,True
2022-04-07 18:40:00+00:00,7.868539214134219,277.19618561601783,1304.6132965087902,2054.9273193359377,True,True,False,False,False,False,False,True
2022-04-07 18:50:00+00:00,7.977148580551147,279.16735322755494,1343.989151000976,2047.5802612304692,True,True,False,False,False,False,False,True
2022-04-07 19:00:00+00:00,7.501818466186523,283.62434234949035,1333.52496032715,2036.88539428711,True,True,False,False,False,False,False,True
2022-04-07 19:10:00+00:00,7.33711349964142,281.06026913664454,1076.869171142578,1882.046252441408,True,True,False,False,False,False,False,True
2022-04-07 19:20:00+00:00,5.819443321228027,274.0755048365667,694.3224441528321,1544.6017211914066,True,True,False,False,False,False,False,True
2022-04-07 19:30:00+00:00,5.969948148727416,272.0853414942576,641.9966567993164,1522.4190856933608,True,True,False,False,False,False,False,True
2022-04-07 19:40:00+00:00,6.4994991540908815,274.6332831567863,761.1512420654296,1719.0189337479442,True,True,False,False,False,False,False,True
2022-04-07 19:50:00+00:00,6.608572483062744,270.4853006864462,698.7091369628907,1660.352789306642,True,True,False,False,False,False,False,True
2022-04-07 20:00:00+00:00,6.24383783340454,264.52875313619774,615.436312866211,1474.1752746582044,True,True,False,False,False,False,False,True
2022-04-07 20:10:00+00:00,6.300956600590756,267.50266975123134,837.1946990966796,1658.2229797363284,True,True,False,False,False,False,False,True
2022-04-07 20:20:00+00:00,7.662755370140076,274.79573004162177,1152.8918701171888,1985.5847106933604,True,True,False,False,False,False,False,True
2022-04-07 20:30:00+00:00,7.610223507881164,276.95746608710795,1203.206723022461,2026.4830078125003,True,True,False,False,False,False,False,True
2022-04-07 20:40:00+00:00,6.888532090187072,269.3855797198303,945.3086033871303,1852.511425781251,True,True,False,False,False,False,False,True
2022-04-07 20:50:00+00:00,7.571427917480468,273.66296159326623,1170.770584106447,2004.8892761230488,True,True,False,False,False,False,False,True
2022-04-07 21:00:00+00:00,6.925489974021912,276.0373513443148,1052.079623413087,1909.730340576172,True,True,False,False,False,False,False,True
2022-04-07 21:10:00+00:00,6.907094550132752,270.69708909360054,917.4728332519536,1805.859887695313,True,True,False,False,False,False,False,True
2022-04-07 21:20:00+00:00,7.044846820831299,262.42761006743,851.0937744140625,1655.970709228516,True,True,False,False,False,False,False,True
2022-04-07 21:30:00+00:00,6.876522040367126,260.5352123019504,996.3984375,1705.0582641601573,True,True,False,False,False,False,False,True
2022-04-07 21:40:00+00:00,7.511916613578796,257.0713746794709,1041.9750427246113,1752.2813842773437,True,True,False,False,False,False,False,True
2022-04-07 21:50:00+00:00,6.588821935653686,252.9643452460083,753.899481201172,1593.798138427736,True,True,False,False,False,False,False,True
2022-04-07 22:00:00+00:00,6.228449535369873,240.22764678190856,633.8581680297852,1363.7657043457048,True,True,False,False,False,False,False,True
2022-04-07 22:10:00+00:00,6.659786343574524,244.4117995582439,785.4472747802735,1490.9143249511735,True,True,False,False,False,False,False,True
2022-04-07 22:20:00+00:00,7.280739140510557,239.82685627131724,926.2094451904296,1625.3028747558612,True,True,False,False,False,False,False,True
2022-04-07 22:30:00+00:00,6.356159520149232,241.75742263555028,756.3211700439452,1537.994525146486,True,True,False,False,False,False,False,True
2022-04-07 22:40:00+00:00,6.77170890569687,246.64128290914755,851.9598464965823,1575.9040298461932,True,True,False,False,False,False,False,True
2022-04-07 22:50:00+00:00,7.452442193031311,240.1672122659648,945.8360046386722,1547.922296142579,True,True,False,False,False,False,False,True
2022-04-07 23:00:00+00:00,8.07825846672058,238.5785382912572,1210.6596740722675,1639.5650939941418,True,True,False,False,False,False,False,True
2022-04-07 23:10:00+00:00,7.494059419631958,237.4998155979329,1040.0953765869135,1537.9877502441425,True,True,False,False,False,False,False,True
2022-04-07 23:20:00+00:00,6.823878931999206,240.6453502245924,957.492120361328,1479.2173950195324,True,True,False,False,False,False,False,True
2022-04-07 23:30:00+00:00,7.040410494804382,244.48805278784195,968.3036407470702,1588.558654785157,True,True,False,False,False,False,False,True
2022-04-07 23:40:00+00:00,7.522144460678101,247.95232722835843,1138.4389465332054,1870.501060084295,True,True,False,False,False,False,False,True
2022-04-07 23:50:00+00:00,7.160615393989964,247.449622605775,1071.9308135986344,1894.1004455566424,True,True,False,False,False,False,False,True
2022-04-08 00:00:00+00:00,7.073822855949402,248.73700773117625,1130.6819152832045,1865.058905029299,True,True,False,False,False,False,False,True
2022-04-08 00:10:00+00:00,7.367593097686767,245.84473314650413,1182.241003417969,1857.9890380859372,True,True,False,False,False,False,False,True
2022-04-08 00:20:00+00:00,7.904847502708435,242.2258158548308,1253.363563939145,1950.38713989258,True,True,False,False,False,False,False,True
2022-04-08 00:30:00+00:00,8.01709496974945,239.8141596898198,1414.6572448730471,1939.0076782226583,True,True,False,False,False,False,False,True
2022-04-08 00:40:00+00:00,8.47308282852173,244.1652681990978,1454.472729492189,2006.0662597656255,True,True,False,False,False,False,False,True
2022-04-08 00:50:00+00:00,8.854356575012206,239.08801484209465,1543.6139221191409,1967.9578979492203,True,True,False,False,False,False,False,True
2022-04-08 01:00:00+00:00,8.081302666664124,244.3263793255396,1326.522314453126,1784.9020812988304,True,True,False,False,False,False,False,True
2022-04-08 01:10:00+00:00,6.963431739807129,244.5967356045048,1054.1214263916029,1642.3277465820315,True,True,False,False,False,False,False,True
2022-04-08 01:20:00+00:00,6.68126313686371,249.41420931892856,937.8468719482426,1544.8126342773453,True,True,False,False,False,False,False,True
2022-04-08 01:30:00+00:00,7.144824457168579,246.6875097003979,1060.1327697753925,1724.7844665527343,True,True,False,False,False,False,False,True
2022-04-08 01:40:00+00:00,7.848788738250732,245.50101398027516,1273.160418701174,1957.3753479003924,True,True,False,False,False,False,False,True
2022-04-08 01:50:00+00:00,7.886897563934326,251.82640180842907,1347.3280090332046,2047.258789062501,True,True,False,False,False,False,False,True
2022-04-08 02:00:00+00:00,7.698339653015137,256.6892954822098,1189.6853881835957,2026.2212951660167,True,True,False,False,False,False,False,True
2022-04-08 02:10:00+00:00,7.164259457588196,252.0708362663277,1078.4996612548837,1991.3385681152365,True,True,False,False,False,False,False,True
2022-04-08 02:20:00+00:00,7.364623141288756,255.27358104133947,1088.4847351074222,1944.618969726564,True,True,False,False,False,False,False,True
2022-04-08 02:30:00+00:00,6.801622462272644,258.4669800456391,1041.1587463378914,1747.2937133789071,True,True,False,False,False,False,False,True
2022-04-08 02:40:00+00:00,7.434770894050598,261.54722371227274,1142.3001251220717,1774.10336303711,True,True,False,False,False,False,False,True
2022-04-08 02:50:00+00:00,5.939041662216187,259.6326587420051,771.9627777099611,1502.5771911621096,True,True,False,False,False,False,False,True
2022-04-08 03:00:00+00:00,6.298151707649231,264.1406315916395,760.8023101806641,1502.971838378908,True,True,False,False,False,False,False,True
2022-04-08 03:10:00+00:00,5.898965191841126,264.89172380754644,662.945901489258,1460.552697753907,True,True,False,False,False,False,False,True
2022-04-08 03:20:00+00:00,5.304166984558105,274.94420121870826,469.47699279785166,1284.8404907226573,True,True,False,False,False,False,False,True
2022-04-08 03:30:00+00:00,5.304315447807312,275.2757577021873,550.6759979248047,1261.48748779297,True,True,False,False,False,False,False,True
2022-04-08 03:40:00+00:00,6.664705371856689,291.9117164705888,777.3076812744141,1358.7031555175795,True,True,False,False,False,False,False,True
2022-04-08 03:50:00+00:00,7.606084084510803,289.67859413670817,979.9922851562512,1417.602752685549,True,True,False,False,False,False,False,True
2022-04-08 04:00:00+00:00,7.346201344540243,296.7202482742874,894.971663625617,1393.0411055715472,True,True,False,False,False,False,False,True
2022-04-08 04:10:00+00:00,6.822802233695984,297.0317161063206,691.6883697509766,1356.3556213378931,True,True,False,False,False,False,False,True
2022-04-08 04:20:00+00:00,5.751263380050659,291.037726277635,370.0578414916993,1175.2950805664063,True,True,False,False,False,False,False,True
2022-04-08 04:30:00+00:00,4.933640956878662,282.88671311597125,276.874594116211,1054.8149047851573,True,True,False,False,False,False,False,True
2022-04-08 04:40:00+00:00,5.189487886428834,279.3301233132788,340.01292572021504,1067.4575805664076,True,True,False,False,False,False,False,True
2022-04-08 04:50:00+00:00,4.8148965716362,286.33155489867204,283.3212570190431,1044.34274902344,True,True,False,False,False,False,False,True
2022-04-08 05:00:00+00:00,4.557713186740875,276.9344902124668,235.54068679809572,1017.233673095704,True,True,False,False,False,False,False,True
2022-04-08 05:10:00+00:00,4.699864792823792,277.836234281414,225.54549026489272,985.6608764648438,True,True,False,False,False,False,False,True
2022-04-08 05:20:00+00:00,4.2465128064155575,262.2242354814798,184.67466735839855,957.3814361572267,True,True,False,False,False,False,False,True
2022-04-08 05:30:00+00:00,3.679762506484986,261.5261922720031,112.44857902526849,915.2752716064456,True,True,False,False,False,False,False,True
2022-04-08 05:40:00+00:00,3.0826998353004464,267.51392478700416,71.17019767761231,887.9008453369142,True,True,False,False,False,False,False,True
2022-04-08 05:50:00+00:00,2.769791662693024,281.49890464091874,47.08809633255005,854.6132995605469,True,True,False,False,False,False,False,True
2022-04-08 06:00:00+00:00,2.529091674089432,284.63175545446654,19.97614603042602,980.1437591552732,True,True,False,False,False,False,False,True
2022-04-08 06:10:00+00:00,2.348274540901183,289.73161101657524,10.913973951339726,834.8190460205078,True,True,False,False,False,False,False,True
2022-04-08 06:20:00+00:00,2.250654220581055,307.79598544614595,4.2216735273599575,834.3155151367189,True,True,False,False,False,False,False,True
2022-04-08 06:30:00+00:00,2.5524805665016177,295.2113031074224,14.804658572375772,843.7737457275391,True,True,False,False,False,False,False,True
2022-04-08 06:40:00+00:00,2.391005367040635,325.5902063485533,3.5452065259218246,865.7794616699218,True,True,False,False,False,False,False,True
2022-04-08 06:50:00+00:00,2.1591968208551404,317.3050045037311,0.2737234715372281,839.8135498046875,True,True,False,False,False,False,False,True
2022-04-08 07:00:00+00:00,2.2382173895835877,335.5490514904416,8.009008566662668,861.3089080810547,True,True,False,False,False,False,False,True
2022-04-08 07:10:00+00:00,2.5521463751792908,328.98021666684207,23.16441717147828,864.52744140625,True,True,False,False,False,False,False,True
2022-04-08 07:20:00+00:00,2.6055135667324065,328.72696727038726,23.557853209972382,858.5530883789063,True,True,False,False,False,False,False,True
2022-04-08 07:30:00+00:00,3.03117026090622,332.89509401429586,49.33962082862854,879.1094451904297,True,True,False,False,False,False,False,True
2022-04-08 07:40:00+00:00,2.411906731128693,331.1860695045595,23.6479081183672,849.6800659179687,True,True,False,False,False,False,False,True
2022-04-08 07:50:00+00:00,1.6267951428890222,322.89295482378566,-3.1199990421533554,451.8527160644532,True,True,False,False,False,False,False,True
2022-04-08 08:00:00+00:00,2.0493187308311462,319.8651297070942,-1.032856023311615,412.0,True,True,False,False,False,False,False,True
2022-04-08 08:10:00+00:00,1.7990437448024756,325.6824105558953,-1.4916660219430915,412.0,True,True,False,False,False,False,False,True
2022-04-08 08:20:00+00:00,1.5605624526739126,316.8521084397974,-1.2051765382289887,412.0,True,True,False,False,False,False,False,True
2022-04-08 08:30:00+00:00,3.1405420366086467,344.0795250369057,-3.672730041177649,412.0,True,True,False,False,False,False,False,True
2022-04-08 08:40:00+00:00,3.9433686852455145,341.2347952060242,147.29797725677489,1001.4312866210944,True,True,False,False,False,False,False,True
2022-04-08 08:50:00+00:00,3.556767463684081,337.584546355615,134.8538265228272,942.2273773193364,True,True,False,False,False,False,False,True
2022-04-08 09:00:00+00:00,3.0771681547164915,332.3832147246413,80.94243855476377,1007.3589721679696,True,True,False,False,False,False,False,True
2022-04-08 09:10:00+00:00,3.606366479396821,340.6401960731421,118.28329267501832,945.5484344482422,True,True,False,False,False,False,False,True
2022-04-08 09:20:00+00:00,3.427256834506989,340.72249145123845,82.61928148269658,901.2376220703125,True,True,False,False,False,False,False,True
2022-04-08 09:30:00+00:00,2.829971343278884,332.703329109515,31.438006412982947,869.4944793701172,True,True,False,False,False,False,False,True
2022-04-08 09:40:00+00:00,2.444316923618318,342.6916944504923,17.892867395281797,1092.212768554688,True,True,False,False,False,False,False,True
2022-04-08 09:50:00+00:00,3.279567793795937,331.34624089190794,106.4009961128235,1104.7993838661607,True,True,False,False,False,False,False,True
2022-04-08 10:00:00+00:00,3.651417684555055,329.854754406827,119.42402725219728,951.7200988769532,True,True,False,False,False,False,False,True
2022-04-08 10:10:00+00:00,3.1140703618526464,332.568593445864,101.00420712169851,926.5283050537112,True,True,False,False,False,False,False,True
2022-04-08 10:20:00+00:00,3.5361445188522334,11.629376405529795,101.3879937171936,1112.9709106445323,True,True,False,False,False,False,False,True
2022-04-08 10:30:00+00:00,3.1584904968738554,9.542432174325256,65.20491378903387,1004.5541870117196,True,True,False,False,False,False,False,True
2022-04-08 10:40:00+00:00,3.007144981622697,347.06574715254334,5.104961436986917,640.6929107666017,True,True,False,False,False,False,False,True
2022-04-08 10:50:00+00:00,3.806414508819581,358.18205797408814,165.2487304687499,1600.7370544433606,True,True,False,False,False,False,False,True
2022-04-08 11:00:00+00:00,2.994657802581787,17.85958968052654,69.45939474180346,921.6102508544922,True,True,False,False,False,False,False,True
2022-04-08 11:10:00+00:00,3.178482270240784,1.2436356520594811,93.0601800918579,993.7665985107428,True,True,False,False,False,False,False,True
2022-04-08 11:20:00+00:00,3.6371245622634887,342.3501852867758,130.44204511642454,969.8948669433604,True,True,False,False,False,False,False,True
2022-04-08 11:30:00+00:00,3.693294614553453,8.732161774803956,87.91680593490597,945.7185424804688,True,True,False,False,False,False,False,True
2022-04-08 11:40:00+00:00,3.8979091405868536,342.9351471792448,174.45428390502934,991.077255249024,True,True,False,False,False,False,False,True
2022-04-08 11:50:00+00:00,3.59686245918274,329.7412128232767,93.14501463174815,1392.4621185302738,True,True,False,False,False,False,False,True
2022-04-08 12:00:00+00:00,3.631258821487427,1.1236624221690477,112.59322514534,999.2562438964844,True,True,False,False,False,False,False,True
2022-04-08 12:10:00+00:00,3.86716959476471,355.2499113016467,183.99973718822008,998.351251220704,True,True,False,False,False,False,False,True
2022-04-08 12:20:00+00:00,3.466646552085876,24.908942143067407,85.69987807273858,1258.5990356445325,True,True,False,False,False,False,False,True
2022-04-08 12:30:00+00:00,4.454320073127747,347.21318341914395,150.16031475067132,1098.3185882568368,True,True,False,False,False,False,False,True
2022-04-08 12:40:00+00:00,3.9690220594406127,359.0052460313536,140.35087409019468,1034.4626556396497,True,True,False,False,False,False,False,True
2022-04-08 12:50:00+00:00,5.198694849014283,357.9873346140293,293.9481491088869,1085.7344665527355,True,True,False,False,False,False,False,True
2022-04-08 13:00:00+00:00,3.680152416229247,0.401222538119157,159.52289332151415,1041.566522216798,True,True,False,False,False,False,False,True
2022-04-08 13:10:00+00:00,5.514071774482728,0.7766494482791018,399.1935089111329,1228.5265686035175,True,True,False,False,False,False,False,True
2022-04-08 13:20:00+00:00,5.033581411838532,349.6934794936757,329.7189407348634,1184.2547546386731,True,True,False,False,False,False,False,True
2022-04-08 13:30:00+00:00,5.445539045333862,10.113552723254884,331.6471656799316,1320.4669494628918,True,True,False,False,False,False,False,True
2022-04-08 13:40:00+00:00,5.227745139598846,355.0363958609958,315.65976867675795,1172.158209228516,True,True,False,False,False,False,False,True
2022-04-08 13:50:00+00:00,4.501004713773727,6.807954792218425,231.8603670120238,1152.5000488281255,True,True,False,False,False,False,False,True
2022-04-08 14:00:00+00:00,5.560143947601318,357.8433712020516,407.8789978027344,1148.213223266603,True,True,False,False,False,False,False,True
2022-04-08 14:10:00+00:00,3.9791015028953542,8.28195964266746,174.08028926849366,1084.5640625000017,True,True,False,False,False,False,False,True
2022-04-08 14:20:00+00:00,5.656557488441468,10.96161917291056,386.28577423095714,1300.5724548339856,True,True,False,False,False,False,False,True
2022-04-08 14:30:00+00:00,5.230158293247223,3.5975740379564627,374.5422271728514,1158.338293457031,True,True,False,False,False,False,False,True
2022-04-08 14:40:00+00:00,6.5304242849349965,0.4563912174293705,630.0540664672851,1330.4305114746107,True,True,False,False,False,False,False,True
2022-04-08 14:50:00+00:00,5.717071306705475,5.539435785183173,393.9953338623049,1110.693286132813,True,True,False,False,False,False,False,True
2022-04-08 15:00:00+00:00,5.528921711444856,7.199642743167431,413.0584671020509,1288.487677001954,True,True,False,False,False,False,False,True
2022-04-08 15:10:00+00:00,5.400729084014893,2.378423692122567,368.1941795349122,1161.6180603027344,True,True,False,False,False,False,False,True
2022-04-08 15:20:00+00:00,5.106253588199616,350.7987917312565,266.61316070556643,1091.7019775390645,True,True,False,False,False,False,False,True
2022-04-08 15:30:00+00:00,4.973104882240294,5.152064478461398,355.90313720703136,1205.0034515380871,True,True,False,False,False,False,False,True
2022-04-08 15:40:00+00:00,5.801177978515625,14.111898778478974,404.799415588379,1378.4021423339852,True,True,False,False,False,False,False,True
2022-04-08 15:50:00+00:00,6.0147580862045285,350.0285124644352,497.1823165893557,1236.4878051757828,True,True,False,False,False,False,False,True
2022-04-08 16:00:00+00:00,6.195074224472046,347.1157253927586,437.6671905517579,1244.5715270996102,True,True,False,False,False,False,False,True
2022-04-08 16:10:00+00:00,4.661310517787934,349.76156050742685,282.315647506714,1133.4750526829782,True,True,False,False,False,False,False,True
2022-04-08 16:20:00+00:00,5.422669887542725,354.03368449101566,494.7126144409182,1386.1864624023458,True,True,False,False,False,False,False,True
2022-04-08 16:30:00+00:00,4.816171482989662,351.51240695572176,342.62139129638683,1156.072418212892,True,True,False,False,False,False,False,True
2022-04-08 16:40:00+00:00,5.181450390815734,345.6207479556839,350.68379131116376,1102.160473632814,True,True,False,False,False,False,False,True
2022-04-08 16:50:00+00:00,4.411013662815094,347.9524365841335,212.43869476318355,1017.2337097167969,True,True,False,False,False,False,False,True
2022-04-08 17:00:00+00:00,3.7368237376213074,352.7880013106847,128.60562248229974,987.845123291016,True,True,False,False,False,False,False,True
2022-04-08 17:10:00+00:00,4.36696493625641,355.0062960522482,209.1552635192872,1063.7423553466792,True,True,False,False,False,False,False,True
2022-04-08 17:20:00+00:00,5.22167513370514,352.0315606108514,330.62010345458987,1141.6196655273457,True,True,False,False,False,False,False,True
2022-04-08 17:30:00+00:00,4.5018956661224365,340.6380312092347,214.8304725646973,1095.2403198242198,True,True,False,False,False,False,False,True
2022-04-08 17:40:00+00:00,6.760933446884154,330.94471540994306,833.2572387695321,1624.288769531251,True,True,False,False,False,False,False,True
2022-04-08 17:50:00+00:00,9.042821502685548,334.42905511231686,1704.5606903076175,2059.7483642578127,True,True,False,False,False,False,False,True
2022-04-08 18:00:00+00:00,9.622584176063544,341.06944010446267,1856.5692077636736,2056.814270019532,True,True,False,False,False,False,False,True
2022-04-08 18:10:00+00:00,7.388475942611694,359.86788546210494,941.7267181396494,1646.386517333986,True,True,False,False,False,False,False,True
2022-04-08 18:20:00+00:00,4.564377123117447,9.115883452384992,284.0528622150423,1070.989114379884,True,True,False,False,False,False,False,True
2022-04-08 18:30:00+00:00,2.296280872821808,336.60062657873107,-0.249170961976049,906.409146118164,True,True,False,False,False,False,False,True
2022-04-08 18:40:00+00:00,2.8904782444238664,322.3870540335012,14.405966570973362,489.89259338378906,True,True,False,False,False,False,False,True
2022-04-08 18:50:00+00:00,2.334482544660568,306.5379801767243,24.84425389766693,924.6722778320312,True,True,False,False,False,False,False,True
2022-04-08 19:00:00+00:00,2.675902599096298,308.5782472984765,52.34935605041685,999.0316894531268,True,True,False,False,False,False,False,True
2022-04-08 19:10:00+00:00,2.676997822523117,313.97411677834464,76.22496500015254,1120.6414123535176,True,True,False,False,False,False,False,True
2022-04-08 19:20:00+00:00,2.694353699684144,313.73998102068464,85.79495620727542,1157.5489868164073,True,True,False,False,False,False,False,True
2022-04-08 19:30:00+00:00,2.8213212192058554,322.6881362998341,83.15012211799623,1163.2307189941414,True,True,False,False,False,False,False,True
2022-04-08 19:40:00+00:00,2.5113645017147066,320.117786155752,71.11738786697387,1189.291900634766,True,True,False,False,False,False,False,True
2022-04-08 19:50:00+00:00,4.353173017501832,331.6260691092489,261.3839500427247,1241.0468139648444,True,True,False,False,False,False,False,True
2022-04-08 20:00:00+00:00,3.9257713079452503,330.6381775778202,227.3194377899169,1291.9987915039071,True,True,False,False,False,False,False,True
2022-04-08 20:10:00+00:00,3.616056108474732,321.8159605234406,148.12118377685542,1298.4358459472674,True,True,False,False,False,False,False,True
2022-04-08 20:20:00+00:00,3.997775399684906,335.2270468867978,194.05043601989752,1267.8088562011724,True,True,False,False,False,False,False,True
2022-04-08 20:30:00+00:00,4.228822863101959,338.91634433364334,241.2607044219972,1218.7757324218762,True,True,False,False,False,False,False,True
2022-04-08 20:40:00+00:00,4.776639330387115,336.9134377341769,352.15828742980966,1314.0861572265642,True,True,False,False,False,False,False,True
2022-04-08 20:50:00+00:00,3.2275244176387767,321.1337377046142,114.975912964344,1160.3864440917991,True,True,False,False,False,False,False,True
2022-04-08 21:00:00+00:00,2.8993394136428834,302.26546753311305,74.95614314079289,1323.551190185549,True,True,False,False,False,False,False,True
2022-04-08 21:10:00+00:00,4.92590034008026,294.1455375556881,279.7231128692628,1273.511391087584,True,True,False,False,False,False,False,True
2022-04-08 21:20:00+00:00,3.2205976247787484,317.9520126700028,92.40483499765398,1267.4278198242205,True,True,False,False,False,False,False,True
2022-04-08 21:30:00+00:00,2.271685579419136,313.5113055654047,13.203274187288786,1099.0372253417977,True,True,False,False,False,False,False,True
2022-04-08 21:40:00+00:00,3.4330112993717194,290.96981499809266,88.36117076873786,940.1797088623048,True,True,False,False,False,False,False,True
2022-04-08 21:50:00+00:00,4.901490712165833,278.1126815623711,212.287142944336,979.4143737792976,True,True,False,False,False,False,False,True
2022-04-08 22:00:00+00:00,5.001486885547637,267.8676247104206,300.0112800598144,1107.910247802736,True,True,False,False,False,False,False,True
2022-04-08 22:10:00+00:00,5.19130699634552,273.660546502186,358.2385025024414,1118.6681701660168,True,True,False,False,False,False,False,True
2022-04-08 22:20:00+00:00,5.819202041625976,277.45582876057153,447.646420288086,1197.3892639160172,True,True,False,False,False,False,False,True
2022-04-08 22:30:00+00:00,5.91143925189972,275.4641821415695,461.2525802612305,1247.2524963378924,True,True,False,False,False,False,False,True
2022-04-08 22:40:00+00:00,6.448025369644165,275.8061099290814,601.2427124023437,1384.9140319824246,True,True,False,False,False,False,False,True
2022-04-08 22:50:00+00:00,6.815496615001133,282.211949917887,787.0826503208706,1474.7808650090144,True,True,False,False,False,False,False,True
2022-04-08 23:00:00+00:00,6.760320878028869,290.97140646615577,706.6955810546876,1293.1215454101578,True,True,False,False,False,False,False,True
2022-04-08 23:10:00+00:00,6.893569394161827,296.6185588029502,675.5756378173828,1237.1818603515635,True,True,False,False,False,False,False,True
2022-04-08 23:20:00+00:00,6.646681261062622,295.6621473422072,691.345330810547,1235.8005493164076,True,True,False,False,False,False,False,True
2022-04-08 23:30:00+00:00,6.055985379219055,290.42425632613816,540.7834826017682,1150.0028076171889,True,True,False,False,False,False,False,True
2022-04-08 23:40:00+00:00,6.590622401237487,288.9156538267095,696.2154052734376,1250.260095214846,True,True,False,False,False,False,False,True
2022-04-08 23:50:00+00:00,7.862116765975952,288.129342317954,1070.5847015380864,1464.7986938476574,True,True,False,False,False,False,False,True
2022-04-09 00:00:00+00:00,7.197096514701845,288.7208176477477,916.7728637695312,1450.2779235839853,True,True,False,False,False,False,False,True
2022-04-09 00:10:00+00:00,7.120173478126527,289.39148290324204,901.41240234375,1450.448040771486,True,True,False,False,False,False,False,True
2022-04-09 00:20:00+00:00,6.716290616989136,290.33015034275064,801.9606964111329,1371.9378723144548,True,True,False,False,False,False,False,True
2022-04-09 00:30:00+00:00,6.457733607292175,289.26368989796674,720.5376068115235,1347.3804870605486,True,True,False,False,False,False,False,True
2022-04-09 00:40:00+00:00,6.741869688034058,293.6708580322426,813.5757232666017,1368.5016052246103,True,True,False,False,False,False,False,True
2022-04-09 00:50:00+00:00,7.218536210060121,285.520455716322,928.0687988281252,1472.0658813476573,True,True,False,False,False,False,False,True
2022-04-09 01:00:00+00:00,7.06955361366272,279.2453173045002,815.312368774414,1469.854400634767,True,True,False,False,False,False,False,True
2022-04-09 01:10:00+00:00,6.559585976600647,279.2967354294451,775.1474243164064,1482.2249755859389,True,True,False,False,False,False,False,True
2022-04-09 01:20:00+00:00,6.562426090240479,275.9478629086884,769.2246673583985,1538.6273620605475,True,True,False,False,False,False,False,True
2022-04-09 01:30:00+00:00,7.203073668479919,272.2659022449566,991.2317230224614,1833.9080139160171,True,True,False,False,False,False,False,True
2022-04-09 01:40:00+00:00,7.601035094261171,271.9534417409701,1000.5125183105469,1812.5555297851577,True,True,False,False,False,False,False,True
2022-04-09 01:50:00+00:00,7.319144988059998,272.82019644990623,1011.4025024414062,1825.6541442871105,True,True,False,False,False,False,False,True
2022-04-09 02:00:00+00:00,7.317715644836424,275.5253934079028,965.583679199219,1739.434521484376,True,True,False,False,False,False,False,True
2022-04-09 02:10:00+00:00,7.277379250526428,278.7102973566857,1019.4065246582044,1724.0904235839855,True,True,False,False,False,False,False,True
2022-04-09 02:20:00+00:00,7.700752806663513,281.1883124934943,1141.0634033203146,1813.9912658691412,True,True,False,False,False,False,False,True
2022-04-09 02:30:00+00:00,7.765127658843994,287.1153345889392,1292.1697021484383,1860.2209411621109,True,True,False,False,False,False,False,True
2022-04-09 02:40:00+00:00,8.179127073287964,289.6896866747162,1414.2704589843756,1871.7204833984392,True,True,False,False,False,False,False,True
2022-04-09 02:50:00+00:00,7.777007579803467,280.39287272444966,1180.9556823730488,1773.5407329358552,True,True,False,False,False,False,False,True
2022-04-09 03:00:00+00:00,7.816106068460565,286.4865131183577,1362.6138983832484,1850.8193698459213,True,True,False,False,False,False,False,True
2022-04-09 03:10:00+00:00,8.451624417304993,286.6369470060577,1454.4065673828136,1867.7943298339856,True,True,False,False,False,False,False,True
