timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-09 03:20:00+00:00,8.481695747375488,286.8040698378644,1553.843872070314,1997.7479309082048,True,True,False,False,False,False,False,True
2022-04-09 03:30:00+00:00,8.696828214745773,288.71035273944665,1587.0189880371108,1981.473382568361,True,True,False,False,False,False,False,True
2022-04-09 03:40:00+00:00,8.530608105659482,288.46177828119,1469.3536312705603,1865.4399780273448,True,True,False,False,False,False,False,True
2022-04-09 03:50:00+00:00,9.111558532714842,284.6820589556046,1536.7611938476568,1869.379760742188,True,True,False,False,False,False,False,True
2022-04-09 04:00:00+00:00,8.064485025405883,287.10458440926413,1276.206915283204,1792.5775573730484,True,True,False,False,False,False,False,True
2022-04-09 04:10:00+00:00,7.923966860771179,285.39191398319707,1143.683605957033,1765.7406555175803,True,True,False,False,False,False,False,True
2022-04-09 04:20:00+00:00,7.694961404800415,284.37935679858583,1137.7085388183605,1703.7858398437506,True,True,False,False,False,False,False,True
2022-04-09 04:30:00+00:00,8.086054730415345,284.98317178547035,1296.038903808595,1862.6705505371108,True,True,False,False,False,False,False,True
2022-04-09 04:40:00+00:00,7.636749482154846,281.08587022505685,1088.5071716308598,1762.277172851563,True,True,False,False,False,False,False,True
2022-04-09 04:50:00+00:00,7.906666731834411,276.89917688948657,1037.7088653564458,1737.917102050783,True,True,False,False,False,False,False,True
2022-04-09 05:00:00+00:00,7.902840587827894,275.84484511041626,1115.4627719455302,1797.8351304796022,True,True,False,False,False,False,False,True
2022-04-09 05:10:00+00:00,7.058397436141968,276.1268408822818,947.6100311279304,1647.8053161621106,True,True,False,False,False,False,False,True
2022-04-09 05:20:00+00:00,7.321873712539672,278.97087577757446,920.2738800048832,1659.7811889648444,True,True,False,False,False,False,False,True
2022-04-09 05:30:00+00:00,7.144713139533996,282.5963909717348,971.7625183105478,1707.9637878417973,True,True,False,False,False,False,False,True
2022-04-09 05:40:00+00:00,6.981808614730835,284.5574183836911,918.752783203125,1645.4713378906258,True,True,False,False,False,False,False,True
2022-04-09 05:50:00+00:00,6.802402138710022,283.0375828010717,803.565560913086,1553.542761230471,True,True,False,False,False,False,False,True
2022-04-09 06:00:00+00:00,6.577034735679627,280.2494858160985,745.0993560791017,1499.3178344726578,True,True,False,False,False,False,False,True
2022-04-09 06:10:00+00:00,6.432321524620056,267.50966215245535,543.1660079956056,1376.7146301269545,True,True,False,False,False,False,False,True
2022-04-09 06:20:00+00:00,6.24944372177124,272.2279392936998,550.9166229248046,1371.0533020019548,True,True,False,False,False,False,False,True
2022-04-09 06:30:00+00:00,6.929722166061401,281.3656814310367,883.4557983398445,1609.244305419923,True,True,False,False,False,False,False,True
2022-04-09 06:40:00+00:00,7.605712866783142,270.92620331309047,980.989434814454,1868.6720825195323,True,True,False,False,False,False,False,True
2022-04-09 06:50:00+00:00,7.028920292854309,264.4028383394484,832.495343017578,1726.771380615235,True,True,False,False,False,False,False,True
2022-04-09 07:00:00+00:00,6.113473391532898,275.3888530997979,577.2331726074219,1608.2372558593747,True,True,False,False,False,False,False,True
2022-04-09 07:10:00+00:00,5.4878986239433285,270.55105923862834,545.0867126464844,1645.2944641113293,True,True,False,False,False,False,False,True
2022-04-09 07:20:00+00:00,5.5108789920806895,284.39520319233543,448.8388496398927,1539.9821648848704,True,True,False,False,False,False,False,True
2022-04-09 07:30:00+00:00,6.245081520080567,270.3115630674505,538.3263229370119,1576.5691406250005,True,True,False,False,False,False,False,True
2022-04-09 07:40:00+00:00,6.051203075208162,269.39630694056456,569.5128752055925,1564.3135665090467,True,True,False,False,False,False,False,True
2022-04-09 07:50:00+00:00,5.901805281639099,286.669842194972,455.8467895507813,1434.6071838378912,True,True,False,False,False,False,False,True
2022-04-09 08:00:00+00:00,5.998798207232827,284.3764511675725,529.5203422546385,1456.7762084960948,True,True,False,False,False,False,False,True
2022-04-09 08:10:00+00:00,6.239364302158355,288.9108608745304,585.6891319274905,1388.7177490234387,True,True,False,False,False,False,False,True
2022-04-09 08:20:00+00:00,5.896236526966094,289.1977806319902,532.9456199645996,1378.1776062011718,True,True,False,False,False,False,False,True
2022-04-09 08:30:00+00:00,6.896829557418823,286.19952760465986,698.0374084472656,1427.1290710449227,True,True,False,False,False,False,False,True
2022-04-09 08:40:00+00:00,5.9221683144569415,293.39876348007704,538.087258911133,1365.9907714843762,True,True,False,False,False,False,False,True
2022-04-09 08:50:00+00:00,7.395473909378053,299.2283558353463,1011.7840784976366,1684.7009094238288,True,True,False,False,False,False,False,True
2022-04-09 09:00:00+00:00,7.369727778434753,296.86345627067567,1124.415551757813,1830.034454345704,True,True,False,False,False,False,False,True
2022-04-09 09:10:00+00:00,8.988470554351805,293.5785436350317,1775.078344726565,2007.8319213867196,True,True,False,False,False,False,False,True
2022-04-09 09:20:00+00:00,8.34121470451355,297.78283779531915,1237.0194122314465,1791.3595397949234,True,True,False,False,False,False,False,True
2022-04-09 09:30:00+00:00,8.099679446220398,294.5108293344095,1280.2004119873052,1782.3996948242202,True,True,False,False,False,False,False,True
2022-04-09 09:40:00+00:00,8.056227493286137,291.02009039616365,153.77893843650844,616.6533447265625,True,True,True,False,False,False,False,False
2022-04-09 09:50:00+00:00,7.386805319786072,297.1696234906407,968.904931640626,1644.151300048829,True,True,True,False,False,False,False,False
2022-04-09 10:00:00+00:00,6.319480049610137,293.3188964258312,540.1541984558105,1520.1395690917984,True,True,False,False,False,False,False,True
2022-04-09 10:10:00+00:00,4.855585598945618,302.88115384365176,315.16574440002444,1670.336645507814,True,True,False,False,False,False,False,True
2022-04-09 10:20:00+00:00,6.644546604156494,300.70334033377816,606.359819030762,1467.9389221191414,True,True,False,False,False,False,False,True
2022-04-09 10:30:00+00:00,7.245693159103394,295.68861004326425,1025.944453430176,1612.2791198730474,True,True,False,False,False,False,False,True
2022-04-09 10:40:00+00:00,6.262975800037383,296.5187883799288,680.3171791076666,1341.719165039063,True,True,False,False,False,False,False,True
2022-04-09 10:50:00+00:00,6.835833096504213,304.8945923121545,765.6008895874027,1526.0730773925802,True,True,False,False,False,False,False,True
2022-04-09 11:00:00+00:00,5.510841894149779,302.936020689759,421.591316986084,1320.4687438964856,True,True,False,False,False,False,False,True
2022-04-09 11:10:00+00:00,6.474829658865929,308.3982919458168,710.6720706701283,1391.5143981933602,True,True,False,False,False,False,False,True
2022-04-09 11:20:00+00:00,5.803331267833709,292.614201908116,528.0216160297394,1329.79769897461,True,True,False,False,False,False,False,True
2022-04-09 11:30:00+00:00,5.614884674549103,308.51109132375706,378.3350659370423,1282.411273193362,True,True,False,False,False,False,False,True
2022-04-09 11:40:00+00:00,4.588229930400848,284.15167492264004,337.9737590789795,1092.6614074707036,True,True,False,False,False,False,False,True
2022-04-09 11:50:00+00:00,4.48123561143875,293.82256084335404,341.2347526550293,1291.7606384277362,True,True,False,False,False,False,False,True
2022-04-09 12:00:00+00:00,5.098383128643035,292.4762596135941,284.61726207733165,1225.382885742189,True,True,False,False,False,False,False,True
2022-04-09 12:10:00+00:00,4.809662032127379,324.9874405641373,330.78444213867186,1850.949633789064,True,True,False,False,False,False,False,True
2022-04-09 12:20:00+00:00,4.489533054828645,304.8666821252048,230.84772224426268,1570.0708923339848,True,True,False,False,False,False,False,True
2022-04-09 12:30:00+00:00,4.068368512392043,294.53058483703296,158.45953369140625,1210.630767822267,True,True,False,False,False,False,False,True
2022-04-09 12:40:00+00:00,3.963416135311127,301.0807143486715,206.9934990406037,1116.9398193359382,True,True,False,False,False,False,False,True
2022-04-09 12:50:00+00:00,6.789371204376221,290.91236136593363,651.7699401855471,1310.7043518066414,True,True,False,False,False,False,False,True
2022-04-09 13:00:00+00:00,7.679443097114563,286.6659664004105,1138.4192123413102,1815.8743164062505,True,True,False,False,False,False,False,True
2022-04-09 13:10:00+00:00,7.27741643190384,272.00692201473254,890.2018013000495,1680.3068664550792,True,True,False,False,False,False,False,True
2022-04-09 13:20:00+00:00,4.844893604516984,288.6193488665932,335.7446691513063,1253.8120361328129,True,True,False,False,False,False,False,True
2022-04-09 13:30:00+00:00,4.230474799871445,326.0609552623523,262.03008317947376,1356.219537353517,True,True,False,False,False,False,False,True
2022-04-09 13:40:00+00:00,3.928722900152207,316.8784686604442,102.50893279314042,1007.7550476074226,True,True,False,False,False,False,False,True
2022-04-09 13:50:00+00:00,5.359074878692627,303.8868593121169,458.5651634216312,1456.5040344238291,True,True,False,False,False,False,False,True
2022-04-09 14:00:00+00:00,6.77038176059723,297.6793396363689,687.0845214843749,1539.9202270507835,True,True,False,False,False,False,False,True
2022-04-09 14:10:00+00:00,6.142653727531433,292.3593226146368,580.0480895996095,1274.8787109375016,True,True,False,False,False,False,False,True
2022-04-09 14:20:00+00:00,6.536104488372803,295.3524757126052,670.5716615676881,1436.0157104492205,True,True,False,False,False,False,False,True
2022-04-09 14:30:00+00:00,4.93048528432846,315.8636584882031,148.3554595947265,1030.5307830810557,True,True,False,False,False,False,False,True
2022-04-09 14:40:00+00:00,6.189728152751922,294.9211265187016,657.1127258300783,1477.5182739257823,True,True,False,False,False,False,False,True
2022-04-09 14:50:00+00:00,6.857402729988098,290.6330539801328,734.3203857421875,1403.2793273925788,True,True,False,False,False,False,False,True
2022-04-09 15:00:00+00:00,6.614135403382151,289.5830936690248,669.5402719598068,1339.436073704771,True,True,False,False,False,False,False,True
2022-04-09 15:10:00+00:00,7.151989674568175,281.1718364660684,872.1987609863288,1558.4488098144548,True,True,False,False,False,False,False,True
2022-04-09 15:20:00+00:00,7.991460204124451,293.1972539094065,1136.3800445556649,1634.0670532226595,True,True,False,False,False,False,False,True
2022-04-09 15:30:00+00:00,7.599123096466064,296.1599619802677,1126.537942504883,1843.9650207519533,True,True,False,False,False,False,False,True
2022-04-09 15:40:00+00:00,8.547815418243408,291.776408110443,1398.8982757568367,1715.7480957031269,True,True,False,False,False,False,False,True
2022-04-09 15:50:00+00:00,6.431708908081054,299.6689788569031,691.3410598754886,1418.6642944335958,True,True,False,False,False,False,False,True
2022-04-09 16:00:00+00:00,5.89538266658783,298.46783401559014,492.427473449707,1220.7898498535185,True,True,False,False,False,False,False,True
2022-04-09 16:10:00+00:00,5.702258348464965,298.5422726247025,366.156088256836,1080.1071533203135,True,True,False,False,False,False,False,True
2022-04-09 16:20:00+00:00,5.20433783531189,294.7870701659768,290.9214603424072,1034.904940795899,True,True,False,False,False,False,False,True
2022-04-09 16:30:00+00:00,5.149986922740937,280.50325291425713,263.3991517663003,1020.635928344727,True,True,False,False,False,False,False,True
2022-04-09 16:40:00+00:00,4.81894313097,283.2699812604029,225.82339782714857,1039.5796203613286,True,True,False,False,False,False,False,True
2022-04-09 16:50:00+00:00,5.542490959167481,288.22245663388253,363.5711235046387,1145.7499969482426,True,True,False,False,False,False,False,True
2022-04-09 17:00:00+00:00,3.818034631013871,292.8592411765131,237.3952732086183,1020.9489166259776,True,True,False,False,False,False,False,True
2022-04-09 17:10:00+00:00,3.382725515961647,313.1572971658718,65.57215658128258,970.180661010742,True,True,False,False,False,False,False,True
2022-04-09 17:20:00+00:00,1.896821230649948,318.5857516514135,-9.42509652376174,719.5937500000001,True,True,False,False,False,False,False,True
2022-04-09 17:30:00+00:00,2.439256542607357,316.17477262682496,-3.6968742295315407,412.0,True,True,False,False,False,False,False,True
2022-04-09 17:40:00+00:00,3.606982815265654,292.6842984806749,45.66769162416456,676.0919189453136,True,True,False,False,False,False,False,True
2022-04-09 17:50:00+00:00,4.932991242408752,296.6905745910788,258.8027465820313,1160.2648010253918,True,True,False,False,False,False,False,True
2022-04-09 18:00:00+00:00,5.182526898384095,287.87851000738493,263.6328826904297,1117.889462280274,True,True,False,False,False,False,False,True
2022-04-09 18:10:00+00:00,5.157189130783081,287.86314969253704,254.3610786437989,1007.2311157226562,True,True,False,False,False,False,False,True
2022-04-09 18:20:00+00:00,5.164725613594055,273.4219121500462,228.1176189422609,1008.5715789794936,True,True,False,False,False,False,False,True
2022-04-09 18:30:00+00:00,3.802444144299156,272.1573914940176,89.35518124229036,917.8946340460526,True,True,False,False,False,False,False,True
2022-04-09 18:40:00+00:00,4.408953273296356,288.443845525888,164.9413230895996,940.0980407714844,True,True,False,False,False,False,False,True
2022-04-09 18:50:00+00:00,4.813968420028686,292.91176722057133,221.83477783203125,959.0621490478516,True,True,False,False,False,False,False,True
2022-04-09 19:00:00+00:00,4.672076600790024,298.05360976367274,191.9477912902832,964.2131439208983,True,True,False,False,False,False,False,True
2022-04-09 19:10:00+00:00,4.667176175117493,297.2012639225344,196.9613700866699,978.6046295166016,True,True,False,False,False,False,False,True
2022-04-09 19:20:00+00:00,4.705526328086854,297.9424278234819,205.9253326416016,999.0793212890628,True,True,False,False,False,False,False,True
2022-04-09 19:30:00+00:00,3.821023201942443,302.1048734975004,115.16167449951176,1029.0190643310557,True,True,False,False,False,False,False,True
2022-04-09 19:40:00+00:00,4.525971257686615,297.7203730556206,201.76321563720705,970.4596527099612,True,True,False,False,False,False,False,True
2022-04-09 19:50:00+00:00,4.79518325328827,297.22469309865505,232.10155487060536,995.5069580078132,True,True,False,False,False,False,False,True
2022-04-09 20:00:00+00:00,3.061946928501129,312.3424294707019,58.00903405994181,1050.276293945314,True,True,False,False,False,False,False,True
2022-04-09 20:10:00+00:00,2.265021651983262,329.874795799342,-2.7566141098737664,1005.9722686767578,True,True,False,False,False,False,False,True
2022-04-09 20:20:00+00:00,2.3377495110034943,325.6913925122309,1.4448284000158291,1010.8374847412108,True,True,False,False,False,False,False,True
2022-04-09 20:30:00+00:00,2.2043593645095814,319.14997586383924,9.341341499984267,1001.3179992675788,True,True,False,False,False,False,False,True
2022-04-09 20:40:00+00:00,2.160681879520417,294.33150368257395,10.771623599529269,968.5339935302734,True,True,False,False,False,False,False,True
2022-04-09 20:50:00+00:00,1.6347690701484685,299.9411604609587,6.046330538392059,944.2011352539064,True,True,False,False,False,False,False,True
2022-04-09 21:00:00+00:00,2.320894765853882,328.54809069195863,18.141817697882644,990.6281555175784,True,True,False,False,False,False,False,True
2022-04-09 21:10:00+00:00,2.05636050105095,320.68733629780195,16.959126174449924,1010.2046661376957,True,True,False,False,False,False,False,True
2022-04-09 21:20:00+00:00,1.9950114786624915,318.2083408959446,13.486396549642086,992.6626983642582,True,True,False,False,False,False,False,True
2022-04-09 21:30:00+00:00,1.7295677363872528,316.15281946273944,4.647566547989845,937.1380920410156,True,True,False,False,False,False,False,True
2022-04-09 21:40:00+00:00,1.7440093785524358,303.5791977530984,-1.7205375000834455,895.8212524414063,True,True,False,False,False,False,False,True
2022-04-09 21:50:00+00:00,2.706716358661652,297.36152549524854,12.156209674477584,854.0213165283203,True,True,False,False,False,False,False,True
2022-04-09 22:00:00+00:00,2.340905183553696,316.03259872824015,3.5788120564073376,890.7110870361328,True,True,False,False,False,False,False,True
2022-04-09 22:10:00+00:00,3.417028951644896,307.4571357098341,55.19728469848633,896.2227203369141,True,True,False,False,False,False,False,True
2022-04-09 22:20:00+00:00,2.8441529959440226,318.2742901060807,12.565792322158815,897.9034301757813,True,True,False,False,False,False,False,True
2022-04-09 22:30:00+00:00,2.6730068147182475,296.63292476169346,31.51709814993665,913.6149810791018,True,True,False,False,False,False,False,True
2022-04-09 22:40:00+00:00,2.9064488470554344,301.0432936743905,36.11974358558655,902.2371537057976,True,True,False,False,False,False,False,True
2022-04-09 22:50:00+00:00,2.53198754787445,310.7440151196198,25.532686922285297,932.5063958418996,True,True,False,False,False,False,False,True
2022-04-09 23:00:00+00:00,2.371143466234208,312.3808533936562,24.38626179695129,990.36958618164,True,True,False,False,False,False,False,True
2022-04-09 23:10:00+00:00,2.4413468003273,330.69403873449284,42.10223362445832,982.4355499267584,True,True,False,False,False,False,False,True
2022-04-09 23:20:00+00:00,1.7390345901250832,319.5965755973277,4.857784450054172,936.2331024169922,True,True,False,False,False,False,False,True
2022-04-09 23:30:00+00:00,2.73821687102318,320.12207176438164,66.88488264083861,960.4434509277346,True,True,False,False,False,False,False,True
2022-04-09 23:40:00+00:00,2.870419049263001,338.1141983722598,67.52992010116574,990.621340942383,True,True,False,False,False,False,False,True
2022-04-09 23:50:00+00:00,1.8686936914920795,294.45917126214806,10.011805021762845,946.5350799560548,True,True,False,False,False,False,False,True
2022-04-10 00:00:00+00:00,2.89185870885849,303.4797335910216,36.87575702667236,945.3442993164064,True,True,False,False,False,False,False,True
2022-04-10 00:10:00+00:00,2.476411372423172,312.0851326014067,30.605047559738164,934.9674652099608,True,True,False,False,False,False,False,True
2022-04-10 00:20:00+00:00,3.189953905344008,310.5967746663713,63.17789192199708,948.2021850585936,True,True,False,False,False,False,False,True
2022-04-10 00:30:00+00:00,3.49733517044469,300.5708305960794,82.8544373763235,951.8597765470809,True,True,False,False,False,False,False,True
2022-04-10 00:40:00+00:00,3.065566569566726,311.97252835731314,57.7091480255127,936.2399017333984,True,True,False,False,False,False,False,True
2022-04-10 00:50:00+00:00,2.584519445896148,304.91777500560767,35.935688257217414,899.9311676025391,True,True,False,False,False,False,False,True
2022-04-10 01:00:00+00:00,1.3395139366388318,320.3435138010333,-2.505321560800076,891.8542388916015,True,True,False,False,False,False,False,True
2022-04-10 01:10:00+00:00,1.6523290872573848,341.1394804742377,-14.218199944496158,878.8100433349609,True,True,False,False,False,False,False,True
2022-04-10 01:20:00+00:00,1.7937939733266823,339.65510965692044,-8.527740943431848,858.6415588378908,True,True,False,False,False,False,False,True
2022-04-10 01:30:00+00:00,3.0283487677574152,339.4536361181233,32.0104995727539,853.15712890625,True,True,False,False,False,False,False,True
2022-04-10 01:40:00+00:00,1.255979413495344,326.7791109246797,-9.999378828441412,832.1653022766114,True,True,False,False,False,False,False,True
2022-04-10 01:50:00+00:00,1.295451443446311,316.4228917715739,-12.608823851535202,835.7240570068359,True,True,False,False,False,False,False,True
2022-04-10 02:00:00+00:00,2.9629902005195627,335.72449380057543,21.24693385362625,838.4050201416015,True,True,False,False,False,False,False,True
2022-04-10 02:10:00+00:00,2.9165839314460755,339.7243923696785,20.3368305372074,834.8598754882812,True,True,False,False,False,False,False,True
2022-04-10 02:20:00+00:00,2.323140832781791,341.50048468174083,-6.0445615169592175,823.2107025146485,True,True,False,False,False,False,False,True
2022-04-10 02:30:00+00:00,2.750820767879486,345.8141563795821,-2.9855125010013603,837.7936401367188,True,True,False,False,False,False,False,True
2022-04-10 02:40:00+00:00,1.1033769339323043,261.657483935692,-2.265291079878809,440.43173828125,True,True,False,False,False,False,False,True
2022-04-10 02:50:00+00:00,1.8056812465190892,301.9963417863256,-1.0019130319356917,412.0,True,True,False,False,False,False,False,True
2022-04-10 03:00:00+00:00,1.603537464141845,284.8503853864385,-1.0904740333557124,412.0,True,True,False,False,False,False,False,True
2022-04-10 03:10:00+00:00,1.4766562312841405,294.43927296324523,-1.003513533249497,412.0,True,True,False,False,False,False,False,True
2022-04-10 03:20:00+00:00,1.8271126329898828,302.13640344156835,-1.2964050441980357,412.0,True,True,False,False,False,False,False,True
2022-04-10 03:30:00+00:00,1.7910749614238737,305.7962424685075,-1.0275210231542578,412.0,True,True,False,False,False,False,False,True
2022-04-10 03:40:00+00:00,1.84166253209114,317.0429431999729,-1.0621985346078875,412.0,True,True,False,False,False,False,False,True
2022-04-10 03:50:00+00:00,1.7554499506950385,324.5431378585701,-1.7722870379686355,412.0,True,True,False,False,False,False,False,True
2022-04-10 04:00:00+00:00,1.5878062069416046,282.0029577392904,-0.6956840138882397,412.0,True,True,False,False,False,False,False,True
2022-04-10 04:10:00+00:00,1.473543673753737,266.6795915430464,-0.6044555060565472,412.0,True,True,False,False,False,False,False,True
2022-04-10 04:20:00+00:00,1.2778313249349598,262.9004655578451,-1.2297175172716392,412.0,True,True,False,False,False,False,False,True
2022-04-10 04:30:00+00:00,1.025381416082381,271.8767326100577,-0.7799770180135963,412.0,True,True,False,False,False,False,False,True
2022-04-10 04:40:00+00:00,0.8906250089406974,341.39610810229965,-0.6263290114700797,412.0,True,True,False,False,False,False,False,True
2022-04-10 04:50:00+00:00,0.5946937367320061,327.4104645591187,-1.235586029291153,412.0,True,True,False,False,False,False,False,True
2022-04-10 05:00:00+00:00,0.9161062955856328,7.241183186165017,-0.8530665162950759,412.0,True,True,True,False,False,True,True,False
2022-04-10 05:10:00+00:00,0.7311563849449159,224.79717162258808,-0.5745795131660996,412.0,True,True,True,False,False,True,True,False
2022-04-10 05:20:00+00:00,0.2231250658631309,321.80898582551947,-1.3444200217723845,412.0,True,True,True,False,False,True,True,False
2022-04-10 05:30:00+00:00,0.946481274068355,124.64716057832226,-0.7501010207459328,412.0,True,True,True,False,False,True,True,False
2022-04-10 05:40:00+00:00,1.1972251683473585,149.79374044684948,-0.6188600134104489,412.0,True,True,False,False,False,False,False,True
2022-04-10 05:50:00+00:00,1.279815905972531,133.9630476481737,-1.772343186955703,412.0,True,True,False,False,False,False,False,True
2022-04-10 06:00:00+00:00,1.346212548017501,137.9208639068563,-0.7324955191463232,412.0,True,True,False,False,False,False,False,True
2022-04-10 06:10:00+00:00,1.8776063203811657,143.68077248657602,-1.0360570099204778,412.0,True,True,False,False,False,False,False,True
2022-04-10 06:20:00+00:00,2.237343853712083,144.87211440731983,-1.4025715116411444,412.0,True,True,False,False,False,False,False,True
2022-04-10 06:30:00+00:00,2.201456379890442,152.55372740901373,-1.1192830182611944,412.0,True,True,False,False,False,False,False,True
2022-04-10 06:40:00+00:00,2.2690875291824346,159.34404147532643,-0.6876815196126695,412.0,True,True,False,False,False,False,False,True
2022-04-10 06:50:00+00:00,3.021487450599669,164.19139496659557,-3.3738539941608914,412.0,True,True,False,False,False,False,False,True
2022-04-10 07:00:00+00:00,2.186081302165985,153.46586146615505,-3.0398830853402603,412.0,True,True,False,False,False,False,False,True
2022-04-10 07:10:00+00:00,2.2214249730110165,162.81869303967096,-0.6466020166873931,412.0,True,True,False,False,False,False,False,True
2022-04-10 07:20:00+00:00,2.231681227684022,158.10849096943286,-1.481529527902603,412.0,True,True,False,False,False,False,False,True
2022-04-10 07:30:00+00:00,2.827350068092346,172.65769872015312,-0.7095550186932087,412.0,True,True,False,False,False,False,False,True
2022-04-10 07:40:00+00:00,3.3258165657520307,168.06574248689572,17.327346146106713,1318.4,True,True,False,False,False,False,False,True
2022-04-10 07:50:00+00:00,2.766784596443176,159.95378511638728,23.45447815954684,1192.7693450927754,True,True,False,False,False,False,False,True
2022-04-10 08:00:00+00:00,3.6148866772651687,163.3006925107603,68.49668388366699,1008.405023193359,True,True,False,False,False,False,False,True
2022-04-10 08:10:00+00:00,3.142006951570511,173.55727839500628,54.03106682300567,1027.05475769043,True,True,False,False,False,False,False,True
2022-04-10 08:20:00+00:00,2.978304278850555,171.44567804464577,34.50470399856566,985.9668151855471,True,True,False,False,False,False,False,True
2022-04-10 08:30:00+00:00,3.66374318599701,165.3828564033504,76.22757444381712,865.840692138672,True,True,False,False,False,False,False,True
2022-04-10 08:40:00+00:00,3.4878634214401254,164.67005031500162,64.58328356146815,891.1397796630861,True,True,False,False,False,False,False,True
2022-04-10 08:50:00+00:00,2.970229601860047,175.59430944465612,48.94642028808593,901.1763946533204,True,True,False,False,False,False,False,True
2022-04-10 09:00:00+00:00,3.663279056549072,180.42986002746133,106.6176263809204,904.3404754638672,True,True,False,False,False,False,False,True
2022-04-10 09:10:00+00:00,3.202502125501632,170.0924845311372,49.35352736711501,885.2606994628907,True,True,False,False,False,False,False,True
2022-04-10 09:20:00+00:00,3.26954990029335,168.6727671243567,61.491889095306455,876.748291015625,True,True,False,False,False,False,False,True
2022-04-10 09:30:00+00:00,3.080249541997909,177.36251924205885,61.68460847064849,865.6569793701171,True,True,False,False,False,False,False,True
2022-04-10 09:40:00+00:00,2.622516852617262,157.21753745606293,86.27344279289247,897.9986877441409,True,True,False,False,False,False,False,True
2022-04-10 09:50:00+00:00,2.275565165281296,162.69292682126968,99.79966819286352,941.1323242187502,True,True,False,False,False,False,False,True
2022-04-10 10:00:00+00:00,2.794721132516861,146.63542376055,133.1796274453402,970.0309722900392,True,True,False,False,False,False,False,True
2022-04-10 10:10:00+00:00,3.6130303502082826,142.32968346677012,168.49208613038064,1031.23731994629,True,True,False,False,False,False,False,True
2022-04-10 10:20:00+00:00,4.3285963296890255,173.51162126334316,268.00995101928726,1120.3352416992188,True,True,False,False,False,False,False,True
2022-04-10 10:30:00+00:00,4.271528269115247,177.53750131641823,163.07573971059173,999.7132118626644,True,True,False,False,False,False,False,True
2022-04-10 10:40:00+00:00,4.81734688282013,153.3877399474984,189.5392520302221,1004.0125854492198,True,True,False,False,False,False,False,True
2022-04-10 10:50:00+00:00,4.334666168689727,171.3987134824804,168.707113480568,1035.2996093750005,True,True,False,False,False,False,False,True
2022-04-10 11:00:00+00:00,3.724999427795411,162.75405951238713,76.80919854640959,955.1903839111328,True,True,False,False,False,False,False,True
2022-04-10 11:10:00+00:00,3.859020870923996,193.69834988732944,28.978347182273883,593.0462646484375,True,True,False,False,False,False,False,True
2022-04-10 11:20:00+00:00,2.9336549282073974,163.98804898307947,26.4177721083164,713.0030212402344,True,True,False,False,False,False,False,True
2022-04-10 11:30:00+00:00,4.400581467151641,178.6829874382479,71.57925187796354,836.2505859375005,True,True,False,False,False,False,False,True
2022-04-10 11:40:00+00:00,4.868282437324524,197.32156679435005,218.4153764724732,1005.3326446533216,True,True,False,False,False,False,False,True
2022-04-10 11:50:00+00:00,3.792604023218156,172.05477780927913,119.21124317646029,985.722125244142,True,True,False,False,False,False,False,True
2022-04-10 12:00:00+00:00,3.79715188741684,180.65655752136,58.81678608655926,925.8154388427736,True,True,False,False,False,False,False,True
2022-04-10 12:10:00+00:00,4.814970767498017,191.52522841659632,250.2939393043519,1041.6958129882823,True,True,False,False,False,False,False,True
2022-04-10 12:20:00+00:00,4.0904764294624325,205.42329381252492,163.79653854370122,947.9436126708983,True,True,False,False,False,False,False,True
2022-04-10 12:30:00+00:00,4.923802745342254,212.8220753286942,276.9519683837891,1036.224987792969,True,True,False,False,False,False,False,True
2022-04-10 12:40:00+00:00,4.779312241077422,199.3998068856181,192.5123044252396,1006.4281677246096,True,True,False,False,False,False,False,True
2022-04-10 12:50:00+00:00,5.443181574344635,202.83863518033365,244.186632156372,1057.203253173829,True,True,False,False,False,False,False,True
2022-04-10 13:00:00+00:00,3.884674042463303,193.1909925635512,87.11608839631087,903.7961151123048,True,True,False,False,False,False,False,True
2022-04-10 13:10:00+00:00,4.443962121009825,206.057515222278,160.03394794464123,1488.8754119873065,True,True,False,False,False,False,False,True
2022-04-10 13:20:00+00:00,4.627248334884643,206.6370668240289,244.77510488033303,1281.2717742919936,True,True,False,False,False,False,False,True
2022-04-10 13:30:00+00:00,5.158766901493072,211.04532952077963,307.2800605773927,1171.2078125000005,True,True,False,False,False,False,False,True
2022-04-10 13:40:00+00:00,4.486526012420653,206.0211521982476,212.8852897644043,1060.1291595458993,True,True,False,False,False,False,False,True
2022-04-10 13:50:00+00:00,4.378436601161957,195.3132367909921,151.0523605346679,1024.9295562744148,True,True,False,False,False,False,False,True
2022-04-10 14:00:00+00:00,4.36354947090149,190.2564416060643,154.02909035682669,955.3945404052732,True,True,False,False,False,False,False,True
2022-04-10 14:10:00+00:00,4.912164092063905,168.99432563663413,201.64422273635867,992.2204132080084,True,True,False,False,False,False,False,True
2022-04-10 14:20:00+00:00,3.89323136806488,201.07575317845144,111.04540238380427,959.6405212402348,True,True,False,False,False,False,False,True
2022-04-10 14:30:00+00:00,3.5317204236984265,183.5751599815132,78.36356234550477,893.1889923095711,True,True,False,False,False,False,False,True
2022-04-10 14:40:00+00:00,4.491474199295044,215.9320691152288,103.30265586376186,705.2549102783205,True,True,False,False,False,False,False,True
2022-04-10 14:50:00+00:00,4.239124983549118,192.9816643947154,126.81250008344648,938.9140686035158,True,True,False,False,False,False,False,True
2022-04-10 15:00:00+00:00,4.079970109462738,191.85827062967945,195.67452945709235,1029.4409484863286,True,True,False,False,False,False,False,True
2022-04-10 15:10:00+00:00,3.827965593338014,173.31402459316143,106.72966156005856,931.7285278320315,True,True,False,False,False,False,False,True
2022-04-10 15:20:00+00:00,3.597159481048583,199.2898720068014,103.45269882082944,950.161865234375,True,True,False,False,False,False,False,True
2022-04-10 15:30:00+00:00,3.932602465152741,207.6211921808528,130.4601749420166,915.8264282226562,True,True,False,False,False,False,False,True
2022-04-10 15:40:00+00:00,3.739051175117493,193.23615303220484,112.10240585803986,1025.9048278808605,True,True,False,False,False,False,False,True
2022-04-10 15:50:00+00:00,4.030222594738006,205.6004873402464,114.63134374618532,918.9127227783208,True,True,False,False,False,False,False,True
2022-04-10 16:00:00+00:00,3.021035116910934,188.1207318077463,36.83484140634537,928.5848602294924,True,True,False,False,False,False,False,True
2022-04-10 16:10:00+00:00,4.19284862279892,193.93896594140423,144.00875015258788,1006.6323145816208,True,True,False,False,False,False,False,True
2022-04-10 16:20:00+00:00,3.4626527083547494,185.85588134870264,68.92371214063546,927.0130340576172,True,True,False,False,False,False,False,True
2022-04-10 16:30:00+00:00,4.044293022155763,182.165384259274,72.72973427772526,921.7599609375,True,True,False,False,False,False,False,True
2022-04-10 16:40:00+00:00,3.847938859462739,175.75654987925452,102.38460750579844,884.1515686035158,True,True,False,False,False,False,False,True
2022-04-10 16:50:00+00:00,3.063636052608489,193.94105850032415,53.70300711393359,881.0768402099608,True,True,False,False,False,False,False,True
2022-04-10 17:00:00+00:00,3.547913181781768,176.26501429718485,81.64826745986947,1187.8881958007814,True,True,False,False,False,False,False,True
2022-04-10 17:10:00+00:00,2.8456009984016424,180.9044197743987,18.58164244182407,1231.997775268556,True,True,False,False,False,False,False,True
2022-04-10 17:20:00+00:00,3.2165354609489443,168.1767836972657,26.21894451081753,1603.350622558596,True,True,False,False,False,False,False,True
2022-04-10 17:30:00+00:00,2.823789989948273,149.34068690446077,5.780696153640744,977.359643554688,True,True,False,False,False,False,False,True
2022-04-10 17:40:00+00:00,2.901047080755233,167.1419240793398,32.9853051751852,1008.5030151367196,True,True,False,False,False,False,False,True
2022-04-10 17:50:00+00:00,3.0979396045207968,162.7134036870823,42.04265405535697,858.8865295410156,True,True,False,False,False,False,False,True
2022-04-10 18:00:00+00:00,3.524839973449707,149.21295063547444,63.32035417556763,857.6957336425781,True,True,False,False,False,False,False,True
2022-04-10 18:10:00+00:00,3.132651507854461,154.40632573595337,36.34966745376588,837.513623046875,True,True,False,False,False,False,False,True
2022-04-10 18:20:00+00:00,2.915395963191986,156.84278268005096,17.336803385615355,1055.4080017089848,True,True,False,False,False,False,False,True
2022-04-10 18:30:00+00:00,2.738736677169799,150.32709538793932,3.2283968210220344,1193.1701507568368,True,True,False,False,False,False,False,True
2022-04-10 18:40:00+00:00,2.943332552909852,135.02673293765997,53.50115060806274,1074.3649841308616,True,True,False,False,False,False,False,True
2022-04-10 18:50:00+00:00,2.066551369428635,142.82335791257617,78.82052364349366,977.6383605957031,True,True,False,False,False,False,False,True
2022-04-10 19:00:00+00:00,1.8331837832927695,126.56975798762733,44.78964824676514,880.2049530029296,True,True,False,False,False,False,False,True
2022-04-10 19:10:00+00:00,1.5988505661487578,149.57223865847163,49.72966890335083,868.0997833251953,True,True,False,False,False,False,False,True
2022-04-10 19:20:00+00:00,3.205453598499298,159.41766234928355,101.14730091094968,899.2371063232422,True,True,False,False,False,False,False,True
2022-04-10 19:30:00+00:00,4.0310765504837045,150.55000076544218,113.474100112915,930.1294769287108,True,True,False,False,False,False,False,True
2022-04-10 19:40:00+00:00,4.258541357517243,156.29902301251514,151.9424541473388,951.2867560135692,True,True,False,False,False,False,False,True
2022-04-10 19:50:00+00:00,3.955322825908661,165.71833004120708,227.7447013854981,1000.6851806640632,True,True,False,False,False,False,False,True
2022-04-10 20:00:00+00:00,4.714287769794463,166.3736464472961,321.6258445739748,1104.6304809570336,True,True,False,False,False,False,False,True
2022-04-10 20:10:00+00:00,4.619897556304932,165.51345348896712,282.80697937011723,1088.55828857422,True,True,False,False,False,False,False,True
2022-04-10 20:20:00+00:00,4.45912682382684,161.3375907508165,205.49473419189465,1040.0015075683605,True,True,False,False,False,False,False,True
2022-04-10 20:30:00+00:00,4.511789524555207,152.93920640321198,174.59730758666996,1037.089163208009,True,True,False,False,False,False,False,True
2022-04-10 20:40:00+00:00,5.398984265327454,150.29355525134173,253.02616729736343,1045.6492156982438,True,True,False,False,False,False,False,True
2022-04-10 20:50:00+00:00,4.973995852470398,149.97437909703285,208.4718269348145,1036.2998565673831,True,True,False,False,False,False,False,True
2022-04-10 21:00:00+00:00,5.531316399574279,154.57246806931164,271.5066398620607,1066.055871582032,True,True,False,False,False,False,False,True
2022-04-10 21:10:00+00:00,5.204801893234253,154.0392549269916,259.5011268615722,1078.0249633789083,True,True,False,False,False,False,False,True
2022-04-10 21:20:00+00:00,5.8580162525177,156.15233989852834,368.6568176269533,1154.5618164062512,True,True,False,False,False,False,False,True
2022-04-10 21:30:00+00:00,6.089973282814025,154.6266428167471,433.73813508686266,1160.0870361328143,True,True,False,False,False,False,False,True
2022-04-10 21:40:00+00:00,6.300397777557373,155.51791362174436,469.236395263672,1227.3698059082044,True,True,False,False,False,False,False,True
2022-04-10 21:50:00+00:00,5.981735348701478,153.4879910006282,429.8034988403321,1177.1731201171883,True,True,False,False,False,False,False,True
2022-04-10 22:00:00+00:00,5.68841073513031,152.9149191369277,355.191441345215,1130.7869140625023,True,True,False,False,False,False,False,True
2022-04-10 22:10:00+00:00,5.7480706691741945,152.79554744619122,330.767317199707,1125.2820922851572,True,True,False,False,False,False,False,True
2022-04-10 22:20:00+00:00,5.665040564537049,150.29997677538063,384.8879333496095,1160.6314086914076,True,True,False,False,False,False,False,True
2022-04-10 22:30:00+00:00,6.0273248672485344,145.96836373862885,448.8799301147463,1179.1531982421905,True,True,False,False,False,False,False,True
2022-04-10 22:40:00+00:00,6.05704345703125,145.97314912921132,458.44028930664064,1230.697204589845,True,True,False,False,False,False,False,True
2022-04-10 22:50:00+00:00,5.9530191183090215,145.47147560508483,392.7362640380861,1156.460229492189,True,True,False,False,False,False,False,True
2022-04-10 23:00:00+00:00,6.138978314399719,144.0745715097852,380.5588180541994,1167.503955078127,True,True,False,False,False,False,False,True
2022-04-10 23:10:00+00:00,6.169773411750794,141.90938821497951,399.5574768066407,1169.7834350585958,True,True,False,False,False,False,False,True
2022-04-10 23:20:00+00:00,6.054277634620666,140.8279533031207,412.8477371215821,1132.0049499511738,True,True,False,False,False,False,False,True
2022-04-10 23:30:00+00:00,5.243690359592438,135.97987154034865,288.05534057617194,1058.2170959472664,True,True,False,False,False,False,False,True
2022-04-10 23:40:00+00:00,4.686184203624725,132.90848066519578,223.6514167785644,1041.8318969726568,True,True,False,False,False,False,False,True
2022-04-10 23:50:00+00:00,4.868969130516052,134.5402724493871,234.13538970947263,1063.8376220703135,True,True,False,False,False,False,False,True
2022-04-11 00:00:00+00:00,5.721377754211426,128.4779227781446,390.2904983520508,1147.995483398439,True,True,False,False,False,False,False,True
2022-04-11 00:10:00+00:00,6.747995400428772,126.90187574182994,664.5453842163087,1317.284289550783,True,True,False,False,False,False,False,True
2022-04-11 00:20:00+00:00,6.6616797208786,128.28359336944357,727.1619720458986,1365.2694885253916,True,True,False,False,False,False,False,True
2022-04-11 00:30:00+00:00,6.257537126541139,127.40397908077377,630.9952316284181,1313.6846740722665,True,True,False,False,False,False,False,True
2022-04-11 00:40:00+00:00,6.051144424237703,124.14916906271765,516.0044941149259,1234.9765111019751,True,True,False,False,False,False,False,True
2022-04-11 00:50:00+00:00,6.226337538825141,120.7985501595233,531.4036407470704,1196.6739976671015,True,True,False,False,False,False,False,True
2022-04-11 01:00:00+00:00,6.2005356947580985,119.41381580611936,560.6674092610679,1236.33660888672,True,True,False,False,False,False,False,True
2022-04-11 01:10:00+00:00,6.248738360404968,115.7396788839444,588.0201385498048,1228.1727233886727,True,True,False,False,False,False,False,True
2022-04-11 01:20:00+00:00,6.794512939453125,121.35163958249149,766.2982269287111,1362.3979980468764,True,True,False,False,False,False,False,True
2022-04-11 01:30:00+00:00,6.804518246650696,117.68138023215192,736.601222229004,1305.240307617189,True,True,False,False,False,False,False,True
2022-04-11 01:40:00+00:00,5.736172068119049,117.47305797613012,469.187826538086,1155.7457641601582,True,True,False,False,False,False,False,True
2022-04-11 01:50:00+00:00,4.653495633602143,122.43267130689208,268.5914840698242,1050.9567199707049,True,True,False,False,False,False,False,True
2022-04-11 02:00:00+00:00,4.739662778377531,120.32382604942336,271.3135414123537,1030.1962310791027,True,True,False,False,False,False,False,True
2022-04-11 02:10:00+00:00,5.252173352241516,121.3388660649814,355.1210166931153,1091.4774291992198,True,True,False,False,False,False,False,True
2022-04-11 02:20:00+00:00,6.045107841491698,121.8422956669856,518.0973922729493,1202.3089050292983,True,True,False,False,False,False,False,True
2022-04-11 02:30:00+00:00,5.936906898021698,116.85830056252962,469.6333221435549,1220.687805175783,True,True,False,False,False,False,False,True
2022-04-11 02:40:00+00:00,4.761455154418946,114.64937107811306,305.0174438476564,1216.9045043945323,True,True,False,False,False,False,False,True
2022-04-11 02:50:00+00:00,4.181358373165132,117.78031457330552,251.35785675048825,1232.9358642578145,True,True,False,False,False,False,False,True
2022-04-11 03:00:00+00:00,4.338802663903486,112.0041621947899,219.4946562114516,1224.9655354817714,True,True,False,False,False,False,False,True
2022-04-11 03:10:00+00:00,4.061389005184175,110.23135129675455,166.33015022277837,1176.846502685548,True,True,False,False,False,False,False,True
2022-04-11 03:20:00+00:00,4.177992833288093,113.44559240345176,175.6382316589357,1180.5821655273448,True,True,False,False,False,False,False,True
2022-04-11 03:30:00+00:00,4.49972401857376,103.15223617978762,195.71346969604488,1217.836724853516,True,True,False,False,False,False,False,True
2022-04-11 03:40:00+00:00,4.271237981319428,107.60871374118972,155.464758682251,1150.4654968261734,True,True,False,False,False,False,False,True
2022-04-11 03:50:00+00:00,4.230363488197327,103.32854469460432,199.05820198059095,1147.6892944335957,True,True,False,False,False,False,False,True
2022-04-11 04:00:00+00:00,5.186981916427612,104.70802800169132,274.4227608128599,1205.24842529297,True,True,False,False,False,False,False,True
2022-04-11 04:10:00+00:00,5.0224253654479964,111.92422999998962,250.8296134948731,1133.9510253906258,True,True,False,False,False,False,False,True
2022-04-11 04:20:00+00:00,5.604675269126893,93.52707249599932,278.08360290527355,1167.7080749511729,True,True,False,False,False,False,False,True
2022-04-11 04:30:00+00:00,5.03005450963974,95.66291377401616,338.28481903076187,1279.362866210939,True,True,False,False,False,False,False,True
2022-04-11 04:40:00+00:00,4.995788180828093,99.62238105852953,333.69325408935543,1358.5466491699228,True,True,False,False,False,False,False,True
2022-04-11 04:50:00+00:00,4.059564038326866,115.53989864226742,231.1239439311781,1351.1254690069914,True,True,False,False,False,False,False,True
2022-04-11 05:00:00+00:00,3.627824699878693,116.45930037203529,185.72838134765624,1259.0582885742194,True,True,False,False,False,False,False,True
2022-04-11 05:10:00+00:00,3.5521454215049744,108.57949567899313,170.75207252502435,1185.5494506835955,True,True,False,False,False,False,False,True
2022-04-11 05:20:00+00:00,3.880107688903808,111.03173159568291,191.94031143188477,1229.4928039550805,True,True,False,False,False,False,False,True
2022-04-11 05:30:00+00:00,4.707531154155731,106.43889180869805,307.90652008056645,1407.5185241699232,True,True,False,False,False,False,False,True
2022-04-11 05:40:00+00:00,5.018323123455047,104.72529770328356,428.2610107421875,1626.6025512695317,True,True,False,False,False,False,False,True
2022-04-11 05:50:00+00:00,5.242131078243256,111.73707497087436,477.33702392578135,1640.9123840332038,True,True,False,False,False,False,False,True
2022-04-11 06:00:00+00:00,5.109836220741272,109.03196639954012,480.0286987304688,1620.9752502441415,True,True,False,False,False,False,False,True
2022-04-11 06:10:00+00:00,5.097065138816833,111.53115681965414,399.09805374145503,1522.1605041503915,True,True,False,False,False,False,False,True
2022-04-11 06:20:00+00:00,4.840420057899074,108.86719165487013,425.71376921001234,1568.990735505758,True,True,False,False,False,False,False,True
2022-04-11 06:30:00+00:00,4.910105831482831,118.8117445932752,453.3900200338924,1588.6719468060678,True,True,False,False,False,False,False,True
2022-04-11 06:40:00+00:00,5.15872986316681,116.53387050512254,466.72291259765626,1536.56561279297,True,True,False,False,False,False,False,True
2022-04-11 06:50:00+00:00,4.971694064140319,123.65635735191928,528.5258087158203,1663.183465576173,True,True,False,False,False,False,False,True
2022-04-11 07:00:00+00:00,5.370695006847381,115.2794478847801,548.6651184082032,1586.9119934082044,True,True,False,False,False,False,False,True
2022-04-11 07:10:00+00:00,5.065546095371246,114.76069605245186,409.95281982421886,1446.8620361328135,True,True,False,False,False,False,False,True
2022-04-11 07:20:00+00:00,5.105251228809356,115.38318985368966,465.9055221557618,1558.612109375001,True,True,False,False,False,False,False,True
2022-04-11 07:30:00+00:00,6.286772906780244,93.6203701757359,562.2035385131837,1560.122741699219,True,True,False,False,False,False,False,True
2022-04-11 07:40:00+00:00,6.227298676967621,98.1779751121436,609.2691970825196,1525.766876220705,True,True,False,False,False,False,False,True
2022-04-11 07:50:00+00:00,6.249833536148072,107.71015792886884,579.3144989013672,1514.382977294924,True,True,False,False,False,False,False,True
2022-04-11 08:00:00+00:00,5.207939088344576,113.65559401170115,451.6132492065431,1483.3069152832036,True,True,False,False,False,False,False,True
2022-04-11 08:10:00+00:00,5.950605988502502,107.86952686364144,562.8816665649414,1614.9872924804693,True,True,False,False,False,False,False,True
2022-04-11 08:20:00+00:00,5.608090841770172,115.2802515746056,517.5366577148437,1554.4273620605477,True,True,False,False,False,False,False,True
2022-04-11 08:30:00+00:00,5.939301490783691,111.74120159238646,522.0748580932617,1490.7713989257825,True,True,False,False,False,False,False,True
2022-04-11 08:40:00+00:00,5.745586244683516,118.08908317084108,544.1205749511721,1471.4693400065123,True,True,False,False,False,False,False,True
2022-04-11 08:50:00+00:00,5.855730207342851,116.76395696654748,588.9858642578126,1486.4437316894537,True,True,False,False,False,False,False,True
2022-04-11 09:00:00+00:00,5.175788807868957,121.39815738825295,424.2392349243165,1484.3887939453143,True,True,False,False,False,False,False,True
2022-04-11 09:10:00+00:00,5.9992027759552,121.18137468652708,709.5069869192026,1569.1862976074217,True,True,False,False,False,False,False,True
2022-04-11 09:20:00+00:00,6.887269902229309,114.40141838073224,820.7021057128908,1800.8789978027355,True,True,False,False,False,False,False,True
2022-04-11 09:30:00+00:00,8.02537388801575,109.19495436350223,1336.2155426025397,1973.503302001954,True,True,False,False,False,False,False,True
2022-04-11 09:40:00+00:00,7.247270917892456,104.52532422569544,1178.812486267091,1996.5212890625,True,True,False,False,False,False,False,True
2022-04-11 09:50:00+00:00,8.49316737651825,104.27316310583512,1412.1789947509774,2034.893243408203,True,True,False,False,False,False,False,True
2022-04-11 10:00:00+00:00,7.293417358398438,113.60601025024316,1076.5138397216806,1966.01682739258,True,True,False,False,False,False,False,True
2022-04-11 10:10:00+00:00,7.922704648971558,111.26122978103471,1491.6301422119154,2028.544659423828,True,True,False,False,False,False,False,True
2022-04-11 10:20:00+00:00,8.53721616268158,108.7434575751949,1632.043365478517,2060.0,True,True,False,False,False,False,False,True
2022-04-11 10:30:00+00:00,7.923391461372375,111.8095248359271,1565.577352905275,2046.8844116210944,True,True,False,False,False,False,False,True
2022-04-11 10:40:00+00:00,8.487255185842512,115.7187610330219,1873.2276992797863,2060.0,True,True,False,False,False,False,False,True
