timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-11 10:50:00+00:00,8.592478884590994,108.29810553948346,1849.3897162543424,2059.631035698785,True,True,False,False,False,False,False,True
2022-04-11 11:00:00+00:00,7.718962597846982,109.83628554413605,1559.2773864746107,2060.0,True,True,False,False,False,False,False,True
2022-04-11 11:10:00+00:00,9.067138528823852,114.2346137335188,1794.703851318361,2057.031573486328,True,True,False,False,False,False,False,True
2022-04-11 11:20:00+00:00,8.413831400871278,112.4913792390842,1765.3595184326186,2047.891473388672,True,True,False,False,False,False,False,True
2022-04-11 11:30:00+00:00,8.47705516815185,112.52675732406038,1778.7405426025398,2030.749304199219,True,True,False,False,False,False,False,True
2022-04-11 11:40:00+00:00,9.051249051094056,106.07010013436042,1880.9709167480487,2059.710144042969,True,True,False,False,False,False,False,True
2022-04-11 11:50:00+00:00,9.17099568843842,102.64151173761422,2043.9546997070345,2059.8984497070314,True,True,False,False,False,False,False,True
2022-04-11 12:00:00+00:00,9.16217863559724,109.22332075873533,1890.190332031252,2059.676098632813,True,True,False,False,False,False,False,True
2022-04-11 12:10:00+00:00,7.792043256759645,108.84499588473813,1538.4071716308615,2060.0,True,True,False,False,False,False,False,True
2022-04-11 12:20:00+00:00,7.973324584960937,108.52145436766716,1886.1942016601583,2059.849304199219,True,True,False,False,False,False,False,True
2022-04-11 12:30:00+00:00,9.06663725376129,110.28483589660954,1876.9982238769544,2059.635498046875,True,True,False,False,False,False,False,True
2022-04-11 12:40:00+00:00,8.956301808357242,114.92599696306549,1858.7598937988296,2059.9998046875,True,True,False,False,False,False,False,True
2022-04-11 12:50:00+00:00,9.16999325752258,113.18925924695498,1788.9977172851566,2060.0,True,True,False,False,False,False,False,True
2022-04-11 13:00:00+00:00,7.901487684249877,110.60067250275704,1817.0631896972664,2060.0,True,True,False,False,False,False,False,True
2022-04-11 13:10:00+00:00,8.824285316467288,104.82908082408358,1954.661480712892,2060.0,True,True,False,False,False,False,False,True
2022-04-11 13:20:00+00:00,8.771753525733946,109.24668343280293,1918.4500122070333,2059.860888671875,True,True,False,False,False,False,False,True
2022-04-11 13:30:00+00:00,7.9753478288650514,114.22319568615144,1755.2047668457046,2060.0,True,True,False,False,False,False,False,True
2022-04-11 13:40:00+00:00,8.195647644996637,106.06665237927592,1721.8861206054698,2060.0,True,True,False,False,False,False,False,True
2022-04-11 13:50:00+00:00,8.413478493690492,110.6647829420802,1801.8612304687515,2059.980859375,True,True,False,False,False,False,False,True
2022-04-11 14:00:00+00:00,9.25020189285278,104.0777891166133,1920.4475708007835,2059.5402709960936,True,True,False,False,False,False,False,True
2022-04-11 14:10:00+00:00,8.974121832847597,98.46380118183976,1956.2460632324244,2058.721178556745,True,True,False,False,False,False,False,True
2022-04-11 14:20:00+00:00,9.000387644767764,99.59749557917604,1979.7423828125015,2059.551525878907,True,True,False,False,False,False,False,True
2022-04-11 14:30:00+00:00,8.84591052532196,108.22536980643724,1974.1503784179704,2060.0,True,True,False,False,False,False,False,True
2022-04-11 14:40:00+00:00,8.652990555763244,107.51548239211188,1867.762719726565,2060.0,True,True,False,False,False,False,False,True
2022-04-11 14:50:00+00:00,8.1444708108902,114.860652343229,1667.8978790283206,2057.766455078125,True,True,False,False,False,False,False,True
2022-04-11 15:00:00+00:00,7.884688520431519,109.7785013286109,1483.265911865235,2060.0,True,True,False,False,False,False,False,True
2022-04-11 15:10:00+00:00,7.011712884902954,125.22740259265088,1038.1223693847664,1781.5694335937503,True,True,False,False,False,False,False,True
2022-04-11 15:20:00+00:00,7.655882283260946,115.08547063947948,1389.6777313232435,2012.065979003907,True,True,False,False,False,False,False,True
2022-04-11 15:30:00+00:00,7.661660194396974,117.68753276478084,1606.946484375001,2052.613793945313,True,True,False,False,False,False,False,True
2022-04-11 15:40:00+00:00,8.495283627510073,120.242586572905,1313.11036682129,1900.9049133300791,True,True,False,False,False,False,False,True
2022-04-11 15:50:00+00:00,7.306912255287173,117.12620370132714,1070.7965057373058,1946.9660400390635,True,True,False,False,False,False,False,True
2022-04-11 16:00:00+00:00,7.219445753097534,114.99584575952514,1083.922851562501,1848.787493896485,True,True,False,False,False,False,False,True
2022-04-11 16:10:00+00:00,7.689503955841064,114.41729168225991,1276.6113189697278,2002.2472290039063,True,True,False,False,False,False,False,True
2022-04-11 16:20:00+00:00,8.301918005943298,106.32094850862876,1446.923233032228,2036.888629150391,True,True,False,False,False,False,False,True
2022-04-11 16:30:00+00:00,7.247085332870485,109.5707280779552,1464.176129150391,2060.0,True,True,False,False,False,False,False,True
2022-04-11 16:40:00+00:00,6.907057499885559,119.1829418958514,1439.4116302490231,2010.9928161621108,True,True,False,False,False,False,False,True
2022-04-11 16:50:00+00:00,7.125705146789554,118.64645248937744,1199.532264709473,2018.9613586425785,True,True,False,False,False,False,False,True
2022-04-11 17:00:00+00:00,6.689467763900754,118.28825923417998,1116.8361755371095,1917.7663330078128,True,True,False,False,False,False,False,True
2022-04-11 17:10:00+00:00,6.368652200698852,119.6492036098706,825.2921401977541,1883.8194885253915,True,True,False,False,False,False,False,True
2022-04-11 17:20:00+00:00,6.973474168777466,115.88982379131244,1328.4617218017586,1914.350244140625,True,True,False,False,False,False,False,True
2022-04-11 17:30:00+00:00,6.12746946811676,121.24984706340724,632.8780715942383,1558.224273681643,True,True,False,False,False,False,False,True
2022-04-11 17:40:00+00:00,6.113176465034487,122.59037488094742,614.2257186889649,1425.2306396484378,True,True,False,False,False,False,False,True
2022-04-11 17:50:00+00:00,6.155665946006775,125.20799926862652,717.0493560791019,1478.1354858398452,True,True,False,False,False,False,False,True
2022-04-11 18:00:00+00:00,5.519826185703278,125.21418317528612,522.8810348510742,1213.6587585449238,True,True,False,False,False,False,False,True
2022-04-11 18:10:00+00:00,4.524486243724823,113.85939296701838,236.1105087280273,1145.198822021484,True,True,False,False,False,False,False,True
2022-04-11 18:20:00+00:00,5.18241548538208,105.7243996309943,345.7265777587891,1281.853289794924,True,True,False,False,False,False,False,True
2022-04-11 18:30:00+00:00,5.828761863708496,101.91024304578718,559.1495635986328,1532.4624816894527,True,True,False,False,False,False,False,True
2022-04-11 18:40:00+00:00,4.523539578914643,114.15588388454466,296.88693275451675,1308.907946777344,True,True,False,False,False,False,False,True
2022-04-11 18:50:00+00:00,4.535642433166504,111.17072474547962,185.59603958129884,1145.5662597656258,True,True,False,False,False,False,False,True
2022-04-11 19:00:00+00:00,5.708068418502808,99.37690106977914,455.6579483032227,1275.804132080079,True,True,False,False,False,False,False,True
2022-04-11 19:10:00+00:00,5.7131174325943,101.92627252140984,519.6382263183596,1443.2897216796885,True,True,False,False,False,False,False,True
2022-04-11 19:20:00+00:00,5.644250535964965,102.28340644842092,484.34765014648445,1410.7983093261737,True,True,False,False,False,False,False,True
2022-04-11 19:30:00+00:00,5.769009113311768,99.70569109800022,517.4576812744142,1324.0002746582047,True,True,False,False,False,False,False,True
2022-04-11 19:40:00+00:00,5.183547925949097,102.95404647183624,375.7415420532228,1277.3215393066412,True,True,False,False,False,False,False,True
2022-04-11 19:50:00+00:00,5.778345990180968,96.44525340257228,509.3340957641602,1428.5648071289077,True,True,False,False,False,False,False,True
2022-04-11 20:00:00+00:00,6.312092280387878,94.41362586669226,623.1885330200196,1431.8989990234393,True,True,False,False,False,False,False,True
2022-04-11 20:10:00+00:00,5.839695048332215,96.42975196568152,507.58731689453134,1401.190368652344,True,True,False,False,False,False,False,True
2022-04-11 20:20:00+00:00,5.59090200662613,96.88076311847315,540.5815704345704,1423.7063964843758,True,True,False,False,False,False,False,True
2022-04-11 20:30:00+00:00,5.197228372097015,95.45733144049484,405.9187416076661,1334.66292114258,True,True,False,False,False,False,False,True
2022-04-11 20:40:00+00:00,5.716031837463378,89.44879216571064,417.0215545654297,1234.997613525392,True,True,False,False,False,False,False,True
2022-04-11 20:50:00+00:00,5.606271719932557,92.74628044389452,402.2512344360353,1178.9082458496102,True,True,False,False,False,False,False,True
2022-04-11 21:00:00+00:00,5.658785045146943,90.44849589769632,431.5364212036134,1183.2903381347655,True,True,False,False,False,False,False,True
2022-04-11 21:10:00+00:00,5.041526210308075,97.36161536967734,304.24215011596687,1125.9013000488294,True,True,False,False,False,False,False,True
2022-04-11 21:20:00+00:00,5.062557518482208,95.64965573022698,408.3575225830079,1222.382135009767,True,True,False,False,False,False,False,True
2022-04-11 21:30:00+00:00,5.387939500808716,93.06193257235458,430.5290481567384,1217.21321828742,True,True,False,False,False,False,False,True
2022-04-11 21:40:00+00:00,5.110819876194001,93.44226572676098,312.2835876464845,1181.0993041992194,True,True,False,False,False,False,False,True
2022-04-11 21:50:00+00:00,5.204170835018157,94.99683068702744,386.5408195495608,1177.1458740234389,True,True,False,False,False,False,False,True
2022-04-11 22:00:00+00:00,5.161510017183092,96.63154224330896,371.6963339911567,1216.724548339845,True,True,False,False,False,False,False,True
2022-04-11 22:10:00+00:00,5.45499513023778,94.9725244239117,385.7655784205388,1332.2949523925788,True,True,False,False,False,False,False,True
2022-04-11 22:20:00+00:00,4.951716887323481,102.63686520755108,292.1843358090049,1262.6528770045236,True,True,False,False,False,False,False,True
2022-04-11 22:30:00+00:00,3.9309874355793,107.7523370765125,201.9616593360901,1138.2106292724616,True,True,False,False,False,False,False,True
2022-04-11 22:40:00+00:00,4.467852115631104,114.26714129003152,215.66605062484743,1177.241143798829,True,True,False,False,False,False,False,True
2022-04-11 22:50:00+00:00,4.659806871414185,114.24178392997544,232.4205398559571,1134.0938873291022,True,True,False,False,False,False,False,True
2022-04-11 23:00:00+00:00,4.454784166812898,119.8987725940583,165.37835693359366,999.2766479492192,True,True,False,False,False,False,False,True
2022-04-11 23:10:00+00:00,5.0097472190856935,119.60711283415054,304.6429069519044,1105.3177612304703,True,True,False,False,False,False,False,True
2022-04-11 23:20:00+00:00,4.639573872089386,118.73931191195128,167.73334465026852,1065.2393371582043,True,True,False,False,False,False,False,True
2022-04-11 23:30:00+00:00,4.340272045135498,123.134729590056,221.0483318328857,1041.5529174804688,True,True,False,False,False,False,False,True
2022-04-11 23:40:00+00:00,4.782542181015014,113.88390561134486,310.93108291625987,1036.9666778564465,True,True,False,False,False,False,False,True
2022-04-11 23:50:00+00:00,4.840494298934937,121.81894334519971,326.3662216186524,1093.0084350585953,True,True,False,False,False,False,False,True
2022-04-12 00:00:00+00:00,4.849144387245177,117.4007907666142,292.4158248901367,1030.475228881837,True,True,False,False,False,False,False,True
2022-04-12 00:10:00+00:00,5.445316290855407,120.89083965703446,385.0906616210938,1122.090802001955,True,True,False,False,False,False,False,True
2022-04-12 00:20:00+00:00,5.657875394821167,122.41472593779817,379.0921615600587,1118.8654663085938,True,True,False,False,False,False,False,True
2022-04-12 00:30:00+00:00,5.662144756317138,122.4110744902042,401.2236526489258,1145.4709960937505,True,True,False,False,False,False,False,True
2022-04-12 00:40:00+00:00,5.437854027748108,126.63533864625232,393.5786926269533,1135.9246569181753,True,True,False,False,False,False,False,True
2022-04-12 00:50:00+00:00,5.331453919410705,130.70709810057906,364.200701904297,1118.1442016601582,True,True,False,False,False,False,False,True
2022-04-12 01:00:00+00:00,5.099826135133442,132.2214489604413,388.6850952148439,1139.9253479003914,True,True,False,False,False,False,False,True
2022-04-12 01:10:00+00:00,5.083774447441101,130.3613588718339,370.4166420384458,1105.14764404297,True,True,False,False,False,False,False,True
2022-04-12 01:20:00+00:00,4.771831607818603,124.23201301655511,297.159538269043,1006.3397125244144,True,True,False,False,False,False,False,True
2022-04-12 01:30:00+00:00,4.857683181762696,120.3187078116216,243.96360626220692,951.339031982422,True,True,False,False,False,False,False,True
2022-04-12 01:40:00+00:00,5.032121821453697,117.57278314302404,233.06661826685863,948.006302682977,True,True,False,False,False,False,False,True
2022-04-12 01:50:00+00:00,5.086855864524841,120.47276815909665,290.8708023071289,1013.4912200927728,True,True,False,False,False,False,False,True
2022-04-12 02:00:00+00:00,5.188207054138184,134.23069101816623,352.768685913086,1109.4004577636729,True,True,False,False,False,False,False,True
2022-04-12 02:10:00+00:00,5.689468765258789,137.04377762060028,316.9834671020508,1095.9139587402346,True,True,False,False,False,False,False,True
2022-04-12 02:20:00+00:00,5.750539398193359,139.53243690317697,304.8557540893555,1079.1409240722658,True,True,False,False,False,False,False,True
2022-04-12 02:30:00+00:00,6.135340023040771,137.13713271251436,393.8779342651368,1145.0695495605482,True,True,False,False,False,False,False,True
2022-04-12 02:40:00+00:00,5.841310048103332,134.929161518061,333.14798126220705,1079.5219482421892,True,True,False,False,False,False,False,True
2022-04-12 02:50:00+00:00,5.80334973335266,128.38388856522886,262.7887817382814,992.2272003173832,True,True,False,False,False,False,False,True
2022-04-12 03:00:00+00:00,5.664724922180176,126.76546556004092,212.8911499023437,1094.0122985839862,True,True,False,False,False,False,False,True
2022-04-12 03:10:00+00:00,5.946652221679686,123.58844715276688,253.7497207641603,1198.095013427735,True,True,False,False,False,False,False,True
2022-04-12 03:20:00+00:00,5.407207393646241,125.3622695766158,154.25899848938008,1114.7673156738283,True,True,False,False,False,False,False,True
2022-04-12 03:30:00+00:00,5.124816131591797,125.83278618904546,123.47190284729,1078.8069824218771,True,True,False,False,False,False,False,True
2022-04-12 03:40:00+00:00,3.4827773332595817,119.02986719988394,41.34621334075928,1035.7754058837895,True,True,False,False,False,False,False,True
2022-04-12 03:50:00+00:00,3.6643741846084583,113.65002926457868,66.81656761169441,1066.820184326173,True,True,False,False,False,False,False,True
2022-04-12 04:00:00+00:00,4.961818826198578,113.90239909416312,149.49458236694338,1101.542390522205,True,True,False,False,False,False,False,True
2022-04-12 04:10:00+00:00,4.25898687839508,116.86565264403232,117.32726755142218,1061.562152099611,True,True,False,False,False,False,False,True
2022-04-12 04:20:00+00:00,4.979248976707458,115.65377766073884,199.00962409973152,1010.8170623779308,True,True,False,False,False,False,False,True
2022-04-12 04:30:00+00:00,3.47518527507782,117.123115469627,103.60906295776375,956.027346801758,True,True,False,False,False,False,False,True
2022-04-12 04:40:00+00:00,4.00428689153571,113.05643870678416,118.42647271407284,976.1345977783204,True,True,False,False,False,False,False,True
2022-04-12 04:50:00+00:00,3.851948416233062,106.12214716271184,99.21379508972164,961.6614746093752,True,True,False,False,False,False,False,True
2022-04-12 05:00:00+00:00,3.65887976884842,124.46419106375544,158.35012474060068,1051.7936706542987,True,True,False,False,False,False,False,True
2022-04-12 05:10:00+00:00,3.395626413822173,128.28049663243297,73.10852937698365,931.0208587646488,True,True,False,False,False,False,False,True
2022-04-12 05:20:00+00:00,3.8561621069908143,116.52335490771748,135.77739982604987,998.3920593261726,True,True,False,False,False,False,False,True
2022-04-12 05:30:00+00:00,3.697081422805786,106.80501037093056,134.9599990844726,1043.4785766601574,True,True,False,False,False,False,False,True
2022-04-12 05:40:00+00:00,3.5896973609924303,116.97278441423435,195.7358760833741,1060.7891845703148,True,True,False,False,False,False,False,True
2022-04-12 05:50:00+00:00,3.693016165494919,98.77019583700093,143.4069000244141,1048.4526794433598,True,True,False,False,False,False,False,True
2022-04-12 06:00:00+00:00,3.523800480365753,106.21480160199144,80.8672295570374,1159.4315093994155,True,True,False,False,False,False,False,True
2022-04-12 06:10:00+00:00,3.265837395191193,108.46081668635073,44.95718164443969,954.3534423828128,True,True,False,False,False,False,False,True
2022-04-12 06:20:00+00:00,3.277030551433563,116.21783520778672,63.73975753784182,1017.8596984863289,True,True,False,False,False,False,False,True
2022-04-12 06:30:00+00:00,3.894400751590728,107.35167325742896,196.2384464263916,1221.8785888671882,True,True,False,False,False,False,False,True
2022-04-12 06:40:00+00:00,4.984539234638214,95.19875408177391,317.87879257202155,1257.1122131347663,True,True,False,False,False,False,False,True
2022-04-12 06:50:00+00:00,4.373925852775575,111.17257555885368,341.5217903137208,1259.466571044923,True,True,False,False,False,False,False,True
2022-04-12 07:00:00+00:00,3.939619040489197,105.76625420573704,260.8653762817383,1155.010888671876,True,True,False,False,False,False,False,True
2022-04-12 07:10:00+00:00,4.40459110736847,99.1993835475929,211.35240554809585,1049.214767456056,True,True,False,False,False,False,False,True
2022-04-12 07:20:00+00:00,3.8796807289123527,117.77703246616908,200.07563934326183,1010.87829284668,True,True,False,False,False,False,False,True
2022-04-12 07:30:00+00:00,4.545331954956055,112.3950599995328,287.637036895752,1093.7160827636726,True,True,False,False,False,False,False,True
2022-04-12 07:40:00+00:00,4.4449275732040405,108.60524945958495,308.0425750732421,1135.584100341798,True,True,False,False,False,False,False,True
2022-04-12 07:50:00+00:00,3.970952558517456,106.9145969426553,228.52899017333996,1089.4224487304712,True,True,False,False,False,False,False,True
2022-04-12 08:00:00+00:00,4.7523966312408445,123.7943592868262,364.2022781372072,1125.7788391113288,True,True,False,False,False,False,False,True
2022-04-12 08:10:00+00:00,5.4284057974815365,127.69050935589776,401.4509651184084,1173.2945495605486,True,True,False,False,False,False,False,True
2022-04-12 08:20:00+00:00,4.561425638198854,125.39393391425727,225.6703338623046,1086.27879638672,True,True,False,False,False,False,False,True
2022-04-12 08:30:00+00:00,4.019808995723723,135.3359174205359,185.10789604187025,981.6530548095704,True,True,False,False,False,False,False,True
2022-04-12 08:40:00+00:00,5.004790985584259,131.2192789338594,273.30580368042007,1094.9204956054705,True,True,False,False,False,False,False,True
2022-04-12 08:50:00+00:00,4.759357523918151,157.76606490416384,270.53565139770507,1071.628759765626,True,True,False,False,False,False,False,True
2022-04-12 09:00:00+00:00,4.853822183609009,163.14839738458056,190.06170959472655,1009.769161987306,True,True,False,False,False,False,False,True
2022-04-12 09:10:00+00:00,5.115720534324646,153.30938360861705,128.52612609863294,923.5018981933596,True,True,False,False,False,False,False,True
2022-04-12 09:20:00+00:00,3.8619349002838144,138.79391442036564,31.39588704407215,835.152490234375,True,True,False,False,False,False,False,True
2022-04-12 09:30:00+00:00,3.380590671300886,114.6363028716304,6.318506596609951,967.137905883789,True,True,False,False,False,False,False,True
2022-04-12 09:40:00+00:00,2.6489027142524715,94.94046719141583,-3.77145004272461,844.36865234375,True,True,False,False,False,False,False,True
2022-04-12 09:50:00+00:00,2.686537456512452,96.9874208836037,-3.492824578285218,412.0,True,True,False,False,False,False,False,True
2022-04-12 10:00:00+00:00,2.1439534846474144,111.62995325155384,-4.594376535976636,412.0,True,True,False,False,False,False,False,True
2022-04-12 10:10:00+00:00,1.85852238535881,83.12593474074549,-1.3529560327529913,412.0,True,True,True,False,False,True,True,False
2022-04-12 10:20:00+00:00,2.587743735313416,91.83889799241685,-0.5297655191272497,412.0,True,True,True,False,False,True,True,False
2022-04-12 10:30:00+00:00,2.348137539625168,68.80206094369612,-0.285422508046031,412.0,True,True,True,False,False,False,False,False
2022-04-12 10:40:00+00:00,1.9872000306844708,90.8327102002106,-0.2976930115371945,412.0,True,True,False,False,False,False,False,True
2022-04-12 10:50:00+00:00,,124.0123345920124,-0.4358695115894077,412.0,False,False,True,False,False,True,True,False
2022-04-12 11:00:00+00:00,2.3005460187008504,181.9152316466812,-1.3472279051416798,412.0,True,True,True,False,False,True,True,False
2022-04-12 11:10:00+00:00,2.800143775343896,171.75739841482266,-0.99764501415193,412.0,True,True,True,False,False,True,True,False
2022-04-12 11:20:00+00:00,2.36753214597702,186.7099631710532,-9.205272752046586,509.6449951171875,True,True,False,False,False,False,False,True
2022-04-12 11:30:00+00:00,1.390893703699112,240.49608652401497,-0.4412045178934932,412.0,True,True,False,False,False,False,False,True
2022-04-12 11:40:00+00:00,2.073187437653543,156.95304095621125,-0.4412045191973447,412.0,True,True,False,False,False,False,False,True
2022-04-12 11:50:00+00:00,2.2505987614393246,145.71457298030418,-1.9205999940633776,412.0,True,True,False,False,False,False,False,True
2022-04-12 12:00:00+00:00,1.2642276167869564,153.052357786745,-1.460189539194107,412.0,True,True,False,False,False,False,False,True
2022-04-12 12:10:00+00:00,2.3595749765634544,150.6658713791819,-1.6938625238835812,412.0,True,True,False,False,False,False,False,True
2022-04-12 12:20:00+00:00,1.3904999673366552,176.65563897646348,-0.9773720264434804,412.0,True,True,False,False,False,False,False,True
2022-04-12 12:30:00+00:00,3.87049079835415,215.2880818989347,37.93968237508092,531.7776000976565,True,True,False,False,False,False,False,True
2022-04-12 12:40:00+00:00,5.142562043666839,213.90373865889532,210.65085220336923,1223.0239501953135,True,True,False,False,False,False,False,True
2022-04-12 12:50:00+00:00,5.143638539314272,231.29373651072723,259.86398582458514,1242.808648681642,True,True,False,False,False,False,False,True
2022-04-12 13:00:00+00:00,5.16089129447937,239.8021049832974,287.2575128343372,1293.8858574761298,True,True,False,False,False,False,False,True
2022-04-12 13:10:00+00:00,4.80041241645813,231.9956662464739,154.48905653702596,1032.57570286801,True,True,True,False,False,True,True,False
2022-04-12 13:20:00+00:00,3.945324420928956,207.14236418948428,28.832137308622656,678.9527041786602,True,True,True,False,False,True,True,False
2022-04-12 13:30:00+00:00,4.602058911323548,185.7603320556259,153.4992479324342,1130.3795196533235,True,True,False,False,False,False,False,True
2022-04-12 13:40:00+00:00,5.089250493049621,203.24674473482716,331.0405185699464,1283.031353759767,True,True,False,False,False,False,False,True
2022-04-12 13:50:00+00:00,6.112619733810424,191.3074079924673,285.03233871459963,1242.1227661132828,True,True,False,False,False,False,False,True
2022-04-12 14:00:00+00:00,4.843649852275848,201.963534631909,215.3854122161867,1224.5100585937505,True,True,False,False,False,False,False,True
2022-04-12 14:10:00+00:00,4.3045021176338185,203.37737689720456,134.0327757596969,1121.740661621096,True,True,True,False,False,True,True,False
2022-04-12 14:20:00+00:00,4.879250681400299,191.708110336046,59.291569602489474,688.1931335449219,True,True,True,False,False,True,True,False
2022-04-12 14:30:00+00:00,5.36375263929367,200.3796204646063,438.4690876007082,1437.9286437988285,True,True,True,False,False,False,False,False
2022-04-12 14:40:00+00:00,5.566195201873777,196.5029642676629,485.39763565063487,1664.950762939454,True,True,False,False,False,False,False,True
2022-04-12 14:50:00+00:00,6.272572565078734,185.1382332925579,792.5539703369143,1862.577502441408,True,True,False,False,False,False,False,True
2022-04-12 15:00:00+00:00,6.308880877494813,191.14066221851104,1120.5324905395516,2051.937506103516,True,True,False,False,False,False,False,True
2022-04-12 15:10:00+00:00,6.03283795118332,187.15670701698443,1043.047421264649,2044.660540771485,True,True,False,False,False,False,False,True
2022-04-12 15:20:00+00:00,5.320483374595641,202.52151858528356,882.560009765625,2002.9534362792983,True,True,False,False,False,False,False,True
2022-04-12 15:30:00+00:00,7.0096524238586415,184.0141140365052,1261.3848114013676,2014.971240234376,True,True,False,False,False,False,False,True
2022-04-12 15:40:00+00:00,6.477075731754303,183.44951241802852,958.7256347656252,2050.2407531738286,True,True,False,False,False,False,False,True
2022-04-12 15:50:00+00:00,5.958068251609803,187.7462747987424,871.9170806884767,1803.1090454101584,True,True,False,False,False,False,False,True
2022-04-12 16:00:00+00:00,5.326423394680023,194.50649862463536,577.7202987670901,1661.0215637207043,True,True,False,False,False,False,False,True
2022-04-12 16:10:00+00:00,5.658970618247986,191.30866013778115,892.1262573242195,1998.1521789550789,True,True,False,False,False,False,False,True
2022-04-12 16:20:00+00:00,5.573694515228272,198.2068042476856,633.0060974121095,1741.5828796386722,True,True,False,False,False,False,False,True
2022-04-12 16:30:00+00:00,5.284527826309205,198.19483071154227,442.7619033813477,1463.6006042480485,True,True,False,False,False,False,False,True
2022-04-12 16:40:00+00:00,5.152696990966797,203.1831797409356,338.9730911254884,1436.8916320800786,True,True,False,False,False,False,False,True
2022-04-12 16:50:00+00:00,5.924358749389648,195.72235884410048,345.796411895752,1459.4771057128912,True,True,False,False,False,False,False,True
2022-04-12 17:00:00+00:00,4.976961876216688,192.0483363773841,439.8321709883841,1495.3372931229444,True,True,False,False,False,False,False,True
2022-04-12 17:10:00+00:00,5.326850283145904,192.07216626272333,442.2587966918946,1402.3357421875012,True,True,False,False,False,False,False,True
2022-04-12 17:20:00+00:00,5.15373649597168,197.42226306594983,355.40059051513674,1416.0699279785165,True,True,False,False,False,False,False,True
2022-04-12 17:30:00+00:00,5.388997578620911,197.83511748738505,480.5990371704103,1576.2665466308615,True,True,False,False,False,False,False,True
2022-04-12 17:40:00+00:00,4.89499386548996,203.05464870882503,373.5402069091798,1481.8257324218764,True,True,False,False,False,False,False,True
2022-04-12 17:50:00+00:00,5.319425439834594,204.40183937625363,283.3453285217287,1368.9393310546882,True,True,False,False,False,False,False,True
2022-04-12 18:00:00+00:00,5.450253832340241,198.41570722116563,490.1098129272461,1569.0148090563323,True,True,False,False,False,False,False,True
2022-04-12 18:10:00+00:00,5.472937285900117,192.1614223870545,470.0985382080079,1601.32223074777,True,True,False,False,False,False,False,True
2022-04-12 18:20:00+00:00,5.97379059791565,200.03899227453024,764.4586364746096,1667.4767166940808,True,True,False,False,False,False,False,True
2022-04-12 18:30:00+00:00,5.776842570304871,187.6657803282092,517.777770996094,1363.2689758300785,True,True,False,False,False,False,False,True
2022-04-12 18:40:00+00:00,5.714453983306884,205.4476616045496,680.8757919311525,1660.2575134277354,True,True,False,False,False,False,False,True
2022-04-12 18:50:00+00:00,5.602498581534938,200.18706970310808,425.9438713073731,1420.3313903808616,True,True,False,False,False,False,False,True
2022-04-12 19:00:00+00:00,5.630829918384551,193.837902772216,454.49109725952167,1291.910345458985,True,True,False,False,False,False,False,True
2022-04-12 19:10:00+00:00,5.7514117717742925,195.8886829316288,432.7474260832136,1359.6966125488298,True,True,False,False,False,False,False,True
2022-04-12 19:20:00+00:00,5.456193935871124,199.59879341244144,407.3720832824709,1378.0891235351578,True,True,False,False,False,False,False,True
2022-04-12 19:30:00+00:00,5.692494499683381,202.81965543001365,481.3097030639648,1412.7987976074253,True,True,False,False,False,False,False,True
2022-04-12 19:40:00+00:00,5.83699191244025,201.4457296513424,526.0573666221219,1342.716565583883,True,True,False,False,False,False,False,True
2022-04-12 19:50:00+00:00,5.573990495581376,203.1980368046422,470.91586705258027,1270.717959755347,True,True,False,False,False,False,False,True
2022-04-12 20:00:00+00:00,4.998034262657164,203.07690452394263,334.63922119140625,1166.9799682617202,True,True,False,False,False,False,False,True
2022-04-12 20:10:00+00:00,5.126969361305237,195.68032863156407,339.4825912475586,1226.410363769532,True,True,False,False,False,False,False,True
2022-04-12 20:20:00+00:00,5.6715188980102536,201.05306825813864,403.2830978393556,1307.1728027343747,True,True,False,False,False,False,False,True
2022-04-12 20:30:00+00:00,5.004716777801514,203.9064588318659,368.6439712524415,1265.318420410158,True,True,False,False,False,False,False,True
2022-04-12 20:40:00+00:00,5.226561334398058,208.6505379241626,371.1870405409071,1218.1912977430568,True,True,False,False,False,False,False,True
2022-04-12 20:50:00+00:00,5.259839725494384,209.68843229927532,425.7384552001954,1239.692730712892,True,True,False,False,False,False,False,True
2022-04-12 21:00:00+00:00,5.13084888458252,212.8939682108556,372.5387603759766,1203.4928649902338,True,True,False,False,False,False,False,True
2022-04-12 21:10:00+00:00,5.333588552474976,203.4745793413863,431.8148727416993,1234.9704223632832,True,True,False,False,False,False,False,True
2022-04-12 21:20:00+00:00,5.638106417655945,197.2058495117957,448.4557601928712,1261.499672337583,True,True,False,False,False,False,False,True
2022-04-12 21:30:00+00:00,5.910659599304199,196.250417321146,507.0980453491211,1368.869049072267,True,True,False,False,False,False,False,True
2022-04-12 21:40:00+00:00,6.175904023019892,197.5315809961569,615.3717758178711,1425.1013183593764,True,True,False,False,False,False,False,True
2022-04-12 21:50:00+00:00,5.872309446334839,203.7087924311524,616.9936904907228,1442.3847290039073,True,True,False,False,False,False,False,True
2022-04-12 22:00:00+00:00,5.990218496322632,210.28629924694795,720.1779983520507,1545.629162597656,True,True,False,False,False,False,False,True
2022-04-12 22:10:00+00:00,5.498590636253357,218.0582542058989,560.3063081440174,1476.5228088378915,True,True,False,False,False,False,False,True
2022-04-12 22:20:00+00:00,5.151917338371277,214.23990124406575,485.2114547729492,1378.7355834960947,True,True,False,False,False,False,False,True
2022-04-12 22:30:00+00:00,5.410474443435669,214.705264141275,540.1483215332032,1337.350708007814,True,True,False,False,False,False,False,True
2022-04-12 22:40:00+00:00,5.923857426643371,205.74795084125955,523.5458206176759,1316.018634033204,True,True,False,False,False,False,False,True
2022-04-12 22:50:00+00:00,5.879604506492614,208.39862839193893,500.5735107421875,1293.0739013671898,True,True,False,False,False,False,False,True
2022-04-12 23:00:00+00:00,5.88302001953125,205.32139034406157,471.3123855590822,1265.760729980469,True,True,False,False,False,False,False,True
2022-04-12 23:10:00+00:00,5.880365586280823,202.3352031564905,425.99459381103526,1240.522875976564,True,True,False,False,False,False,False,True
2022-04-12 23:20:00+00:00,6.69809935092926,200.53764034530653,638.8941696166992,1384.09749145508,True,True,False,False,False,False,False,True
2022-04-12 23:30:00+00:00,6.761063385009765,199.41054161356053,652.9485107421876,1395.324890136719,True,True,False,False,False,False,False,True
2022-04-12 23:40:00+00:00,6.641149616241455,196.8331379927993,631.0379028320314,1447.1818786621095,True,True,False,False,False,False,False,True
2022-04-12 23:50:00+00:00,6.478040862083435,195.93091178320287,629.920149230957,1436.6961486816415,True,True,False,False,False,False,False,True
2022-04-13 00:00:00+00:00,6.80431396961212,197.7859610942708,740.4736206054689,1496.9022583007827,True,True,False,False,False,False,False,True
2022-04-13 00:10:00+00:00,6.378453135490418,205.49510602585664,700.4527343750001,1518.5541442871106,True,True,False,False,False,False,False,True
2022-04-13 00:20:00+00:00,5.974440336227418,208.9513561874712,532.2979217529298,1326.0416564941415,True,True,False,False,False,False,False,True
2022-04-13 00:30:00+00:00,5.768749284744262,211.25306185804584,436.50946655273447,1212.250250244142,True,True,False,False,False,False,False,True
2022-04-13 00:40:00+00:00,5.561127758026123,207.25335749743252,391.4813385009769,1208.725512695314,True,True,False,False,False,False,False,True
2022-04-13 00:50:00+00:00,5.647276282310486,206.8672145414312,367.022561645508,1148.0294982910168,True,True,False,False,False,False,False,True
2022-04-13 01:00:00+00:00,5.505514436297946,206.10148419972435,356.8777279324002,1145.6252509223095,True,True,False,False,False,False,False,True
2022-04-13 01:10:00+00:00,5.280871033668517,207.52715891215607,315.44262695312534,1125.642712402346,True,True,False,False,False,False,False,True
2022-04-13 01:20:00+00:00,5.328855037689209,207.67958307846732,367.5800674438477,1153.6023803710937,True,True,False,False,False,False,False,True
2022-04-13 01:30:00+00:00,5.638885951042175,206.079385758215,401.2599639892579,1184.4267150878925,True,True,False,False,False,False,False,True
2022-04-13 01:40:00+00:00,5.739940333366393,200.0614966243664,353.39878234863284,1165.6939331054698,True,True,False,False,False,False,False,True
2022-04-13 01:50:00+00:00,4.964269065856932,200.43505038353933,187.73553237915047,1057.699975585937,True,True,False,False,False,False,False,True
2022-04-13 02:00:00+00:00,5.427050709724427,197.5304506517452,334.1462120056152,1199.6891662597673,True,True,False,False,False,False,False,True
2022-04-13 02:10:00+00:00,5.144752240180969,207.2157824469431,348.6262619018556,1171.3688842773447,True,True,False,False,False,False,False,True
2022-04-13 02:20:00+00:00,5.965994334220886,204.0149769591506,503.66799926757824,1293.012677001954,True,True,False,False,False,False,False,True
2022-04-13 02:30:00+00:00,5.628453874588012,209.88153905186,403.1491683959963,1215.9518798828144,True,True,False,False,False,False,False,True
2022-04-13 02:40:00+00:00,5.4683151960372935,205.84184229086503,293.09616317749027,1096.6420227050796,True,True,False,False,False,False,False,True
2022-04-13 02:50:00+00:00,5.356884551048278,206.03126091971416,378.3377548217774,1145.797631835938,True,True,False,False,False,False,False,True
2022-04-13 03:00:00+00:00,5.576905846595764,204.04817221375092,402.3237777709961,1171.2327941894548,True,True,False,False,False,False,False,True
2022-04-13 03:10:00+00:00,5.633669924736023,202.50719759146392,396.75846862792974,1178.9899169921878,True,True,False,False,False,False,False,True
2022-04-13 03:20:00+00:00,5.713859939575195,201.78868196816,456.7927825927735,1215.1013427734392,True,True,False,False,False,False,False,True
2022-04-13 03:30:00+00:00,5.946893513202667,201.40000437808183,423.3258209228517,1197.817889404298,True,True,False,False,False,False,False,True
2022-04-13 03:40:00+00:00,5.727596187591553,200.7073793915661,413.8513259887697,1236.7872131347676,True,True,False,False,False,False,False,True
2022-04-13 03:50:00+00:00,5.908840370178224,199.0473674146886,354.2892417907715,1201.335845947267,True,True,False,False,False,False,False,True
2022-04-13 04:00:00+00:00,5.87418429851532,192.7906406894785,340.25036773681643,1195.116552734375,True,True,False,False,False,False,False,True
2022-04-13 04:10:00+00:00,5.783729124069213,194.6378291484928,359.68055267333995,1214.4770764802638,True,True,False,False,False,False,False,True
2022-04-13 04:20:00+00:00,4.757074475288392,209.78829683791545,271.7377098083497,1199.2944824218762,True,True,False,False,False,False,False,True
2022-04-13 04:30:00+00:00,4.710423883638884,213.42049264120317,411.4431457519533,1287.9773254394545,True,True,False,False,False,False,False,True
2022-04-13 04:40:00+00:00,5.180299401283264,210.73746138224985,519.301530456543,1400.979437255861,True,True,False,False,False,False,False,True
2022-04-13 04:50:00+00:00,5.8525774478912345,206.2403869086552,587.5116867065431,1426.8296508789067,True,True,False,False,False,False,False,True
2022-04-13 05:00:00+00:00,5.802124559879303,202.3650850401229,497.18339233398456,1295.0268005371115,True,True,False,False,False,False,False,True
2022-04-13 05:10:00+00:00,5.807470655441284,210.9972251609857,581.788966369629,1340.7393249511713,True,True,False,False,False,False,False,True
2022-04-13 05:20:00+00:00,5.741183984279632,206.25900880474097,531.3535690307618,1284.445819091798,True,True,False,False,False,False,False,True
2022-04-13 05:30:00+00:00,5.335853147506715,209.037431916893,427.6260818481446,1198.7093078613302,True,True,False,False,False,False,False,True
2022-04-13 05:40:00+00:00,4.8043716788291935,213.2240200497565,263.61467361450207,1102.7728820800803,True,True,False,False,False,False,False,True
2022-04-13 05:50:00+00:00,4.7895402073860165,215.3055626558647,305.6011611938479,1153.2349182128908,True,True,False,False,False,False,False,True
2022-04-13 06:00:00+00:00,4.891652572154999,213.42755219465417,283.22471694946296,1136.6932250976574,True,True,False,False,False,False,False,True
2022-04-13 06:10:00+00:00,5.143397235870362,217.3205544386204,338.9346618652345,1163.3464111328135,True,True,False,False,False,False,False,True
2022-04-13 06:20:00+00:00,5.0283282995224,213.1951006010612,255.57544021606452,1060.435375976564,True,True,False,False,False,False,False,True
2022-04-13 06:30:00+00:00,5.375873947143555,200.9177542877724,237.913821411133,1062.027621459963,True,True,False,False,False,False,False,True
2022-04-13 06:40:00+00:00,5.597565937042236,202.39574126014875,310.64028396606466,1115.374786376955,True,True,False,False,False,False,False,True
2022-04-13 06:50:00+00:00,5.49344881772995,199.75525067556032,298.86473388671885,1109.8563415527356,True,True,False,False,False,False,False,True
2022-04-13 07:00:00+00:00,4.890742981433869,207.5185174955672,260.1253883361817,1068.029187011718,True,True,False,False,False,False,False,True
2022-04-13 07:10:00+00:00,5.508057498931885,198.77289754741065,393.0792419433593,1158.3587219238293,True,True,False,False,False,False,False,True
2022-04-13 07:20:00+00:00,5.209558501839637,205.0881727930319,410.87769889831554,1194.3935470581062,True,True,False,False,False,False,False,True
2022-04-13 07:30:00+00:00,5.4699116230010985,214.44569856000007,466.2667404174807,1208.3989196777352,True,True,False,False,False,False,False,True
2022-04-13 07:40:00+00:00,4.990794849395753,221.46137090975543,372.3824157714845,1238.2501586914073,True,True,False,False,False,False,False,True
2022-04-13 07:50:00+00:00,5.213470673561098,221.86189312174457,380.0994506835938,1219.5922729492206,True,True,False,False,False,False,False,True
2022-04-13 08:00:00+00:00,4.958496165275575,228.71402114070736,357.9007469177247,1202.0639221191414,True,True,False,False,False,False,False,True
2022-04-13 08:10:00+00:00,5.069982469081878,223.07848394632416,371.041702270508,1230.21409301758,True,True,False,False,False,False,False,True
2022-04-13 08:20:00+00:00,5.082233703136444,226.01312646614824,304.6012649536133,1205.6294738769534,True,True,False,False,False,False,False,True
2022-04-13 08:30:00+00:00,5.410827112197876,228.12189244471048,414.99844512939455,1278.7572570800792,True,True,False,False,False,False,False,True
2022-04-13 08:40:00+00:00,5.230176877975463,233.54779762829685,413.7798416137695,1416.5090332031264,True,True,False,False,False,False,False,True
2022-04-13 08:50:00+00:00,6.449120521545412,224.5136597397257,557.7789337158204,1524.6123168945317,True,True,False,False,False,False,False,True
2022-04-13 09:00:00+00:00,5.719632792472839,232.24147752185831,550.6135726928712,1445.873553466798,True,True,False,False,False,False,False,True
2022-04-13 09:10:00+00:00,6.087764382362366,235.77481963835544,758.605247497559,1554.2445190429698,True,True,False,False,False,False,False,True
2022-04-13 09:20:00+00:00,6.217590498924255,236.81544084250328,762.4935806274423,1662.8849548339851,True,True,False,False,False,False,False,True
2022-04-13 09:30:00+00:00,6.920236873626709,236.23357448115732,808.4777984619145,1676.9048828125,True,True,False,False,False,False,False,True
2022-04-13 09:40:00+00:00,6.117482995986939,227.4839936026829,426.2714981079103,1419.9484313964865,True,True,False,False,False,False,False,True
2022-04-13 09:50:00+00:00,5.426809453964234,236.46482676541288,380.0172721862794,1444.4037841796892,True,True,False,False,False,False,False,True
2022-04-13 10:00:00+00:00,5.617316341400147,239.83499825311577,506.8835739135743,1486.349359130861,True,True,False,False,False,False,False,True
2022-04-13 10:10:00+00:00,6.331601381301879,224.76442727451743,508.3416976928712,1406.001953125,True,True,False,False,False,False,False,True
2022-04-13 10:20:00+00:00,5.951070117950438,229.27516029789456,495.5902893066408,1387.9320007324236,True,True,False,False,False,False,False,True
2022-04-13 10:30:00+00:00,5.627859807014465,229.64419405721983,318.9218494415283,1262.1116210937512,True,True,False,False,False,False,False,True
2022-04-13 10:40:00+00:00,5.712913179397583,225.1618500404759,553.8820083618165,1554.677294921877,True,True,False,False,False,False,False,True
2022-04-13 10:50:00+00:00,5.971600198745728,222.8050951177903,452.8611709594728,1370.9234924316395,True,True,False,False,False,False,False,True
2022-04-13 11:00:00+00:00,5.047948801517487,221.6476345874058,303.70755996704105,1255.068776983965,True,True,False,False,False,False,False,True
2022-04-13 11:10:00+00:00,5.668053601917467,206.1091351768421,328.4170951843263,1376.6229370117203,True,True,False,False,False,False,False,True
2022-04-13 11:20:00+00:00,5.428628540039063,202.8267538688628,424.9263778686525,1423.9005371093758,True,True,False,False,False,False,False,True
2022-04-13 11:30:00+00:00,4.632520055770874,218.2124576828387,211.87793998718263,1203.296380615236,True,True,False,False,False,False,False,True
2022-04-13 11:40:00+00:00,5.199771523475648,207.0898847424682,231.2132122039796,1227.5149047851585,True,True,False,False,False,False,False,True
2022-04-13 11:50:00+00:00,5.491165542602539,209.9741896527335,384.13135757446304,1287.5876281738283,True,True,False,False,False,False,False,True
2022-04-13 12:00:00+00:00,6.095987701416016,196.9406225071953,391.222805625514,1212.567535400392,True,True,False,False,False,False,False,True
2022-04-13 12:10:00+00:00,5.704077434539795,215.05485131466463,414.5726417541504,1179.037518310549,True,True,False,False,False,False,False,True
2022-04-13 12:20:00+00:00,6.312519145011901,222.7254716097432,583.8766937255862,1317.4271545410163,True,True,False,False,False,False,False,True
2022-04-13 12:30:00+00:00,5.580321359634401,222.1388263605856,396.8939918518067,1178.66326904297,True,True,False,False,False,False,False,True
2022-04-13 12:40:00+00:00,5.013051331043244,197.60267082995009,213.3329187393189,1128.0787658691418,True,True,False,False,False,False,False,True
2022-04-13 12:50:00+00:00,5.585964393615723,207.46101127669328,468.5753448486329,1250.681945800781,True,True,False,False,False,False,False,True
2022-04-13 13:00:00+00:00,5.58186194896698,208.2350023673611,477.5194534301759,1190.3533752441422,True,True,False,False,False,False,False,True
2022-04-13 13:10:00+00:00,5.228320622444153,219.24517276162973,390.2936988830569,1175.71014404297,True,True,False,False,False,False,False,True
2022-04-13 13:20:00+00:00,5.984594011306762,211.4185745423365,380.1715019226077,1185.3317016601573,True,True,False,False,False,False,False,True
2022-04-13 13:30:00+00:00,5.76126857995987,218.205135306766,348.9747245788574,1110.984445672287,True,True,False,False,False,False,False,True
2022-04-13 13:40:00+00:00,5.394529223442076,217.7716132474199,427.53275604248046,1218.6940795898445,True,True,False,False,False,False,False,True
2022-04-13 13:50:00+00:00,4.045146888494491,251.7798894547107,265.82299625873577,1121.8106781005858,True,True,False,False,False,False,False,True
2022-04-13 14:00:00+00:00,3.803964221477509,261.87363737996554,123.3118450164795,990.404479980469,True,True,False,False,False,False,False,True
2022-04-13 14:10:00+00:00,4.417826223373413,230.44104405762303,81.48182716369632,1059.0066833496098,True,True,False,False,False,False,False,True
2022-04-13 14:20:00+00:00,2.931765214393013,228.9318593918448,22.156680953502665,1104.1209167480474,True,True,False,False,False,False,False,True
2022-04-13 14:30:00+00:00,3.0436443239450446,222.4799477612981,22.558042813837528,1340.0823730468746,True,True,False,False,False,False,False,True
2022-04-13 14:40:00+00:00,2.945894107222557,238.79732642853304,15.644529187679296,2001.479736328125,True,True,False,False,False,False,False,True
2022-04-13 14:50:00+00:00,4.074141407012939,228.76316603677495,112.522785949707,1475.436511230469,True,True,False,False,False,False,False,True
2022-04-13 15:00:00+00:00,3.8594248771667488,179.5105276303011,78.07305351056557,878.9677124023438,True,True,False,False,False,False,False,True
2022-04-13 15:10:00+00:00,4.689031541347504,220.66340209427293,257.0466710031033,932.7242736816412,True,True,False,False,False,False,False,True
2022-04-13 15:20:00+00:00,5.533970689773561,268.99393971805085,436.5046340942384,1500.8284484863284,True,True,False,False,False,False,False,True
2022-04-13 15:30:00+00:00,4.672150981426239,306.11228950870844,287.624286699295,1143.844744873048,True,True,False,False,False,False,False,True
2022-04-13 15:40:00+00:00,4.643880307674408,305.0905136005941,243.2667350769044,1094.8456481933608,True,True,False,False,False,False,False,True
2022-04-13 15:50:00+00:00,4.728358256816864,299.9202902577249,278.38180160522467,1038.6678192138677,True,True,False,False,False,False,False,True
2022-04-13 16:00:00+00:00,5.350164866447449,292.70506632966635,297.60503997802755,1000.923345947266,True,True,False,False,False,False,False,True
2022-04-13 16:10:00+00:00,5.953724527359009,268.5580149433449,292.4372442245483,1062.463095092775,True,True,False,False,False,False,False,True
2022-04-13 16:20:00+00:00,5.535604298114777,253.03065864294152,505.34222412109375,1191.3332397460945,True,True,False,False,False,False,False,True
2022-04-13 16:30:00+00:00,5.404942810535431,246.03796793022047,220.42936172485355,981.5781829833984,True,True,False,False,False,False,False,True
2022-04-13 16:40:00+00:00,4.993189358711243,243.8775908827861,185.4344133377077,948.5832275390628,True,True,False,False,False,False,False,True
2022-04-13 16:50:00+00:00,3.752119314670561,239.40625912378292,74.68566474914554,1068.9037658691418,True,True,False,False,False,False,False,True
2022-04-13 17:00:00+00:00,4.676290333271028,246.19956917441,115.78055381774908,1082.7263549804704,True,True,False,False,False,False,False,True
2022-04-13 17:10:00+00:00,4.708923339843749,249.54071264225388,121.1585712432862,939.6308013916016,True,True,False,False,False,False,False,True
2022-04-13 17:20:00+00:00,4.642209732532501,248.2289561710113,123.72216835021972,925.4547943115234,True,True,False,False,False,False,False,True
2022-04-13 17:30:00+00:00,4.426030850410462,244.111775827686,82.33865909576416,885.2675079345703,True,True,False,False,False,False,False,True
2022-04-13 17:40:00+00:00,4.542696213722229,245.12672173917977,89.17054500579835,886.8325378417969,True,True,False,False,False,False,False,True
2022-04-13 17:50:00+00:00,4.470265269279479,235.8041043429301,160.30609321594233,925.4139617919924,True,True,False,False,False,False,False,True
2022-04-13 18:00:00+00:00,4.513033199310304,249.0537000671968,242.61157684326167,993.4451934814456,True,True,False,False,False,False,False,True
