timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-13 18:10:00+00:00,4.494767725467682,250.99805995482413,209.0438758850099,981.5058433131172,True,True,False,False,False,False,False,True
2022-04-13 18:20:00+00:00,4.584962868690491,244.7684075909616,250.7207130432129,990.0021453857428,True,True,False,False,False,False,False,True
2022-04-13 18:30:00+00:00,4.678086180435984,245.50811107175696,256.1538131713868,1018.710247802736,True,True,False,False,False,False,False,True
2022-04-13 18:40:00+00:00,4.690100967884065,249.7257833861676,247.5468292236328,1027.3043609619142,True,True,False,False,False,False,False,True
2022-04-13 18:50:00+00:00,5.149411487579345,252.5851122400428,243.35258805124397,1042.2265869140645,True,True,False,False,False,False,False,True
2022-04-13 19:00:00+00:00,4.997050428390502,253.02080911671044,207.4085235595703,1017.4310455322276,True,True,False,False,False,False,False,True
2022-04-13 19:10:00+00:00,4.533136451244355,246.63813630524825,129.23356056213373,919.3103302001956,True,True,False,False,False,False,False,True
2022-04-13 19:20:00+00:00,4.777307605743408,238.8038140198306,153.8881366729736,936.491662597656,True,True,False,False,False,False,False,True
2022-04-13 19:30:00+00:00,4.830284893512725,250.4981658254608,203.58428192138675,999.4535705566414,True,True,False,False,False,False,False,True
2022-04-13 19:40:00+00:00,4.43696404695511,266.7032501200728,170.687013244629,976.141390991211,True,True,False,False,False,False,False,True
2022-04-13 19:50:00+00:00,4.56795963048935,262.7459585979822,123.94899063110344,928.8570434570314,True,True,False,False,False,False,False,True
2022-04-13 20:00:00+00:00,4.528143131732941,257.5253361330029,103.63139648437505,919.6301544189456,True,True,False,False,False,False,False,True
2022-04-13 20:10:00+00:00,4.054446637630463,256.4033988483695,70.1015367507935,891.4935913085938,True,True,False,False,False,False,False,True
2022-04-13 20:20:00+00:00,3.644679474830627,254.40643095699696,65.16473999023438,877.5648162841799,True,True,False,False,False,False,False,True
2022-04-13 20:30:00+00:00,4.216998398303985,260.11896228435603,96.96283378601076,1039.2366271972664,True,True,False,False,False,False,False,True
2022-04-13 20:40:00+00:00,3.983333730697632,258.4042807724984,83.9002182006836,1030.1079711914074,True,True,False,False,False,False,False,True
2022-04-13 20:50:00+00:00,3.98051220178604,260.9316254402195,61.73891897201538,858.4306060791016,True,True,False,False,False,False,False,True
2022-04-13 21:00:00+00:00,3.4963279128074647,269.0037729832138,29.01524848937989,842.5761535644531,True,True,False,False,False,False,False,True
2022-04-13 21:10:00+00:00,2.872238254547121,254.07931448555215,4.769050596654413,1146.9651885986332,True,True,False,False,False,False,False,True
2022-04-13 21:20:00+00:00,2.790841579437256,235.96041980528565,4.531614567339423,1648.0272155761718,True,True,False,False,False,False,False,True
2022-04-13 21:30:00+00:00,3.302424132823945,233.150509122932,29.69864463806152,1394.475701904299,True,True,False,False,False,False,False,True
2022-04-13 21:40:00+00:00,3.2267633438110352,240.0083124780019,34.33133497238158,1250.860864257813,True,True,False,False,False,False,False,True
2022-04-13 21:50:00+00:00,3.369805920124052,244.6200756319517,34.950347232818594,1648.9258361816414,True,True,False,False,False,False,False,True
2022-04-13 22:00:00+00:00,3.884080040454864,246.56767403668104,68.75708408355712,1712.6560607910155,True,True,False,False,False,False,False,True
2022-04-13 22:10:00+00:00,4.369637846946717,248.97269648476032,139.50681457519528,1198.5336395263685,True,True,False,False,False,False,False,True
2022-04-13 22:20:00+00:00,4.34302752547794,258.20465090755886,156.99348534478088,966.3421800401476,True,True,False,False,False,False,False,True
2022-04-13 22:30:00+00:00,3.937874174118042,250.5981069426244,105.12798538208008,910.6686462402346,True,True,False,False,False,False,False,True
2022-04-13 22:40:00+00:00,4.627322590351104,244.46050784225,126.6304721832275,1042.7413940429692,True,True,False,False,False,False,False,True
2022-04-13 22:50:00+00:00,4.44515016078949,241.63203113891,83.09407119750975,1249.492547607424,True,True,False,False,False,False,False,True
2022-04-13 23:00:00+00:00,4.397667264938354,246.3952191631206,112.90319938659673,1309.3665161132826,True,True,False,False,False,False,False,True
2022-04-13 23:10:00+00:00,4.106718611717223,257.4055385212379,114.92526893615718,1000.3853118896486,True,True,False,False,False,False,False,True
2022-04-13 23:20:00+00:00,3.675289058685303,272.8230984515882,74.7903341293335,1006.971786499024,True,True,False,False,False,False,False,True
2022-04-13 23:30:00+00:00,4.200626325607301,263.0755096487768,69.67044792175292,1042.8302825927744,True,True,False,False,False,False,False,True
2022-04-13 23:40:00+00:00,4.16507920026779,249.2807927602693,101.43968009948736,1013.9604583740244,True,True,False,False,False,False,False,True
2022-04-13 23:50:00+00:00,4.336169660091398,252.3815031440647,131.03794364929217,916.7110321044922,True,True,False,False,False,False,False,True
2022-04-14 00:00:00+00:00,4.809810590744018,248.5833156363327,163.7120834350585,959.5248596191408,True,True,False,False,False,False,False,True
2022-04-14 00:10:00+00:00,4.427218759059905,235.3922812721028,122.91015892028808,1017.6019775390636,True,True,False,False,False,False,False,True
2022-04-14 00:20:00+00:00,4.6693666696548455,240.6794583248057,140.4991271972656,1092.275936889651,True,True,False,False,False,False,False,True
2022-04-14 00:30:00+00:00,5.283878183364868,239.03121470189663,262.50648345947263,1017.308538818362,True,True,False,False,False,False,False,True
2022-04-14 00:40:00+00:00,5.110337364673615,245.5180724434652,299.7750106811524,1084.9519287109383,True,True,False,False,False,False,False,True
2022-04-14 00:50:00+00:00,5.2364695310592655,248.36595794873705,346.6405029296875,1153.0511840820327,True,True,False,False,False,False,False,True
2022-04-14 01:00:00+00:00,5.575290846824645,249.60667182198185,391.4258361816407,1213.665582275392,True,True,False,False,False,False,False,True
2022-04-14 01:10:00+00:00,5.397295022010803,254.46925012875133,368.2310455322266,1190.7684875488303,True,True,False,False,False,False,False,True
2022-04-14 01:20:00+00:00,4.943776023387909,260.9946553401665,344.0277465820312,1150.3566467285168,True,True,False,False,False,False,False,True
2022-04-14 01:30:00+00:00,5.025562465190888,262.778390224159,335.170588684082,1079.6988586425782,True,True,False,False,False,False,False,True
2022-04-14 01:40:00+00:00,5.413667166233063,264.0351881066572,279.3373512268066,1034.2313049316426,True,True,False,False,False,False,False,True
2022-04-14 01:50:00+00:00,4.536644673347473,269.957549015826,250.16754379272464,1003.4954467773448,True,True,False,False,False,False,False,True
2022-04-14 02:00:00+00:00,4.732553386688233,278.1286382604515,316.86349182128924,1067.2126525878898,True,True,False,False,False,False,False,True
2022-04-14 02:10:00+00:00,6.068645000457763,267.9649197407507,473.941584777832,1190.6732177734382,True,True,False,False,False,False,False,True
2022-04-14 02:20:00+00:00,5.961465072631836,256.50097291150814,452.3255157470704,1116.72205810547,True,True,False,False,False,False,False,True
2022-04-14 02:30:00+00:00,5.259951090812683,262.5291619024844,271.34667510986344,1021.1666839599624,True,True,False,False,False,False,False,True
2022-04-14 02:40:00+00:00,4.143546664714814,279.1360416196816,136.5499050140381,933.9536041259768,True,True,False,False,False,False,False,True
2022-04-14 02:50:00+00:00,3.455540293141415,270.4061652567761,41.84711486414858,853.5170737818668,True,True,False,False,False,False,False,True
2022-04-14 03:00:00+00:00,2.3226025073151835,258.4074841930391,4.620122653089073,1119.4717728464234,True,True,False,False,False,False,False,True
2022-04-14 03:10:00+00:00,2.640578174591065,265.6743553339429,11.102053554356102,1435.1521026611326,True,True,False,False,False,False,False,True
2022-04-14 03:20:00+00:00,1.352462825022246,191.8979549423357,-3.2690589412262625,541.1490542763158,True,True,False,False,False,False,False,True
2022-04-14 03:30:00+00:00,0.9248436957597737,185.9303055750174,-0.2342065073549745,412.0,True,True,False,False,False,False,False,True
2022-04-14 03:40:00+00:00,1.6594686955213542,166.6941574202176,-0.3633135139942168,412.0,True,True,False,False,False,False,False,True
2022-04-14 03:50:00+00:00,2.697299987077714,249.12437884539125,-1.0589975267648688,412.0,True,True,False,False,False,False,False,True
2022-04-14 04:00:00+00:00,1.868343657255172,217.1889440224605,-1.0083150207996363,412.0,True,True,False,False,False,False,False,True
2022-04-14 04:10:00+00:00,1.885218712687492,242.7481131778497,-1.098476535081863,412.0,True,True,False,False,False,False,False,True
2022-04-14 04:20:00+00:00,2.111381286382675,277.57721922557937,-1.0013795316219325,412.0,True,True,False,False,False,False,False,True
2022-04-14 04:30:00+00:00,2.070731234550476,274.99654051370624,-1.0083150237798688,412.0,True,True,False,False,False,False,False,True
2022-04-14 04:40:00+00:00,1.741387516260147,246.49519828279657,-1.5242095291614537,412.0,True,True,False,False,False,False,False,True
2022-04-14 04:50:00+00:00,1.847925001382828,210.5895036200472,-1.3241470396518709,412.0,True,True,False,False,False,False,False,True
2022-04-14 05:00:00+00:00,2.6084999084472646,270.9987036395182,-1.088340032100677,412.0,True,True,False,False,False,False,False,True
2022-04-14 05:10:00+00:00,3.321241569519044,272.3507960766018,26.279633313417435,572.8573547363285,True,True,False,False,False,False,False,True
2022-04-14 05:20:00+00:00,3.3248847842216493,286.68087471733213,55.90098705291748,1057.7892456054708,True,True,False,False,False,False,False,True
2022-04-14 05:30:00+00:00,3.117861257659063,290.1344208003339,47.32754180166458,1063.241000705296,True,True,False,False,False,False,False,True
2022-04-14 05:40:00+00:00,3.8253111600875855,300.7559589166404,110.5321662902833,913.7193237304688,True,True,False,False,False,False,False,True
2022-04-14 05:50:00+00:00,3.4669249176979067,294.2888693901268,66.80005640983583,1269.2992462158234,True,True,False,False,False,False,False,True
2022-04-14 06:00:00+00:00,1.5751976758241657,289.63090465666284,-4.119794550538061,910.537072753907,True,True,False,False,False,False,False,True
2022-04-14 06:10:00+00:00,1.3134561851620676,322.78063470735145,-0.8343940258026123,412.0,True,True,False,False,False,False,False,True
2022-04-14 06:20:00+00:00,1.4227312430739407,323.20118203619734,-1.0147170335054394,412.0,True,True,False,False,False,False,False,True
2022-04-14 06:30:00+00:00,1.933275164663793,337.09290823522167,-2.257238513231278,412.0,True,True,False,False,False,False,False,True
2022-04-14 06:40:00+00:00,1.884843748807908,338.9654861517748,-0.7164905279874805,412.0,True,True,False,False,False,False,False,True
2022-04-14 06:50:00+00:00,0.6619311958551397,336.7818581540584,-0.574046014621854,412.0,True,True,True,False,False,True,True,False
2022-04-14 07:00:00+00:00,,357.4935345013983,-0.3355715051293372,412.0,False,False,True,False,False,True,True,False
2022-04-14 07:10:00+00:00,0.5876249670982365,317.05163873867315,-0.8178555238991979,412.0,True,True,True,False,False,True,True,False
2022-04-14 07:20:00+00:00,0.0,301.293212890625,-0.5751130167394878,412.0,True,True,True,False,False,True,True,False
2022-04-14 07:30:00+00:00,0.0,301.293212890625,-0.2422090094536542,412.0,True,True,True,False,False,True,True,False
2022-04-14 07:40:00+00:00,0.0,301.293212890625,-0.970970017090439,412.0,True,True,True,False,False,True,True,False
2022-04-14 07:50:00+00:00,2.3369437277317044,259.6726800575929,-1.3246805295348163,412.0,True,True,True,False,False,True,True,False
2022-04-14 08:00:00+00:00,2.771233981847764,253.91814099186985,1.2224063895642794,494.4,True,True,True,False,False,True,True,False
2022-04-14 08:10:00+00:00,2.933364480733872,271.7993818093131,21.81583702266217,1517.2557617187513,True,True,False,False,False,False,False,True
2022-04-14 08:20:00+00:00,2.57891762852669,293.4264576826493,-0.2203479573130611,843.5691406250005,True,True,False,False,False,False,False,True
2022-04-14 08:30:00+00:00,2.029050010442734,287.5780488798853,-0.9907095164060584,412.0,True,True,False,False,False,False,False,True
2022-04-14 08:40:00+00:00,2.9643188238143914,276.62729353687786,-0.9512305289506916,412.0,True,True,False,False,False,False,False,True
2022-04-14 08:50:00+00:00,2.6022863805294034,285.5410217859786,-2.7816206619143435,1040.7131733141453,True,True,False,False,False,False,False,True
2022-04-14 09:00:00+00:00,2.890466469526292,304.123058884042,19.587713903188703,2060.0,True,True,False,False,False,False,False,True
2022-04-14 09:10:00+00:00,2.851763707399369,295.7834440880705,34.68104008734226,1622.790454101563,True,True,False,False,False,False,False,True
2022-04-14 09:20:00+00:00,3.1111746907234186,302.04837602991523,67.22855389118192,1242.1072937011734,True,True,False,False,False,False,False,True
2022-04-14 09:30:00+00:00,3.610136659521805,295.0929392469093,96.04784889221196,1257.9022521972663,True,True,False,False,False,False,False,True
2022-04-14 09:40:00+00:00,3.1840695977211,300.93063882050353,58.860514259338345,1045.1410919189466,True,True,False,False,False,False,False,True
2022-04-14 09:50:00+00:00,3.560053086280823,283.0050928958774,86.34880788075299,1038.7475860595712,True,True,False,False,False,False,False,True
2022-04-14 10:00:00+00:00,2.7219560444355,265.0001357732144,1.857191542536022,1447.6960784912114,True,True,False,False,False,False,False,True
2022-04-14 10:10:00+00:00,3.440881764888764,267.6481812722943,30.27179620265961,1369.7726196289068,True,True,False,False,False,False,False,True
2022-04-14 10:20:00+00:00,3.3799258947372435,256.02919024662424,5.839159068465234,1135.748986816406,True,True,False,False,False,False,False,True
2022-04-14 10:30:00+00:00,3.0445311427116395,265.29135048283604,-4.630735516548145,542.1833251953125,True,True,False,False,False,False,False,True
2022-04-14 10:40:00+00:00,3.213766133785248,270.3085988743961,68.15960761159658,1034.8281890869148,True,True,False,False,False,False,False,True
2022-04-14 10:50:00+00:00,2.964568048715592,263.3065145838564,35.37185336053369,1315.0328308105484,True,True,False,False,False,False,False,True
2022-04-14 11:00:00+00:00,3.119416430592537,265.8001201108293,27.06066334955394,1259.5943511962898,True,True,False,False,False,False,False,True
2022-04-14 11:10:00+00:00,3.882242316007614,267.5819720044334,59.14493477344511,1073.8743804931669,True,True,False,False,False,False,False,True
2022-04-14 11:20:00+00:00,4.491593539714813,254.5520260865042,174.02474956512452,1261.42020263672,True,True,False,False,False,False,False,True
2022-04-14 11:30:00+00:00,3.4261060714721685,268.912418118379,130.35401611328135,1131.4165161132837,True,True,False,False,False,False,False,True
2022-04-14 11:40:00+00:00,4.29876629114151,262.3954965761281,164.09574928283686,1102.7862976074227,True,True,False,False,False,False,False,True
2022-04-14 11:50:00+00:00,3.685294318199157,260.3847294780682,81.5442097783089,1216.4183532714849,True,True,False,False,False,False,False,True
2022-04-14 12:00:00+00:00,3.895644408464432,248.58657277256745,72.75645022392271,1054.5231109619149,True,True,False,False,False,False,False,True
2022-04-14 12:10:00+00:00,4.109800004959107,257.44435631460806,120.77656564712518,1062.8293670654316,True,True,False,False,False,False,False,True
2022-04-14 12:20:00+00:00,4.059848392009736,238.02019530906324,84.26793026328086,903.9049896240234,True,True,False,False,False,False,False,True
2022-04-14 12:30:00+00:00,3.818461573123931,239.9970093062393,127.80907621383676,929.8777221679688,True,True,False,False,False,False,False,True
2022-04-14 12:40:00+00:00,3.7228461503982544,248.8704618575438,42.36804671287537,979.4011352539062,True,True,False,False,False,False,False,True
2022-04-14 12:50:00+00:00,3.4421996921300897,239.3088760991825,140.8560706853866,1275.7041259765635,True,True,False,False,False,False,False,True
2022-04-14 13:00:00+00:00,4.257093405723571,235.8672660506248,210.3184425354005,1000.6171508789064,True,True,False,False,False,False,False,True
2022-04-14 13:10:00+00:00,4.802979493141173,234.62840889319875,191.3731708526612,960.518316650391,True,True,False,False,False,False,False,True
2022-04-14 13:20:00+00:00,3.672662960855585,249.4120781099076,84.22031176717655,973.538371839022,True,True,False,False,False,False,False,True
2022-04-14 13:30:00+00:00,3.71609320640564,231.2565650592176,17.42565257549284,758.7881164550772,True,True,False,False,False,False,False,True
2022-04-14 13:40:00+00:00,3.8452606558799753,220.63152743769572,96.58014011383057,963.3480346679688,True,True,False,False,False,False,False,True
2022-04-14 13:50:00+00:00,3.449142038822173,227.66221760741385,120.36197242736822,1017.9469757080084,True,True,False,False,False,False,False,True
2022-04-14 14:00:00+00:00,2.633862444758416,240.93106419811963,42.04758104234935,824.8380401611328,True,True,False,False,False,False,False,True
2022-04-14 14:10:00+00:00,3.245558184385298,263.1022492295804,5.85132454931736,680.983972167969,True,True,False,False,False,False,False,True
2022-04-14 14:20:00+00:00,2.6243916034698485,288.8624119702373,1.6619649380445547,1270.7291656494149,True,True,False,False,False,False,False,True
2022-04-14 14:30:00+00:00,3.662982141971588,259.92545840298857,25.931694060191507,1771.1135864257812,True,True,False,False,False,False,False,True
2022-04-14 14:40:00+00:00,3.350352501869201,256.066054814095,99.35675048828122,1340.438742065431,True,True,False,False,False,False,False,True
2022-04-14 14:50:00+00:00,2.8623814940452568,259.0621212281246,33.86939322054387,960.5971862792976,True,True,False,False,False,False,False,True
2022-04-14 15:00:00+00:00,3.3734070301055907,263.58121489111915,41.61150596141813,879.6041381835937,True,True,False,False,False,False,False,True
2022-04-14 15:10:00+00:00,3.58949317932129,246.46784581971588,66.80485124588013,1101.7757476806642,True,True,False,False,False,False,False,True
2022-04-14 15:20:00+00:00,2.47865743637085,259.56314939048343,5.976519536972045,1136.724240112305,True,True,False,False,False,False,False,True
2022-04-14 15:30:00+00:00,2.7099277019500727,268.7437050087458,14.029379874467844,1648.3912414550778,True,True,False,False,False,False,False,True
2022-04-14 15:40:00+00:00,2.5897354006767266,271.92222631642824,7.279434104263783,1976.6337768554688,True,True,False,False,False,False,False,True
2022-04-14 15:50:00+00:00,2.511747050285339,248.9604501904418,-2.239630568027498,1008.3706054687506,True,True,False,False,False,False,False,True
2022-04-14 16:00:00+00:00,2.7623438060283654,245.8689366901459,-1.8176345199346549,412.0,True,True,False,False,False,False,False,True
2022-04-14 16:10:00+00:00,2.0563875079154976,252.32256621785424,-1.203042525053024,412.0,True,True,False,False,False,False,False,True
2022-04-14 16:20:00+00:00,1.9233000874519357,267.04380732405434,-0.5927185172215099,412.0,True,True,False,False,False,False,False,True
2022-04-14 16:30:00+00:00,1.6681311786174766,261.0010908299324,-0.1312410034239292,412.0,True,True,False,False,False,False,False,True
2022-04-14 16:40:00+00:00,1.6732874691486352,242.5274013947692,-0.2267375035211444,412.0,True,True,False,False,False,False,False,True
2022-04-14 16:50:00+00:00,1.6268061995506276,260.6632357191762,-0.6391330214217307,412.0,True,True,False,False,False,False,False,True
2022-04-14 17:00:00+00:00,1.4263875007629403,255.26594927650376,-0.1013650018721818,412.0,True,True,False,False,False,False,False,True
2022-04-14 17:10:00+00:00,1.3820249736309054,257.38600052118176,-0.2886235073208809,412.0,True,True,False,False,False,False,False,True
2022-04-14 17:20:00+00:00,1.403437513113022,250.9460187713355,-0.616192510910332,412.0,True,True,False,False,False,False,False,True
2022-04-14 17:30:00+00:00,1.7462812960147869,260.3530534065501,-0.172320505976677,412.0,True,True,False,False,False,False,False,True
2022-04-14 17:40:00+00:00,2.250300055742265,256.412653872609,-0.9186870142817496,412.0,True,True,False,False,False,False,False,True
2022-04-14 17:50:00+00:00,1.7868563830852515,249.0473650742392,-0.7250265266746275,412.0,True,True,False,False,False,False,False,True
2022-04-14 18:00:00+00:00,1.484906232357026,230.37492481860943,-0.3142315093427896,412.0,True,True,False,False,False,False,False,True
2022-04-14 18:10:00+00:00,1.6374937713146216,227.4573715491465,-0.1381765045225619,412.0,True,True,False,False,False,False,False,True
2022-04-14 18:20:00+00:00,1.816031301021576,197.17459835279465,-0.805051513388752,412.0,True,True,False,False,False,False,False,True
2022-04-14 18:30:00+00:00,1.8081906845695104,185.55314864054824,-0.1701865047216415,412.0,True,True,False,False,False,False,False,True
2022-04-14 18:40:00+00:00,1.96046266555786,235.9331724348185,-0.3060605353430697,412.0,True,True,False,False,False,False,False,True
2022-04-14 18:50:00+00:00,1.521843641996384,242.4116271916257,-0.7292945217341174,412.0,True,True,False,False,False,False,False,True
2022-04-14 19:00:00+00:00,1.1811187863349917,254.71363254703533,-0.2144670087844132,412.0,True,True,False,False,False,False,False,True
2022-04-14 19:10:00+00:00,1.2789563268423074,250.8433177034664,-0.3024945072829723,412.0,True,True,False,False,False,False,False,True
2022-04-14 19:20:00+00:00,1.44830613732338,150.66367838649245,-0.789046510308981,412.0,True,True,False,False,False,False,False,True
2022-04-14 19:30:00+00:00,2.458556246757508,88.27473327825345,-3.571782529726625,412.0,True,True,False,False,False,False,False,True
2022-04-14 19:40:00+00:00,1.21916244328022,108.23684959773226,-0.3457080114632845,412.0,True,True,False,False,False,False,False,True
2022-04-14 19:50:00+00:00,0.9493124574422832,110.20017251270042,-0.8706720177084198,412.0,True,True,False,False,False,False,False,True
2022-04-14 20:00:00+00:00,1.3895812183618532,108.3104991492388,-0.3062290098518134,412.0,True,True,False,False,False,False,False,True
2022-04-14 20:10:00+00:00,1.7564062058925614,108.66994680937351,-0.4091945104300974,412.0,True,True,False,False,False,False,False,True
2022-04-14 20:20:00+00:00,1.989281332492829,110.90417199498228,-0.8626695163547984,412.0,True,True,False,False,False,False,False,True
2022-04-14 20:30:00+00:00,2.15131870508194,115.29488336985418,-1.272931045293808,412.0,True,True,False,False,False,False,False,True
2022-04-14 20:40:00+00:00,2.2502812147140507,114.51952861728768,-1.2430550366640094,412.0,True,True,False,False,False,False,False,True
2022-04-14 20:50:00+00:00,2.3162062585353858,113.88388663310404,-1.206777021288871,412.0,True,True,False,False,False,False,False,True
2022-04-14 21:00:00+00:00,2.894906270503998,126.71193160238766,-2.0737145036458964,412.0,True,True,False,False,False,False,False,True
2022-04-14 21:10:00+00:00,2.5109811484813696,119.94857709872387,-1.2868020266294475,412.0,True,True,False,False,False,False,False,True
2022-04-14 21:20:00+00:00,2.6906624913215635,129.633406997929,-1.3044075280427927,412.0,True,True,False,False,False,False,False,True
2022-04-14 21:30:00+00:00,2.30178752541542,120.9352217784591,-1.3577575445175167,412.0,True,True,False,False,False,False,False,True
2022-04-14 21:40:00+00:00,2.4147374868392943,122.11472636771488,-1.2798665285110462,412.0,True,True,False,False,False,False,False,True
2022-04-14 21:50:00+00:00,2.2139063179492964,118.72806599483488,-1.3038740336894992,412.0,True,True,False,False,False,False,False,True
2022-04-14 22:00:00+00:00,2.329575055837631,120.79632541734838,-1.340152031183244,412.0,True,True,False,False,False,False,False,True
2022-04-14 22:10:00+00:00,2.577769750042965,122.76246783586517,-1.4276460498571395,412.0,True,True,False,False,False,False,False,True
2022-04-14 22:20:00+00:00,2.585793733596801,128.22522929442056,-1.2663605558244804,412.0,True,True,False,False,False,False,False,True
2022-04-14 22:30:00+00:00,2.7424499630928034,128.5994421299672,-1.4052390307188034,412.0,True,True,False,False,False,False,False,True
2022-04-14 22:40:00+00:00,2.928178435564041,131.5359767605516,14.197861990332608,481.65236206054686,True,True,False,False,False,False,False,True
2022-04-14 22:50:00+00:00,2.7019272208213816,126.62331701918488,65.73089599609375,869.9982543945313,True,True,False,False,False,False,False,True
2022-04-14 23:00:00+00:00,2.532618582248688,133.1827653581546,72.09915733337402,880.1845611572265,True,True,False,False,False,False,False,True
2022-04-14 23:10:00+00:00,2.2147544085979454,131.1924117487058,83.33203239440918,895.4810241699221,True,True,False,False,False,False,False,True
2022-04-14 23:20:00+00:00,2.0679807007312765,144.6686276598533,82.27646408081054,901.5710601806644,True,True,False,False,False,False,False,True
2022-04-14 23:30:00+00:00,1.9412545382976536,139.92282537973583,74.11155166625977,893.9023895263672,True,True,False,False,False,False,False,True
2022-04-14 23:40:00+00:00,2.778608846664429,151.95672869715833,61.87760429382325,881.5794708251955,True,True,False,False,False,False,False,True
2022-04-14 23:50:00+00:00,1.817535537481308,149.43464725698402,40.262024402618415,862.1798614501955,True,True,False,False,False,False,False,True
2022-04-15 00:00:00+00:00,3.82061483860016,167.52435093197914,67.00655593872071,882.8382873535156,True,True,False,False,False,False,False,True
2022-04-15 00:10:00+00:00,4.283192348480226,164.2581823536566,96.84224433898926,897.8490051269531,True,True,False,False,False,False,False,True
2022-04-15 00:20:00+00:00,4.291266930103301,161.61296982022964,89.23026313781739,896.3860290527343,True,True,False,False,False,False,False,True
2022-04-15 00:30:00+00:00,3.661589825153351,180.36640179024496,90.154407119751,886.5127227783203,True,True,False,False,False,False,False,True
2022-04-15 00:40:00+00:00,3.4176786899566656,186.79775587303115,77.10523777008055,881.8448516845704,True,True,False,False,False,False,False,True
2022-04-15 00:50:00+00:00,3.2654798532787126,187.46225121886255,62.15380176744963,870.3492142526729,True,True,False,False,False,False,False,True
2022-04-15 01:00:00+00:00,3.3076957941055305,184.813705780543,52.01097774505615,858.7980529785158,True,True,False,False,False,False,False,True
2022-04-15 01:10:00+00:00,3.2029290914535524,186.134072210729,38.39735431671143,850.5306213378906,True,True,False,False,False,False,False,True
2022-04-15 01:20:00+00:00,2.774023872613907,194.83216091078788,15.566938781738292,832.8185394287109,True,True,False,False,False,False,False,True
2022-04-15 01:30:00+00:00,3.0726945638656624,205.0001172882252,24.73526151180268,970.3293853759776,True,True,False,False,False,False,False,True
2022-04-15 01:40:00+00:00,3.109782481193541,208.19445375476624,34.0896933555603,1011.4343627929704,True,True,False,False,False,False,False,True
2022-04-15 01:50:00+00:00,3.0846673369407647,199.43461573977092,22.8001205444336,1003.693600463866,True,True,False,False,False,False,False,True
2022-04-15 02:00:00+00:00,2.5681101083755498,197.2178786721835,16.87418611049653,1020.2237579345708,True,True,False,False,False,False,False,True
2022-04-15 02:10:00+00:00,2.1422678589820867,194.4331329941396,-4.7769589592237,1170.056164550782,True,True,False,False,False,False,False,True
2022-04-15 02:20:00+00:00,2.224462640285492,187.87288043895757,-9.886825609207154,1532.5054260253917,True,True,False,False,False,False,False,True
2022-04-15 02:30:00+00:00,2.371991872787475,155.10037423025813,-6.014850550889965,615.866036987305,True,True,False,False,False,False,False,True
2022-04-15 02:40:00+00:00,2.392875075340271,143.9607580878511,-3.0825629770755745,412.0,True,True,False,False,False,False,False,True
2022-04-15 02:50:00+00:00,2.0987249433994286,179.78518770878577,-1.591430544853211,412.0,True,True,True,False,False,True,True,False
2022-04-15 03:00:00+00:00,2.029837507009507,195.33251050776985,-2.793406063318252,412.0,True,True,True,False,False,True,True,False
2022-04-15 03:10:00+00:00,2.2952062547206893,176.03770278412503,-0.1136355027556419,412.0,True,True,True,False,False,True,True,False
2022-04-15 03:20:00+00:00,2.2437750101089486,163.36066683869376,-0.1168365033343434,412.0,True,True,False,False,False,False,False,True
2022-04-15 03:30:00+00:00,2.1694687783718107,165.39362021237878,-0.6268625225871798,412.0,True,True,False,False,False,False,False,True
2022-04-15 03:40:00+00:00,2.254199975728989,168.0918454937596,-0.288090006262064,412.0,True,True,False,False,False,False,False,True
2022-04-15 03:50:00+00:00,1.5040499389171598,162.19942833867708,-1.3262809909880164,412.0,True,True,False,False,False,False,False,True
2022-04-15 04:00:00+00:00,0.7412997335195541,140.5835996249682,-0.5836490176618094,412.0,True,True,False,False,False,False,False,True
2022-04-15 04:10:00+00:00,1.189987635612488,128.97857328559598,-0.1189705042168499,412.0,True,True,False,False,False,False,False,True
2022-04-15 04:20:00+00:00,0.9571313291788102,156.6663254371698,-0.5633760027587414,412.0,True,True,False,False,False,False,False,True
2022-04-15 04:30:00+00:00,0.9760126233100902,169.2983285412232,-0.650336515530943,412.0,True,True,False,False,False,False,False,True
2022-04-15 04:40:00+00:00,1.1226377636194231,169.66631810750414,-0.5777805095538497,412.0,True,True,False,False,False,False,False,True
2022-04-15 04:50:00+00:00,1.3285688877105708,180.8060980651669,-0.1061665037646889,412.0,True,True,False,False,False,False,False,True
2022-04-15 05:00:00+00:00,1.2572626590728762,176.36031087011986,-1.0947420038282871,412.0,True,True,False,False,False,False,False,True
2022-04-15 05:10:00+00:00,1.1099252372980115,187.6913627580504,-0.5500385042279955,412.0,True,True,False,False,False,False,False,True
2022-04-15 05:20:00+00:00,1.1173314779996868,174.32647707231672,-0.1280400034971535,412.0,True,True,False,False,False,False,False,True
2022-04-15 05:30:00+00:00,1.1413501858711244,173.16723785609236,-1.1523600256070492,412.0,True,True,False,False,False,False,False,True
2022-04-15 05:40:00+00:00,1.2677251577377324,176.2591378737676,-0.5927185137756172,412.0,True,True,False,False,False,False,False,True
2022-04-15 05:50:00+00:00,1.3679062783718117,168.1219771882835,-0.3947900106199085,412.0,True,True,False,False,False,False,False,True
2022-04-15 06:00:00+00:00,1.82978291887986,184.5736027327505,-0.7334221354440639,412.0,True,True,False,False,False,False,False,True
2022-04-15 06:10:00+00:00,1.755524784326553,191.04059629431444,-0.6540710143744946,412.0,True,True,False,False,False,False,False,True
2022-04-15 06:20:00+00:00,1.5715498566627513,191.34675275102808,-0.5612420007586476,412.0,True,True,False,False,False,False,False,True
2022-04-15 06:30:00+00:00,1.608543539047242,184.3051447588459,-0.726093515008688,412.0,True,True,False,False,False,False,False,True
2022-04-15 06:40:00+00:00,1.973924857378006,197.07804404007476,-0.5703115034848452,412.0,True,True,False,False,False,False,False,True
2022-04-15 06:50:00+00:00,1.5648375570774071,158.80855406422643,-1.8171010192483643,412.0,True,True,True,False,False,True,True,False
2022-04-15 07:00:00+00:00,3.746684515476228,205.4391536951074,27.97015949487686,711.8731048583988,True,True,True,False,False,True,True,False
2022-04-15 07:10:00+00:00,3.60407937200446,209.66860839610405,49.55914005480314,1277.201043379935,True,True,False,False,False,False,False,True
2022-04-15 07:20:00+00:00,3.915951883792877,211.05640857982948,75.60702705383301,1700.3127502441414,True,True,False,False,False,False,False,True
2022-04-15 07:30:00+00:00,3.524969959259034,209.6222736081289,52.07496786117554,1678.1845275878914,True,True,False,False,False,False,False,True
2022-04-15 07:40:00+00:00,3.1805807603032976,205.70731552795652,22.08788226780138,1656.2798558285374,True,True,False,False,False,False,False,True
2022-04-15 07:50:00+00:00,2.1138024449348447,190.6403049132359,-2.2262914866209007,988.8544311523434,True,True,False,False,False,False,False,True
2022-04-15 08:00:00+00:00,2.8536907497205237,200.98552721478345,-1.520755836838171,412.0,True,True,False,False,False,False,False,True
2022-04-15 08:10:00+00:00,3.4876068830490112,208.0065429644713,35.924244529008895,1100.900946044922,True,True,False,False,False,False,False,True
2022-04-15 08:20:00+00:00,3.237121164798737,214.0940630192534,19.326232862472544,1341.0311157226563,True,True,False,False,False,False,False,True
2022-04-15 08:30:00+00:00,2.6155187785625458,205.3093867841349,3.582578981854031,2060.0,True,True,False,False,False,False,False,True
2022-04-15 08:40:00+00:00,1.8170641988515848,172.6225288063065,-1.1384890377521513,412.0,True,True,False,False,False,False,False,True
2022-04-15 08:50:00+00:00,2.0734312728047373,185.68081117479664,-0.9880420293658968,412.0,True,True,False,False,False,False,False,True
2022-04-15 09:00:00+00:00,2.938143736124039,184.2656884805361,-1.0552630275487898,412.0,True,True,False,False,False,False,False,True
2022-04-15 09:10:00+00:00,3.2579951167106613,180.13432475637774,33.223964467644684,756.693133544922,True,True,False,False,False,False,False,True
2022-04-15 09:20:00+00:00,3.2381235718727126,185.87926461929084,67.15645713806151,902.41569519043,True,True,False,False,False,False,False,True
2022-04-15 09:30:00+00:00,3.153181618452072,187.7558719648101,49.14121205806734,905.1116363525392,True,True,False,False,False,False,False,True
2022-04-15 09:40:00+00:00,2.9446133852005003,195.5526775306612,23.07235307097435,1272.0358581542982,True,True,False,False,False,False,False,True
2022-04-15 09:50:00+00:00,2.5702676892280567,160.52107611938243,2.3064360022544923,805.0477569580079,True,True,True,False,False,False,False,False
2022-04-15 10:00:00+00:00,3.0191624939441675,161.73960648962088,-1.843242552876472,412.0,True,True,True,False,False,False,False,False
2022-04-15 10:10:00+00:00,2.675756070017816,186.73932919754503,-2.0091645292006435,412.0,True,True,True,False,False,False,False,False
2022-04-15 10:20:00+00:00,2.2555499583482748,197.9705650921371,-2.021431522257626,412.0,True,True,False,False,False,False,False,True
2022-04-15 10:30:00+00:00,2.997723650932312,189.5356762043591,-3.92069144528359,412.0,True,True,False,False,False,False,False,True
2022-04-15 10:40:00+00:00,2.5950525045394905,172.66382953536026,-3.096542546153064,923.958435058594,True,True,False,False,False,False,False,True
2022-04-15 10:50:00+00:00,2.329124942421913,179.79084681112874,-1.039791536331177,412.0,True,True,False,False,False,False,False,True
2022-04-15 11:00:00+00:00,2.110462644696235,163.86050250872472,-2.011295065283776,412.0,True,True,True,False,False,True,True,False
2022-04-15 11:10:00+00:00,2.8049625396728515,170.569081907856,-1.5028695058077566,412.0,True,True,True,False,False,True,True,False
2022-04-15 11:20:00+00:00,2.851208046078681,136.18751234174044,-5.466890111565592,618.2585571289065,True,True,True,False,False,True,True,False
2022-04-15 11:30:00+00:00,3.0825374245643617,152.25235845270493,-1.179568540677428,412.0,True,True,False,False,False,False,False,True
2022-04-15 11:40:00+00:00,2.787974929809571,138.41500473073836,-2.433293497562408,412.0,True,True,False,False,False,False,False,True
2022-04-15 11:50:00+00:00,3.313608008623124,147.16430073473316,-2.524522054195404,412.0,True,True,False,False,False,False,False,True
2022-04-15 12:00:00+00:00,3.217548012733461,152.7466545051983,21.47667666673661,1099.0977355957043,True,True,False,False,False,False,False,True
2022-04-15 12:10:00+00:00,3.118294006586075,155.04833534627198,22.220404824614548,897.0694396972661,True,True,False,False,False,False,False,True
2022-04-15 12:20:00+00:00,3.47743136882782,157.02871532630468,25.27766997814177,1935.188806152344,True,True,False,False,False,False,False,True
2022-04-15 12:30:00+00:00,3.304791295528413,203.5812049033667,48.60476712584492,1279.9551818847672,True,True,False,False,False,False,False,True
2022-04-15 12:40:00+00:00,1.9368375480175004,186.95231118899716,-1.5028695464134236,412.0,True,True,False,False,False,True,True,False
2022-04-15 12:50:00+00:00,2.335349895060063,98.06373942423022,-2.9267810046672813,412.0,True,True,True,False,False,True,True,False
2022-04-15 13:00:00+00:00,0.6592312574386596,149.35419924905398,-0.7954485327005388,412.0,True,True,True,False,False,True,True,False
2022-04-15 13:10:00+00:00,0.0,131.170684814453,-0.9352255284786228,412.0,True,True,True,False,False,True,True,False
2022-04-15 13:20:00+00:00,0.9406499862670896,158.4148311628187,-1.739743532985449,412.0,True,True,True,False,False,True,True,False
2022-04-15 13:30:00+00:00,3.63439884185791,207.4631380831941,19.160284061357352,753.324090576172,True,True,True,False,False,True,True,False
2022-04-15 13:40:00+00:00,3.411701571941376,215.18949732109124,58.10625424683095,1524.2467041015627,True,True,False,False,False,False,False,True
2022-04-15 13:50:00+00:00,3.734602953258314,197.0759069815562,71.52562271921258,935.3203157123768,True,True,False,False,False,False,False,True
2022-04-15 14:00:00+00:00,3.0725646853446964,207.2233988237793,50.50384592413902,891.0036804199219,True,True,False,False,False,False,False,True
2022-04-15 14:10:00+00:00,2.0000708878040303,203.8745722762543,-2.768382991850373,561.7911163330076,True,True,False,False,False,False,False,True
2022-04-15 14:20:00+00:00,2.552343741059304,163.9013136154033,-1.5503510355949366,412.0,True,True,False,False,False,False,False,True
2022-04-15 14:30:00+00:00,3.0590303003788,195.88687568049383,25.383303594589236,806.9442321777346,True,True,False,False,False,False,False,True
2022-04-15 14:40:00+00:00,2.476126259565352,202.39035435564296,-3.995915085077282,412.0,True,True,False,False,False,False,False,True
2022-04-15 14:50:00+00:00,3.513275527954101,193.64000099476144,35.7096599814296,1411.1291442871093,True,True,False,False,False,False,False,True
2022-04-15 15:00:00+00:00,2.254831302165985,184.03807648793585,-3.2287420094013197,412.0,True,True,False,False,False,False,False,True
2022-04-15 15:10:00+00:00,3.107963335514069,194.9087682283014,30.484068399667745,990.5321380615236,True,True,False,False,False,False,False,True
2022-04-15 15:20:00+00:00,2.002967636287212,202.70927960131837,-3.681179857254026,775.0832794189456,True,True,False,False,False,False,False,True
2022-04-15 15:30:00+00:00,2.021906223893165,169.27315133425168,-3.724363529682158,412.0,True,True,False,False,False,False,False,True
2022-04-15 15:40:00+00:00,2.7481125086545943,167.91411651438602,-4.700668621063231,412.0,True,True,False,False,False,False,False,True
2022-04-15 15:50:00+00:00,2.5426444113254547,213.2708331851385,8.102874362468722,1153.382263183594,True,True,False,False,False,False,False,True
2022-04-15 16:00:00+00:00,3.2871842265129088,187.3721152766771,28.437502914667128,1343.552462768556,True,True,False,False,False,False,False,True
2022-04-15 16:10:00+00:00,2.376315063238144,190.99755276335367,4.958277291059495,799.3231994628908,True,True,False,False,False,False,False,True
2022-04-15 16:20:00+00:00,2.268262428045272,207.34479669195832,-1.551951533555986,412.0,True,True,False,False,False,False,False,True
2022-04-15 16:30:00+00:00,2.751573330163956,178.8483112522291,-1.958964037895203,554.9797424316405,True,True,False,False,False,False,False,True
2022-04-15 16:40:00+00:00,2.5671964079141616,179.13930331915367,0.1286338984966223,765.1565307617185,True,True,False,False,False,False,False,True
2022-04-15 16:50:00+00:00,2.193600055575371,169.23491985695807,-1.4938000380992893,412.0,True,True,False,False,False,False,False,True
2022-04-15 17:00:00+00:00,2.735137569904327,161.09811658337912,-2.4370280504226693,412.0,True,True,False,False,False,False,False,True
2022-04-15 17:10:00+00:00,2.045981247723103,141.99994007471628,-1.582361042499543,412.0,True,True,False,False,False,False,False,True
2022-04-15 17:20:00+00:00,2.792475080490112,178.964409659485,-1.617572018504143,412.0,True,True,False,False,False,False,False,True
2022-04-15 17:30:00+00:00,2.641031169891358,181.86727086525957,-1.831505554914474,412.0,True,True,False,False,False,False,False,True
2022-04-15 17:40:00+00:00,2.14252501130104,164.1225076663128,-1.9803520441055305,412.0,True,True,False,False,False,False,False,True
2022-04-15 17:50:00+00:00,2.316712516546249,151.71394312846064,-1.6133040428161636,412.0,True,True,False,False,False,False,False,True
2022-04-15 18:00:00+00:00,2.5557750374078747,152.47490486720244,-1.5882295429706583,412.0,True,True,False,False,False,False,False,True
2022-04-15 18:10:00+00:00,2.369625070691108,139.39022424011353,-1.6309095323085792,412.0,True,True,False,False,False,False,False,True
2022-04-15 18:20:00+00:00,3.0371063768863693,139.80188025794473,-0.6656499028205882,412.0,True,True,False,False,False,False,False,True
2022-04-15 18:30:00+00:00,3.0866535782814024,140.62980797791784,28.187080359458925,978.4055419921882,True,True,False,False,False,False,False,True
2022-04-15 18:40:00+00:00,2.6415247440338145,143.83851475497727,-0.6855475373566158,1088.9742034912117,True,True,False,False,False,False,False,True
2022-04-15 18:50:00+00:00,2.5411017358303045,136.59943624689515,-1.8635155029594892,1425.1668640136736,True,True,False,False,False,False,False,True
2022-04-15 19:00:00+00:00,2.799064761400222,141.9603835360234,14.82709245681763,1280.1969421386718,True,True,False,False,False,False,False,True
2022-04-15 19:10:00+00:00,2.999465477466582,144.06854533265607,21.560785675048823,1003.5956146240223,True,True,False,False,False,False,False,True
2022-04-15 19:20:00+00:00,3.302976056149131,144.9692648939117,84.69105825424197,997.3017150878908,True,True,False,False,False,False,False,True
2022-04-15 19:30:00+00:00,5.203892374038697,133.95345451240576,382.7682206003291,1161.9514770507826,True,True,False,False,False,False,False,True
2022-04-15 19:40:00+00:00,4.60265303850174,140.0093985472247,305.54238128662115,1121.4783752441415,True,True,False,False,False,False,False,True
2022-04-15 19:50:00+00:00,4.143453705310822,140.14622318419845,219.0566467285156,1089.994036865236,True,True,False,False,False,False,False,True
2022-04-15 20:00:00+00:00,4.231495797634125,136.18886004966242,216.9476013183593,1080.1751831054694,True,True,False,False,False,False,False,True
2022-04-15 20:10:00+00:00,4.848810303211212,136.66162375936426,302.92486038208006,1184.6988586425794,True,True,False,False,False,False,False,True
2022-04-15 20:20:00+00:00,5.408451104164124,139.2876312381768,345.88340606689457,1163.2783630371105,True,True,False,False,False,False,False,True
2022-04-15 20:30:00+00:00,5.430707550048829,139.59766194481858,376.5696105957032,1182.9161132812517,True,True,False,False,False,False,False,True
2022-04-15 20:40:00+00:00,6.050899195671081,128.77432616598605,447.6218627929688,1167.6195983886728,True,True,False,False,False,False,False,True
2022-04-15 20:50:00+00:00,5.93005735874176,134.1813610495024,388.0469848632813,1186.2775085449232,True,True,False,False,False,False,False,True
2022-04-15 21:00:00+00:00,5.966514134407044,130.03872704454375,402.2576690673829,1234.827520751954,True,True,False,False,False,False,False,True
2022-04-15 21:10:00+00:00,6.109927868843078,129.26440936130535,414.44301147460936,1155.6777526855485,True,True,False,False,False,False,False,True
2022-04-15 21:20:00+00:00,6.17496477762858,129.1526195940565,457.8160827636721,1235.925309244794,True,True,False,False,False,False,False,True
2022-04-15 21:30:00+00:00,5.807229232788087,133.45782431067516,448.21357116699227,1194.9600463867214,True,True,False,False,False,False,False,True
2022-04-15 21:40:00+00:00,5.609575724601745,134.35494207670013,389.59853057861335,1204.0984619140634,True,True,False,False,False,False,False,True
2022-04-15 21:50:00+00:00,5.959812998771668,134.18196446540998,423.5829544067384,1213.087176513673,True,True,False,False,False,False,False,True
2022-04-15 22:00:00+00:00,5.445149183273315,135.7934831511492,322.1875541687012,1149.7341886821546,True,True,False,False,False,False,False,True
2022-04-15 22:10:00+00:00,5.6374351099917765,132.45448535105731,344.16507761101985,1118.5252502441422,True,True,False,False,False,False,False,True
2022-04-15 22:20:00+00:00,4.924730896949769,138.14040184346015,243.8355461120605,1013.2734863281256,True,True,False,False,False,False,False,True
2022-04-15 22:30:00+00:00,5.014220762252807,129.6583796735663,236.87612457275395,1002.2025787353516,True,True,False,False,False,False,False,True
2022-04-15 22:40:00+00:00,5.229378676414489,126.90811631477128,271.9250251770019,1064.858282470705,True,True,False,False,False,False,False,True
2022-04-15 22:50:00+00:00,6.072227573394776,122.3445483040524,422.7063964843751,1123.0570556640637,True,True,False,False,False,False,False,True
2022-04-15 23:00:00+00:00,5.934549450874329,124.3075001666366,334.9353302001955,1069.4853393554706,True,True,False,False,False,False,False,True
2022-04-15 23:10:00+00:00,5.66455796957016,124.82453914296036,337.3810745239258,1081.3931640625017,True,True,False,False,False,False,False,True
2022-04-15 23:20:00+00:00,5.591180419921875,133.24693007329654,346.6474166870119,1078.8347045898456,True,True,False,False,False,False,False,True
2022-04-15 23:30:00+00:00,5.536161088943482,129.86629606778047,347.8388549804688,1115.946343994142,True,True,False,False,False,False,False,True
2022-04-15 23:40:00+00:00,5.610900602842632,130.22965910447914,339.3263292814558,1105.0856594509576,True,True,False,False,False,False,False,True
2022-04-15 23:50:00+00:00,5.413258743286133,137.37561259377776,336.1421249389649,1126.1394592285171,True,True,False,False,False,False,False,True
2022-04-16 00:00:00+00:00,4.697293419586984,141.62806604756878,242.8079002380372,1081.747021484376,True,True,False,False,False,False,False,True
2022-04-16 00:10:00+00:00,4.349868857860565,146.92192259752926,167.32894096374517,1022.5139648437504,True,True,False,False,False,False,False,True
2022-04-16 00:20:00+00:00,4.127230203151703,144.1730811695445,134.20876960754396,960.5454986572267,True,True,False,False,False,False,False,True
2022-04-16 00:30:00+00:00,3.792437040805817,148.65653738785176,113.50717277526864,939.4380065917968,True,True,False,False,False,False,False,True
2022-04-16 00:40:00+00:00,4.303685283660888,141.90544011346103,165.2988502502442,995.9220489501952,True,True,False,False,False,False,False,True
2022-04-16 00:50:00+00:00,4.481699728965759,144.65798172080525,213.64501037597665,1031.8905426025403,True,True,False,False,False,False,False,True
2022-04-16 01:00:00+00:00,4.20005087852478,147.3518419275573,192.9690029746608,1010.9531433105482,True,True,False,False,False,False,False,True
2022-04-16 01:10:00+00:00,4.261994004249572,143.64694045430315,213.1259040832521,1021.6430114746096,True,True,False,False,False,False,False,True
2022-04-16 01:20:00+00:00,4.1152203321456895,146.76777126401214,236.2118766784669,1034.0339508056672,True,True,False,False,False,False,False,True
2022-04-16 01:30:00+00:00,4.326999807357788,143.12499219270092,241.6336120605468,1034.7416320800803,True,True,False,False,False,False,False,True
2022-04-16 01:40:00+00:00,4.863326215744018,144.4822215020796,292.6874801635744,1065.3958557128922,True,True,False,False,False,False,False,True
2022-04-16 01:50:00+00:00,4.533786022663117,143.42458253974655,268.8070228576662,1042.6416442871107,True,True,False,False,False,False,False,True
2022-04-16 02:00:00+00:00,4.147222101688386,149.97461782508157,266.00115356445315,1069.5941833496106,True,True,False,False,False,False,False,True
2022-04-16 02:10:00+00:00,5.574975299835206,155.04827680888468,354.540544128418,1129.276330566408,True,True,False,False,False,False,False,True
2022-04-16 02:20:00+00:00,5.593927621841431,161.70337774385007,411.74494628906257,1210.32458496094,True,True,False,False,False,False,False,True
2022-04-16 02:30:00+00:00,5.592498230934142,164.8246619072081,404.908239746094,1176.9213378906263,True,True,False,False,False,False,False,True
2022-04-16 02:40:00+00:00,5.622810864448548,173.1028269004729,400.3769989013672,1176.6491638183593,True,True,False,False,False,False,False,True
