timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-16 02:50:00+00:00,5.594911360740663,172.92276299031585,354.0742172241212,1111.1560119628916,True,True,False,False,False,False,False,True
2022-04-16 03:00:00+00:00,4.946913146972656,164.80788131016925,209.79399337768564,1009.544604492188,True,True,False,False,False,False,False,True
2022-04-16 03:10:00+00:00,4.7917307138443,162.76959330012585,170.44794082641607,988.750112915039,True,True,False,False,False,False,False,True
2022-04-16 03:20:00+00:00,5.076145243644715,173.72560532716534,273.80517807006845,1052.4332763671878,True,True,False,False,False,False,False,True
2022-04-16 03:30:00+00:00,5.197247052192688,176.0744215769887,377.5764663696289,1148.9889160156254,True,True,False,False,False,False,False,True
2022-04-16 03:40:00+00:00,4.96508584022522,187.55601172320863,400.1357864379883,1172.7229797363289,True,True,False,False,False,False,False,True
2022-04-16 03:50:00+00:00,5.2715897321701055,172.69990291749696,325.99591369628905,1111.1696105957058,True,True,False,False,False,False,False,True
2022-04-16 04:00:00+00:00,5.229211616516115,184.9333662394114,402.6316894531251,1166.0545715332034,True,True,False,False,False,False,False,True
2022-04-16 04:10:00+00:00,5.421927404403687,182.24894252241896,419.2880371093751,1179.1736450195326,True,True,False,False,False,False,False,True
2022-04-16 04:20:00+00:00,5.2104820728302,186.5692164751459,397.6190917968751,1166.177056884767,True,True,False,False,False,False,False,True
2022-04-16 04:30:00+00:00,5.104750061035157,175.41992903752305,263.2491844177246,1052.1883209228529,True,True,False,False,False,False,False,True
2022-04-16 04:40:00+00:00,4.538890790939331,179.56122890613187,224.0099838256837,1010.2590911865244,True,True,False,False,False,False,False,True
2022-04-16 04:50:00+00:00,4.514071790795577,172.6365828225662,131.60367423609688,967.2092477898848,True,True,False,False,False,False,False,True
2022-04-16 05:00:00+00:00,3.697415590286254,175.8206491611396,75.85305480957035,920.8277282714846,True,True,False,False,False,False,False,True
2022-04-16 05:10:00+00:00,3.6198613047599775,173.2890401288513,74.97161178588868,903.2177032470704,True,True,False,False,False,False,False,True
2022-04-16 05:20:00+00:00,3.637829828262329,175.27499367074574,85.51212501525882,925.6453125000002,True,True,False,False,False,False,False,True
2022-04-16 05:30:00+00:00,4.078188085556031,159.76291453765236,90.9920505523682,920.4262817382812,True,True,False,False,False,False,False,True
2022-04-16 05:40:00+00:00,4.34526536464691,161.32732905555588,116.501974105835,929.5578857421876,True,True,False,False,False,False,False,True
2022-04-16 05:50:00+00:00,4.151101529598237,166.2529884004066,122.81525268554678,933.3139556884764,True,True,False,False,False,False,False,True
2022-04-16 06:00:00+00:00,4.251320505142213,158.19284376771463,94.27800846099856,897.284228515625,True,True,False,False,False,False,False,True
2022-04-16 06:10:00+00:00,3.1199361443519598,148.24383550158336,28.77243084907532,870.5927252518503,True,True,False,False,False,False,False,True
2022-04-16 06:20:00+00:00,3.5259536862373344,142.01075059339246,56.30964374542238,890.3368469238283,True,True,False,False,False,False,False,True
2022-04-16 06:30:00+00:00,4.229750871658325,133.80731112566377,108.204326248169,917.8541809082031,True,True,False,False,False,False,False,True
2022-04-16 06:40:00+00:00,3.299231302738189,119.99868125458828,84.37674250602726,896.8351287841797,True,True,False,False,False,False,False,True
2022-04-16 06:50:00+00:00,1.740129828453065,120.91302722361884,48.09381611347199,895.0387390136718,True,True,False,False,False,False,False,True
2022-04-16 07:00:00+00:00,2.409827679395676,132.60816653501195,58.41778960227964,906.055206298828,True,True,False,False,False,False,False,True
2022-04-16 07:10:00+00:00,2.14046733379364,111.12041953269768,27.718915894627564,1025.435748291017,True,True,False,False,False,False,False,True
2022-04-16 07:20:00+00:00,2.57943325638771,111.00311092853497,50.78980509042741,1156.8110748291017,True,True,False,False,False,False,False,True
2022-04-16 07:30:00+00:00,3.259617918416073,132.6331520328281,91.4434213638306,1271.1518737792976,True,True,False,False,False,False,False,True
2022-04-16 07:40:00+00:00,1.7691429883241647,120.12780532644432,12.129360452294351,1258.7813415527355,True,True,False,False,False,False,False,True
2022-04-16 07:50:00+00:00,1.4070443123579028,119.82512436481188,2.313889521360401,1246.7679870605484,True,True,False,False,False,False,False,True
2022-04-16 08:00:00+00:00,1.3600015148520463,105.93235048190876,-2.867522176943324,1153.83134765625,True,True,False,False,False,False,False,True
2022-04-16 08:10:00+00:00,1.628306224942207,130.5614579726025,-0.92882351577282,412.0,True,True,False,False,False,False,False,True
2022-04-16 08:20:00+00:00,2.3168999850749974,129.83212396619092,-0.9176200270652776,412.0,True,True,False,False,False,False,False,True
2022-04-16 08:30:00+00:00,2.3637938082218164,126.58969732760858,-0.8770740270614624,412.0,True,True,False,False,False,False,False,True
2022-04-16 08:40:00+00:00,3.194019562005998,140.04934978044787,23.608241504430776,572.8981842041015,True,True,False,False,False,False,False,True
2022-04-16 08:50:00+00:00,3.1042508125305184,142.4274207540356,76.35509166717529,890.670266723633,True,True,False,False,False,False,False,True
2022-04-16 09:00:00+00:00,3.921260678768159,146.62809318603274,136.62247543334962,889.3297729492188,True,True,False,False,False,False,False,True
2022-04-16 09:10:00+00:00,2.919331178069114,151.15829726684314,73.34273424148559,873.5637725830078,True,True,False,False,False,False,False,True
2022-04-16 09:20:00+00:00,3.168569898605345,149.56349845498755,67.06999467611318,880.8241882324219,True,True,False,False,False,False,False,True
2022-04-16 09:30:00+00:00,3.3233440220356,146.08427694671627,70.23759565353387,889.785678100586,True,True,False,False,False,False,False,True
2022-04-16 09:40:00+00:00,3.7061770558357248,138.8041388566097,30.5304445683956,485.81670837402345,True,True,True,False,False,False,False,False
2022-04-16 09:50:00+00:00,3.4925781965255744,155.2031678094852,85.51691236495967,928.8629180908208,True,True,True,False,False,False,False,False
2022-04-16 10:00:00+00:00,2.9877340435981767,137.0518549648051,56.746289700269664,1039.2649810791029,True,True,False,False,False,False,False,True
2022-04-16 10:10:00+00:00,2.9788426220417024,149.41821575054507,40.32254267930984,1419.0502990722655,True,True,False,False,False,False,False,True
2022-04-16 10:20:00+00:00,2.808160364627837,147.30830534815686,43.848697012662846,1155.148529052736,True,True,False,False,False,False,False,True
2022-04-16 10:30:00+00:00,3.950886535644531,180.6504168999088,115.1750841140747,1286.536126708986,True,True,False,False,False,False,False,True
2022-04-16 10:40:00+00:00,3.2704966217279443,164.62518264531832,64.6104056984186,1076.9748107910166,True,True,False,False,False,False,False,True
2022-04-16 10:50:00+00:00,3.928481519222261,168.87893593666684,103.41968088150024,1180.135079956057,True,True,False,False,False,False,False,True
2022-04-16 11:00:00+00:00,3.827557218074799,149.16131065500247,122.09119701385497,957.9602630615234,True,True,False,False,False,False,False,True
2022-04-16 11:10:00+00:00,4.310070848464967,153.9889978088338,138.8222490072251,943.3165649414062,True,True,False,False,False,False,False,True
2022-04-16 11:20:00+00:00,3.9849115014076233,150.47258206261813,97.6922500610353,925.6929473876952,True,True,False,False,False,False,False,True
2022-04-16 11:30:00+00:00,3.8654618740081785,134.26222705539192,134.47611446380614,930.8507659912108,True,True,False,False,False,False,False,True
2022-04-16 11:40:00+00:00,3.992466497421265,119.57518882234376,129.3270006179809,957.585586547852,True,True,False,False,False,False,False,True
2022-04-16 11:50:00+00:00,4.639573860168456,130.37323050986464,215.9146404266358,976.3416105571544,True,True,False,False,False,False,False,True
2022-04-16 12:00:00+00:00,4.246030163764954,126.97837383292983,199.59279594421392,952.3801391601568,True,True,False,False,False,False,False,True
2022-04-16 12:10:00+00:00,4.31862815618515,118.38178954234922,140.11075954437254,978.0126342773438,True,True,False,False,False,False,False,True
2022-04-16 12:20:00+00:00,4.818809459083957,115.08343429843144,197.597940826416,1007.5917297363276,True,True,False,False,False,False,False,True
2022-04-16 12:30:00+00:00,4.454245829582215,127.6540154142008,220.6521136635228,979.3327209472658,True,True,False,False,False,False,False,True
2022-04-16 12:40:00+00:00,4.880830574035645,128.53475495956042,236.84674777984628,1025.5623870849631,True,True,False,False,False,False,False,True
2022-04-16 12:50:00+00:00,4.609057092666626,117.10369897585224,239.98022804260265,1062.1569091796878,True,True,False,False,False,False,False,True
2022-04-16 13:00:00+00:00,4.381239485740663,129.03763394671105,179.53563528060917,1024.4056121826177,True,True,False,False,False,False,False,True
2022-04-16 13:10:00+00:00,4.651342487335206,134.0963448994098,245.89018173217784,1036.714938354493,True,True,False,False,False,False,False,True
2022-04-16 13:20:00+00:00,4.983815383911133,128.02375320616977,230.15624370574955,1089.3136077880868,True,True,False,False,False,False,False,True
2022-04-16 13:30:00+00:00,4.546055984497071,130.5213914135703,200.9735805511476,1051.9229766845715,True,True,False,False,False,False,False,True
2022-04-16 13:40:00+00:00,5.628045451641083,124.30983608290296,316.7717170715333,1094.5530578613284,True,True,False,False,False,False,False,True
2022-04-16 13:50:00+00:00,4.741704761981963,134.62043292949238,178.9893133163452,986.109970092774,True,True,False,False,False,False,False,True
2022-04-16 14:00:00+00:00,4.55940238237381,130.04206155193532,165.64250259399415,1073.3502838134773,True,True,False,False,False,False,False,True
2022-04-16 14:10:00+00:00,5.049619328975677,128.3838771171915,243.83823443651204,1050.1538055419928,True,True,False,False,False,False,False,True
2022-04-16 14:20:00+00:00,5.304760992527006,125.64974093287242,241.86520004272467,1028.5019348144529,True,True,False,False,False,False,False,True
2022-04-16 14:30:00+00:00,4.550492346286774,131.1557032386586,175.763037109375,1002.914897717928,True,True,False,False,False,False,False,True
2022-04-16 14:40:00+00:00,5.210612034797668,135.46821639852828,322.2703506469728,1053.0865234375017,True,True,False,False,False,False,False,True
2022-04-16 14:50:00+00:00,4.046707078030235,140.08741598377583,190.4681651466772,987.3688140869148,True,True,False,False,False,False,False,True
2022-04-16 15:00:00+00:00,3.8761166810989383,137.06348044473702,123.59622716903698,971.0992767333994,True,True,False,False,False,False,False,True
2022-04-16 15:10:00+00:00,5.219150781631469,141.46611161763565,277.384633255005,1055.5633666992187,True,True,False,False,False,False,False,True
2022-04-16 15:20:00+00:00,4.467666506767274,127.6766882410447,119.3957980632782,1000.2496887207038,True,True,False,False,False,False,False,True
2022-04-16 15:30:00+00:00,4.983351194858551,130.10058141280717,229.30102577209476,1029.236795043947,True,True,False,False,False,False,False,True
2022-04-16 15:40:00+00:00,4.418327379226684,124.04769855936348,171.40146846771242,976.4748291015628,True,True,False,False,False,False,False,True
2022-04-16 15:50:00+00:00,4.19257026910782,136.19933519079495,124.4765811920166,972.8412261962892,True,True,False,False,False,False,False,True
2022-04-16 16:00:00+00:00,4.441214907169341,131.53461874185484,158.06944141387947,955.7211303710938,True,True,False,False,False,False,False,True
2022-04-16 16:10:00+00:00,3.9937844038009658,125.13713320835234,102.33815116882332,933.1778839111328,True,True,False,False,False,False,False,True
2022-04-16 16:20:00+00:00,4.2203767538070665,139.1433524931714,168.8511178970337,956.5240814208988,True,True,False,False,False,False,False,True
2022-04-16 16:30:00+00:00,4.110932457447052,136.27608729923816,133.9633901596069,943.7044250488282,True,True,False,False,False,False,False,True
2022-04-16 16:40:00+00:00,4.9871009349822994,119.0178074706506,212.95563240051283,1003.4341918945318,True,True,False,False,False,False,False,True
2022-04-16 16:50:00+00:00,4.982181775569916,120.69311173465404,229.18792839050283,1045.8261169433597,True,True,False,False,False,False,False,True
2022-04-16 17:00:00+00:00,5.4633589625358585,122.68717515136832,299.48736534118643,1071.4518310546885,True,True,False,False,False,False,False,True
2022-04-16 17:10:00+00:00,5.707307410240173,122.1787629974492,277.91010818481453,1056.3458618164077,True,True,False,False,False,False,False,True
2022-04-16 17:20:00+00:00,5.958383727073668,120.65247232527712,345.0900527954103,1086.1971435546886,True,True,False,False,False,False,False,True
2022-04-16 17:30:00+00:00,5.718444776535034,123.40839689046982,281.7425193786623,1034.0543731689468,True,True,False,False,False,False,False,True
2022-04-16 17:40:00+00:00,5.860837864875793,124.13187565399494,316.03062667846694,1071.4586486816422,True,True,False,False,False,False,False,True
2022-04-16 17:50:00+00:00,6.493537727155183,121.27569801453524,351.68064157586355,1052.0146420127485,True,True,False,False,False,False,False,True
2022-04-16 18:00:00+00:00,6.129341426648591,122.13114027755353,439.8781799316407,1088.4365427117598,True,True,False,False,False,False,False,True
2022-04-16 18:10:00+00:00,4.67931615114212,120.6262582730422,279.0888103485108,1041.4508636474618,True,True,False,False,False,False,False,True
2022-04-16 18:20:00+00:00,3.5694271206855768,116.34001017013212,133.21057510375994,1072.4112487792977,True,True,False,False,False,False,False,True
2022-04-16 18:30:00+00:00,4.782542121410371,118.51429173153866,261.57924728393544,1116.7288635253908,True,True,False,False,False,False,False,True
2022-04-16 18:40:00+00:00,2.014811703136993,91.46193213613174,203.9367271753458,924.6318533761156,True,True,True,False,False,True,True,False
2022-04-16 18:50:00+00:00,4.479524993896485,103.0476198676397,-3.961415370305382,412.0,True,True,True,False,False,True,True,False
2022-04-16 19:00:00+00:00,4.5802665710449215,114.88272734520363,380.5044075012208,1123.380834960937,True,True,True,False,False,True,True,False
2022-04-16 19:10:00+00:00,5.477522265911103,121.2306587650371,459.9390502929688,1208.8684143066423,True,True,False,False,False,False,False,True
2022-04-16 19:20:00+00:00,6.002432608604432,120.50462360203824,561.748974609375,1249.7702026367188,True,True,False,False,False,False,False,True
2022-04-16 19:30:00+00:00,6.674246525764467,123.73134288268534,691.926318359375,1378.87846069336,True,True,False,False,False,False,False,True
2022-04-16 19:40:00+00:00,7.343257641792297,119.7381725247066,843.508547973633,1423.6723510742202,True,True,False,False,False,False,False,True
2022-04-16 19:50:00+00:00,7.189894270896912,124.021225855748,888.0350952148438,1479.0132751464855,True,True,False,False,False,False,False,True
2022-04-16 20:00:00+00:00,7.543714046478271,125.27070550344894,920.5481292724612,1564.1918151855484,True,True,False,False,False,False,False,True
2022-04-16 20:10:00+00:00,7.337002062797547,126.2828286207626,915.095413208008,1545.282122802734,True,True,False,False,False,False,False,True
2022-04-16 20:20:00+00:00,7.620488595962525,125.0788368216962,990.3807312011724,1615.8786621093768,True,True,False,False,False,False,False,True
2022-04-16 20:30:00+00:00,7.387751984596252,127.22254748104302,928.0634887695312,1520.0034790039072,True,True,False,False,False,False,False,True
2022-04-16 20:40:00+00:00,7.161716461181641,128.0544710554252,840.5927642822265,1495.1671203613291,True,True,False,False,False,False,False,True
2022-04-16 20:50:00+00:00,7.285138440132141,131.63287975346566,932.9997314453128,1576.8889770507828,True,True,False,False,False,False,False,True
2022-04-16 21:00:00+00:00,7.593888592720032,129.19128027125475,880.8825531005865,1569.5494449013172,True,True,False,False,False,False,False,True
2022-04-16 21:10:00+00:00,7.130215859413147,131.900072231143,753.6759002685546,1475.7403015136729,True,True,False,False,False,False,False,True
2022-04-16 21:20:00+00:00,6.5366612986514445,131.42646525192038,635.7698412443464,1392.6371215820325,True,True,False,False,False,False,False,True
2022-04-16 21:30:00+00:00,6.747661232948303,131.61292226146497,667.2290924072265,1384.641845703127,True,True,False,False,False,False,False,True
2022-04-16 21:40:00+00:00,6.634968304634093,134.19188395275205,630.4456634521486,1356.131066894532,True,True,False,False,False,False,False,True
2022-04-16 21:50:00+00:00,7.008148813247681,137.35467591765342,773.811459350586,1445.084671823602,True,True,False,False,False,False,False,True
2022-04-16 22:00:00+00:00,6.635469508171082,139.46904429653523,654.610987854004,1425.5708129882812,True,True,False,False,False,False,False,True
2022-04-16 22:10:00+00:00,5.961390829086303,136.2838317704817,482.7000854492188,1332.3630187988297,True,True,False,False,False,False,False,True
2022-04-16 22:20:00+00:00,5.654883936831827,136.03639947833358,407.4680480957033,1341.7191589355484,True,True,False,False,False,False,False,True
2022-04-16 22:30:00+00:00,5.7410910606384284,131.2683341232053,391.70861587524433,1425.79539794922,True,True,False,False,False,False,False,True
2022-04-16 22:40:00+00:00,5.6322034239768985,137.95130715674156,427.9051376342774,1420.3245605468765,True,True,False,False,False,False,False,True
2022-04-16 22:50:00+00:00,6.035900688171386,138.23246454629128,531.2617965698244,1474.8965454101574,True,True,False,False,False,False,False,True
2022-04-16 23:00:00+00:00,6.505439209938051,137.71720975850843,560.1867492675782,1437.451464843752,True,True,False,False,False,False,False,True
2022-04-16 23:10:00+00:00,6.335425353050232,140.72073747056106,588.5590286254885,1446.4061462402346,True,True,False,False,False,False,False,True
2022-04-16 23:20:00+00:00,5.81740152835846,145.052750029197,512.5224884033203,1415.6634887695327,True,True,False,False,False,False,False,True
2022-04-16 23:30:00+00:00,4.89941177368164,150.85338428221064,418.8686843872071,1305.5873657226582,True,True,False,False,False,False,False,True
2022-04-16 23:40:00+00:00,5.020476257801056,152.20176224015677,443.6694610595704,1286.800170898439,True,True,False,False,False,False,False,True
2022-04-16 23:50:00+00:00,4.899263215065003,151.9016552580759,423.043556213379,1221.0416320800782,True,True,False,False,False,False,False,True
2022-04-17 00:00:00+00:00,4.81795949935913,150.616535217979,418.1820281982423,1189.7818054199247,True,True,False,False,False,False,False,True
2022-04-17 00:10:00+00:00,6.298467278480531,144.35618943965108,500.264028930664,1224.7092468261724,True,True,False,False,False,False,False,True
2022-04-17 00:20:00+00:00,6.636806011199951,138.75005203102194,533.8301986694336,1265.2980041503922,True,True,False,False,False,False,False,True
2022-04-17 00:30:00+00:00,6.024076437950134,143.47161226010255,470.6400863647463,1249.7157287597672,True,True,False,False,False,False,False,True
2022-04-17 00:40:00+00:00,5.595134115219117,144.97177848156446,407.36681518554695,1216.775244140625,True,True,False,False,False,False,False,True
2022-04-17 00:50:00+00:00,5.495583415031432,148.95554937386942,388.86273345947257,1238.2093505859382,True,True,False,False,False,False,False,True
2022-04-17 01:00:00+00:00,5.261213374137879,151.66296742518432,343.4504608154297,1170.5931579589865,True,True,False,False,False,False,False,True
2022-04-17 01:10:00+00:00,4.740665173530578,153.14457272094262,291.5755996704101,1118.6613403320318,True,True,False,False,False,False,False,True
2022-04-17 01:20:00+00:00,4.605622899532319,151.50227010571945,268.6832633972169,1098.5200805664078,True,True,False,False,False,False,False,True
2022-04-17 01:30:00+00:00,4.523632311820983,151.125744153602,246.4205184936523,1078.623797607423,True,True,False,False,False,False,False,True
2022-04-17 01:40:00+00:00,4.582577190901104,151.74889279970623,245.4390323036596,1087.9996145148043,True,True,False,False,False,False,False,True
2022-04-17 01:50:00+00:00,4.677255725860595,150.15301265058577,270.87176971435554,1120.6686645507834,True,True,False,False,False,False,False,True
2022-04-17 02:00:00+00:00,4.106106066703797,153.42921563603113,229.1393997192384,1078.67816772461,True,True,False,False,False,False,False,True
2022-04-17 02:10:00+00:00,3.147519981861115,147.36614598358778,175.6974021911622,1007.7142120361336,True,True,False,False,False,False,False,True
2022-04-17 02:20:00+00:00,2.5688154935836804,142.72575365975524,161.39173583984373,992.8464111328124,True,True,False,False,False,False,False,True
2022-04-17 02:30:00+00:00,2.3424087405204754,145.4984506097025,138.0348468780516,979.2102478027344,True,True,False,False,False,False,False,True
2022-04-17 02:40:00+00:00,2.577150058746337,145.23936846043227,152.4620109558105,980.3805725097656,True,True,False,False,False,False,False,True
2022-04-17 02:50:00+00:00,2.834853255748749,146.49309965338574,155.21291656494134,984.61298828125,True,True,False,False,False,False,False,True
2022-04-17 03:00:00+00:00,2.7421149492263805,146.72513786101968,140.51348953247083,973.2631103515624,True,True,False,False,False,False,False,True
2022-04-17 03:10:00+00:00,2.5229290366172785,149.17742522284846,126.08949203491215,958.4973815917969,True,True,False,False,False,False,False,True
2022-04-17 03:20:00+00:00,2.606775760650636,146.8779693386315,100.37897415161142,923.1004302978516,True,True,False,False,False,False,False,True
2022-04-17 03:30:00+00:00,4.301829159259796,151.13527140096733,96.21422691345217,903.1973083496092,True,True,False,False,False,False,False,True
2022-04-17 03:40:00+00:00,4.602820086479187,139.3474996369339,114.6435287475586,908.8654418945312,True,True,False,False,False,False,False,True
2022-04-17 03:50:00+00:00,4.7735579252243046,147.30659977396238,135.90708618164064,940.4246795654296,True,True,False,False,False,False,False,True
2022-04-17 04:00:00+00:00,4.448491382598877,146.0089649829032,155.7555595397949,961.4369018554688,True,True,False,False,False,False,False,True
2022-04-17 04:10:00+00:00,4.796612501144408,150.83700766034997,174.18055191040037,990.4376373291016,True,True,False,False,False,False,False,True
2022-04-17 04:20:00+00:00,4.910010838508606,150.43680297592425,222.95038604736328,1027.6377655029294,True,True,False,False,False,False,False,True
2022-04-17 04:30:00+00:00,4.872328925132751,148.1955847093709,240.9934028625489,1034.755249023438,True,True,False,False,False,False,False,True
2022-04-17 04:40:00+00:00,4.753361988067626,152.03342179710853,253.87771530151363,1043.900469970705,True,True,False,False,False,False,False,True
2022-04-17 04:50:00+00:00,4.874964833259582,154.41580629064674,258.85930938720713,1057.9245178222666,True,True,False,False,False,False,False,True
2022-04-17 05:00:00+00:00,5.068664503097534,147.30738425616693,308.03131790161126,1098.445245361329,True,True,False,False,False,False,False,True
2022-04-17 05:10:00+00:00,5.310868072509766,146.26639374450315,347.19109344482433,1129.2150634765635,True,True,False,False,False,False,False,True
2022-04-17 05:20:00+00:00,5.050770282745361,147.10841022995385,321.8380966186524,1101.2690734863295,True,True,False,False,False,False,False,True
2022-04-17 05:30:00+00:00,5.001078486442566,149.35915840992817,292.87098541259763,1086.7006896972669,True,True,False,False,False,False,False,True
2022-04-17 05:40:00+00:00,5.0203277468681335,145.91068198590642,278.88921813964845,1080.916870117189,True,True,False,False,False,False,False,True
2022-04-17 05:50:00+00:00,5.251706474705746,141.1536985924522,295.3574893349097,1078.8959318462178,True,True,False,False,False,False,False,True
2022-04-17 06:00:00+00:00,4.784472692012787,143.25770246544243,241.54407272338875,1033.7277465820323,True,True,False,False,False,False,False,True
2022-04-17 06:10:00+00:00,4.253659319877624,149.2600509431469,174.99369659423826,989.4850219726562,True,True,False,False,False,False,False,True
2022-04-17 06:20:00+00:00,3.688158957163493,147.75162347774955,149.96082255045587,966.2771891276042,True,True,False,False,False,False,False,True
2022-04-17 06:30:00+00:00,4.06397122806973,141.2756279882716,162.8973236083984,976.3145480685764,True,True,False,False,False,False,False,True
2022-04-17 06:40:00+00:00,4.019344937801362,132.70437904790683,133.01205024719235,950.576937866211,True,True,False,False,False,False,False,True
2022-04-17 06:50:00+00:00,3.1298113048076632,125.67042753652731,92.3663776397705,915.9489288330078,True,True,False,False,False,False,False,True
2022-04-17 07:00:00+00:00,3.6425448179245,127.15440664401416,104.24880180358888,907.974057006836,True,True,False,False,False,False,False,True
2022-04-17 07:10:00+00:00,3.322453022003173,129.73029929964218,103.45324630737302,901.3737121582031,True,True,False,False,False,False,False,True
2022-04-17 07:20:00+00:00,3.0594966173172,144.50087889494978,80.45799884796145,890.3844818115234,True,True,False,False,False,False,False,True
2022-04-17 07:30:00+00:00,3.3460273802280427,150.3364844795762,56.6795198440552,1004.3961639404308,True,True,False,False,False,False,False,True
2022-04-17 07:40:00+00:00,3.2785712480545044,155.9263516933188,64.13184492588042,1171.6254638671885,True,True,False,False,False,False,False,True
2022-04-17 07:50:00+00:00,2.895107138156892,136.9545199408915,31.918289291858656,1151.5887451171886,True,True,False,False,False,False,False,True
2022-04-17 08:00:00+00:00,3.17515958547592,157.67598525644394,52.15238273143768,1390.169006347657,True,True,False,False,False,False,False,True
2022-04-17 08:10:00+00:00,3.354844629764557,156.1229559205649,57.85962142944335,1145.6983581542984,True,True,False,False,False,False,False,True
2022-04-17 08:20:00+00:00,2.494890785217285,143.9891116460708,4.465147292613989,1295.6561981201185,True,True,False,False,False,False,False,True
2022-04-17 08:30:00+00:00,2.481506180763244,137.05667685370435,-2.4861100196838377,412.0,True,True,False,False,False,False,False,True
2022-04-17 08:40:00+00:00,2.6733538925647724,152.03194457768973,-3.182327538728715,412.0,True,True,False,False,False,False,False,True
2022-04-17 08:50:00+00:00,2.922616684436796,142.7695299139731,34.25737922638653,1082.222964477539,True,True,False,False,False,False,False,True
2022-04-17 09:00:00+00:00,3.022146778948165,159.6758311075488,34.624639924834725,899.7153966567103,True,True,False,False,False,False,False,True
2022-04-17 09:10:00+00:00,3.1060142248868945,143.97834920711182,53.28362872004508,854.6609375,True,True,False,False,False,False,False,True
2022-04-17 09:20:00+00:00,3.561408191919326,145.85600375696578,53.40367023497822,1012.1100921630872,True,True,False,False,False,False,False,True
2022-04-17 09:30:00+00:00,4.18715009689331,143.35943511942196,112.16476306915284,981.5030792236336,True,True,False,False,False,False,False,True
2022-04-17 09:40:00+00:00,4.3262387871742245,140.54090789629828,144.23917751312254,935.2493896484372,True,True,False,False,False,False,False,True
2022-04-17 09:50:00+00:00,3.4687685778266504,152.0880720285462,62.7295391685084,1044.3847110145991,True,True,False,False,False,False,False,True
2022-04-17 10:00:00+00:00,4.884821665287017,144.5324703476598,173.31681480407718,1086.5742348118845,True,True,False,False,False,False,False,True
2022-04-17 10:10:00+00:00,4.299935686588287,122.78057691887447,112.78738355636594,933.9671997070316,True,True,False,False,False,False,False,True
2022-04-17 10:20:00+00:00,4.760913911618684,141.06604570944015,149.78732790946964,1010.78985900879,True,True,False,False,False,False,False,True
2022-04-17 10:30:00+00:00,4.812427747249603,146.63084136671728,214.7307281494141,1039.3346557617194,True,True,False,False,False,False,False,True
2022-04-17 10:40:00+00:00,4.975518000125885,146.61478308572623,316.0529708862306,1064.157409667969,True,True,False,False,False,False,False,True
2022-04-17 10:50:00+00:00,4.962078726291656,159.95029571181294,277.7277912340666,1097.4857910156277,True,True,False,False,False,False,False,True
2022-04-17 11:00:00+00:00,5.624964010715485,169.67834667274133,429.3392326354982,1184.7737243652366,True,True,False,False,False,False,False,True
2022-04-17 11:10:00+00:00,5.348308622837068,173.50854438507838,372.8593925476074,1234.8683349609405,True,True,False,False,False,False,False,True
2022-04-17 11:20:00+00:00,4.725592410564422,180.57974425344827,224.09160881042484,1238.304608154298,True,True,False,False,False,False,False,True
2022-04-17 11:30:00+00:00,6.149930202960968,160.23606212073685,587.7992321014408,1401.3060424804692,True,True,False,False,False,False,False,True
2022-04-17 11:40:00+00:00,5.546110606193542,172.04488626728448,461.50973892211925,1356.723046875002,True,True,False,False,False,False,False,True
2022-04-17 11:50:00+00:00,6.37236465215683,162.38760891532525,681.0945495605474,1630.6512207031255,True,True,False,False,False,False,False,True
2022-04-17 12:00:00+00:00,6.535703884927852,165.54445712872757,808.2353933233967,1597.8919099506595,True,True,False,False,False,False,False,True
2022-04-17 12:10:00+00:00,6.691249799728394,179.6455208656115,677.3390029907233,1630.2905944824224,True,True,False,False,False,False,False,True
2022-04-17 12:20:00+00:00,6.595764255523681,174.55334657083108,789.6099273681647,1615.5180419921885,True,True,False,False,False,False,False,True
2022-04-17 12:30:00+00:00,6.23787932395935,167.01428497394068,541.4874794006348,1318.5158630371104,True,True,False,False,False,False,False,True
2022-04-17 12:40:00+00:00,6.211966085433959,165.8991484451833,553.7763450622558,1431.1096984863298,True,True,False,False,False,False,False,True
2022-04-17 12:50:00+00:00,5.343296718597413,174.70441052295564,547.4092071533204,1344.869647216799,True,True,False,False,False,False,False,True
2022-04-17 13:00:00+00:00,6.274800109863282,169.3299627946733,607.6840476989752,1420.0864257812514,True,True,False,False,False,False,False,True
2022-04-17 13:10:00+00:00,6.555446565151213,165.02420348994474,665.1104103088379,1394.0524597167978,True,True,False,False,False,False,False,True
2022-04-17 13:20:00+00:00,5.9378536462783815,169.81442644787137,564.4929290771486,1439.8398559570323,True,True,False,False,False,False,False,True
2022-04-17 13:30:00+00:00,6.331694269180298,178.60039267509364,527.367520904541,1344.025891113284,True,True,False,False,False,False,False,True
2022-04-17 13:40:00+00:00,6.173226141929627,166.82092086954458,476.457236480713,1372.5094604492203,True,True,False,False,False,False,False,True
2022-04-17 13:50:00+00:00,6.032503795623779,157.83903987850067,616.5668815612795,1435.185565185547,True,True,False,False,False,False,False,True
2022-04-17 14:00:00+00:00,6.107310628890992,168.4531039687721,568.040917205811,1376.993640136719,True,True,False,False,False,False,False,True
2022-04-17 14:10:00+00:00,6.237712264060975,156.7961040036207,621.5057327270512,1483.6267089843764,True,True,False,False,False,False,False,True
2022-04-17 14:20:00+00:00,6.826421880722043,149.63391375672336,862.6282409667969,1607.026031494143,True,True,False,False,False,False,False,True
2022-04-17 14:30:00+00:00,5.661717772483826,167.7320923551314,561.3749267578125,1444.208325195313,True,True,False,False,False,False,False,True
2022-04-17 14:40:00+00:00,6.424116897583008,161.00273587843128,621.6279785156255,1466.1595825195325,True,True,False,False,False,False,False,True
2022-04-17 14:50:00+00:00,6.619505834579468,176.97258112626355,789.600328063965,1456.7830139160155,True,True,False,False,False,False,False,True
2022-04-17 15:00:00+00:00,6.452257633209227,177.78209428471996,619.5850669860844,1385.955133056642,True,True,False,False,False,False,False,True
2022-04-17 15:10:00+00:00,6.459682512283325,176.09738827110755,735.1190696716313,1569.5924457750848,True,True,False,False,False,False,False,True
2022-04-17 15:20:00+00:00,6.308420720853303,162.95212386603453,688.2929595947269,1568.39696044922,True,True,False,False,False,False,False,True
2022-04-17 15:30:00+00:00,5.3779529333114615,173.48092938464185,455.66910834061474,1413.6902038574235,True,True,False,False,False,False,False,True
2022-04-17 15:40:00+00:00,6.636805939674377,156.9164987160558,813.5570220947268,1598.9423034667975,True,True,False,False,False,False,False,True
2022-04-17 15:50:00+00:00,5.2392539978027335,170.7340242817744,375.90479507446287,1345.3867858886729,True,True,False,False,False,False,False,True
2022-04-17 16:00:00+00:00,5.404293203353882,156.6730301087648,255.78238849639897,1263.3927307128924,True,True,False,False,False,False,False,True
2022-04-17 16:10:00+00:00,5.479656863212586,170.4413543358005,466.7842231750489,1415.0306884765632,True,True,False,False,False,False,False,True
2022-04-17 16:20:00+00:00,6.022238755226136,174.1329784329488,607.2001136779785,1478.883996582033,True,True,False,False,False,False,False,True
2022-04-17 16:30:00+00:00,5.996436834335328,174.13359721024744,643.5828811645508,1485.0896545410174,True,True,False,False,False,False,False,True
2022-04-17 16:40:00+00:00,6.545645618438721,162.79739314121218,678.0395263671875,1561.429168701173,True,True,False,False,False,False,False,True
2022-04-17 16:50:00+00:00,4.538463807106018,177.14552734832773,239.8901306152346,1294.380364990235,True,True,False,False,False,False,False,True
2022-04-17 17:00:00+00:00,4.937316346168519,182.26940701721676,281.4576568603516,1158.7193359375017,True,True,False,False,False,False,False,True
2022-04-17 17:10:00+00:00,3.931488680839538,182.77003283292308,88.23267154693612,1036.3611145019545,True,True,False,False,False,False,False,True
2022-04-17 17:20:00+00:00,4.387587809562684,173.03956133135898,139.73674259185788,967.8059112548826,True,True,False,False,False,False,False,True
2022-04-17 17:30:00+00:00,4.480845856666566,180.07071963317375,196.37930145263675,1007.680194091798,True,True,False,False,False,False,False,True
2022-04-17 17:40:00+00:00,5.470134305953979,171.2828692738458,527.0756698608399,1278.9750183105475,True,True,False,False,False,False,False,True
2022-04-17 17:50:00+00:00,4.652808916568756,182.1780257080376,384.2589324951173,1243.7549987792995,True,True,False,False,False,False,False,True
2022-04-17 18:00:00+00:00,5.034695148468017,178.9763213436155,456.9341323852539,1343.8966186523437,True,True,False,False,False,False,False,True
2022-04-17 18:10:00+00:00,4.581046223640443,179.61157230840058,420.9777420043948,1262.8552062988288,True,True,False,False,False,False,False,True
2022-04-17 18:20:00+00:00,4.57586727142334,176.61399962611574,398.0987220764162,1249.5094508120897,True,True,False,False,False,False,False,True
2022-04-17 18:30:00+00:00,4.140595233440399,184.43130982937453,320.92100448608403,1241.3157610212063,True,True,False,False,False,False,False,True
2022-04-17 18:40:00+00:00,4.9487322807312015,174.09054628766955,437.1005996704103,1276.0254548725334,True,True,False,False,False,False,False,True
2022-04-17 18:50:00+00:00,4.859539461135864,178.6368633988061,475.3949447631838,1282.0506530761736,True,True,False,False,False,False,False,True
2022-04-17 19:00:00+00:00,5.069926786422729,178.3081538547542,507.6923751831055,1300.8378295898451,True,True,False,False,False,False,False,True
2022-04-17 19:10:00+00:00,5.817475771903993,183.68829070021064,573.5181915283204,1439.676501464845,True,True,False,False,False,False,False,True
2022-04-17 19:20:00+00:00,6.185217428207398,195.4024384093101,564.6828506469727,1394.7397033691418,True,True,False,False,False,False,False,True
2022-04-17 19:30:00+00:00,5.780268744418495,206.7816168260546,561.1401916503908,1324.7011474609387,True,True,False,False,False,False,False,True
2022-04-17 19:40:00+00:00,6.394472575187683,205.40552387396764,618.1434600830079,1342.3995910644553,True,True,False,False,False,False,False,True
2022-04-17 19:50:00+00:00,7.045552229881288,197.68048458690944,765.0102905273437,1531.0403747558596,True,True,False,False,False,False,False,True
2022-04-17 20:00:00+00:00,7.000760936737062,195.59205036006583,841.7559107730266,1515.0430175781269,True,True,False,False,False,False,False,True
2022-04-17 20:10:00+00:00,7.2091806650161745,203.34617099352369,912.602746582032,1597.023449707032,True,True,False,False,False,False,False,True
2022-04-17 20:20:00+00:00,6.974792051315307,195.76949380661335,791.5012969970703,1495.622991943359,True,True,False,False,False,False,False,True
2022-04-17 20:30:00+00:00,7.133705592155455,193.9095134837317,833.626986694336,1615.7425781250008,True,True,False,False,False,False,False,True
2022-04-17 20:40:00+00:00,7.438000559806824,189.1334502147604,933.2851593017584,1749.8793884277354,True,True,False,False,False,False,False,True
2022-04-17 20:50:00+00:00,6.923763680458069,189.90117489141272,681.784359741211,1469.187567138673,True,True,False,False,False,False,False,True
2022-04-17 21:00:00+00:00,6.368726372718811,185.30380003840767,490.96187591552734,1285.5549377441423,True,True,False,False,False,False,False,True
2022-04-17 21:10:00+00:00,6.468369889259338,180.98756423776928,463.2741577148439,1349.721234130861,True,True,False,False,False,False,False,True
2022-04-17 21:20:00+00:00,6.159712600708007,183.61925435922265,548.1486846923829,1438.1319091796888,True,True,False,False,False,False,False,True
2022-04-17 21:30:00+00:00,6.1543667078018185,190.3769775145464,678.6563049316406,1579.726428222658,True,True,False,False,False,False,False,True
2022-04-17 21:40:00+00:00,6.01378503598665,190.7270742352412,672.918701171875,1546.7006964432571,True,True,False,False,False,False,False,True
2022-04-17 21:50:00+00:00,5.6786839962005615,189.28471935362853,546.5821777343751,1445.2766296386733,True,True,False,False,False,False,False,True
2022-04-17 22:00:00+00:00,5.68833646774292,190.48698633037816,500.8743820190431,1369.6787902832043,True,True,False,False,False,False,False,True
2022-04-17 22:10:00+00:00,5.178832983970642,185.6052629181548,384.1442148309006,1248.9876647949231,True,True,False,False,False,False,False,True
2022-04-17 22:20:00+00:00,5.350239157676696,185.02444673026525,420.9974594116211,1273.715155029298,True,True,False,False,False,False,False,True
2022-04-17 22:30:00+00:00,5.21501123905182,196.9357158872064,486.2256866455077,1364.6774963378916,True,True,False,False,False,False,False,True
2022-04-17 22:40:00+00:00,4.86184115409851,197.60173846546985,444.8282791137696,1291.1822692871106,True,True,False,False,False,False,False,True
2022-04-17 22:50:00+00:00,5.70441164970398,190.21258765061935,457.836912536621,1224.0015991210955,True,True,False,False,False,False,False,True
2022-04-17 23:00:00+00:00,5.443961191177369,199.11184946166955,503.88192901611336,1254.254315185548,True,True,False,False,False,False,False,True
2022-04-17 23:10:00+00:00,5.2028529167175295,201.3002391179112,431.8506149291993,1282.472509765626,True,True,False,False,False,False,False,True
2022-04-17 23:20:00+00:00,5.271311378479004,203.805475164678,412.9406234741212,1281.036755371094,True,True,False,False,False,False,False,True
2022-04-17 23:30:00+00:00,4.9075049161911,204.64580356615383,287.16859283447275,1178.425134277344,True,True,False,False,False,False,False,True
2022-04-17 23:40:00+00:00,4.473420941829682,206.4668316295266,247.2602394104004,1107.740136718752,True,True,False,False,False,False,False,True
2022-04-17 23:50:00+00:00,3.9539306879043594,210.4741389037719,204.7947525024415,1061.5717346191411,True,True,False,False,False,False,False,True
2022-04-18 00:00:00+00:00,4.029053282737732,204.83353175531693,163.57712020874015,1023.4053710937518,True,True,False,False,False,False,False,True
2022-04-18 00:10:00+00:00,4.447971642017365,205.5416711399326,214.1982711791992,1062.7625122070328,True,True,False,False,False,False,False,True
2022-04-18 00:20:00+00:00,4.211281180381775,205.47981500812568,219.6573928833008,1093.927044677735,True,True,False,False,False,False,False,True
2022-04-18 00:30:00+00:00,4.291118574142457,210.84966580089255,243.1382499694824,1131.113549804688,True,True,False,False,False,False,False,True
2022-04-18 00:40:00+00:00,4.782040977478028,214.5190626731044,339.06586608886727,1255.1865295410169,True,True,False,False,False,False,False,True
2022-04-18 00:50:00+00:00,4.719986498355866,219.03930462154173,338.3563186645509,1261.6779968261728,True,True,False,False,False,False,False,True
2022-04-18 01:00:00+00:00,4.826331210136415,220.3122944499696,379.4501205444337,1243.292315673829,True,True,False,False,False,False,False,True
2022-04-18 01:10:00+00:00,5.087728190422058,223.74704383916983,388.43805389404304,1237.7126037597668,True,True,False,False,False,False,False,True
2022-04-18 01:20:00+00:00,4.959962534904479,224.813712752466,377.2178710937503,1224.9474243164068,True,True,False,False,False,False,False,True
2022-04-18 01:30:00+00:00,3.981533205509185,227.32666547052827,270.95287933349624,1071.0571655273443,True,True,False,False,False,False,False,True
2022-04-18 01:40:00+00:00,3.855697989463807,227.23858599847208,242.05834121704103,1066.5458068847663,True,True,False,False,False,False,False,True
2022-04-18 01:50:00+00:00,6.090678691864015,227.848915451282,501.4719177246094,1244.9934143066434,True,True,False,False,False,False,False,True
2022-04-18 02:00:00+00:00,6.04284303188324,225.06283908181507,494.4223693847656,1218.3538513183598,True,True,False,False,False,False,False,True
2022-04-18 02:10:00+00:00,5.325588190555573,227.69755948809328,389.6433319091799,1135.978759765626,True,True,False,False,False,False,False,True
2022-04-18 02:20:00+00:00,5.24313349723816,230.77979129320772,380.749836730957,1124.2069885253918,True,True,False,False,False,False,False,True
2022-04-18 02:30:00+00:00,5.420386815071106,236.9166400415588,425.0400878906253,1190.428240966798,True,True,False,False,False,False,False,True
2022-04-18 02:40:00+00:00,4.889369344711304,239.20457112641284,334.5660629272462,1104.637298583985,True,True,False,False,False,False,False,True
2022-04-18 02:50:00+00:00,4.809253585338594,239.5359424433339,396.3034439086915,1123.1931396484392,True,True,False,False,False,False,False,True
2022-04-18 03:00:00+00:00,5.081287026405335,242.6535496671232,425.7795455932618,1119.6888244628922,True,True,False,False,False,False,False,True
2022-04-18 03:10:00+00:00,4.261678493022918,237.9110849727203,278.5151542663574,1035.2247344970697,True,True,False,False,False,False,False,True
2022-04-18 03:20:00+00:00,4.443219721317291,238.51748778464588,270.7010818481445,1025.521563720704,True,True,False,False,False,False,False,True
2022-04-18 03:30:00+00:00,4.510323131084442,235.95689779657775,260.534578704834,1023.5142303466794,True,True,False,False,False,False,False,True
2022-04-18 03:40:00+00:00,4.491593575477601,229.03210578387876,247.2362434387209,1015.3828674316416,True,True,False,False,False,False,False,True
2022-04-18 03:50:00+00:00,4.429204916954039,235.31103832167517,219.10951614379877,1010.1706268310548,True,True,False,False,False,False,False,True
2022-04-18 04:00:00+00:00,3.623258376121521,219.7382312749381,140.25217018127435,953.9519714355469,True,True,False,False,False,False,False,True
2022-04-18 04:10:00+00:00,3.640317273139954,226.17280247007693,149.49286308288575,963.6143493652346,True,True,False,False,False,False,False,True
2022-04-18 04:20:00+00:00,4.806479981071071,233.7368639336826,330.98928222656264,1062.5078831722865,True,True,False,False,False,False,False,True
2022-04-18 04:30:00+00:00,5.104601502418517,245.44239423882968,477.0083724975587,1237.1954772949227,True,True,False,False,False,False,False,True
2022-04-18 04:40:00+00:00,7.262065243721007,246.55065988098667,1118.5194188168186,1775.7772399902346,True,True,False,False,False,False,False,True
2022-04-18 04:50:00+00:00,7.360762119293213,239.70253905528284,1053.684503173829,1738.7693420410164,True,True,False,False,False,False,False,True
2022-04-18 05:00:00+00:00,6.195037031173706,242.4597556749308,730.3044464111331,1503.4073486328143,True,True,False,False,False,False,False,True
2022-04-18 05:10:00+00:00,6.331954050064088,247.75526825076227,808.5210083007817,1571.65633544922,True,True,False,False,False,False,False,True
2022-04-18 05:20:00+00:00,6.467627429962159,249.87466624132497,861.4432739257812,1638.8030090332045,True,True,False,False,False,False,False,True
2022-04-18 05:30:00+00:00,5.704188871383666,249.4739840818107,548.6186935424805,1336.289196777345,True,True,False,False,False,False,False,True
2022-04-18 05:40:00+00:00,5.100796318054199,252.3192445660769,464.5002014160157,1220.2727172851571,True,True,False,False,False,False,False,True
2022-04-18 05:50:00+00:00,5.532782745361328,253.58427727925084,618.839178466797,1480.5850708007831,True,True,False,False,False,False,False,True
2022-04-18 06:00:00+00:00,5.688113737106323,252.6069192441636,650.807975769043,1449.5294189453143,True,True,False,False,False,False,False,True
2022-04-18 06:10:00+00:00,4.861748385429382,250.0315074592504,367.1559112548829,1165.1563720703132,True,True,False,False,False,False,False,True
2022-04-18 06:20:00+00:00,4.7263721346855165,252.6981725055608,297.6183769226075,1099.9762207031267,True,True,False,False,False,False,False,True
2022-04-18 06:30:00+00:00,4.945947825908662,248.5746934832651,285.47192993164066,1076.4191040039082,True,True,False,False,False,False,False,True
2022-04-18 06:40:00+00:00,4.7472548484802255,241.6809860490608,288.7633506774903,1013.7974304199232,True,True,False,False,False,False,False,True
2022-04-18 06:50:00+00:00,4.778551101684572,246.6171659228052,320.77265396118173,1099.425079345705,True,True,False,False,False,False,False,True
2022-04-18 07:00:00+00:00,4.613994598388673,246.6162794019964,280.6023979187013,1041.525698852539,True,True,False,False,False,False,False,True
2022-04-18 07:10:00+00:00,3.944519603252412,244.53588912330156,221.93400917053225,1054.7332000732426,True,True,False,False,False,False,False,True
2022-04-18 07:20:00+00:00,4.734966576099397,244.8737614125216,321.9405410766602,1085.8092864990251,True,True,False,False,False,False,False,True
2022-04-18 07:30:00+00:00,4.903291189670563,245.3833273193022,334.2102508544922,1089.0618286132835,True,True,False,False,False,False,False,True
2022-04-18 07:40:00+00:00,4.846916985511781,248.22862540579,318.1567161560059,1065.375427246095,True,True,False,False,False,False,False,True
2022-04-18 07:50:00+00:00,3.88302200436592,242.96295490182536,183.2181053161621,1046.9420684814454,True,True,False,False,False,False,False,True
2022-04-18 08:00:00+00:00,4.428518164157868,244.8643552660972,229.3810935974122,1051.4602630615254,True,True,False,False,False,False,False,True
2022-04-18 08:10:00+00:00,4.177701711654665,241.54276865238336,259.17515869140624,1020.5066497802738,True,True,False,False,False,False,False,True
2022-04-18 08:20:00+00:00,4.802422571182252,249.30120494640937,341.89314270019537,1094.9545196533222,True,True,False,False,False,False,False,True
2022-04-18 08:30:00+00:00,4.0473743855953215,252.85931900324485,284.7698612213136,1062.313409423829,True,True,False,False,False,False,False,True
2022-04-18 08:40:00+00:00,3.124725282192232,252.4019746088561,160.38500022888178,991.8325469970712,True,True,False,False,False,False,False,True
2022-04-18 08:50:00+00:00,3.696171849966048,246.6810996841816,213.2592712402344,1058.594494628907,True,True,False,False,False,False,False,True
2022-04-18 09:00:00+00:00,4.731142675876617,265.2438404697326,171.89442787170407,980.9857391357422,True,True,False,False,False,False,False,True
2022-04-18 09:10:00+00:00,4.854490387439728,257.9212640607887,192.51175880432123,976.0121093749998,True,True,False,False,False,False,False,True
2022-04-18 09:20:00+00:00,4.689933848381043,247.97876896005988,143.64647102355963,942.3299255371094,True,True,False,False,False,False,False,True
2022-04-18 09:30:00+00:00,4.187781107425691,260.7030268847326,121.66481685638423,934.9538635253906,True,True,False,False,False,False,False,True
2022-04-18 09:40:00+00:00,4.028960323333742,270.4714637403449,106.86679376363756,957.476696777344,True,True,False,False,False,False,False,True
