timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-18 09:50:00+00:00,4.548673141002655,256.78218092562736,113.55729999542234,1009.4225677490244,True,True,False,False,False,False,False,True
2022-04-18 10:00:00+00:00,4.336856508255005,263.23806792415195,135.09498271942144,999.428381347657,True,True,False,False,False,False,False,True
2022-04-18 10:10:00+00:00,4.323083221912383,251.70075834781977,142.57358913421635,1137.9835845947264,True,True,False,False,False,False,False,True
2022-04-18 10:20:00+00:00,4.854304778575897,241.09710925203143,169.84403648376457,940.377020263672,True,True,False,False,False,False,False,True
2022-04-18 10:30:00+00:00,4.095358490943909,262.78748069077744,143.94897909164436,1001.0451049804692,True,True,False,False,False,False,False,True
2022-04-18 10:40:00+00:00,4.335167378187179,251.61868633156703,96.38973121643068,1012.2647918701172,True,True,False,False,False,False,False,True
2022-04-18 10:50:00+00:00,4.500466525554658,245.30792293199187,124.30161483287812,931.3177398681648,True,True,False,False,False,False,False,True
2022-04-18 11:00:00+00:00,4.122886550426483,219.04533309972356,98.75018210411072,929.6672058105466,True,True,False,False,False,False,False,True
2022-04-18 11:10:00+00:00,3.62095655798912,252.21263473228032,53.70629935264587,1095.4285369873053,True,True,False,False,False,False,False,True
2022-04-18 11:20:00+00:00,4.098551082611085,234.39693716945868,110.3171862602234,1432.927960205078,True,True,False,False,False,False,False,True
2022-04-18 11:30:00+00:00,4.316549110412597,221.51975084286497,130.00506839752197,1109.506674194337,True,True,False,False,False,False,False,True
2022-04-18 11:40:00+00:00,3.9519444704055786,218.51623504049903,113.73177160024645,1058.5363006591804,True,True,False,False,False,False,False,True
2022-04-18 11:50:00+00:00,3.362571477890014,240.3804734055316,78.46095867156983,1098.9326653731507,True,True,False,False,False,False,False,True
2022-04-18 12:00:00+00:00,3.958014464378357,240.08495408346303,135.03398513793945,971.8126007080076,True,True,False,False,False,False,False,True
2022-04-18 12:10:00+00:00,4.298227941989898,219.15971941606008,138.12655925750735,968.1461212158204,True,True,False,False,False,False,False,True
2022-04-18 12:20:00+00:00,4.5583442568779,234.6648976957921,176.2512323498727,1073.1216186523448,True,True,False,False,False,False,False,True
2022-04-18 12:30:00+00:00,3.5352534860372544,238.5631120622958,89.44328409731389,982.3307586669928,True,True,False,False,False,False,False,True
2022-04-18 12:40:00+00:00,4.867187130451202,242.327554660881,248.44208297729503,1187.856268310548,True,True,False,False,False,False,False,True
2022-04-18 12:50:00+00:00,3.941642272472381,222.23928568020384,132.12964801490313,971.8470886230476,True,True,False,False,False,False,False,True
2022-04-18 13:00:00+00:00,4.745157325267791,222.08976295555087,214.93774509429943,1197.8430847167988,True,True,False,False,False,False,False,True
2022-04-18 13:10:00+00:00,4.537665665149688,217.0957259726281,204.64171495437623,1149.371090698243,True,True,False,False,False,False,False,True
2022-04-18 13:20:00+00:00,4.512049424648286,230.09082902671537,235.9440153121948,1044.6353668212894,True,True,False,False,False,False,False,True
2022-04-18 13:30:00+00:00,4.620250260829925,235.24727717385335,254.87803573608397,1063.789971923829,True,True,False,False,False,False,False,True
2022-04-18 13:40:00+00:00,3.8871799826621993,252.24405618143044,145.90658286809924,968.7857543945318,True,True,False,False,False,False,False,True
2022-04-18 13:50:00+00:00,4.362918329238892,242.90325107718292,175.01982192993174,989.798001098633,True,True,False,False,False,False,False,True
2022-04-18 14:00:00+00:00,4.675844919681549,232.6536496059788,219.1729490280152,1025.2629760742195,True,True,False,False,False,False,False,True
2022-04-18 14:10:00+00:00,4.280166602134704,230.45937685576263,93.82723855972294,938.4105438232422,True,True,False,False,False,False,False,True
2022-04-18 14:20:00+00:00,4.606328427791597,227.29186047357533,202.26097488403315,1207.533172607423,True,True,False,False,False,False,False,True
2022-04-18 14:30:00+00:00,3.5065002322196968,238.9838011850408,82.70529557764533,969.616796875,True,True,False,False,False,False,False,True
2022-04-18 14:40:00+00:00,3.7926782965660086,236.62300671433292,118.12027851343154,1196.243771362305,True,True,False,False,False,False,False,True
2022-04-18 14:50:00+00:00,4.823639535903931,226.1349881309077,338.69771652221687,1159.8774658203142,True,True,False,False,False,False,False,True
2022-04-18 15:00:00+00:00,3.989180868864058,230.99787176598264,99.03081574440009,988.8489807128908,True,True,False,False,False,False,False,True
2022-04-18 15:10:00+00:00,3.957531866431237,238.1879926476736,162.28242864608768,1066.1542663574223,True,True,False,False,False,False,False,True
2022-04-18 15:20:00+00:00,4.832085502147675,235.0530229198529,248.92974863052385,1128.6641326904296,True,True,False,False,False,False,False,True
2022-04-18 15:30:00+00:00,4.857701849937437,231.66715498173627,359.8684005737305,1084.5028198242198,True,True,False,False,False,False,False,True
2022-04-18 15:40:00+00:00,4.757761216163635,225.26626612137716,294.1759765625,1072.9964385986336,True,True,False,False,False,False,False,True
2022-04-18 15:50:00+00:00,5.283562624454499,220.55576546902884,446.5083618164064,1192.2654724121096,True,True,False,False,False,False,False,True
2022-04-18 16:00:00+00:00,3.613123178482057,252.3890829730643,102.96084101200108,950.0462097167969,True,True,False,False,False,False,False,True
2022-04-18 16:10:00+00:00,3.026262044906617,255.3973566915708,23.081628962606192,908.7928955078128,True,True,False,False,False,False,False,True
2022-04-18 16:20:00+00:00,4.669846189022065,241.54833686761745,133.28344466686252,827.1399536132816,True,True,False,False,False,False,False,True
2022-04-18 16:30:00+00:00,4.333441054821014,244.52324565526607,219.9988510131836,994.15287475586,True,True,False,False,False,False,False,True
2022-04-18 16:40:00+00:00,4.206269323825836,239.12817056815564,119.22339839935304,944.8350830078136,True,True,False,False,False,False,False,True
2022-04-18 16:50:00+00:00,4.179966354370116,235.2872756754741,108.69629395138482,1014.6057678222662,True,True,False,False,False,False,False,True
2022-04-18 17:00:00+00:00,3.796038067340851,246.08068070053812,111.32393817901612,1013.0395904541024,True,True,False,False,False,False,False,True
2022-04-18 17:10:00+00:00,3.424231177568437,244.55953124323617,79.51472839117051,1001.0235473632824,True,True,False,False,False,False,False,True
2022-04-18 17:20:00+00:00,3.568369084596634,235.27446108641325,61.39591138958931,1021.9350677490226,True,True,False,False,False,False,False,True
2022-04-18 17:30:00+00:00,3.8395671486854552,233.5928235050088,86.62885360717775,925.18825378418,True,True,False,False,False,False,False,True
2022-04-18 17:40:00+00:00,4.479676473140716,233.84255399456012,153.70249748229983,942.6429290771484,True,True,False,False,False,False,False,True
2022-04-18 17:50:00+00:00,4.252731144428252,236.87409564641047,141.46752738952642,932.4157684326173,True,True,False,False,False,False,False,True
2022-04-18 18:00:00+00:00,4.344114434719085,224.8170826827434,139.99176826477054,911.9410766601562,True,True,False,False,False,False,False,True
2022-04-18 18:10:00+00:00,3.4026800870895384,233.1996054135212,107.38810844421393,896.9099822998048,True,True,False,False,False,False,False,True
2022-04-18 18:20:00+00:00,3.3881087064743043,240.69806157174227,79.91802959442137,981.3422546386732,True,True,False,False,False,False,False,True
2022-04-18 18:30:00+00:00,3.194835889339447,240.09771044857308,77.77856121063232,1029.7738464355475,True,True,False,False,False,False,False,True
2022-04-18 18:40:00+00:00,3.086096811294557,242.52380962049375,73.5854581832886,1023.4293243408232,True,True,False,False,False,False,False,True
2022-04-18 18:50:00+00:00,2.8941046595573416,249.1302103494358,44.072012138366695,1013.541036987306,True,True,False,False,False,False,False,True
2022-04-18 19:00:00+00:00,3.2107067942619336,234.61231828127003,57.29082431793213,1057.6902221679695,True,True,False,False,False,False,False,True
2022-04-18 19:10:00+00:00,3.3186291456222543,225.06948067086063,46.30753917694092,1600.7960144042968,True,True,False,False,False,False,False,True
2022-04-18 19:20:00+00:00,3.622775697708129,227.53332897100097,119.78253822326658,1753.727960205079,True,True,False,False,False,False,False,True
2022-04-18 19:30:00+00:00,4.339752328395843,244.8647040722892,333.6121719360352,1334.7280883789083,True,True,False,False,False,False,False,True
2022-04-18 19:40:00+00:00,5.077555978298187,249.9380925481678,336.49969635009785,1131.9981140136736,True,True,False,False,False,False,False,True
2022-04-18 19:50:00+00:00,5.193181872367859,244.24320639500263,283.29091110229496,1111.1993665193268,True,True,False,False,False,False,False,True
2022-04-18 20:00:00+00:00,3.658555407273142,250.4371832628532,175.00430297851574,1002.529208374024,True,True,False,False,False,False,False,True
2022-04-18 20:10:00+00:00,2.959500455856324,252.16690641757285,167.6980357923006,986.8720855712888,True,True,False,False,False,False,False,True
2022-04-18 20:20:00+00:00,3.2047852873802176,256.7522172274089,152.21232452392584,961.0354461669922,True,True,False,False,False,False,False,True
2022-04-18 20:30:00+00:00,3.531726658344269,253.85450445020888,132.96403732299814,954.7276885986328,True,True,False,False,False,False,False,True
2022-04-18 20:40:00+00:00,3.544144892692566,250.865655707554,125.6669536590576,937.906997680664,True,True,False,False,False,False,False,True
2022-04-18 20:50:00+00:00,3.011921000480652,251.39318574352475,143.41335525512702,945.841030883789,True,True,False,False,False,False,False,True
2022-04-18 21:00:00+00:00,2.635195076465606,249.99254017588623,144.9844932556152,953.0265563964844,True,True,False,False,False,False,False,True
2022-04-18 21:10:00+00:00,2.154308971605804,252.5559541082941,120.0792449951173,931.539441560444,True,True,False,False,False,False,False,True
2022-04-18 21:20:00+00:00,2.0405638813972478,255.5162063466796,116.84762535095211,937.8661682128908,True,True,False,False,False,False,False,True
2022-04-18 21:30:00+00:00,2.446618515253067,263.4688069760437,135.38523635864254,972.6030822753906,True,True,False,False,False,False,False,True
2022-04-18 21:40:00+00:00,3.659455215930939,275.84282716220605,147.33055000305188,944.9496368408204,True,True,False,False,False,False,False,True
2022-04-18 21:50:00+00:00,2.185128647089004,277.4503675430253,80.86349691842734,879.0482055664063,True,True,False,False,False,False,False,True
2022-04-18 22:00:00+00:00,1.3454353302717206,286.1397341076722,17.423853060603157,946.5577941894538,True,True,False,False,False,False,False,True
2022-04-18 22:10:00+00:00,2.18913813829422,273.88298920356,129.45711326599127,1038.3896759033207,True,True,False,False,False,False,False,True
2022-04-18 22:20:00+00:00,1.3257034674286836,283.2355920319818,38.5664577096701,952.9245025634768,True,True,False,False,False,False,False,True
2022-04-18 22:30:00+00:00,0.792475682497024,289.37873797459514,-9.88396458365023,813.4280914306642,True,True,False,False,False,False,False,True
2022-04-18 22:40:00+00:00,0.7204125210642814,282.2713288204208,-0.7324955202639103,412.0,True,True,False,False,False,False,False,True
2022-04-18 22:50:00+00:00,0.6235875785350798,314.3867213065966,-0.7687735168263313,412.0,True,True,False,False,False,False,False,True
2022-04-18 23:00:00+00:00,0.7231499686837197,234.51330529549983,-0.4017255133017894,412.0,True,True,False,False,False,False,False,True
2022-04-18 23:10:00+00:00,2.301412461698056,290.1186202909127,-0.9000145226716993,412.0,True,True,False,False,False,False,False,True
2022-04-18 23:20:00+00:00,3.401894176006317,296.15702285961567,52.45471654832367,644.87578125,True,True,False,False,False,False,False,True
2022-04-18 23:30:00+00:00,4.169051587581636,286.70048204976206,208.04502334594727,1067.0104919433602,True,True,False,False,False,False,False,True
2022-04-18 23:40:00+00:00,4.188189446926117,286.7966227438528,202.19747619628907,978.1617462158208,True,True,False,False,False,False,False,True
2022-04-18 23:50:00+00:00,3.7756007313728346,286.9516447356092,147.41533508300796,1359.9401428222664,True,True,False,False,False,False,False,True
2022-04-19 00:00:00+00:00,2.359671783447266,316.56967386809697,34.51480062007904,1186.0901367187507,True,True,False,False,False,False,False,True
2022-04-19 00:10:00+00:00,2.48274126648903,324.1663518105831,20.212705314159397,990.2947326660156,True,True,False,False,False,False,False,True
2022-04-19 00:20:00+00:00,2.6354919672012334,319.61378384441565,4.452494883537289,980.1628509521486,True,True,False,False,False,False,False,True
2022-04-19 00:30:00+00:00,3.8223968744277954,292.04457666731435,178.49740905761718,978.2031555175788,True,True,False,False,False,False,False,True
2022-04-19 00:40:00+00:00,3.959221029281616,294.96582524977293,264.7030883789063,977.6860168457032,True,True,False,False,False,False,False,True
2022-04-19 00:50:00+00:00,3.568907344341277,301.01075279573706,161.35013618469233,1008.4082580566406,True,True,False,False,False,False,False,True
2022-04-19 01:00:00+00:00,3.630574878893399,299.43824530438064,155.4740227147153,956.2791105571546,True,True,False,False,False,False,False,True
2022-04-19 01:10:00+00:00,3.3399574398994445,297.17411587929564,119.09641685485845,948.7465545654296,True,True,False,False,False,False,False,True
2022-04-19 01:20:00+00:00,2.6898615539073933,300.108810136267,75.65240797996526,985.456744384766,True,True,False,False,False,False,False,True
2022-04-19 01:30:00+00:00,2.6106182575225825,302.31346396261006,67.09506950378417,1009.7691864013668,True,True,False,False,False,False,False,True
2022-04-19 01:40:00+00:00,3.487139499187468,300.74413582178914,143.96232757568367,1007.7414337158208,True,True,False,False,False,False,False,True
2022-04-19 01:50:00+00:00,2.9454301059246064,300.1521609510088,90.25954442024236,966.2068481445312,True,True,False,False,False,False,False,True
2022-04-19 02:00:00+00:00,3.2414647877216347,294.2661615142898,137.1427054047584,931.9190460205078,True,True,False,False,False,False,False,True
2022-04-19 02:10:00+00:00,2.2865912020206456,326.8717484347395,-0.8801500856876346,965.6488861083984,True,True,False,False,False,False,False,True
2022-04-19 02:20:00+00:00,2.301422727108002,329.20287766876817,30.273114213347437,945.038088989258,True,True,False,False,False,False,False,True
2022-04-19 02:30:00+00:00,2.4615056872367864,324.80411603794306,24.854965317249302,960.6407714843753,True,True,False,False,False,False,False,True
2022-04-19 02:40:00+00:00,3.446264839172362,315.3996334806289,125.45619869232182,1018.1795227050784,True,True,False,False,False,False,False,True
2022-04-19 02:50:00+00:00,3.120158892869949,320.0539092468317,111.70755462646498,941.4521362304688,True,True,False,False,False,False,False,True
2022-04-19 03:00:00+00:00,2.77276165485382,339.6005558410113,85.90532264709474,902.0949951171876,True,True,False,False,False,False,False,True
2022-04-19 03:10:00+00:00,3.227450227737426,346.6761071222345,106.79745674133297,898.890075683594,True,True,False,False,False,False,False,True
2022-04-19 03:20:00+00:00,3.405854392051696,342.428316219369,118.4909107208252,901.3873229980468,True,True,False,False,False,False,False,True
2022-04-19 03:30:00+00:00,3.051292085647584,351.75050987128986,108.78168983459474,908.3891418457032,True,True,False,False,False,False,False,True
2022-04-19 03:40:00+00:00,3.6967101216316234,341.1645927667142,152.79499359130855,941.4657501220704,True,True,False,False,False,False,False,True
2022-04-19 03:50:00+00:00,4.119489634037019,335.6971199182618,182.87565002441409,964.5329467773438,True,True,False,False,False,False,False,True
2022-04-19 04:00:00+00:00,3.524134564399719,345.001339443147,133.70448532104498,925.9855499267578,True,True,False,False,False,False,False,True
2022-04-19 04:10:00+00:00,2.5737531304359447,7.782865778595692,56.23554344177245,889.9013671875,True,True,False,False,False,False,False,True
2022-04-19 04:20:00+00:00,3.615870404243469,350.858411798853,117.08075141906735,915.0167205810546,True,True,False,False,False,False,False,True
2022-04-19 04:30:00+00:00,3.2751372694969176,351.3475483139911,79.2094896316528,909.4846618652344,True,True,False,False,False,False,False,True
2022-04-19 04:40:00+00:00,2.328895241022109,3.4317184115373607,22.045118880271914,874.5232208251953,True,True,False,False,False,False,False,True
2022-04-19 04:50:00+00:00,2.962674587965011,357.9807741286164,62.72547531127934,890.3980834960937,True,True,False,False,False,False,False,True
2022-04-19 05:00:00+00:00,3.1931280970573424,350.488534332811,95.31951293945316,889.0651020250824,True,True,False,False,False,False,False,True
2022-04-19 05:10:00+00:00,2.90847214460373,349.47231743695426,125.0468849182128,920.9281790597098,True,True,False,False,False,False,False,True
2022-04-19 05:20:00+00:00,2.7509321212768536,351.34360698670963,95.67385444641111,895.1533492238898,True,True,False,False,False,False,False,True
2022-04-19 05:30:00+00:00,3.390762996673584,338.5451018612923,108.30299224853518,905.0413391113284,True,True,False,False,False,False,False,True
2022-04-19 05:40:00+00:00,2.9375879827298608,327.52262158571665,61.38470134735108,946.8140747070312,True,True,False,False,False,False,False,True
2022-04-19 05:50:00+00:00,2.7674713671207427,322.84928714102364,98.0934135437012,996.119375610352,True,True,False,False,False,False,False,True
2022-04-19 06:00:00+00:00,3.497144675254822,330.0106913649383,199.08649826049805,1029.7199157714854,True,True,False,False,False,False,False,True
2022-04-19 06:10:00+00:00,3.2717774271965028,322.9147053905178,163.76707839965837,1023.071929931641,True,True,False,False,False,False,False,True
2022-04-19 06:20:00+00:00,3.708293151855469,329.8716803974304,258.37972460295026,1080.304461669923,True,True,False,False,False,False,False,True
2022-04-19 06:30:00+00:00,3.933196461200714,336.7427853161077,302.9537322998049,1098.622137451173,True,True,False,False,False,False,False,True
2022-04-19 06:40:00+00:00,4.654256701469421,331.20954556300694,300.4647674560548,1073.5408325195326,True,True,False,False,False,False,False,True
2022-04-19 06:50:00+00:00,5.639331412315369,325.1206099359003,437.67628326416025,1182.378540039064,True,True,False,False,False,False,False,True
2022-04-19 07:00:00+00:00,5.753639388084411,324.4295995002736,479.4183380126953,1211.481341552736,True,True,False,False,False,False,False,True
2022-04-19 07:10:00+00:00,5.322859466075898,326.0988646662492,398.4049621582032,1167.102478027345,True,True,False,False,False,False,False,True
2022-04-19 07:20:00+00:00,5.194611108303071,326.7443441718758,327.2251976013184,1110.3734741210958,True,True,False,False,False,False,False,True
2022-04-19 07:30:00+00:00,5.0369784235954285,323.5821628083681,324.40394134521495,1055.6654479980486,True,True,False,False,False,False,False,True
2022-04-19 07:40:00+00:00,4.5266951918602,329.231735577238,268.2974777221681,1061.102221679688,True,True,False,False,False,False,False,True
2022-04-19 07:50:00+00:00,3.678852987289429,336.1061349329374,190.6304855346681,1026.3176727294924,True,True,False,False,False,False,False,True
2022-04-19 08:00:00+00:00,3.3290984511375434,345.60013074086504,165.27379302978528,951.223391723633,True,True,False,False,False,False,False,True
2022-04-19 08:10:00+00:00,3.3181465148925766,3.752172737810895,142.9427471160888,946.6711730957032,True,True,False,False,False,False,False,True
2022-04-19 08:20:00+00:00,4.262160980701447,351.38074334661155,165.28175926208502,1001.5697723388682,True,True,False,False,False,False,False,True
2022-04-19 08:30:00+00:00,5.263719272613527,346.5451975626023,228.0675300598145,1029.8968261718765,True,True,False,False,False,False,False,True
2022-04-19 08:40:00+00:00,4.441481208801269,359.3921197806861,142.3006450533867,803.5775299072272,True,True,True,False,False,False,False,False
2022-04-19 08:50:00+00:00,4.983431267738343,8.001458924776216,-3.9217585653066633,412.0,True,True,True,False,False,False,False,False
2022-04-19 09:00:00+00:00,5.978624939918519,359.68500066392687,-4.028992024064065,412.0,True,True,True,False,False,False,False,False
2022-04-19 09:10:00+00:00,6.650775051116943,356.02879567223226,-0.61352501809597,412.0,True,True,True,False,False,True,False,False
2022-04-19 09:20:00+00:00,5.531924957036972,347.3136625866133,-0.6279295235872268,412.0,True,True,True,False,False,True,False,False
2022-04-19 09:30:00+00:00,6.276281189918517,342.84007467971924,-0.6236615180969238,412.0,True,True,True,False,False,True,False,False
2022-04-19 09:40:00+00:00,5.40654377937317,348.36500429483607,-0.6252620220184326,412.0,True,True,True,False,False,True,False,False
2022-04-19 09:50:00+00:00,5.407931303977967,351.92467624778044,-0.589517518877983,412.0,True,True,True,False,False,True,False,False
2022-04-19 10:00:00+00:00,5.9282999515533445,357.77581428530215,-0.7442325234413147,412.0,True,True,True,False,False,True,False,False
2022-04-19 10:10:00+00:00,6.184462499618531,358.51483136567043,-0.6423340141773224,412.0,True,True,True,False,False,True,False,False
2022-04-19 10:20:00+00:00,5.7053062319755545,356.6971592196049,-0.6492695093154907,412.0,True,True,True,False,False,True,False,False
2022-04-19 10:30:00+00:00,4.7865937769413005,358.86895208268027,-0.6188600212335587,412.0,True,True,True,False,False,True,False,False
2022-04-19 10:40:00+00:00,4.241831243038177,8.754134841934444,-0.7783765211701393,412.0,True,True,True,False,False,True,False,False
2022-04-19 10:50:00+00:00,4.147387498617172,10.370793399689546,-0.8514660239219669,412.0,True,True,True,False,False,True,False,False
2022-04-19 11:00:00+00:00,4.859493792057039,4.119249513432635,-0.8616025209426874,412.0,True,True,True,False,False,True,False,False
2022-04-19 11:10:00+00:00,4.437112548947335,10.090544857248744,-0.8445305272936823,412.0,True,True,True,False,False,True,False,False
2022-04-19 11:20:00+00:00,4.951050043106079,7.981291884697214,-0.79918302744627,412.0,True,True,True,False,False,True,False,False
2022-04-19 11:30:00+00:00,4.83635619878769,1.5990989493722054,-0.740498019009828,412.0,True,True,True,False,False,True,False,False
2022-04-19 11:40:00+00:00,5.676806187629699,348.5675239056554,-0.6764780163764954,412.0,True,True,True,False,False,True,False,False
2022-04-19 11:50:00+00:00,4.994587445259095,357.315468443028,-0.6161925151944161,412.0,True,True,True,False,False,True,False,False
2022-04-19 12:00:00+00:00,4.3583999812603,11.008379231521644,-0.7063540101051335,412.0,True,True,True,False,False,True,False,False
2022-04-19 12:10:00+00:00,4.51667761175256,7.613866002563213,-0.735696519911288,412.0,True,True,True,False,False,True,False,False
2022-04-19 12:20:00+00:00,4.170506155490877,9.769820002714653,-0.6716765254735948,412.0,True,True,True,False,False,True,False,False
2022-04-19 12:30:00+00:00,4.776824951171874,8.225178455917103,-0.6546045154333114,412.0,True,True,True,False,False,True,False,False
2022-04-19 12:40:00+00:00,4.590431267023087,14.064160947636536,-2.090196871443798,412.0,True,True,True,False,False,True,False,False
2022-04-19 12:50:00+00:00,6.177974939346314,31.91082625703501,-1.9739500343799592,412.0,True,True,True,False,False,True,False,False
2022-04-19 13:00:00+00:00,6.559229135513304,21.50029249883704,-3.867282278007932,412.0,True,True,True,False,False,True,False,False
2022-04-19 13:10:00+00:00,4.198612451553345,358.60085150063287,-3.074027013778686,412.0,True,True,True,False,False,True,False,False
2022-04-19 13:20:00+00:00,3.898455369472504,351.3634956990993,116.3638556301594,862.6761322021488,True,True,True,False,False,True,False,False
2022-04-19 13:30:00+00:00,3.605271351337432,357.7846859033341,153.52537879943853,960.0147674560546,True,True,False,False,False,True,False,True
2022-04-19 13:40:00+00:00,3.800474560260773,349.0381837556797,137.0749011993409,946.0179595947266,True,True,False,False,False,True,False,True
2022-04-19 13:50:00+00:00,3.61130405664444,359.107675714723,163.40477027893058,982.1565582275392,True,True,False,False,False,True,False,True
2022-04-19 14:00:00+00:00,3.0832752704620363,6.531377901399253,76.2756137371064,952.2508666992188,True,True,False,False,False,False,False,True
2022-04-19 14:10:00+00:00,4.187038564682007,0.7306410002656207,158.65370082855242,1004.2167053222664,True,True,False,False,False,False,False,True
2022-04-19 14:20:00+00:00,4.006109881401061,14.46970975405469,195.01775741577143,1183.8074768066424,True,True,False,False,False,False,False,True
2022-04-19 14:30:00+00:00,4.733667087554931,5.917052406649532,331.76769447326666,1395.365716552736,True,True,False,False,False,False,False,True
2022-04-19 14:40:00+00:00,5.093315494060517,5.715044783875669,464.3230751037598,1533.9322692871103,True,True,False,False,False,False,False,True
2022-04-19 14:50:00+00:00,4.6864255428314205,4.694464639913178,454.4591094970704,1462.4443298339847,True,True,False,False,False,False,False,True
2022-04-19 15:00:00+00:00,5.526842725276947,64.77904569885476,659.4885540008547,1751.7914489746104,True,True,False,False,False,False,False,True
2022-04-19 15:10:00+00:00,5.980770170688628,47.62028442534506,595.6934204101564,1478.4552978515633,True,True,False,False,False,False,False,True
2022-04-19 15:20:00+00:00,5.998237419128419,43.4822651190002,669.951676940918,1427.3643541838003,True,True,False,False,False,False,False,True
2022-04-19 15:30:00+00:00,4.10057742972123,47.96080378039318,404.68863878752063,1207.255743408205,True,True,False,False,False,False,False,True
2022-04-19 15:40:00+00:00,3.978748798370361,46.35675212996074,333.4707756042482,1119.7092346191423,True,True,False,False,False,False,False,True
2022-04-19 15:50:00+00:00,3.594040989875793,47.25822160065513,269.7999130249023,1042.2605895996094,True,True,False,False,False,False,False,True
2022-04-19 16:00:00+00:00,4.192050457000732,42.53715884121391,358.56179656982425,1095.3491790771493,True,True,False,False,False,False,False,True
2022-04-19 16:10:00+00:00,4.408656287193298,41.769658766758255,361.3681632995606,1121.7641845703135,True,True,False,False,False,False,False,True
2022-04-19 16:20:00+00:00,3.887142884731293,39.48795915742608,248.80111618042005,1097.9280761718774,True,True,False,False,False,False,False,True
2022-04-19 16:30:00+00:00,4.273502707481385,43.37203620956694,332.2041847229005,1203.397595214843,True,True,False,False,False,False,False,True
2022-04-19 16:40:00+00:00,4.721879947185516,47.84898171492904,493.452394104004,1268.904388427735,True,True,False,False,False,False,False,True
2022-04-19 16:50:00+00:00,4.947247207164764,44.24739842710517,492.2935531616211,1243.659735107423,True,True,False,False,False,False,False,True
2022-04-19 17:00:00+00:00,4.914762854576111,38.34379277462176,493.2768188476563,1217.5168762207036,True,True,False,False,False,False,False,True
2022-04-19 17:10:00+00:00,4.3636978507041935,41.894102927681786,397.0402465820313,1221.1573059082043,True,True,False,False,False,False,False,True
2022-04-19 17:20:00+00:00,4.356495678424835,42.30251793600792,380.6239181518556,1144.8206465871715,True,True,False,False,False,False,False,True
2022-04-19 17:30:00+00:00,5.009412956237792,46.57158330550413,406.5595260620118,1131.7894519624267,True,True,False,False,False,False,False,True
2022-04-19 17:40:00+00:00,4.935627114772797,44.78721787038825,328.3226150512696,1073.266122918381,True,True,False,False,False,False,False,True
2022-04-19 17:50:00+00:00,4.976978169547187,49.44675323795582,426.6728151109485,1248.5281661184226,True,True,False,False,False,False,False,True
2022-04-19 18:00:00+00:00,5.506126964092254,50.80592357489195,459.0367919921876,1271.9459960937515,True,True,False,False,False,False,False,True
2022-04-19 18:10:00+00:00,5.480102443695069,45.09342734114762,434.341163635254,1235.0792907714854,True,True,False,False,False,False,False,True
2022-04-19 18:20:00+00:00,5.13443158864975,44.90071529528024,411.6750305175782,1240.1962646484376,True,True,False,False,False,False,False,True
2022-04-19 18:30:00+00:00,5.192810618877411,47.11169813352819,421.9093070983888,1230.4794555664075,True,True,False,False,False,False,False,True
2022-04-19 18:40:00+00:00,6.222268271446227,44.47351278778564,506.1105041503909,1274.164257812501,True,True,False,False,False,False,False,True
2022-04-19 18:50:00+00:00,5.887920486927031,37.25247481452272,473.5324043273928,1236.1611755371105,True,True,False,False,False,False,False,True
2022-04-19 19:00:00+00:00,4.525358736515046,30.2057809033804,270.6268840789796,1158.0320800781255,True,True,False,False,False,False,False,True
2022-04-19 19:10:00+00:00,5.966699743270874,32.60175538590937,506.7432693481446,1355.4234191894552,True,True,False,False,False,False,False,True
2022-04-19 19:20:00+00:00,5.539688074588776,35.40072959766093,487.9527435302736,1357.3422607421885,True,True,False,False,False,False,False,True
2022-04-19 19:30:00+00:00,5.957715463638306,32.082263882761765,489.3916778564454,1346.012799072267,True,True,False,False,False,False,False,True
2022-04-19 19:40:00+00:00,4.7543458342552185,35.170919482960244,307.8680976867677,1222.3276489257826,True,True,False,False,False,False,False,True
2022-04-19 19:50:00+00:00,4.934012115001679,30.12202849034759,383.2739837646485,1194.810351562502,True,True,False,False,False,False,False,True
2022-04-19 20:00:00+00:00,4.597195637226105,23.911160861966152,304.583083343506,1198.103704833986,True,True,False,False,False,False,False,True
2022-04-19 20:10:00+00:00,4.69132603406906,28.739484882622836,316.0796630859376,1257.0849975585957,True,True,False,False,False,False,False,True
2022-04-19 20:20:00+00:00,3.741779923439025,16.444877195803542,159.04855003356934,1192.9595214843755,True,True,False,False,False,False,False,True
2022-04-19 20:30:00+00:00,5.410381603240968,4.341399170386978,359.1721549987793,1200.090618896487,True,True,False,False,False,False,False,True
2022-04-19 20:40:00+00:00,4.727931300799052,4.50661754149246,391.19397735595714,1284.8223470052098,True,True,False,False,False,False,False,True
2022-04-19 20:50:00+00:00,4.5418607831001285,7.384746157511984,333.94830322265625,1310.0102844238295,True,True,False,False,False,False,False,True
2022-04-19 21:00:00+00:00,3.270422327518464,22.655555234506096,174.94090080261248,1314.8686645507828,True,True,False,False,False,False,False,True
2022-04-19 21:10:00+00:00,3.0672929346561437,30.54210665632064,148.2332248687744,1341.154394531251,True,True,False,False,False,False,False,True
2022-04-19 21:20:00+00:00,3.79421900510788,13.168528871787828,264.69134445190457,1421.8623718261736,True,True,False,False,False,False,False,True
2022-04-19 21:30:00+00:00,4.718854296207427,6.524106240800791,378.7704254150391,1400.12205810547,True,True,False,False,False,False,False,True
2022-04-19 21:40:00+00:00,3.820911765098571,18.941748635641545,219.5619239807129,1302.239520263672,True,True,False,False,False,False,False,True
2022-04-19 21:50:00+00:00,3.5652876496315,20.30055474018212,203.14449005126949,1321.0403320312512,True,True,False,False,False,False,False,True
2022-04-19 22:00:00+00:00,4.171371817588808,13.547428002780803,295.08145446777337,1351.1612677323203,True,True,False,False,False,False,False,True
2022-04-19 22:10:00+00:00,4.824768919693796,4.234941263788471,404.1954673767091,1286.7661499023457,True,True,False,False,False,False,False,True
2022-04-19 22:20:00+00:00,4.924396800994874,3.685338405443247,417.7098739624024,1266.2642395019543,True,True,False,False,False,False,False,True
2022-04-19 22:30:00+00:00,5.108796679973603,2.522012559471534,448.6548171997071,1296.9252502441418,True,True,False,False,False,False,False,True
2022-04-19 22:40:00+00:00,5.565211486816406,3.4957136951227312,568.8383499948602,1434.3009704589865,True,True,False,False,False,False,False,True
2022-04-19 22:50:00+00:00,6.034063029289245,3.864342073001694,696.6849029541015,1489.6289576480274,True,True,False,False,False,False,False,True
2022-04-19 23:00:00+00:00,5.641020584106446,357.3299235279616,533.6434692382812,1303.525598144533,True,True,False,False,False,False,False,True
2022-04-19 23:10:00+00:00,5.4650189500106,351.6332011871725,467.5675273694492,1239.3524963378925,True,True,False,False,False,False,False,True
2022-04-19 23:20:00+00:00,5.855343294143677,355.7785292605987,523.0016021728517,1287.7460144042975,True,True,False,False,False,False,False,True
2022-04-19 23:30:00+00:00,5.9037358045578,352.7114717506727,521.5349334716799,1276.613867187501,True,True,False,False,False,False,False,True
2022-04-19 23:40:00+00:00,5.675324130058288,355.5212570049867,557.4209594726562,1228.376867675784,True,True,False,False,False,False,False,True
2022-04-19 23:50:00+00:00,5.08668875694275,359.06391187983525,545.226498413086,1290.0527404785162,True,True,False,False,False,False,False,True
2022-04-20 00:00:00+00:00,4.543717098236085,11.12023788253464,473.599609375,1361.5474487304705,True,True,False,False,False,False,False,True
2022-04-20 00:10:00+00:00,4.110783970355988,13.114693333317632,324.1381774902344,1252.151739501954,True,True,False,False,False,False,False,True
2022-04-20 00:20:00+00:00,4.343631768226624,7.004073279036959,430.7414184570313,1228.0298339843766,True,True,False,False,False,False,False,True
2022-04-20 00:30:00+00:00,4.17660653591156,10.034713595329492,358.0212768554689,1228.8803894042985,True,True,False,False,False,False,False,True
2022-04-20 00:40:00+00:00,4.115642371930575,12.982370327696003,335.7577739514803,1218.6027510793597,True,True,False,False,False,False,False,True
2022-04-20 00:50:00+00:00,4.31190857887268,8.583232761501108,362.5222167968749,1203.4656372070335,True,True,False,False,False,False,False,True
2022-04-20 01:00:00+00:00,3.9930791378021246,9.92869153355673,336.11017456054697,1174.5397766113297,True,True,False,False,False,False,False,True
2022-04-20 01:10:00+00:00,4.034343481063842,5.147413896057742,320.6003555297852,1148.029486083987,True,True,False,False,False,False,False,True
2022-04-20 01:20:00+00:00,4.149765169620514,9.932180907692384,346.64210662841805,1235.8413696289062,True,True,False,False,False,False,False,True
2022-04-20 01:30:00+00:00,3.726131749153138,13.562056659955545,206.2662498474121,1291.2094848632817,True,True,False,False,False,False,False,True
2022-04-20 01:40:00+00:00,3.939916038513182,14.261911229063514,259.0113235473634,1255.2069335937515,True,True,False,False,False,False,False,True
2022-04-20 01:50:00+00:00,3.894679236412048,13.40067332375105,293.45463180542,1242.5437866210946,True,True,False,False,False,False,False,True
2022-04-20 02:00:00+00:00,4.164705853713186,9.641161212168072,395.08335314298927,1259.0429045024694,True,True,False,False,False,False,False,True
2022-04-20 02:10:00+00:00,4.610709118843078,8.883426417143141,425.6082763671878,1337.5820434570337,True,True,False,False,False,False,False,True
2022-04-20 02:20:00+00:00,4.192310309410095,15.392909841624714,317.3954109191895,1245.041058349611,True,True,False,False,False,False,False,True
2022-04-20 02:30:00+00:00,3.945076417922974,20.0354638348731,279.65749740600603,1248.511334228516,True,True,False,False,False,False,False,True
2022-04-20 02:40:00+00:00,3.9851528644561767,19.10440514265781,240.94218826293945,1217.9115661621113,True,True,False,False,False,False,False,True
2022-04-20 02:50:00+00:00,3.629443711704678,17.220634628971368,252.26777479383685,1247.0347629123282,True,True,False,False,False,False,False,True
2022-04-20 03:00:00+00:00,4.007491400367336,18.05282802624731,246.84416881360497,1214.3409809313334,True,True,False,False,False,False,False,True
2022-04-20 03:10:00+00:00,3.603860461711884,17.828671350283344,197.1326971054077,1163.741064453125,True,True,False,False,False,False,False,True
2022-04-20 03:20:00+00:00,3.465959775447845,18.55969048968302,138.92044322490696,1136.8905456542975,True,True,False,False,False,False,False,True
2022-04-20 03:30:00+00:00,3.626339662075042,32.91583017413575,151.7801712036133,1156.95017089844,True,True,False,False,False,False,False,True
2022-04-20 03:40:00+00:00,3.5313182473182665,30.66186623195557,153.05633029937746,1189.6457336425797,True,True,False,False,False,False,False,True
2022-04-20 03:50:00+00:00,3.2945350050926216,20.25406097416385,165.15642738342297,1164.2990173339872,True,True,False,False,False,False,False,True
2022-04-20 04:00:00+00:00,3.714530205726624,14.371933316590855,195.1313987731934,1142.5995056152356,True,True,False,False,False,False,False,True
2022-04-20 04:10:00+00:00,4.232535254955291,12.160097689660688,255.49751815795904,1156.5146972656255,True,True,False,False,False,False,False,True
2022-04-20 04:20:00+00:00,4.0257861614227295,16.22481761418544,241.6150207519532,1205.4117370605486,True,True,False,False,False,False,False,True
2022-04-20 04:30:00+00:00,3.895625936985016,18.70030240368004,217.84767074584963,1227.152062988283,True,True,False,False,False,False,False,True
2022-04-20 04:40:00+00:00,3.5335643172264097,16.815332505617846,175.18521232604976,1188.597863769533,True,True,False,False,False,False,False,True
2022-04-20 04:50:00+00:00,4.58564968109131,3.8179297867811774,274.23154373168944,1227.0363769531257,True,True,False,False,False,False,False,True
2022-04-20 05:00:00+00:00,5.657578492164612,352.3084566080554,532.5902893066407,1307.0911437988293,True,True,False,False,False,False,False,True
2022-04-20 05:10:00+00:00,5.72393937110901,355.35911429498765,574.5543029785157,1361.3296813964855,True,True,False,False,False,False,False,True
2022-04-20 05:20:00+00:00,5.571374154090881,357.001175663541,575.3690124511719,1370.9784301757825,True,True,False,False,False,False,False,True
2022-04-20 05:30:00+00:00,5.867464685440063,4.584784608308894,692.0447479248048,1437.0363830566412,True,True,False,False,False,False,False,True
2022-04-20 05:40:00+00:00,5.132630980014801,8.692937189190047,486.12433471679697,1399.577709960939,True,True,False,False,False,False,False,True
2022-04-20 05:50:00+00:00,4.807360219955444,12.224465004804811,393.48210906982433,1337.6773071289076,True,True,False,False,False,False,False,True
2022-04-20 06:00:00+00:00,5.156372356414795,4.002382221646997,446.7623489379883,1454.079095458986,True,True,False,False,False,False,False,True
2022-04-20 06:10:00+00:00,4.731049823760987,6.02776588416026,381.7918258666992,1231.6361938476578,True,True,False,False,False,False,False,True
2022-04-20 06:20:00+00:00,3.878418463468551,15.36339487099707,197.7269966125489,1091.4569885253925,True,True,False,False,False,False,False,True
2022-04-20 06:30:00+00:00,3.429577159881592,20.96069258727437,89.61607360839847,995.6634643554686,True,True,False,False,False,False,False,True
2022-04-20 06:40:00+00:00,3.1269713580608367,31.394667184916216,46.62500546872615,948.1817657470704,True,True,False,False,False,False,False,True
2022-04-20 06:50:00+00:00,3.6599749445915215,22.952355461622236,130.3284448623658,957.667221069336,True,True,False,False,False,False,False,True
2022-04-20 07:00:00+00:00,4.130648700814499,28.40218565535088,181.9793665032639,990.7026495682566,True,True,False,False,False,False,False,True
2022-04-20 07:10:00+00:00,3.9751847982406616,24.84443378375522,188.4744937896729,1045.0980407714871,True,True,False,False,False,False,False,True
2022-04-20 07:20:00+00:00,4.138126492500305,25.79066725742257,223.30625648498548,1097.131973266602,True,True,False,False,False,False,False,True
2022-04-20 07:30:00+00:00,4.677218425273896,21.875488196434787,317.2817626953126,1214.3936462402353,True,True,False,False,False,False,False,True
2022-04-20 07:40:00+00:00,4.729286336898804,20.074568172532334,297.5463798522952,1244.0135742187504,True,True,False,False,False,False,False,True
2022-04-20 07:50:00+00:00,4.295406532287599,20.136427966076155,231.4340469360353,1239.284448242189,True,True,False,False,False,False,False,True
2022-04-20 08:00:00+00:00,4.48986724615097,14.24863578568511,214.1849224090577,1279.437731933594,True,True,False,False,False,False,False,True
2022-04-20 08:10:00+00:00,4.422225403785705,31.36101904208192,291.8652618408204,1244.6872070312509,True,True,False,False,False,False,False,True
2022-04-20 08:20:00+00:00,4.74563990831375,25.416497403329515,323.48996124267575,1292.8221557617203,True,True,False,False,False,False,False,True
2022-04-20 08:30:00+00:00,5.333681404590607,33.83016331053949,600.7550399780273,1336.6294128417992,True,True,False,False,False,False,False,True
2022-04-20 08:40:00+00:00,5.234966039657593,28.352224994143228,476.485482788086,1248.9876525878915,True,True,False,False,False,False,False,True
2022-04-20 08:50:00+00:00,4.759079194068908,28.77629621079205,388.9230773925783,1199.3625244140635,True,True,False,False,False,False,False,True
2022-04-20 09:00:00+00:00,4.626394391059876,33.540631365641616,372.0793663024903,1206.11829898232,True,True,False,False,False,False,False,True
2022-04-20 09:10:00+00:00,4.819747284839028,46.81359661401501,389.8951664974816,1260.8751159667986,True,True,False,False,False,False,False,True
2022-04-20 09:20:00+00:00,5.232905519008636,39.43571134839942,465.5059310913086,1297.469622802735,True,True,False,False,False,False,False,True
2022-04-20 09:30:00+00:00,4.864031600952148,39.54339291619948,297.7282531738282,1225.8251831054702,True,True,False,False,False,False,False,True
2022-04-20 09:40:00+00:00,5.340475225448609,35.03372921127567,449.3046401977541,1228.3564514160155,True,True,False,False,False,False,False,True
2022-04-20 09:50:00+00:00,3.999408864974975,27.06583683072768,185.98131484985356,1180.9291931152352,True,True,False,False,False,False,False,True
2022-04-20 10:00:00+00:00,4.58834125995636,38.200012126043646,263.8249210357668,1217.1494506835948,True,True,False,False,False,False,False,True
2022-04-20 10:10:00+00:00,5.291488754749297,33.93953470011394,362.6608726501465,1247.6539855957033,True,True,False,False,False,False,False,True
2022-04-20 10:20:00+00:00,5.173171496391297,38.37739769758565,373.12398834228526,1290.379309082031,True,True,False,False,False,False,False,True
2022-04-20 10:30:00+00:00,4.436110252141953,30.42696888326327,316.6378124237062,1290.549432373048,True,True,False,False,False,False,False,True
2022-04-20 10:40:00+00:00,5.258336174488068,29.943453613146573,355.36007003784187,1284.9357299804706,True,True,False,False,False,False,False,True
2022-04-20 10:50:00+00:00,4.852634155750275,36.64265626537377,324.2465400695802,1312.2489501953137,True,True,False,False,False,False,False,True
2022-04-20 11:00:00+00:00,4.992409837245941,23.555803262104007,314.79601669311523,1416.588922119142,True,True,False,False,False,False,False,True
2022-04-20 11:10:00+00:00,4.870973944664001,30.912321360443457,318.5852050781252,1375.4217590332053,True,True,False,False,False,False,False,True
2022-04-20 11:20:00+00:00,5.747643685340881,36.13193077630791,506.75069828033486,1410.768567537009,True,True,False,False,False,False,False,True
2022-04-20 11:30:00+00:00,4.630570995807647,41.74884025594287,332.2633831024171,1310.568212890626,True,True,False,False,False,False,False,True
2022-04-20 11:40:00+00:00,5.440174496173859,43.52367839167988,463.03617973327664,1352.2457092285156,True,True,False,False,False,False,False,True
2022-04-20 11:50:00+00:00,5.160975813865663,57.01281027159485,582.8432678222656,1436.3693054199225,True,True,False,False,False,False,False,True
2022-04-20 12:00:00+00:00,5.502886420802067,61.53185297143773,477.47786636352566,1271.3807312011725,True,True,False,False,False,False,False,True
2022-04-20 12:10:00+00:00,5.605733323097229,48.59675787173546,486.7421698319287,1349.6872131347668,True,True,False,False,False,False,False,True
2022-04-20 12:20:00+00:00,4.606625354290008,59.5881299559577,356.69307581583683,1219.1227355957035,True,True,False,False,False,False,False,True
2022-04-20 12:30:00+00:00,4.8969613909721375,62.301285136876686,394.3678159211811,1261.0383972167976,True,True,False,False,False,False,False,True
2022-04-20 12:40:00+00:00,4.893750178813934,66.25605303565203,459.1414047241213,1395.7943847656263,True,True,False,False,False,False,False,True
2022-04-20 12:50:00+00:00,5.417138445377349,71.79335753200911,392.8018266677856,1282.6358215332043,True,True,False,False,False,False,False,True
2022-04-20 13:00:00+00:00,5.423876559734345,70.45237398528599,313.7876787364484,1177.8875732421873,True,True,False,False,False,False,False,True
2022-04-20 13:10:00+00:00,5.031910872459413,53.83249097427904,269.51877288818355,1228.11828918457,True,True,False,False,False,False,False,True
2022-04-20 13:20:00+00:00,4.7575012922286986,48.36193504423159,275.0392370223999,1082.4682830810546,True,True,False,False,False,False,False,True
2022-04-20 13:30:00+00:00,4.167362308502198,67.6846029546374,246.3762107849121,1111.7071655273448,True,True,False,False,False,False,False,True
2022-04-20 13:40:00+00:00,5.097733449935913,52.64747110451492,435.84256439208974,1259.7387329101562,True,True,False,False,False,False,False,True
2022-04-20 13:50:00+00:00,4.32098560333252,66.23367619747694,265.91741867065434,1148.2336334228507,True,True,False,False,False,False,False,True
2022-04-20 14:00:00+00:00,4.667844498157502,59.259978745874434,185.92684803009035,1051.1336242675789,True,True,False,False,False,False,False,True
2022-04-20 14:10:00+00:00,2.9316195607185387,76.62165674408675,84.45525605678557,997.9769866943363,True,True,False,False,False,False,False,True
2022-04-20 14:20:00+00:00,4.886046767234803,49.77985148042234,434.0279699325562,1236.6511047363294,True,True,False,False,False,False,False,True
2022-04-20 14:30:00+00:00,4.416433942317964,62.62701418770854,296.1746864318849,1113.6328155517592,True,True,False,False,False,False,False,True
2022-04-20 14:40:00+00:00,4.724441540241242,49.27462451465158,249.70596389770512,1077.099551391602,True,True,False,False,False,False,False,True
2022-04-20 14:50:00+00:00,4.404294109344484,66.0295200164012,134.47283878326417,993.683374023438,True,True,False,False,False,False,False,True
2022-04-20 15:00:00+00:00,5.290152335166932,47.61821675283625,301.3243061065675,1110.5912231445332,True,True,False,False,False,False,False,True
2022-04-20 15:10:00+00:00,4.374686896800995,57.44040546135818,320.30587234497085,1223.3959533691425,True,True,False,False,False,False,False,True
2022-04-20 15:20:00+00:00,4.073064863681793,61.19335270637981,237.64651794433595,1130.3174194335952,True,True,False,False,False,False,False,True
2022-04-20 15:30:00+00:00,4.139110195636748,65.67506788414659,209.45417261123663,991.6964385986336,True,True,False,False,False,False,False,True
2022-04-20 15:40:00+00:00,4.692068493366241,59.42861151837042,255.30867500305183,1077.888864135743,True,True,False,False,False,False,False,True
2022-04-20 15:50:00+00:00,4.694927144050598,54.16362223183182,285.6315216064453,1094.58709716797,True,True,False,False,False,False,False,True
2022-04-20 16:00:00+00:00,4.288315606117249,66.46055896401697,219.54163093566885,1133.631219482424,True,True,False,False,False,False,False,True
2022-04-20 16:10:00+00:00,4.904497706890107,57.30509164187788,332.97990684509284,1158.1409790039072,True,True,False,False,False,False,False,True
2022-04-20 16:20:00+00:00,3.809978520870209,68.77970255511207,176.38786087036138,1055.753890991213,True,True,False,False,False,False,False,True
2022-04-20 16:30:00+00:00,4.797986197471618,44.74045946829108,215.3021327972413,1120.4645202636748,True,True,False,False,False,False,False,True
2022-04-20 16:40:00+00:00,4.4673880815506,48.203680081916445,247.5883914947511,1048.0512023925785,True,True,False,False,False,False,False,True
2022-04-20 16:50:00+00:00,3.779981517791748,50.38268895505087,164.29317865371706,1042.2333587646492,True,True,False,False,False,False,False,True
2022-04-20 17:00:00+00:00,4.955451881885528,34.41096023311093,385.0655982971194,1187.209735107423,True,True,False,False,False,False,False,True
2022-04-20 17:10:00+00:00,4.891002869606019,35.20535041134144,518.8293853759767,1362.6089294433602,True,True,False,False,False,False,False,True
