timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-20 17:20:00+00:00,5.107924234867096,41.175748723858135,482.9786033630372,1316.2976257324224,True,True,False,False,False,False,False,True
2022-04-20 17:30:00+00:00,5.4080798506736745,41.91570438316489,525.7199829101563,1253.675933837891,True,True,False,False,False,False,False,True
2022-04-20 17:40:00+00:00,5.620379149913788,24.417232322238306,331.3238128662109,1147.4103027343765,True,True,False,False,False,False,False,True
2022-04-20 17:50:00+00:00,5.888533067703247,34.83034193000509,562.3875762939454,1243.7890136718754,True,True,False,False,False,False,False,True
2022-04-20 18:00:00+00:00,5.417546677589417,33.854765997234665,630.6526947021486,1426.747998046876,True,True,False,False,False,False,False,True
2022-04-20 18:10:00+00:00,5.830580925941469,27.25075944996712,590.5709716796877,1462.8185607910168,True,True,False,False,False,False,False,True
2022-04-20 18:20:00+00:00,5.758716733832108,28.615520274323277,608.0732694927016,1489.8367084703953,True,True,False,False,False,False,False,True
2022-04-20 18:30:00+00:00,5.408952331542968,35.20235059424249,587.4572723388671,1307.2476318359384,True,True,False,False,False,False,False,True
2022-04-20 18:40:00+00:00,4.228080260753632,39.71451082977103,319.828303527832,1104.848229980469,True,True,False,False,False,False,False,True
2022-04-20 18:50:00+00:00,4.694908583164214,44.453948020345365,427.0461273193361,1225.2717285156257,True,True,False,False,False,False,False,True
2022-04-20 19:00:00+00:00,3.981588858366014,44.34564016942886,154.25151901245127,1267.7572204589849,True,True,False,False,False,False,False,True
2022-04-20 19:10:00+00:00,4.616537714004518,34.85897174428624,209.70055389404317,1027.5613098144538,True,True,False,False,False,False,False,True
2022-04-20 19:20:00+00:00,4.705340719223024,33.83371925048567,270.78697814941427,1052.6306396484383,True,True,False,False,False,False,False,True
2022-04-20 19:30:00+00:00,4.929130291938781,33.674856722973175,256.8799415588381,1054.2296997070323,True,True,False,False,False,False,False,True
2022-04-20 19:40:00+00:00,4.216274583339692,39.638304168680975,191.6559345245361,1025.5487731933597,True,True,False,False,False,False,False,True
2022-04-20 19:50:00+00:00,3.942923140525817,39.311423567960105,146.18497962951668,989.7027526855468,True,True,False,False,False,False,False,True
2022-04-20 20:00:00+00:00,2.967092502117157,57.47890714188679,76.76535606384279,939.6829711914064,True,True,False,False,False,False,False,True
2022-04-20 20:10:00+00:00,2.955695116519927,64.81267346361818,87.66863403320312,970.5617279052734,True,True,False,False,False,False,False,True
2022-04-20 20:20:00+00:00,3.1674190878868105,71.87056982528827,140.0504127502441,1021.7042480468756,True,True,False,False,False,False,False,True
2022-04-20 20:30:00+00:00,2.67624743361222,61.38492006632743,60.90338630676271,940.9797652395148,True,True,False,False,False,False,False,True
2022-04-20 20:40:00+00:00,2.785625457763671,55.536157979779546,64.69525969655888,903.2585571289064,True,True,False,False,False,False,False,True
2022-04-20 20:50:00+00:00,2.7763442397117624,57.4279991884124,81.17821102142332,947.3108032226564,True,True,False,False,False,False,False,True
2022-04-20 21:00:00+00:00,3.131760454177857,71.34667218980877,130.40947837829592,1029.2504058837897,True,True,False,False,False,False,False,True
2022-04-20 21:10:00+00:00,3.1909562706947328,64.91607427255212,129.69352607727058,1044.0229461669935,True,True,False,False,False,False,False,True
2022-04-20 21:20:00+00:00,3.579822111129761,69.76305668180561,214.59307708740235,1089.558569335939,True,True,False,False,False,False,False,True
2022-04-20 21:30:00+00:00,3.460260951519012,72.86944298651031,189.04325256347664,1100.6907104492193,True,True,False,False,False,False,False,True
2022-04-20 21:40:00+00:00,3.6777764320373536,72.77015249172126,248.0333595275879,1137.5778015136718,True,True,False,False,False,False,False,True
2022-04-20 21:50:00+00:00,3.7146787166595474,73.6379189394246,253.6733520507813,1138.761785888672,True,True,False,False,False,False,False,True
2022-04-20 22:00:00+00:00,3.874074828624726,70.63665138484453,248.38228378295912,1101.9427551269532,True,True,False,False,False,False,False,True
2022-04-20 22:10:00+00:00,3.5020451903343206,70.28338404323046,259.6563690185548,1128.4189819335957,True,True,False,False,False,False,False,True
2022-04-20 22:20:00+00:00,3.674156665802002,69.29405706993168,279.609994506836,1163.72063598633,True,True,False,False,False,False,False,True
2022-04-20 22:30:00+00:00,4.510638654232025,66.8303533243747,353.1581268310548,1198.205792236329,True,True,False,False,False,False,False,True
2022-04-20 22:40:00+00:00,5.263051056861878,60.01117213732675,420.94465179443375,1202.7988159179704,True,True,False,False,False,False,False,True
2022-04-20 22:50:00+00:00,5.208459798027486,56.52615432629278,357.85305247587337,1160.12548828125,True,True,False,False,False,False,False,True
2022-04-20 23:00:00+00:00,5.008503484725952,57.59491149432824,358.66208953857443,1196.1236022949236,True,True,False,False,False,False,False,True
2022-04-20 23:10:00+00:00,4.3436132788658135,52.82649021124018,274.06715240478513,1149.356390380861,True,True,False,False,False,False,False,True
2022-04-20 23:20:00+00:00,3.9801410079002375,58.40238167150397,248.5087562561036,1146.0697998046885,True,True,False,False,False,False,False,True
2022-04-20 23:30:00+00:00,4.506963360309601,54.18184449708781,257.25281677246096,1122.567089843751,True,True,False,False,False,False,False,True
2022-04-20 23:40:00+00:00,4.574178111553192,57.10300861371826,301.57721557617185,1158.0320861816424,True,True,False,False,False,False,False,True
2022-04-20 23:50:00+00:00,4.998902585771349,56.41800681536017,346.63205634223107,1219.7412245008695,True,True,False,False,False,False,False,True
2022-04-21 00:00:00+00:00,4.336373865604401,57.02703547723718,366.38229370117193,1250.280493164063,True,True,False,False,False,False,False,True
2022-04-21 00:10:00+00:00,4.63860856294632,53.79122589637518,380.7920043945313,1287.126794433595,True,True,False,False,False,False,False,True
2022-04-21 00:20:00+00:00,4.293141841888428,52.91958334603339,324.7687927246094,1268.2647521972665,True,True,False,False,False,False,False,True
2022-04-21 00:30:00+00:00,4.471249079704285,53.68051252135672,323.6227844238282,1273.824035644533,True,True,False,False,False,False,False,True
2022-04-21 00:40:00+00:00,3.981347513198852,52.07434163986176,265.4948387145996,1234.5417358398452,True,True,False,False,False,False,False,True
2022-04-21 00:50:00+00:00,4.264202880859375,58.29665686002812,395.1173461914064,1323.828754625823,True,True,False,False,False,False,False,True
2022-04-21 01:00:00+00:00,4.300084161758423,55.77366090684916,371.6381286621095,1321.8908996582045,True,True,False,False,False,False,False,True
2022-04-21 01:10:00+00:00,4.181377065181733,52.75717625278986,334.2000686645509,1312.0039978027355,True,True,False,False,False,False,False,True
2022-04-21 01:20:00+00:00,4.142684999265169,50.24863336456542,340.13614807128914,1332.0023559570332,True,True,False,False,False,False,False,True
2022-04-21 01:30:00+00:00,4.287832999229432,50.507400779203294,347.6466000205592,1350.4765380859385,True,True,False,False,False,False,False,True
2022-04-21 01:40:00+00:00,4.050251603126525,46.44454713262149,258.3300491333008,1243.4351928710946,True,True,False,False,False,False,False,True
2022-04-21 01:50:00+00:00,3.158174937963488,48.45909224261686,217.42992401123064,1145.5662780761736,True,True,False,False,False,False,False,True
2022-04-21 02:00:00+00:00,4.74465605020523,40.30929365413863,296.6249290466311,1135.332354736329,True,True,False,False,False,False,False,True
2022-04-21 02:10:00+00:00,4.2306418299675,41.80939930830567,271.27461929321305,1129.7390197753932,True,True,False,False,False,False,False,True
2022-04-21 02:20:00+00:00,3.511448171403673,41.6669698900937,157.1025534735787,1077.9584350585944,True,True,False,False,False,False,False,True
2022-04-21 02:30:00+00:00,4.158637976646424,35.285911179478944,181.62022018432617,1060.251666259767,True,True,False,False,False,False,False,True
2022-04-21 02:40:00+00:00,3.6278432846069335,35.66559440960532,157.45539474487302,1019.8670379638684,True,True,False,False,False,False,False,True
2022-04-21 02:50:00+00:00,4.415895569324494,29.58211826210828,198.99251327514645,1030.4752471923848,True,True,False,False,False,False,False,True
2022-04-21 03:00:00+00:00,4.577575039863588,28.30456732981554,207.25434646606453,1020.0711791992192,True,True,False,False,False,False,False,True
2022-04-21 03:10:00+00:00,4.625763332843781,31.685836340077746,219.292512512207,1028.9850494384775,True,True,False,False,False,False,False,True
2022-04-21 03:20:00+00:00,4.291953837871551,27.781625933824103,191.36458282470696,1002.542822265625,True,True,False,False,False,False,False,True
2022-04-21 03:30:00+00:00,3.8923588991165152,34.02016023895868,229.25350952148443,1054.1548309326176,True,True,False,False,False,False,False,True
2022-04-21 03:40:00+00:00,3.9873618125915535,34.24379970216796,291.596357727051,1121.3014648437515,True,True,False,False,False,False,False,True
2022-04-21 03:50:00+00:00,4.527122151851655,35.96038982590187,342.59735870361334,1189.4892150878918,True,True,False,False,False,False,False,True
2022-04-21 04:00:00+00:00,4.478599774837494,33.47497406388294,345.5483627319337,1195.225421142579,True,True,False,False,False,False,False,True
2022-04-21 04:10:00+00:00,4.499853885173798,30.506498711857205,299.3870491027833,1141.490380859377,True,True,False,False,False,False,False,True
2022-04-21 04:20:00+00:00,4.341571450233459,29.15454730207296,284.4875778198244,1125.9693420410165,True,True,False,False,False,False,False,True
2022-04-21 04:30:00+00:00,4.186519002914429,30.88765378773519,303.4178909301758,1118.606915283205,True,True,False,False,False,False,False,True
2022-04-21 04:40:00+00:00,4.479732048511504,31.058980281681784,348.3926147460938,1169.667767333986,True,True,False,False,False,False,False,True
2022-04-21 04:50:00+00:00,4.516114604473114,30.46061067126243,320.1681106567383,1158.9983215332038,True,True,False,False,False,False,False,True
2022-04-21 05:00:00+00:00,4.51630026102066,28.91291085873684,326.6847640991212,1175.261053466798,True,True,False,False,False,False,False,True
2022-04-21 05:10:00+00:00,4.3523561477661135,31.184243352082945,322.4778457641602,1158.4471618652346,True,True,False,False,False,False,False,True
2022-04-21 05:20:00+00:00,4.490127122402191,33.28678443423348,343.15223541259763,1174.1315124511736,True,True,False,False,False,False,False,True
2022-04-21 05:30:00+00:00,4.529795169830321,34.06171867974359,363.2152999877931,1185.47459716797,True,True,False,False,False,False,False,True
2022-04-21 05:40:00+00:00,4.855678272247314,31.063581175560277,435.6989776611329,1266.2097900390631,True,True,False,False,False,False,False,True
2022-04-21 05:50:00+00:00,4.960538029670716,32.737625926269686,487.323699951172,1318.93094482422,True,True,False,False,False,False,False,True
2022-04-21 06:00:00+00:00,4.985189008712768,33.1790938667458,495.3373840332032,1298.3881896972653,True,True,False,False,False,False,False,True
2022-04-21 06:10:00+00:00,4.90763475894928,32.084740127484736,431.80738677978513,1242.3056457519538,True,True,False,False,False,False,False,True
2022-04-21 06:20:00+00:00,4.535493862628936,28.265731022676107,325.8386039733888,1144.8517822265635,True,True,False,False,False,False,False,True
2022-04-21 06:30:00+00:00,4.401713836193084,28.412300860086475,284.5078536987305,1124.7853698730476,True,True,False,False,False,False,False,True
2022-04-21 06:40:00+00:00,4.380738341808318,31.28377624873127,318.534489440918,1125.452227783205,True,True,False,False,False,False,False,True
2022-04-21 06:50:00+00:00,4.10261640548706,29.72611759197088,252.06529846191407,1080.0594848632838,True,True,False,False,False,False,False,True
2022-04-21 07:00:00+00:00,4.043268090800235,33.891383558906455,256.37802686189343,1070.6016267475336,True,True,False,False,False,False,False,True
2022-04-21 07:10:00+00:00,3.6831781387329103,40.03831795118202,212.84306488037123,1014.2124969482428,True,True,False,False,False,False,False,True
2022-04-21 07:20:00+00:00,3.648206341266632,50.171467859103416,181.7685104370117,984.9259887695318,True,True,False,False,False,False,False,True
2022-04-21 07:30:00+00:00,3.663149189949035,49.67465863305972,142.20005035400385,977.1892852783208,True,True,False,False,False,False,False,True
2022-04-21 07:40:00+00:00,4.791934716701507,51.29462982454595,303.47232933044444,1048.4662841796878,True,True,False,False,False,False,False,True
2022-04-21 07:50:00+00:00,4.015632474422455,57.35489754603356,216.40549888610835,1104.528424072268,True,True,False,False,False,False,False,True
2022-04-21 08:00:00+00:00,4.111674916744232,49.82318435897622,183.50508880615223,1045.0300170898452,True,True,False,False,False,False,False,True
2022-04-21 08:10:00+00:00,4.040079319477082,56.16007537502537,196.86212062835696,1008.836947631836,True,True,False,False,False,False,False,True
2022-04-21 08:20:00+00:00,4.149189686775207,44.484939164103366,219.14786376953128,961.9880645751956,True,True,False,False,False,False,False,True
2022-04-21 08:30:00+00:00,3.770774471759796,49.72354426208199,148.5144130706788,988.7093017578128,True,True,False,False,False,False,False,True
2022-04-21 08:40:00+00:00,4.17361787557602,53.29536683744146,209.12487030029288,1119.1677947998055,True,True,False,False,False,False,False,True
2022-04-21 08:50:00+00:00,3.4960124850273124,56.53889761163475,105.61140432357791,942.2346466064456,True,True,False,False,False,False,False,True
2022-04-21 09:00:00+00:00,3.9753147959709176,46.62963249150687,164.64153623580938,996.5820861816412,True,True,False,False,False,False,False,True
2022-04-21 09:10:00+00:00,4.202622985839843,53.75469641867403,73.22156387567519,658.6783416748045,True,True,True,False,False,False,False,False
2022-04-21 09:20:00+00:00,5.795343792438507,54.61637786434778,-4.53208256959915,412.0,True,True,True,False,False,True,False,False
2022-04-21 09:30:00+00:00,7.437468695640561,66.11336459514945,-2.0683795303106307,412.0,True,True,True,False,False,True,False,False
2022-04-21 09:40:00+00:00,7.806749963760377,67.49247283219648,-0.7522350177168844,412.0,True,True,True,False,False,True,False,False
2022-04-21 09:50:00+00:00,8.175356221199035,66.0421347591573,-0.981106522679329,412.0,True,True,True,False,False,True,False,False
2022-04-21 10:00:00+00:00,8.439118435508329,69.41778986023616,-1.12995303273201,412.0,True,True,True,False,False,True,False,False
2022-04-21 10:10:00+00:00,8.781618738174437,68.84407211496602,-1.1656975120306017,412.0,True,True,True,False,False,True,False,False
2022-04-21 10:20:00+00:00,9.203381252288818,63.47093538108811,-0.831726513803005,412.0,True,True,True,False,False,True,False,False
2022-04-21 10:30:00+00:00,9.285543727874757,66.30275133763212,-1.0755360126495364,412.0,True,True,True,False,False,True,False,False
2022-04-21 10:40:00+00:00,9.441712498664858,59.41521679108723,-1.516207052767277,412.0,True,True,True,False,False,True,False,False
2022-04-21 10:50:00+00:00,8.108550107479093,69.79476179848757,-7.321754044294357,412.0,True,True,True,False,False,True,False,False
2022-04-21 11:00:00+00:00,9.440100049972534,68.19667406211153,-2.7725152985045782,412.0,True,True,True,False,False,True,False,False
2022-04-21 11:10:00+00:00,10.13413140773772,71.02331203266812,-1.048327521979808,412.0,True,True,True,False,False,True,False,False
2022-04-21 11:20:00+00:00,9.09386253356934,79.4438992451058,-0.8370615214109417,412.0,True,True,True,False,False,True,False,False
2022-04-21 11:30:00+00:00,8.184731292724612,74.09287966215868,-0.6337980166077612,412.0,True,True,True,False,False,True,False,False
2022-04-21 11:40:00+00:00,10.00603125095367,70.82547210155201,-0.7906470224261292,412.0,True,True,True,False,False,True,False,False
2022-04-21 11:50:00+00:00,8.494274997711177,68.40144362810247,-0.6855475142598152,412.0,True,True,True,False,False,True,False,False
2022-04-21 12:00:00+00:00,8.370093798637395,72.93179641907824,-0.8402625218033795,412.0,True,True,True,False,False,True,False,False
2022-04-21 12:10:00+00:00,9.055124998092648,72.30374838593303,-0.9176200255751616,412.0,True,True,True,False,False,True,False,False
2022-04-21 12:20:00+00:00,9.79991254806519,78.83826070722853,-0.8450640276074408,412.0,True,True,True,False,False,True,False,False
2022-04-21 12:30:00+00:00,10.243499994277954,76.46184890413065,-0.6866145282983782,412.0,True,True,True,False,False,True,False,False
2022-04-21 12:40:00+00:00,7.768275046348575,71.39276836053637,-0.8157215073704723,412.0,True,True,True,False,False,True,False,False
2022-04-21 12:50:00+00:00,10.38254985809326,70.00583021299826,-0.8616025254130364,412.0,True,True,True,False,False,True,False,False
2022-04-21 13:00:00+00:00,10.346568775177005,65.78067056431718,-1.224916031956672,412.0,True,True,True,False,False,True,False,False
2022-04-21 13:10:00+00:00,10.95946884155273,62.45948022399023,-0.6679420173168183,412.0,True,True,True,False,False,True,False,False
2022-04-21 13:20:00+00:00,9.128175950050352,57.90094987652816,-5.773537033796309,412.0,True,True,True,False,False,False,False,False
2022-04-21 13:30:00+00:00,6.424395346641541,44.294753335585085,1035.811659240723,1738.298175048831,True,True,True,False,False,False,False,False
2022-04-21 13:40:00+00:00,5.748961675167084,48.49558669491364,867.8649047851566,1561.6347656250011,True,True,False,False,False,False,False,True
2022-04-21 13:50:00+00:00,4.7848810911178585,57.67162711523213,458.9663986206053,1421.6174377441423,True,True,False,False,False,False,False,True
2022-04-21 14:00:00+00:00,7.351164353521248,42.60684730229946,1181.9459350585946,1807.7582153320325,True,True,False,False,False,False,False,True
2022-04-21 14:10:00+00:00,5.63533702350798,65.03327357204364,744.0269332885744,1579.0936279296889,True,True,False,False,False,False,False,True
2022-04-21 14:20:00+00:00,5.363902117076673,57.597963433721645,677.1725433349613,1530.1897766113295,True,True,False,False,False,False,False,True
2022-04-21 14:30:00+00:00,6.286958527565003,40.31159625258135,861.6960497404401,1492.867199707031,True,True,False,False,False,False,False,True
2022-04-21 14:40:00+00:00,4.923672831058502,44.16498801869142,532.5022193908692,1561.932714843752,True,True,False,False,False,False,False,True
2022-04-21 14:50:00+00:00,5.720208323001861,42.13895923780365,704.5950775146488,1736.9917175292987,True,True,False,False,False,False,False,True
2022-04-21 15:00:00+00:00,6.179407382011413,50.01351358415667,737.7013824462899,1756.5749938964857,True,True,False,False,False,False,False,True
2022-04-21 15:10:00+00:00,6.820760488510129,29.102060725052183,1002.482858276368,1972.118511962891,True,True,False,False,False,False,False,True
2022-04-21 15:20:00+00:00,6.552996325492859,32.96315052702158,1370.0586273193364,2021.246923828126,True,True,False,False,False,False,False,True
2022-04-21 15:30:00+00:00,6.2962398529052725,33.098366772209374,1183.2557861328132,2056.2065612792967,True,True,False,False,False,False,False,True
2022-04-21 15:40:00+00:00,5.142514374521044,38.17540889177207,766.4055972629129,1874.160637749566,True,True,False,False,False,False,False,True
2022-04-21 15:50:00+00:00,5.799618637561799,49.260376046494855,983.3434112548836,1921.992907714844,True,True,False,False,False,False,False,True
2022-04-21 16:00:00+00:00,7.303311181068423,41.22857078111946,1405.579705810548,1999.083264160157,True,True,False,False,False,False,False,True
2022-04-21 16:10:00+00:00,6.081286096572876,49.35618634025912,1099.824996948243,1947.5308227539076,True,True,False,False,False,False,False,True
2022-04-21 16:20:00+00:00,6.654366111755371,42.84691661864571,1274.0503662109386,1977.5230834960944,True,True,False,False,False,False,False,True
2022-04-21 16:30:00+00:00,6.161995816230775,40.39484594099798,1071.1950500488292,1792.9762390136725,True,True,False,False,False,False,False,True
2022-04-21 16:40:00+00:00,6.844705963134764,32.96409989618286,1232.47103881836,1980.318157958985,True,True,False,False,False,False,False,True
2022-04-21 16:50:00+00:00,6.729154419898987,37.11775965415524,1203.644735717775,1957.8633728027348,True,True,False,False,False,False,False,True
2022-04-21 17:00:00+00:00,6.963506007194518,30.89122798109213,1225.3915679931647,2012.3886012027144,True,True,False,False,False,False,False,True
2022-04-21 17:10:00+00:00,7.27771540691978,32.0966222051901,1506.8256771689985,2050.769775390625,True,True,False,False,False,False,False,True
2022-04-21 17:20:00+00:00,7.126447677612305,32.32203520191189,1466.884335327149,2059.739758300781,True,True,False,False,False,False,False,True
2022-04-21 17:30:00+00:00,7.712020230293274,27.329656693858794,1536.6374328613288,2058.3652526855467,True,True,False,False,False,False,False,True
2022-04-21 17:40:00+00:00,7.436422848701476,31.74973340393308,1558.210845947268,2024.3548828125,True,True,False,False,False,False,False,True
2022-04-21 17:50:00+00:00,7.518357753753662,28.764945532606703,1480.33842163086,2050.888916015626,True,True,False,False,False,False,False,True
2022-04-21 18:00:00+00:00,6.519695210456848,29.46128776678057,989.3766174316412,1902.1977905273448,True,True,False,False,False,False,False,True
2022-04-21 18:10:00+00:00,6.612043619155884,31.05168165605187,990.3721862792976,1817.476818847657,True,True,False,False,False,False,False,True
2022-04-21 18:20:00+00:00,5.868132853507995,25.510178217003386,681.1137313842773,1517.975738525393,True,True,False,False,False,False,False,True
2022-04-21 18:30:00+00:00,5.474403715133667,40.875169469556965,704.0743682861329,1421.1478881835956,True,True,False,False,False,False,False,True
2022-04-21 18:40:00+00:00,4.777307462692261,45.87655226302769,559.2285476684572,1293.128326416017,True,True,False,False,False,False,False,True
2022-04-21 18:50:00+00:00,5.0577312231063845,41.895535838339015,617.1249298095704,1416.6229370117198,True,True,False,False,False,False,False,True
2022-04-21 19:00:00+00:00,5.494358336925506,50.50641548282954,855.9804061889656,1674.4924926757835,True,True,False,False,False,False,False,True
2022-04-21 19:10:00+00:00,6.07896568775177,48.14143351028776,1004.705038452149,1801.6427795410184,True,True,False,False,False,False,False,True
2022-04-21 19:20:00+00:00,6.388168811798097,53.74063782861231,343.24666219949785,856.356591796875,True,True,True,False,False,False,False,False
2022-04-21 19:30:00+00:00,7.559578704833984,47.94820954326866,233.21767907142677,701.4531699732731,True,True,True,False,False,False,False,False
2022-04-21 19:40:00+00:00,7.308314197941832,42.620030148701005,1177.2131797388988,1804.9753112792987,True,True,True,False,False,False,False,False
2022-04-21 19:50:00+00:00,7.340881657600403,39.71602401195662,1230.6431396484384,1834.309442138674,True,True,False,False,False,False,False,True
2022-04-21 20:00:00+00:00,6.927847528457642,44.10175648433619,1112.8053375244142,1794.2482299804694,True,True,False,False,False,False,False,True
2022-04-21 20:10:00+00:00,6.85623333454132,43.81715248883887,1028.0236572265633,1751.4308410644542,True,True,False,False,False,False,False,True
2022-04-21 20:20:00+00:00,6.188373136520386,41.3482205090836,932.5574279785166,1596.7444519042976,True,True,False,False,False,False,False,True
2022-04-21 20:30:00+00:00,6.819590926170349,44.66483841356711,1053.9752655029306,1733.909277343751,True,True,False,False,False,False,False,True
2022-04-21 20:40:00+00:00,6.8689857721328735,41.83180410004206,1074.1060058593755,1695.926629638673,True,True,False,False,False,False,False,True
2022-04-21 20:50:00+00:00,6.919141590595245,40.36370110057538,955.2346038818366,1618.7467727661144,True,True,False,False,False,False,False,True
2022-04-21 21:00:00+00:00,6.612705681059095,35.20983020919152,814.7603318956161,1465.163872612848,True,True,False,False,False,False,False,True
2022-04-21 21:10:00+00:00,7.17242689927419,31.28779161379316,958.5600840250656,1615.9059346516924,True,True,False,False,False,False,False,True
2022-04-21 21:20:00+00:00,7.1502008187143415,28.21261439398188,887.922273334704,1612.4678312602807,True,True,False,False,False,False,False,True
2022-04-21 21:30:00+00:00,6.720392894744874,36.42965781108961,927.3810760498048,1631.712695312502,True,True,False,False,False,False,False,True
2022-04-21 21:40:00+00:00,6.7925453901290895,33.775978201987186,891.2229614257812,1578.6173278808608,True,True,False,False,False,False,False,True
2022-04-21 21:50:00+00:00,6.717627167701721,33.76625799652015,907.3821197509768,1608.475415039064,True,True,False,False,False,False,False,True
2022-04-21 22:00:00+00:00,7.1777915239334105,34.40147235584436,1129.015155029297,1801.7542853104449,True,True,False,False,False,False,False,True
2022-04-21 22:10:00+00:00,6.810233517696983,34.90244226665436,1086.5805603027352,1767.1083679199226,True,True,False,False,False,False,False,True
2022-04-21 22:20:00+00:00,7.015740871429443,32.807279906857616,1212.8908935546897,1916.0380981445333,True,True,False,False,False,False,False,True
2022-04-21 22:30:00+00:00,7.274093699455261,28.63750034710955,1281.2295959472672,2027.767517089844,True,True,False,False,False,False,False,True
2022-04-21 22:40:00+00:00,7.672426509857178,31.10778058253481,1441.2005101254124,2047.66537475586,True,True,False,False,False,False,False,True
2022-04-21 22:50:00+00:00,7.146606492996216,26.881701184440374,1172.2014923095703,1852.899298095704,True,True,False,False,False,False,False,True
2022-04-21 23:00:00+00:00,7.06220281124115,26.376380377070348,1007.801141357422,1773.6815002441415,True,True,False,False,False,False,False,True
2022-04-21 23:10:00+00:00,6.755977249145508,27.404008984415043,872.0504608154295,1774.4504150390644,True,True,False,False,False,False,False,True
2022-04-21 23:20:00+00:00,7.46210022533641,24.886885558197548,1154.1665072970925,1950.570405847888,True,True,False,False,False,False,False,True
2022-04-21 23:30:00+00:00,6.822653710842133,26.21481420348249,941.0475738525392,1873.190289306641,True,True,False,False,False,False,False,True
2022-04-21 23:40:00+00:00,6.068644881248474,27.820934451182893,788.5033538818359,1868.3454772949235,True,True,False,False,False,False,False,True
2022-04-21 23:50:00+00:00,6.01219642162323,19.960318530353334,641.5915479158101,1637.9728271484385,True,True,False,False,False,False,False,True
2022-04-22 00:00:00+00:00,4.793902444839478,22.23522436109965,334.019763183594,1392.7187683105485,True,True,False,False,False,False,False,True
2022-04-22 00:10:00+00:00,4.918456745147704,22.443987193027112,386.4575988769532,1421.0730773925789,True,True,False,False,False,False,False,True
2022-04-22 00:20:00+00:00,5.180188095569611,16.56877120781843,364.83719787597664,1403.796466064454,True,True,False,False,False,False,False,True
2022-04-22 00:30:00+00:00,4.861785495281219,20.611703444106126,361.5309135437011,1366.3854125976573,True,True,False,False,False,False,False,True
2022-04-22 00:40:00+00:00,5.814078950881958,17.058433660991966,489.2919174194337,1452.3396789550784,True,True,False,False,False,False,False,True
2022-04-22 00:50:00+00:00,5.193014776706695,19.28283518350247,419.70045471191423,1462.6280578613296,True,True,False,False,False,False,False,True
2022-04-22 01:00:00+00:00,5.316659605503083,17.428935849827212,413.7579498291017,1466.2208190917986,True,True,False,False,False,False,False,True
2022-04-22 01:10:00+00:00,4.840290129184723,20.59917356393589,355.3157615661622,1310.2824645996104,True,True,False,False,False,False,False,True
2022-04-22 01:20:00+00:00,5.524114120006561,13.524669608956517,432.610369873047,1308.8263061523442,True,True,False,False,False,False,False,True
2022-04-22 01:30:00+00:00,4.946449029445648,23.2722558942566,398.768881225586,1295.2649475097674,True,True,False,False,False,False,False,True
2022-04-22 01:40:00+00:00,4.763756930828096,27.203068139844675,458.6548294067385,1452.2376098632826,True,True,False,False,False,False,False,True
2022-04-22 01:50:00+00:00,4.374222826957704,28.18622798018356,382.7020385742188,1389.806451416017,True,True,False,False,False,False,False,True
2022-04-22 02:00:00+00:00,3.980901968479156,27.2181681023244,254.54621124267567,1304.927343750001,True,True,False,False,False,False,False,True
2022-04-22 02:10:00+00:00,4.12208845615387,9.307827607244748,241.6757598876955,1242.2580017089845,True,True,False,False,False,False,False,True
2022-04-22 02:20:00+00:00,5.495453464984894,3.617775669994274,477.7675498962403,1444.936407470704,True,True,False,False,False,False,False,True
2022-04-22 02:30:00+00:00,4.582215583324432,6.479887288632369,510.2101459503174,1607.4411315917994,True,True,False,False,False,False,False,True
2022-04-22 02:40:00+00:00,3.969708800315856,18.82991912642558,228.69008522033693,1550.5624267578123,True,True,False,False,False,False,False,True
2022-04-22 02:50:00+00:00,3.299788272380829,20.24648455696729,209.62592315673837,1700.6557495117208,True,True,False,False,False,False,False,True
2022-04-22 03:00:00+00:00,3.653904986381531,31.41305828109381,284.2949966430664,1659.0599304199236,True,True,False,False,False,False,False,True
2022-04-22 03:10:00+00:00,4.082902944087982,22.292583174589595,355.43206329345713,1542.580761718752,True,True,False,False,False,False,False,True
2022-04-22 03:20:00+00:00,3.5408780217170714,19.44121242265561,215.9978897094728,1259.5482116699222,True,True,False,False,False,False,False,True
2022-04-22 03:30:00+00:00,3.2759724974632247,35.58129051325204,171.26487617492683,1247.5859252929697,True,True,False,False,False,False,False,True
2022-04-22 03:40:00+00:00,4.216330230236054,32.76968045673607,359.08038024902345,1397.5907897949226,True,True,False,False,False,False,False,True
2022-04-22 03:50:00+00:00,4.940768933296204,29.82793870550347,491.57221527099625,1632.9511474609385,True,True,False,False,False,False,False,True
2022-04-22 04:00:00+00:00,4.750002133846283,31.046016330320413,473.3733879089356,1627.5415649414078,True,True,False,False,False,False,False,True
2022-04-22 04:10:00+00:00,4.7380479097366335,38.294392463391375,615.2378189086915,1629.712213134765,True,True,False,False,False,False,False,True
2022-04-22 04:20:00+00:00,4.818145048618317,39.03204485553994,555.3604095458985,1581.461596679689,True,True,False,False,False,False,False,True
2022-04-22 04:30:00+00:00,4.931413447856903,35.464188458617684,618.710597229004,1619.866088867187,True,True,False,False,False,False,False,True
2022-04-22 04:40:00+00:00,4.798580253124237,21.45575747392525,444.817091369629,1622.281689453127,True,True,False,False,False,False,False,True
2022-04-22 04:50:00+00:00,4.806394934654235,29.46004063114384,473.2271827697755,1603.7190490722655,True,True,False,False,False,False,False,True
2022-04-22 05:00:00+00:00,4.360041081905364,29.970292063796197,383.7360244750976,1526.42010498047,True,True,False,False,False,False,False,True
2022-04-22 05:10:00+00:00,3.883244681358337,26.739335283233743,309.52898483276374,1630.5151123046885,True,True,False,False,False,False,False,True
2022-04-22 05:20:00+00:00,3.988865333795547,14.493018986140896,288.46296539306644,1623.139068603516,True,True,False,False,False,False,False,True
2022-04-22 05:30:00+00:00,5.244876305262248,5.311639141978219,464.7172902425132,1628.1161770290807,True,True,False,False,False,False,False,True
2022-04-22 05:40:00+00:00,4.447266304492951,14.049798484287235,342.25111846923835,1598.9423095703137,True,True,False,False,False,False,False,True
2022-04-22 05:50:00+00:00,4.106830048561097,20.033505274441666,393.0429779052737,1534.3473266601573,True,True,False,False,False,False,False,True
2022-04-22 06:00:00+00:00,5.476408421993256,31.384849339617062,789.4498695373536,1897.827404785156,True,True,False,False,False,False,False,True
2022-04-22 06:10:00+00:00,6.160603713989258,26.34931178100948,940.6319198608412,2044.097322162829,True,True,False,False,False,False,False,True
2022-04-22 06:20:00+00:00,6.669977211952211,26.02424212016132,956.0819656372068,1975.316864013672,True,True,False,False,False,False,False,True
2022-04-22 06:30:00+00:00,6.429778492450714,32.50511990944847,1179.4527145385755,1984.5489196777355,True,True,False,False,False,False,False,True
2022-04-22 06:40:00+00:00,6.669476032257082,37.32558455720277,1175.4955093383792,1948.0121337890628,True,True,False,False,False,False,False,True
2022-04-22 06:50:00+00:00,6.630958808095833,31.408177445998945,969.4816925048832,1862.025775146485,True,True,False,False,False,False,False,True
2022-04-22 07:00:00+00:00,5.858981561660768,39.51567250910404,787.8978149414064,1585.3673645019535,True,True,False,False,False,False,False,True
2022-04-22 07:10:00+00:00,5.360095751285554,39.05281262097492,627.9215286254883,1537.2694091796886,True,True,False,False,False,False,False,True
2022-04-22 07:20:00+00:00,5.460481786727906,41.48390898707692,736.2581695556644,1634.2044921875015,True,True,False,False,False,False,False,True
2022-04-22 07:30:00+00:00,6.095931839942932,39.0347624908228,1038.5838745117196,1675.2546142578135,True,True,False,False,False,False,False,True
2022-04-22 07:40:00+00:00,6.20816068649292,37.1609958713405,992.7341147974925,1625.8676696777352,True,True,False,False,False,False,False,True
2022-04-22 07:50:00+00:00,6.421351122856142,37.334773932669066,1008.6104812622076,1772.0756530761737,True,True,False,False,False,False,False,True
2022-04-22 08:00:00+00:00,7.237024593353273,24.67834908022064,1205.1130187988288,1824.1299377441424,True,True,False,False,False,False,False,True
2022-04-22 08:10:00+00:00,5.779552578926086,31.776178419699814,731.0338104248057,1776.8387817382825,True,True,False,False,False,False,False,True
2022-04-22 08:20:00+00:00,6.177049958705903,27.090536719077136,936.1379791259782,1826.1729492187508,True,True,False,False,False,False,False,True
2022-04-22 08:30:00+00:00,7.065633949480559,31.358511452323285,1353.2797980057578,2031.5341282894735,True,True,False,False,False,False,False,True
2022-04-22 08:40:00+00:00,5.966458487510683,40.43532223188089,1055.4019363403324,1882.781024169924,True,True,False,False,False,False,False,True
2022-04-22 08:50:00+00:00,5.728190159797668,34.21404704916341,905.6406501770024,1859.7053222656264,True,True,False,False,False,False,False,True
2022-04-22 09:00:00+00:00,6.839230060577393,34.03898708996803,1302.0774279142693,2024.2123887803828,True,True,False,False,False,False,False,True
2022-04-22 09:10:00+00:00,6.578026344901637,36.66622502435428,1282.942093698602,2042.713378906251,True,True,False,False,False,False,False,True
2022-04-22 09:20:00+00:00,7.744077658653259,31.744625905869498,1643.3190490722675,2055.9003540039066,True,True,False,False,False,False,False,True
2022-04-22 09:30:00+00:00,7.173299431800842,35.24155453378182,1679.1346313476574,2059.5083984375,True,True,False,False,False,False,False,True
2022-04-22 09:40:00+00:00,6.093825508566464,47.49233703118307,1069.3249798943016,1915.8874511718764,True,True,False,False,False,False,False,True
2022-04-22 09:50:00+00:00,6.018920449649588,36.10876913273091,1019.2927174287686,1744.8789277918206,True,True,False,False,False,False,False,True
2022-04-22 10:00:00+00:00,6.688365810795835,45.61416154976558,1339.4219328227805,1990.7181203741784,True,True,False,False,False,False,False,True
2022-04-22 10:10:00+00:00,6.910788559913634,44.5431710450585,1349.492532348634,2021.6909790039065,True,True,False,False,False,False,False,True
2022-04-22 10:20:00+00:00,6.168214273452758,39.85294526319348,872.7253601074219,1707.1897338867198,True,True,False,False,False,False,False,True
2022-04-22 10:30:00+00:00,5.266652131080627,53.15585398622443,738.8847549438477,1773.778393554689,True,True,False,False,False,False,False,True
2022-04-22 10:40:00+00:00,5.325365504622461,66.01066865505936,829.9936019897463,1937.5111511230475,True,True,False,False,False,False,False,True
2022-04-22 10:50:00+00:00,6.823396325111394,51.59581492391004,1516.5071853637698,1965.305572509766,True,True,False,False,False,False,False,True
2022-04-22 11:00:00+00:00,6.736022555828095,57.46317558598509,1141.0922241210951,1948.3472229003917,True,True,False,False,False,False,False,True
2022-04-22 11:10:00+00:00,6.794364416599274,53.93547369867423,1405.524221801758,2029.704876708985,True,True,False,False,False,False,False,True
2022-04-22 11:20:00+00:00,5.96948412656784,56.15997521450049,893.8532913208015,1836.9034912109396,True,True,False,False,False,False,False,True
2022-04-22 11:30:00+00:00,7.173930633068086,36.46535281342221,1512.334445190431,2009.949774169922,True,True,False,False,False,False,False,True
2022-04-22 11:40:00+00:00,7.590955615043637,44.93617823172917,1629.657391357422,2008.0053833007817,True,True,False,False,False,False,False,True
2022-04-22 11:50:00+00:00,7.062314283847809,41.4763391450731,1675.556762695314,2055.0549194335936,True,True,False,False,False,False,False,True
2022-04-22 12:00:00+00:00,7.623161578178406,25.50409221322826,1459.5647674560555,2034.8456115722656,True,True,False,False,False,False,False,True
2022-04-22 12:10:00+00:00,6.486356925964358,43.84438534294691,1122.897637939454,2028.3389831542968,True,True,False,False,False,False,False,True
2022-04-22 12:20:00+00:00,7.534098732471465,29.860923681773272,1429.956326293946,1991.1559265136725,True,True,False,False,False,False,False,True
2022-04-22 12:30:00+00:00,7.828871273994449,32.48298961077563,1489.217486572267,1989.8255920410163,True,True,False,False,False,False,False,True
2022-04-22 12:40:00+00:00,6.934715509414673,38.79472493020819,1680.221966552735,2052.1663696289065,True,True,False,False,False,False,False,True
2022-04-22 12:50:00+00:00,6.778667048404091,50.06012611021191,256.4611411333085,672.2105263157895,True,True,True,False,False,False,False,False
2022-04-22 13:00:00+00:00,6.809287405014038,56.55001294669944,-2.3097742482235555,412.0,True,True,True,False,False,False,False,False
2022-04-22 13:10:00+00:00,7.4410311698913585,55.97755292003404,-2.4306260585784907,412.0,True,True,True,False,False,False,False,False
2022-04-22 13:20:00+00:00,7.777593708038329,61.13453833171246,-3.269288033246993,412.0,True,True,True,False,False,False,False,False
2022-04-22 13:30:00+00:00,7.540995743539601,41.16108278116832,1259.494770376306,1759.5426228841154,True,True,True,False,False,False,False,False
2022-04-22 13:40:00+00:00,7.988805585437354,44.35239508968493,1444.078939998852,2032.2416788736984,True,True,False,False,False,False,False,True
2022-04-22 13:50:00+00:00,6.630327665805817,44.32348060492353,1372.4670349121104,2055.963269042969,True,True,False,False,False,False,False,True
2022-04-22 14:00:00+00:00,7.218072223663325,33.24192333445882,1726.680459594727,2059.950695800781,True,True,False,False,False,False,False,True
2022-04-22 14:10:00+00:00,7.727352786064148,33.512692766962346,1798.418341064454,2060.0,True,True,False,False,False,False,False,True
2022-04-22 14:20:00+00:00,7.87503614425659,41.51592079329549,1837.0600189208983,2060.0,True,True,False,False,False,False,False,True
2022-04-22 14:30:00+00:00,7.666263723373416,28.307361093177462,1798.040576171877,2060.0,True,True,False,False,False,False,False,True
2022-04-22 14:40:00+00:00,6.915271639823912,40.04945843873611,763.068657290936,1153.6,True,True,True,False,False,False,False,False
2022-04-22 14:50:00+00:00,6.84509987831116,37.158693490578,-2.2289630353450787,412.0,True,True,True,False,False,False,False,False
2022-04-22 15:00:00+00:00,8.164575028419495,24.12464728910402,-2.1628090620040896,412.0,True,True,True,False,False,False,False,False
2022-04-22 15:10:00+00:00,7.518843817710876,26.469461902832847,-2.623753041028977,412.0,True,True,True,False,False,False,False,False
2022-04-22 15:20:00+00:00,7.770187520980838,25.146130134822783,-1.4825965344905867,412.0,True,True,True,False,False,False,False,False
2022-04-22 15:30:00+00:00,6.542962598800659,34.316195495678755,-1.5290110290050518,412.0,True,True,True,False,False,False,False,False
2022-04-22 15:40:00+00:00,7.090627646446228,27.90675723037498,494.280303269625,906.4,True,True,True,False,False,False,False,False
2022-04-22 15:50:00+00:00,6.198916602134704,36.22939781672102,1571.7967376709007,2060.0,True,True,True,False,False,False,False,False
2022-04-22 16:00:00+00:00,5.734607219696046,40.54421273919297,900.2000197611364,1482.7696411132815,True,True,True,False,False,False,False,False
2022-04-22 16:10:00+00:00,9.528337597846988,67.78039580568435,-3.2874270319938645,412.0,True,True,True,False,False,True,True,False
2022-04-22 16:20:00+00:00,7.975878477096555,33.2419861708762,192.30804457664505,576.8,True,True,True,False,False,True,True,False
2022-04-22 16:30:00+00:00,6.885710549354556,33.25227620193488,1692.6442413330092,2060.0,True,True,True,False,False,False,False,False
2022-04-22 16:40:00+00:00,8.334557676315306,49.42822180662449,765.9673711419114,988.8,True,True,True,False,False,False,False,False
2022-04-22 16:50:00+00:00,8.04326255321503,54.53957289051607,-2.7966070175170894,412.0,True,True,True,False,False,False,False,False
2022-04-22 17:00:00+00:00,6.960478305816652,37.287995865064886,-3.282625538110733,412.0,True,True,True,False,False,False,False,False
2022-04-22 17:10:00+00:00,8.06869866847992,31.35855038591518,1824.182107543946,1977.6,True,True,True,False,False,False,False,False
2022-04-22 17:20:00+00:00,7.483144736289981,38.347074596956645,1720.943920898439,2060.0,True,True,False,False,False,False,False,True
2022-04-22 17:30:00+00:00,7.056193232536316,41.37627458840177,1374.5693504929554,1483.2,True,True,True,False,False,False,False,False
2022-04-22 17:40:00+00:00,7.7818622112274145,31.258485189849463,-3.877483034133911,412.0,True,True,True,False,False,False,False,False
2022-04-22 17:50:00+00:00,7.20752866268158,35.626741206745976,1690.0758255004907,1977.6,True,True,True,False,False,False,False,False
2022-04-22 18:00:00+00:00,6.701366329193116,33.03486582753408,1410.503704833985,2019.835028076172,True,True,False,False,False,False,False,True
2022-04-22 18:10:00+00:00,7.525819969177244,27.103406008014872,1393.020318603517,2043.5247802734373,True,True,False,False,False,False,False,True
2022-04-22 18:20:00+00:00,7.319998860359194,28.98972143629942,1486.3545715332032,2060.0,True,True,False,False,False,False,False,True
2022-04-22 18:30:00+00:00,8.28758771419525,23.95524101711993,1430.8190429687515,2057.2952758789065,True,True,False,False,False,False,False,True
2022-04-22 18:40:00+00:00,7.661196160316467,29.256042723396263,1525.6263458251972,2060.0,True,True,False,False,False,False,False,True
2022-04-22 18:50:00+00:00,7.55384919643402,30.367398462393737,1528.8622344970713,2037.997875976563,True,True,False,False,False,False,False,True
2022-04-22 19:00:00+00:00,7.512733316421508,44.57941029484834,1418.241231393815,1646.7735168457032,True,True,True,False,False,False,False,False
2022-04-22 19:10:00+00:00,6.547593760490419,43.67134856068395,-2.555465042591094,412.0,True,True,True,False,False,False,False,False
2022-04-22 19:20:00+00:00,6.931460499763487,35.90321251769575,759.4218702435497,1232.9006164550783,True,True,True,False,False,False,False,False
2022-04-22 19:30:00+00:00,6.755550265312197,35.77872256336093,1237.8415832519545,2020.9748291015628,True,True,True,False,False,False,False,False
2022-04-22 19:40:00+00:00,7.215102219581604,37.48196325755328,1405.3428497314471,2022.6827697753915,True,True,False,False,False,False,False,True
2022-04-22 19:50:00+00:00,7.428422522544861,40.22060037138255,1333.807730102541,1987.553002929689,True,True,False,False,False,False,False,True
2022-04-22 20:00:00+00:00,6.870786333084107,30.996117499203702,987.4377502441408,1790.0864129317442,True,True,False,False,False,False,False,True
2022-04-22 20:10:00+00:00,6.810124039649963,24.916395629466365,909.6997680664064,1823.7080627441424,True,True,False,False,False,False,False,True
2022-04-22 20:20:00+00:00,5.93193413081922,30.903610276121867,967.0351915861436,1957.8839111328136,True,True,False,False,False,False,False,True
2022-04-22 20:30:00+00:00,6.566825389862062,33.56698653798952,1309.7069427490237,2034.3285827636728,True,True,False,False,False,False,False,True
2022-04-22 20:40:00+00:00,7.231232953071594,33.897348830543194,1262.3681121826191,2024.305700683594,True,True,False,False,False,False,False,True
2022-04-22 20:50:00+00:00,7.494579148292542,30.411539035060287,1282.9176879882823,2043.8633422851567,True,True,False,False,False,False,False,True
2022-04-22 21:00:00+00:00,7.894730973243713,25.7364933328106,1404.0980865478527,2060.0,True,True,False,False,False,False,False,True
2022-04-22 21:10:00+00:00,8.114993596076962,30.640693931445128,1637.3269439697272,2060.0,True,True,False,False,False,False,False,True
2022-04-22 21:20:00+00:00,8.233923602104188,32.1765796140312,1817.5518920898453,2060.0,True,True,False,False,False,False,False,True
2022-04-22 21:30:00+00:00,7.494300675392149,32.5926076002533,1477.7395965576184,2053.0203857421875,True,True,False,False,False,False,False,True
2022-04-22 21:40:00+00:00,6.750297141075135,34.357491908832,1093.711752319337,1953.4242370605475,True,True,False,False,False,False,False,True
2022-04-22 21:50:00+00:00,6.42448810338974,40.08553069507383,1285.3031250000004,2003.703375244142,True,True,False,False,False,False,False,True
2022-04-22 22:00:00+00:00,7.358441781997681,30.116653625551805,1297.1443725585948,1921.0970703125004,True,True,False,False,False,False,False,True
2022-04-22 22:10:00+00:00,6.971673583984374,29.48281785793523,1262.9432662963886,2029.3578491210944,True,True,False,False,False,False,False,True
2022-04-22 22:20:00+00:00,6.018804645538332,38.070718094699885,1067.1769927978523,2050.711749267578,True,True,False,False,False,False,False,True
2022-04-22 22:30:00+00:00,6.655869674682617,32.69326140280208,1266.3765472412124,2060.0,True,True,False,False,False,False,False,True
2022-04-22 22:40:00+00:00,6.477799558639527,36.021213790189734,1015.5955261230476,1973.6122863769544,True,True,False,False,False,False,False,True
2022-04-22 22:50:00+00:00,7.564875388145447,27.429081066143567,1516.0142013549814,2022.179260253908,True,True,False,False,False,False,False,True
2022-04-22 23:00:00+00:00,6.39463964700699,30.712761080922405,964.251449584962,1988.968316650392,True,True,False,False,False,False,False,True
2022-04-22 23:10:00+00:00,6.472806322574615,18.40302435424394,824.7126953125007,1981.517541503907,True,True,False,False,False,False,False,True
2022-04-22 23:20:00+00:00,5.126263916492462,19.584624793802615,577.4748489379888,1819.518194580079,True,True,False,False,False,False,False,True
2022-04-22 23:30:00+00:00,5.889758265018463,13.151224719176469,528.2179718017577,1912.7973754882823,True,True,False,False,False,False,False,True
2022-04-22 23:40:00+00:00,4.192236065864562,13.359601070690246,293.50163497924814,1676.7583984375003,True,True,False,False,False,False,False,True
2022-04-22 23:50:00+00:00,4.57378829717636,14.637179348519624,414.5102821350097,1596.519934082031,True,True,False,False,False,False,False,True
2022-04-23 00:00:00+00:00,5.2921199083328245,15.339019349063506,518.6890617370607,1574.22162475586,True,True,False,False,False,False,False,True
2022-04-23 00:10:00+00:00,5.489049518108368,6.515592169986292,543.504251098633,1577.6986999511737,True,True,False,False,False,False,False,True
2022-04-23 00:20:00+00:00,4.297968047857284,15.09340948194341,469.86540374755896,1531.4758361816423,True,True,False,False,False,False,False,True
2022-04-23 00:30:00+00:00,4.33223443031311,7.316584471616579,361.6034591674807,1503.8224304199227,True,True,False,False,False,False,False,True
2022-04-23 00:40:00+00:00,4.029702830314635,25.25859603652367,290.353778076172,1427.7958862304693,True,True,False,False,False,False,False,True
2022-04-23 00:50:00+00:00,3.5544471025466926,35.69315355059467,222.13245582580572,1306.7577392578137,True,True,False,False,False,False,False,True
2022-04-23 01:00:00+00:00,4.944629871845245,24.709089117750068,461.2621902465821,1443.514239501954,True,True,False,False,False,False,False,True
