timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-23 01:10:00+00:00,5.025915086269379,22.3026607470581,544.08578414917,1576.5215454101567,True,True,False,False,False,False,False,True
2022-04-23 01:20:00+00:00,5.152715504169464,28.51099683332308,587.4599449157715,1606.1482666015638,True,True,False,False,False,False,False,True
2022-04-23 01:30:00+00:00,4.879772508144379,23.982045779298232,485.5070114135742,1624.3638854980468,True,True,False,False,False,False,False,True
2022-04-23 01:40:00+00:00,4.641671288013457,20.53274224349923,438.97754516601583,1494.6023254394554,True,True,False,False,False,False,False,True
2022-04-23 01:50:00+00:00,5.306413006782533,25.33583067118326,576.1324798583985,1532.676288805511,True,True,False,False,False,False,False,True
2022-04-23 02:00:00+00:00,4.707317113876344,33.28687594303449,454.1011230468751,1453.224243164064,True,True,False,False,False,False,False,True
2022-04-23 02:10:00+00:00,4.9622085928916935,36.06151226738598,651.3378054970191,1525.3313720703145,True,True,False,False,False,False,False,True
2022-04-23 02:20:00+00:00,4.462301909923554,21.11802580691551,342.52005691528336,1419.2562561035168,True,True,False,False,False,False,False,True
2022-04-23 02:30:00+00:00,4.575904345512391,27.07790229997425,452.4684921264649,1507.2042358398448,True,True,False,False,False,False,False,True
2022-04-23 02:40:00+00:00,4.848958766460419,29.33906648804873,494.5781524658205,1573.323431396486,True,True,False,False,False,False,False,True
2022-04-23 02:50:00+00:00,4.669830620288849,28.41611601080774,458.37898368835465,1628.0246948242198,True,True,False,False,False,False,False,True
2022-04-23 03:00:00+00:00,5.449956881999969,20.77641188907768,657.280781555176,1750.6687072753914,True,True,False,False,False,False,False,True
2022-04-23 03:10:00+00:00,5.144659459590912,31.486288829851503,684.2920181274413,1684.182122802736,True,True,False,False,False,False,False,True
2022-04-23 03:20:00+00:00,5.09778906106949,27.207732670696718,620.2487648010256,1620.7574951171882,True,True,False,False,False,False,False,True
2022-04-23 03:30:00+00:00,5.3169565200805655,28.714161884750865,667.0967514038088,1659.202832031251,True,True,False,False,False,False,False,True
2022-04-23 03:40:00+00:00,4.88760586977005,29.580213708353654,535.7205123901368,1576.0179992675794,True,True,False,False,False,False,False,True
2022-04-23 03:50:00+00:00,5.252507543563843,28.254824819037594,665.4625198364263,1660.393621826174,True,True,False,False,False,False,False,True
2022-04-23 04:00:00+00:00,5.431431591510772,24.320148386002813,712.2470329284677,1667.9261962890644,True,True,False,False,False,False,False,True
2022-04-23 04:10:00+00:00,5.474626433849336,28.510890201850884,766.5346160888674,1746.9601257324225,True,True,False,False,False,False,False,True
2022-04-23 04:20:00+00:00,4.814989399909974,29.506169690299544,666.3546005249028,1723.1990234375014,True,True,False,False,False,False,False,True
2022-04-23 04:30:00+00:00,5.437612819671631,28.562450770808997,714.7050064086918,1686.4888366699245,True,True,False,False,False,False,False,True
2022-04-23 04:40:00+00:00,4.899560105800629,31.87469853382055,681.510176086426,1611.51019897461,True,True,False,False,False,False,False,True
2022-04-23 04:50:00+00:00,5.513756155967713,24.154284935354667,624.8163528442384,1533.3810974121102,True,True,False,False,False,False,False,True
2022-04-23 05:00:00+00:00,5.447209656238556,31.910542093678487,726.729249572754,1588.7423950195323,True,True,False,False,False,False,False,True
2022-04-23 05:10:00+00:00,5.53339536190033,29.626793605023465,783.469467163086,1765.699829101564,True,True,False,False,False,False,False,True
2022-04-23 05:20:00+00:00,5.6708320617675785,28.543629912207507,802.8922531127932,1781.1188049316413,True,True,False,False,False,False,False,True
2022-04-23 05:30:00+00:00,5.735039806365966,34.549988417720385,958.203323364258,1827.8724121093765,True,True,False,False,False,False,False,True
2022-04-23 05:40:00+00:00,5.905889010429383,29.953274530304043,972.8136016845708,1794.6393127441413,True,True,False,False,False,False,False,True
2022-04-23 05:50:00+00:00,5.185701155662537,36.41175992643287,739.4305679321293,1697.5052795410156,True,True,False,False,False,False,False,True
2022-04-23 06:00:00+00:00,5.56200008392334,35.991487854061404,812.6479125976571,1699.6418884277357,True,True,False,False,False,False,False,True
2022-04-23 06:10:00+00:00,5.541302871704102,36.57471758911805,885.8337463378912,1813.8789428710943,True,True,False,False,False,False,False,True
2022-04-23 06:20:00+00:00,5.465196752548218,41.4404486948805,997.3369232177732,1846.843322753907,True,True,False,False,False,False,False,True
2022-04-23 06:30:00+00:00,5.412460720539093,34.52626371717588,895.0254882812508,1684.2301025390643,True,True,False,False,False,False,False,True
2022-04-23 06:40:00+00:00,5.526805520057678,37.45517575198966,909.4426239013663,1773.4901306152356,True,True,False,False,False,False,False,True
2022-04-23 06:50:00+00:00,5.453138903567665,33.405175289334466,918.8357865182976,1926.6076110839845,True,True,False,False,False,False,False,True
2022-04-23 07:00:00+00:00,5.564320409297944,43.50459319177219,1029.1542266845709,1786.8209411621112,True,True,False,False,False,False,False,True
2022-04-23 07:10:00+00:00,5.837461900711061,43.28117394476351,1034.770317828657,1658.7984497070324,True,True,True,False,False,False,False,False
2022-04-23 07:20:00+00:00,6.428568696975707,49.23324004161128,-0.4268000170588497,412.0,True,True,True,False,False,False,False,False
2022-04-23 07:30:00+00:00,6.502275061607361,47.88040013348353,-0.1691195056773721,412.0,True,True,True,False,False,False,False,False
2022-04-23 07:40:00+00:00,6.169387531280518,45.47750946062644,-0.3270355086773632,412.0,True,True,True,False,False,False,False,False
2022-04-23 07:50:00+00:00,6.151293170452118,36.3325233662336,107.08721497077508,546.5098999023436,True,True,True,False,False,False,False,False
2022-04-23 08:00:00+00:00,6.079262709617614,29.21437201334504,970.6165176391604,1714.2511352539082,True,True,True,False,False,False,False,False
2022-04-23 08:10:00+00:00,5.849340740003084,35.3173511810063,879.1156294973281,1641.3188540810036,True,True,False,False,False,False,False,True
2022-04-23 08:20:00+00:00,6.157039618492126,31.03223498120309,888.6881729125978,1652.6229187011734,True,True,False,False,False,False,False,True
2022-04-23 08:30:00+00:00,6.097101175785065,31.737415889247814,914.3265930175792,1620.029394531251,True,True,False,False,False,False,False,True
2022-04-23 08:40:00+00:00,5.789279437065124,41.93464350351718,1016.1397064208992,1740.2578613281264,True,True,False,False,False,False,False,True
2022-04-23 08:50:00+00:00,5.920553421974182,42.63862845209098,907.638197326661,1641.4567321777345,True,True,False,False,False,False,False,True
2022-04-23 09:00:00+00:00,6.515351557731629,41.11063521859853,1451.3307495117194,1950.8139343261728,True,True,False,False,False,False,False,True
2022-04-23 09:10:00+00:00,6.296815264225006,41.52196384199027,1091.9911193847663,1930.72318725586,True,True,False,False,False,False,False,True
2022-04-23 09:20:00+00:00,7.308720469474792,45.75448350799388,575.1405865073204,1064.7881042480476,True,True,True,False,False,False,False,False
2022-04-23 09:30:00+00:00,4.337174987792968,44.20627476920373,-2.104124009609222,412.0,True,True,True,False,False,True,True,False
2022-04-23 09:40:00+00:00,0.0,26.903152465820312,-1.323672801256179,412.0,True,True,True,False,False,True,True,False
2022-04-23 09:50:00+00:00,0.0,26.903152465820312,-1.135288028419018,412.0,True,True,True,False,False,True,True,False
2022-04-23 10:00:00+00:00,8.592468690872192,47.51014475771132,-0.928823521733284,412.0,True,True,True,False,False,True,True,False
2022-04-23 10:10:00+00:00,8.076056218147276,40.28949711608749,-0.5846037033357117,412.0,True,True,True,False,False,False,False,False
2022-04-23 10:20:00+00:00,9.148477947010711,46.77159007978037,-0.9590447247028356,412.0,True,True,True,False,False,True,False,False
2022-04-23 10:30:00+00:00,8.23878259128994,39.97589430882624,951.6818588011796,1510.6666666666667,True,True,True,False,False,True,False,False
2022-04-23 10:40:00+00:00,9.019377231597897,37.14400274428965,1396.4755065917973,2060.0,True,True,True,False,False,True,False,False
2022-04-23 10:50:00+00:00,8.108478045463563,42.83870541713884,1167.5842651367188,2033.5426086425784,True,True,False,False,False,False,False,True
2022-04-23 11:00:00+00:00,8.429720711708068,41.33420932022136,1249.633193969728,1994.75058465255,True,True,False,False,False,False,False,True
2022-04-23 11:10:00+00:00,9.53296434879303,37.42608690033785,1739.1955352783225,2060.0,True,True,False,False,False,False,False,True
2022-04-23 11:20:00+00:00,10.74810280799866,40.415945811700624,1989.10106201172,2059.729003906251,True,True,False,False,False,False,False,True
2022-04-23 11:30:00+00:00,9.88033420161197,41.29729108540994,1718.330166625978,2060.0,True,True,False,False,False,False,False,True
2022-04-23 11:40:00+00:00,9.918470382690431,44.04599320369903,1679.4008361816414,2060.0,True,True,False,False,False,False,False,True
2022-04-23 11:50:00+00:00,8.821111035346984,41.05458629985452,1459.8135311729038,2060.0,True,True,False,False,False,False,False,True
2022-04-23 12:00:00+00:00,9.527562665939335,46.20598419198944,1629.4567962646502,2060.0,True,True,False,False,False,False,False,True
2022-04-23 12:10:00+00:00,9.780792379379266,41.99271063893048,1728.8071411132828,2060.0,True,True,False,False,False,False,False,True
2022-04-23 12:20:00+00:00,10.786100149154668,42.79720291181332,1998.8727416992208,2059.747509765625,True,True,False,False,False,False,False,True
2022-04-23 12:30:00+00:00,10.531032776832587,45.05992800340749,1860.7686462402369,2059.8913696289064,True,True,False,False,False,False,False,True
2022-04-23 12:40:00+00:00,10.99218111038208,45.43992617461544,1905.9082580566412,2060.0,True,True,False,False,False,False,False,True
2022-04-23 12:50:00+00:00,10.950805282592778,46.68340863454904,1996.7119262695333,2060.0,True,True,False,False,False,False,False,True
2022-04-23 13:00:00+00:00,10.326492786407467,44.20800734128483,1809.8433959960955,2060.0,True,True,False,False,False,False,False,True
2022-04-23 13:10:00+00:00,11.010539436340332,47.050659721926536,2000.7742248535176,2060.0,True,True,False,False,False,False,False,True
2022-04-23 13:20:00+00:00,11.532925295829775,40.286582404909495,2007.1270629882831,2059.254626464844,True,True,False,False,False,False,False,True
2022-04-23 13:30:00+00:00,10.722597837448124,40.15252097429772,1903.002111816408,2059.9917236328124,True,True,False,False,False,False,False,True
2022-04-23 13:40:00+00:00,10.622434616088867,48.68903485049526,1860.2836608886744,2060.0,True,True,False,False,False,False,False,True
2022-04-23 13:50:00+00:00,10.829536533355723,39.60563920556257,1995.498706054689,2059.6994995117198,True,True,False,False,False,False,False,True
2022-04-23 14:00:00+00:00,11.062737178802497,42.05621006986604,2000.029986572268,2059.6179321289064,True,True,False,False,False,False,False,True
2022-04-23 14:10:00+00:00,10.812737512588509,40.29303905968305,1921.7781982421895,2059.8976318359373,True,True,False,False,False,False,False,True
2022-04-23 14:20:00+00:00,10.474213123321531,43.26598372921512,1836.3520294189468,2059.9937744140625,True,True,False,False,False,False,False,True
2022-04-23 14:30:00+00:00,10.267668223381042,39.626144680366565,1830.50556945801,2060.0,True,True,False,False,False,False,False,True
2022-04-23 14:40:00+00:00,10.512674641609197,42.17284558691165,1882.5064208984395,2059.9282958984377,True,True,False,False,False,False,False,True
2022-04-23 14:50:00+00:00,11.689091539382932,37.8605135350702,2016.1507019042997,2059.764050292969,True,True,False,False,False,False,False,True
2022-04-23 15:00:00+00:00,10.477071595191958,44.472024032159936,1766.7669921875015,2060.0,True,True,False,False,False,False,False,True
2022-04-23 15:10:00+00:00,10.588799405097957,42.12902118239504,1877.9415191650407,2059.986511230469,True,True,False,False,False,False,False,True
2022-04-23 15:20:00+00:00,11.014177656173691,40.18521027339233,1940.6092895507825,2060.0,True,True,False,False,False,False,False,True
2022-04-23 15:30:00+00:00,11.176246833801272,43.94378262507325,2022.324743652346,2060.0,True,True,False,False,False,False,False,True
2022-04-23 15:40:00+00:00,10.531274271011352,45.55138796670832,1792.9490539550795,2060.0,True,True,False,False,False,False,False,True
2022-04-23 15:50:00+00:00,10.393041239844427,42.487862239177446,1841.371324327259,2060.0,True,True,False,False,False,False,False,True
2022-04-23 16:00:00+00:00,10.060269284248353,36.55933398534012,1789.4613891601584,2060.0,True,True,False,False,False,False,False,True
2022-04-23 16:10:00+00:00,10.300653862953196,40.44922085716928,1789.905255126955,2060.0,True,True,False,False,False,False,False,True
2022-04-23 16:20:00+00:00,9.710161924362191,47.10945879109846,1538.7758392333994,2060.0,True,True,False,False,False,False,False,True
2022-04-23 16:30:00+00:00,10.684062123298643,36.528437932292206,1912.833489990236,2060.0,True,True,False,False,False,False,False,True
2022-04-23 16:40:00+00:00,9.170178842544557,36.80920884651289,1553.652331542971,2060.0,True,True,False,False,False,False,False,True
2022-04-23 16:50:00+00:00,10.85849390029908,37.62930713892757,1922.6083923339872,2060.0,True,True,False,False,False,False,False,True
2022-04-23 17:00:00+00:00,10.748214101791367,37.990596220057,1955.29637451172,2059.879699707032,True,True,False,False,False,False,False,True
2022-04-23 17:10:00+00:00,10.084363412857057,39.81455037600034,1775.6945739746104,2060.0,True,True,False,False,False,False,False,True
2022-04-23 17:20:00+00:00,9.541595888137817,38.58287586417674,1581.9648223876975,2060.0,True,True,False,False,False,False,False,True
2022-04-23 17:30:00+00:00,10.696888756752012,40.13411244945184,1832.8456237792984,2059.8591430664064,True,True,False,False,False,False,False,True
2022-04-23 17:40:00+00:00,9.785321593284609,38.80792215934241,1654.6491668701176,2060.0,True,True,False,False,False,False,False,True
2022-04-23 17:50:00+00:00,9.310492825508115,39.10391267004093,1469.638958740235,2059.996496582032,True,True,False,False,False,False,False,True
2022-04-23 18:00:00+00:00,9.93376574516297,45.37044134131082,1744.6200012207046,2060.0,True,True,False,False,False,False,False,True
2022-04-23 18:10:00+00:00,9.74569056034088,40.802496334568445,1737.9124053955088,2060.0,True,True,False,False,False,False,False,True
2022-04-23 18:20:00+00:00,9.775260734558104,40.83023170270173,1750.8687561035172,2060.0,True,True,False,False,False,False,False,True
2022-04-23 18:30:00+00:00,9.16461624039544,40.29864177790063,1458.231424967449,2060.0,True,True,False,False,False,False,False,True
2022-04-23 18:40:00+00:00,8.648253290276779,39.316187428645776,1285.819801732115,2040.490908974096,True,True,False,False,False,False,False,True
2022-04-23 18:50:00+00:00,9.722821617126469,41.384976297252194,1589.5836914062509,2060.0,True,True,False,False,False,False,False,True
2022-04-23 19:00:00+00:00,9.190152144432066,43.22323364701782,1523.5338439941413,2060.0,True,True,False,False,False,False,False,True
2022-04-23 19:10:00+00:00,9.63678448200226,40.22614876562534,1505.1301391601571,2060.0,True,True,False,False,False,False,False,True
2022-04-23 19:20:00+00:00,9.2380434513092,35.889167762307125,1353.426281738283,2060.0,True,True,False,False,False,False,False,True
2022-04-23 19:30:00+00:00,9.890199685096745,40.54212162907521,1650.9229675292984,2060.0,True,True,False,False,False,False,False,True
2022-04-23 19:40:00+00:00,8.790037488937372,44.23711966736187,1396.6483673095693,2060.0,True,True,False,False,False,False,False,True
2022-04-23 19:50:00+00:00,8.795049381256105,36.13078994146815,1431.8909362792983,2060.0,True,True,False,False,False,False,False,True
2022-04-23 20:00:00+00:00,8.926768804851335,36.10410204426688,1445.475753784181,2060.0,True,True,False,False,False,False,False,True
2022-04-23 20:10:00+00:00,9.863061380386346,37.560269905442,1736.469167608965,2060.0,True,True,False,False,False,False,False,True
2022-04-23 20:20:00+00:00,9.426527047157284,37.37021950308417,1587.3700408935567,2060.0,True,True,False,False,False,False,False,True
2022-04-23 20:30:00+00:00,10.335384178161624,41.30575920396189,1845.6200256347677,2060.0,True,True,False,False,False,False,False,True
2022-04-23 20:40:00+00:00,10.233816252814394,39.53382686782231,1774.403969212583,2059.5493977864585,True,True,False,False,False,False,False,True
2022-04-23 20:50:00+00:00,10.068789458274845,40.17561683926675,1789.484972502057,2060.0,True,True,False,False,False,False,False,True
2022-04-23 21:00:00+00:00,9.143263316154478,38.41841875526069,1577.287344360352,2060.0,True,True,False,False,False,False,False,True
2022-04-23 21:10:00+00:00,9.221745491027828,37.29241934754776,1493.7658752441407,2060.0,True,True,False,False,False,False,False,True
2022-04-23 21:20:00+00:00,9.292567428789638,36.83772925749071,1588.6652221679706,2060.0,True,True,False,False,False,False,False,True
2022-04-23 21:30:00+00:00,9.155978655815126,36.11321640597902,1565.998828125001,2060.0,True,True,False,False,False,False,False,True
2022-04-23 21:40:00+00:00,8.570999884605412,38.99522477579012,1280.3855499267588,2060.0,True,True,False,False,False,False,False,True
2022-04-23 21:50:00+00:00,8.452793908119203,37.02909644393378,1390.0384185791022,2053.702514648437,True,True,False,False,False,False,False,True
2022-04-23 22:00:00+00:00,7.743112492561339,36.92174526310197,1012.9790664672864,2051.49617919922,True,True,False,False,False,False,False,True
2022-04-23 22:10:00+00:00,6.936107802391052,38.10010689305972,792.854331970215,2014.8933166503916,True,True,False,False,False,False,False,True
2022-04-23 22:20:00+00:00,6.831693720817567,40.18936349064603,759.3297454833987,1874.8471069335944,True,True,False,False,False,False,False,True
2022-04-23 22:30:00+00:00,6.517690432071686,33.9901279915012,738.2695846557623,1879.6942202919404,True,True,False,False,False,False,False,True
2022-04-23 22:40:00+00:00,6.358535587787628,36.79890833278876,505.7850158691407,1807.642651367189,True,True,False,False,False,False,False,True
2022-04-23 22:50:00+00:00,5.460075416063008,33.91351630900709,449.76264070209714,1840.274838096219,True,True,False,False,False,False,False,True
2022-04-23 23:00:00+00:00,6.187119659624602,32.08068983183944,454.3291609914679,1885.3940673828124,True,True,False,False,False,False,False,True
2022-04-23 23:10:00+00:00,6.638885045051573,36.80450791118295,647.5598144531251,2010.594665527345,True,True,False,False,False,False,False,True
2022-04-23 23:20:00+00:00,6.699176120758052,29.128830203074983,661.4823562622071,1976.634701377467,True,True,False,False,False,False,False,True
2022-04-23 23:30:00+00:00,6.049043011665344,32.75388093662201,628.2960845947268,1963.5605285644544,True,True,False,False,False,False,False,True
2022-04-23 23:40:00+00:00,6.65787444114685,39.54299067180881,678.424743652344,1940.877825927736,True,True,False,False,False,False,False,True
2022-04-23 23:50:00+00:00,6.435514199733734,35.17929598096583,657.9888175964359,1948.1902893066413,True,True,False,False,False,False,False,True
2022-04-24 00:00:00+00:00,7.468948163484272,43.48832483134487,848.7056945800778,1955.6196777343764,True,True,False,False,False,False,False,True
2022-04-24 00:10:00+00:00,7.907019281387326,39.699472190146025,1052.4438155324835,1985.184698486328,True,True,False,False,False,False,False,True
2022-04-24 00:20:00+00:00,8.532418780856664,36.17581723208099,1217.3991631401916,2047.4118313259548,True,True,False,False,False,False,False,True
2022-04-24 00:30:00+00:00,7.188335013389588,39.29157829952794,896.0503936767585,1961.6127502441425,True,True,False,False,False,False,False,True
2022-04-24 00:40:00+00:00,6.562091931700708,35.19934360196106,694.5161361694337,1922.1438140869147,True,True,False,False,False,False,False,True
2022-04-24 00:50:00+00:00,6.150468516349791,33.5391179307602,705.4967727661133,2012.8248840332035,True,True,False,False,False,False,False,True
2022-04-24 01:00:00+00:00,6.381701695919037,36.37993507285012,608.4422149658204,1981.3609375000003,True,True,False,False,False,False,False,True
2022-04-24 01:10:00+00:00,6.231141138076782,31.46142008348636,638.8173446655273,2037.2714721679688,True,True,False,False,False,False,False,True
2022-04-24 01:20:00+00:00,5.248201060295104,27.206192021650907,469.2854782104493,2011.4912780761729,True,True,False,False,False,False,False,True
2022-04-24 01:30:00+00:00,5.505328810214996,36.740941602445616,504.8043899536135,1966.084973144532,True,True,False,False,False,False,False,True
2022-04-24 01:40:00+00:00,5.24515676498413,31.342372612685157,375.0191726684572,1810.4665344238288,True,True,False,False,False,False,False,True
2022-04-24 01:50:00+00:00,5.348308610916137,31.92893812978258,395.0116821289063,1667.9602111816423,True,True,False,False,False,False,False,True
2022-04-24 02:00:00+00:00,5.361618030071258,31.873747866714496,371.3201828002931,1691.2927917480472,True,True,False,False,False,False,False,True
2022-04-24 02:10:00+00:00,6.010711431503296,30.37291648927237,385.2443504333497,1667.204895019532,True,True,False,False,False,False,False,True
2022-04-24 02:20:00+00:00,5.308659136295319,29.01685394969252,378.3019927978516,1784.0447387695326,True,True,False,False,False,False,False,True
2022-04-24 02:30:00+00:00,5.34325954914093,36.85965279886625,372.6598709106447,1777.8186096191416,True,True,False,False,False,False,False,True
2022-04-24 02:40:00+00:00,5.70478287935257,35.35029832650696,398.1259513854981,1830.9344177246105,True,True,False,False,False,False,False,True
2022-04-24 02:50:00+00:00,5.631479549407959,33.08629634665391,441.4771606445314,1856.1450134277356,True,True,False,False,False,False,False,True
2022-04-24 03:00:00+00:00,5.555391812324523,33.712444029442565,432.0053543090821,1879.722576904298,True,True,False,False,False,False,False,True
2022-04-24 03:10:00+00:00,5.548616635799409,27.218012723848688,371.1126152038576,1770.0070800781257,True,True,False,False,False,False,False,True
2022-04-24 03:20:00+00:00,5.941217607922024,29.764546545192104,405.1613464355469,1740.458218044706,True,True,False,False,False,False,False,True
2022-04-24 03:30:00+00:00,5.132375450695263,28.106730444004768,403.5045991785387,1657.1170654296884,True,True,False,False,False,False,False,True
2022-04-24 03:40:00+00:00,6.146941590309142,21.997654085843635,402.2080154418945,1644.6140136718743,True,True,False,False,False,False,False,True
2022-04-24 03:50:00+00:00,5.722844183444977,31.339180057491944,433.71318359375016,1724.0564086914085,True,True,False,False,False,False,False,True
2022-04-24 04:00:00+00:00,5.621789884567261,32.525842046671926,412.7570205688477,1752.3358398437515,True,True,False,False,False,False,False,True
2022-04-24 04:10:00+00:00,5.37578114271164,25.975742358448315,418.44774169921874,1763.345495605471,True,True,False,False,False,False,False,True
2022-04-24 04:20:00+00:00,5.86059648990631,24.748576451528265,405.3313293457031,1609.4960693359385,True,True,False,False,False,False,False,True
2022-04-24 04:30:00+00:00,6.593703818321228,19.83910301859322,592.4303283691407,1687.645593261719,True,True,False,False,False,False,False,True
2022-04-24 04:40:00+00:00,6.599625289440153,18.155898840434983,650.5556137084961,1788.8759094238296,True,True,False,False,False,False,False,True
2022-04-24 04:50:00+00:00,5.990645301342011,20.315208871748094,505.7717178344727,1796.081872558594,True,True,False,False,False,False,False,True
2022-04-24 05:00:00+00:00,5.481977164745331,22.906005009417186,422.7544052124025,1733.9705322265631,True,True,False,False,False,False,False,True
2022-04-24 05:10:00+00:00,5.711149799823762,19.25634647084985,382.65296020507816,1582.7859657689153,True,True,False,False,False,False,False,True
2022-04-24 05:20:00+00:00,6.156442642211914,15.581136468134387,459.1691203870272,1514.090380859376,True,True,False,False,False,False,False,True
2022-04-24 05:30:00+00:00,6.087467336654663,18.581304961843276,511.8459793090821,1625.0647277832045,True,True,False,False,False,False,False,True
2022-04-24 05:40:00+00:00,5.08217808008194,21.149052606245675,387.92907562255857,1668.1575378417976,True,True,False,False,False,False,False,True
2022-04-24 05:50:00+00:00,5.077815842628478,31.16734427843602,341.861083984375,1566.7094726562514,True,True,False,False,False,False,False,True
2022-04-24 06:00:00+00:00,5.085909175872803,24.44352756576632,330.5539390563965,1599.0443786621104,True,True,False,False,False,False,False,True
2022-04-24 06:10:00+00:00,5.24886931180954,26.6179745124075,358.71703796386737,1618.1377624511729,True,True,False,False,False,False,False,True
2022-04-24 06:20:00+00:00,4.72739292383194,31.97234276350389,253.24011383056651,1573.507153320313,True,True,False,False,False,False,False,True
2022-04-24 06:30:00+00:00,4.916767644882202,28.82608085852144,315.03078765869134,1583.5301574707048,True,True,False,False,False,False,False,True
2022-04-24 06:40:00+00:00,5.358703589439392,32.780230920099484,416.7835968017581,1695.0828857421882,True,True,False,False,False,False,False,True
2022-04-24 06:50:00+00:00,5.935793149471283,34.91462184289878,412.4700225830078,1871.4143249511728,True,True,False,False,False,False,False,True
2022-04-24 07:00:00+00:00,6.676325559616089,34.44742050276312,675.9608703613281,1917.4277648925788,True,True,False,False,False,False,False,True
2022-04-24 07:10:00+00:00,8.491515350341796,34.02805357856698,1382.571618652345,2060.0,True,True,False,False,False,False,False,True
2022-04-24 07:20:00+00:00,8.281692605269585,35.79995306250419,1247.1330293354251,2060.0,True,True,False,False,False,False,False,True
2022-04-24 07:30:00+00:00,8.00179948806763,35.72612339606525,1029.881410217286,2046.9729919433596,True,True,False,False,False,False,False,True
2022-04-24 07:40:00+00:00,7.870785355567934,38.01308278467008,1112.4622573852544,2052.77197265625,True,True,False,False,False,False,False,True
2022-04-24 07:50:00+00:00,8.406424784660341,33.292354459383546,1286.194677734376,2060.0,True,True,False,False,False,False,False,True
2022-04-24 08:00:00+00:00,8.586072659492496,40.604955537778665,1477.1644500732432,2037.524902343751,True,True,False,False,False,False,False,True
2022-04-24 08:10:00+00:00,9.430981969833372,42.21774625246974,1506.8539611816414,2060.0,True,True,False,False,False,False,False,True
2022-04-24 08:20:00+00:00,9.443567371368404,39.55660772083138,1732.878527832033,2060.0,True,True,False,False,False,False,False,True
2022-04-24 08:30:00+00:00,9.10771613121033,42.75127884495424,1560.382318115236,2060.0,True,True,False,False,False,False,False,True
2022-04-24 08:40:00+00:00,9.150855398178098,38.37253684207912,1531.7465423583994,2060.0,True,True,False,False,False,False,False,True
2022-04-24 08:50:00+00:00,9.599863648414615,43.62717912756568,1571.336837768556,2059.9631225585936,True,True,False,False,False,False,False,True
2022-04-24 09:00:00+00:00,8.49021581411361,37.70558927549519,1267.633566284181,2057.950183105469,True,True,False,False,False,False,False,True
2022-04-24 09:10:00+00:00,7.411938977241517,37.20423265129909,953.8902374267587,2000.1096008300788,True,True,False,False,False,False,False,True
2022-04-24 09:20:00+00:00,8.433340477943421,41.90338117968088,1255.164349365235,2060.0,True,True,False,False,False,False,False,True
2022-04-24 09:30:00+00:00,8.844331816623084,37.725433624286495,1542.3124052348903,2055.779457493832,True,True,False,False,False,False,False,True
2022-04-24 09:40:00+00:00,8.64796000056797,40.67370609137407,1267.1689181857653,2007.290059407552,True,True,False,False,False,False,False,True
2022-04-24 09:50:00+00:00,9.025521446676812,49.26202122401571,1382.3007848403042,2054.944723690258,True,True,False,False,False,False,False,True
2022-04-24 10:00:00+00:00,8.194314479827884,45.10298046337192,1175.2960312787236,2055.977424172795,True,True,False,False,False,False,False,True
2022-04-24 10:10:00+00:00,8.099048447608945,43.26247418356195,1165.741987609865,2053.5680908203126,True,True,False,False,False,False,False,True
2022-04-24 10:20:00+00:00,10.04664454460143,41.958537443705154,1779.1903167724613,2060.0,True,True,False,False,False,False,False,True
2022-04-24 10:30:00+00:00,8.839914774894709,38.37957796068218,1442.708297729493,2055.0378601074217,True,True,False,False,False,False,False,True
2022-04-24 10:40:00+00:00,9.226813054084785,42.99531188212495,1363.5010086059574,2060.0,True,True,False,False,False,False,False,True
2022-04-24 10:50:00+00:00,9.789535307884222,38.18619634940899,1723.4413726806663,2060.0,True,True,False,False,False,False,False,True
2022-04-24 11:00:00+00:00,10.162975597381598,41.196638219370925,1770.6825897216818,2060.0,True,True,False,False,False,False,False,True
2022-04-24 11:10:00+00:00,9.856991434097283,43.84553370920594,1770.535317993165,2059.9940063476565,True,True,False,False,False,False,False,True
2022-04-24 11:20:00+00:00,9.668489170074462,45.048970458299095,1615.6441375732425,2060.0,True,True,False,False,False,False,False,True
2022-04-24 11:30:00+00:00,9.14636328220367,51.220063055885646,1468.1551849365237,2059.193725585937,True,True,False,False,False,False,False,True
2022-04-24 11:40:00+00:00,8.860890531539916,35.981539373034025,1454.4348236084006,2060.0,True,True,False,False,False,False,False,True
2022-04-24 11:50:00+00:00,8.894581532478332,36.45985990650388,1374.7404052734378,2059.498156738281,True,True,False,False,False,False,False,True
2022-04-24 12:00:00+00:00,10.49682233333588,48.593764488411125,1780.861367797853,2060.0,True,True,False,False,False,False,False,True
2022-04-24 12:10:00+00:00,9.388916517558856,47.51409846936764,1499.5729916221226,2058.3121405707466,True,True,False,False,False,False,False,True
2022-04-24 12:20:00+00:00,8.775396572916126,44.1238004125072,1181.3937103271494,2048.953527832032,True,True,False,False,False,False,False,True
2022-04-24 12:30:00+00:00,9.782908439636229,44.44624653057474,1648.8017706620076,2038.077740478516,True,True,False,False,False,False,False,True
2022-04-24 12:40:00+00:00,10.895043563842783,47.95748628979368,1875.1820861816416,2060.0,True,True,False,False,False,False,False,True
2022-04-24 12:50:00+00:00,8.972451257705695,40.435872234284034,1523.3919464111336,2060.0,True,True,False,False,False,False,False,True
2022-04-24 13:00:00+00:00,8.583659553527824,43.33474402278728,1337.520068359376,2055.391687011719,True,True,False,False,False,False,False,True
2022-04-24 13:10:00+00:00,9.516016793251024,42.99495666346036,1484.2102935791022,1912.1575317382808,True,True,False,False,False,False,False,True
2022-04-24 13:20:00+00:00,8.017206263542173,44.903692548642766,1014.243023681641,1985.833135986329,True,True,False,False,False,False,False,True
2022-04-24 13:30:00+00:00,8.257052421569824,31.799567946698176,1277.1277893066408,2011.892419433594,True,True,False,False,False,False,False,True
2022-04-24 13:40:00+00:00,8.178087449073791,36.270288696019065,1091.684338378907,1995.597467041016,True,True,False,False,False,False,False,True
2022-04-24 13:50:00+00:00,8.732827758789062,32.947860621167365,1339.9043945312512,2060.0,True,True,False,False,False,False,False,True
2022-04-24 14:00:00+00:00,8.228559041023255,41.156251637140485,1258.9214828491226,1991.307281494141,True,True,False,False,False,False,False,True
2022-04-24 14:10:00+00:00,8.74663829803467,35.42021643111923,1318.7561935424812,2016.5586242675788,True,True,False,False,False,False,False,True
2022-04-24 14:20:00+00:00,8.634353709220887,43.872664516357474,1315.2898345947283,2020.518920898438,True,True,False,False,False,False,False,True
2022-04-24 14:30:00+00:00,9.152581596374509,41.45384406808597,1382.012477111818,2002.9479675292969,True,True,False,False,False,False,False,True
2022-04-24 14:40:00+00:00,8.887843298912045,42.33906445929847,1505.115194702148,2060.0,True,True,False,False,False,False,False,True
2022-04-24 14:50:00+00:00,10.44106035232544,51.20381112141138,2005.293823242189,2060.0,True,True,False,False,False,False,False,True
2022-04-24 15:00:00+00:00,9.318957352638243,53.195068157241,1492.4000076293953,2050.785052490234,True,True,False,False,False,False,False,True
2022-04-24 15:10:00+00:00,9.389680528640753,46.0236410795028,1503.5652709960948,2033.01185913086,True,True,False,False,False,False,False,True
2022-04-24 15:20:00+00:00,9.65922667980195,44.76860662177336,1553.1001220703138,2060.0,True,True,False,False,False,False,False,True
2022-04-24 15:30:00+00:00,9.109386754035944,39.179537810058605,1522.2325561523446,2035.484149169922,True,True,False,False,False,False,False,True
2022-04-24 15:40:00+00:00,8.833640766143805,36.95241217777732,1458.7719360351578,2060.0,True,True,False,False,False,False,False,True
2022-04-24 15:50:00+00:00,8.563741946220397,38.7143987856636,1389.7882080078136,2057.3377685546875,True,True,False,False,False,False,False,True
2022-04-24 16:00:00+00:00,8.91041526794433,49.90659941786828,1305.3260879516608,2060.0,True,True,False,False,False,False,False,True
2022-04-24 16:10:00+00:00,7.791412067413328,49.305171833094505,1089.3341369628913,1912.140716552736,True,True,False,False,False,False,False,True
2022-04-24 16:20:00+00:00,8.682115149497985,47.97301342134102,1427.0821929931656,1985.46903076172,True,True,False,False,False,False,False,True
2022-04-24 16:30:00+00:00,9.53495444749531,51.67140859369613,1649.905883789064,2029.415874280428,True,True,False,False,False,False,False,True
2022-04-24 16:40:00+00:00,9.3953047990799,50.488546266842775,1615.0577697753915,2030.5026794433595,True,True,False,False,False,False,False,True
2022-04-24 16:50:00+00:00,9.990975475311275,51.26419850325976,1862.4487548828129,2040.330017089844,True,True,False,False,False,False,False,True
2022-04-24 17:00:00+00:00,9.815727090835573,47.65545577644616,1789.1956604003924,1976.8580261230472,True,True,False,False,False,False,False,True
2022-04-24 17:10:00+00:00,8.494058489799496,55.7203889379432,1279.5398590087907,1919.1452514648445,True,True,False,False,False,False,False,True
2022-04-24 17:20:00+00:00,7.881941366195678,50.77297289329317,1206.2403747558606,1907.6651123046893,True,True,False,False,False,False,False,True
2022-04-24 17:30:00+00:00,7.413349604606632,62.07854406629065,948.4145721435552,1822.2484497070325,True,True,False,False,False,False,False,True
2022-04-24 17:40:00+00:00,6.940785503387451,50.25570583318188,740.7628265380866,1701.1592956542972,True,True,False,False,False,False,False,True
2022-04-24 17:50:00+00:00,7.965119981765747,49.48956995204924,1059.212950134278,1914.6618225097664,True,True,False,False,False,False,False,True
2022-04-24 18:00:00+00:00,8.856713914871218,45.17806506662981,1217.2541107177742,1947.649957275392,True,True,False,False,False,False,False,True
2022-04-24 18:10:00+00:00,7.531165766716003,48.5814200026324,883.0481842041017,1704.9612121582045,True,True,False,False,False,False,False,True
2022-04-24 18:20:00+00:00,8.777303528785708,42.67507589336356,1258.3868957519542,1920.39955444336,True,True,False,False,False,False,False,True
2022-04-24 18:30:00+00:00,9.558079528808598,47.62194457090391,1581.0354370117198,1944.76473388672,True,True,False,False,False,False,False,True
2022-04-24 18:40:00+00:00,7.805055356025695,50.06051284849343,880.7214111328127,1581.2778625488288,True,True,False,False,False,False,False,True
2022-04-24 18:50:00+00:00,6.932840681076051,43.59452838305271,654.6627578735352,1367.6918823242193,True,True,False,False,False,False,False,True
2022-04-24 19:00:00+00:00,6.714341497421263,43.59005400018032,573.896974182129,1351.6605224609384,True,True,False,False,False,False,False,True
2022-04-24 19:10:00+00:00,6.4499188423156735,40.82039459646501,504.6651611328125,1277.2466552734395,True,True,False,False,False,False,False,True
2022-04-24 19:20:00+00:00,5.70006799697876,38.17797962396981,375.6449729919434,1262.3176208496102,True,True,False,False,False,False,False,True
2022-04-24 19:30:00+00:00,5.526174557209014,38.53506080544503,364.4562637329103,1306.6964843750006,True,True,False,False,False,False,False,True
2022-04-24 19:40:00+00:00,7.957787752151489,40.14892300199392,980.415374755861,1694.1846740722674,True,True,False,False,False,False,False,True
2022-04-24 19:50:00+00:00,8.487877082824706,42.764482538502136,1123.4632049560555,1886.302502441407,True,True,False,False,False,False,False,True
2022-04-24 20:00:00+00:00,8.447707796096804,39.71809088859362,1089.619030761719,1820.0880554199216,True,True,False,False,False,False,False,True
2022-04-24 20:10:00+00:00,8.150893497467044,43.25909448294482,1033.1199645996096,1866.6596252441411,True,True,False,False,False,False,False,True
2022-04-24 20:20:00+00:00,7.618687939643858,39.09567314295447,909.7349853515624,1880.9047607421885,True,True,False,False,False,False,False,True
2022-04-24 20:30:00+00:00,8.16050879955292,38.17383037972661,1165.2585968017588,2051.736010742188,True,True,False,False,False,False,False,True
2022-04-24 20:40:00+00:00,9.576512002944945,44.35957847968552,1739.1043182373062,2060.0,True,True,False,False,False,False,False,True
2022-04-24 20:50:00+00:00,8.287866115570072,39.86514120132245,1081.8369140625016,2058.133905029297,True,True,False,False,False,False,False,True
2022-04-24 21:00:00+00:00,6.799729061126707,38.2005786256766,805.8138504028319,1979.9745849609385,True,True,False,False,False,False,False,True
2022-04-24 21:10:00+00:00,4.921547839516086,39.130324695390925,275.7664428710938,1633.2845581054698,True,True,False,False,False,False,False,True
2022-04-24 21:20:00+00:00,5.111803817749022,18.453986132559464,275.8091667175293,1422.7197387695326,True,True,False,False,False,False,False,True
2022-04-24 21:30:00+00:00,5.961427998542787,16.136795020260138,396.37971191406257,1473.971136474611,True,True,False,False,False,False,False,True
2022-04-24 21:40:00+00:00,6.106642413139344,17.475390293327678,416.0580642700197,1517.4177795410174,True,True,False,False,False,False,False,True
2022-04-24 21:50:00+00:00,6.205097949504853,13.912933066731457,402.8044906616212,1479.1833679199226,True,True,False,False,False,False,False,True
2022-04-24 22:00:00+00:00,6.769342303276062,13.940832601509952,492.32684968647214,1544.622113037111,True,True,False,False,False,False,False,True
2022-04-24 22:10:00+00:00,6.2980403184890745,12.967743295347873,408.6168197631837,1459.7429687500005,True,True,False,False,False,False,False,True
2022-04-24 22:20:00+00:00,5.454244840145111,14.97381882201779,322.499156188965,1337.2077941894545,True,True,False,False,False,False,False,True
2022-04-24 22:30:00+00:00,4.654349517822267,20.25727484472992,177.25696258544932,1249.8518066406243,True,True,False,False,False,False,False,True
2022-04-24 22:40:00+00:00,4.339306807518006,22.561035478497388,190.9175666809082,1221.7492919921888,True,True,False,False,False,False,False,True
2022-04-24 22:50:00+00:00,6.222398209571839,13.156478094966984,307.628022003174,1200.8255187988298,True,True,False,False,False,False,False,True
2022-04-24 23:00:00+00:00,5.548597979545594,11.39253911994399,285.65231399536134,1069.3696472167985,True,True,False,False,False,False,False,True
2022-04-24 23:10:00+00:00,5.3154343366622925,6.91190818798259,228.28409194946295,993.9895629882812,True,True,False,False,False,False,False,True
2022-04-24 23:20:00+00:00,4.472975349426269,3.2485574071646965,165.5383842468263,930.6806365966798,True,True,False,False,False,False,False,True
2022-04-24 23:30:00+00:00,4.748535704612732,1.6969027794060023,161.17466964721683,939.9891723632816,True,True,False,False,False,False,False,True
2022-04-24 23:40:00+00:00,5.017227840423583,4.124457444490702,220.5126312255859,1001.7126464843756,True,True,False,False,False,False,False,True
2022-04-24 23:50:00+00:00,5.7673198699951165,2.159195455564316,323.6292098999024,1045.1524902343758,True,True,False,False,False,False,False,True
2022-04-25 00:00:00+00:00,6.431764626502991,357.7985146060632,469.2822708129885,1162.0943664550791,True,True,False,False,False,False,False,True
2022-04-25 00:10:00+00:00,6.49042010307312,356.53704320469205,451.2177208794488,1166.5830824110244,True,True,False,False,False,False,False,True
2022-04-25 00:20:00+00:00,5.9372967243194585,356.76252644388245,394.1778305053712,1147.866186523438,True,True,False,False,False,False,False,True
2022-04-25 00:30:00+00:00,5.652807807922363,357.36860538999974,319.50655364990246,1066.9472656250011,True,True,False,False,False,False,False,True
2022-04-25 00:40:00+00:00,5.456583738327026,352.0171089519233,283.90979537963887,1058.5301116943376,True,True,False,False,False,False,False,True
2022-04-25 00:50:00+00:00,4.885341322422027,358.39611079158834,204.49648971557627,999.6032531738284,True,True,False,False,False,False,False,True
2022-04-25 01:00:00+00:00,4.702256403471294,2.997862676155819,160.65374193693452,961.7226947985196,True,True,False,False,False,False,False,True
2022-04-25 01:10:00+00:00,4.656083485659432,3.063279286303612,171.29572338528112,971.5131584616272,True,True,False,False,False,False,False,True
2022-04-25 01:20:00+00:00,5.4772994041442855,0.6806312605158951,271.0811406185753,1065.2393310546888,True,True,False,False,False,False,False,True
2022-04-25 01:30:00+00:00,5.935421884059904,0.8679507067113832,393.4250091552736,1162.82922973633,True,True,False,False,False,False,False,True
2022-04-25 01:40:00+00:00,6.193997550010682,11.657245903460876,490.7303009033205,1243.8162353515654,True,True,False,False,False,False,False,True
2022-04-25 01:50:00+00:00,5.675008642673491,11.241963854946505,376.0552696228028,1167.5787902832046,True,True,False,False,False,False,False,True
2022-04-25 02:00:00+00:00,5.705005598068237,18.684823314784865,414.2493713378907,1313.3376525878928,True,True,False,False,False,False,False,True
2022-04-25 02:10:00+00:00,6.373942422866821,14.576138071422235,528.0301696777344,1424.441290283204,True,True,False,False,False,False,False,True
2022-04-25 02:20:00+00:00,6.484760499000549,14.33919348614188,559.2760345458985,1473.930291748049,True,True,False,False,False,False,False,True
2022-04-25 02:30:00+00:00,4.84585886001587,22.690817157857797,293.7225082397462,1405.5860595703132,True,True,False,False,False,False,False,True
2022-04-25 02:40:00+00:00,4.599534475803376,22.800736473641223,225.6025379180909,1384.21317138672,True,True,False,False,False,False,False,True
2022-04-25 02:50:00+00:00,4.043067967891693,29.463956235917976,143.0281358718873,1265.6246154785176,True,True,False,False,False,False,False,True
2022-04-25 03:00:00+00:00,5.241499972343445,16.392660594458903,304.3521274566651,1257.5681213378916,True,True,False,False,False,False,False,True
2022-04-25 03:10:00+00:00,5.693868124485016,17.278963823463187,398.8009429931642,1386.0231689453135,True,True,False,False,False,False,False,True
2022-04-25 03:20:00+00:00,6.051790356636047,16.263265371346108,444.9467437744141,1472.6510559082035,True,True,False,False,False,False,False,True
2022-04-25 03:30:00+00:00,6.007370185852051,9.39653875685508,368.33718566894544,1192.29267578125,True,True,False,False,False,False,False,True
2022-04-25 03:40:00+00:00,6.727075481414796,10.907259321390312,573.9850158691407,1295.844411749591,True,True,False,False,False,False,False,True
2022-04-25 03:50:00+00:00,7.241516685485839,12.677203415322822,705.1883850097657,1512.0558532714854,True,True,False,False,False,False,False,True
2022-04-25 04:00:00+00:00,6.95992532529329,15.844214367755852,620.2034317016603,1505.1084533691412,True,True,False,False,False,False,False,True
2022-04-25 04:10:00+00:00,5.799748539924622,13.91958815059604,384.15805358886735,1312.3782165527366,True,True,False,False,False,False,False,True
2022-04-25 04:20:00+00:00,6.008372473716735,9.556104720582198,414.9829490661623,1281.145654296875,True,True,False,False,False,False,False,True
2022-04-25 04:30:00+00:00,6.390593004226686,12.081533436181076,466.0618484497071,1232.3915222167975,True,True,False,False,False,False,False,True
2022-04-25 04:40:00+00:00,6.879919075965883,6.508870144710159,584.3344276829771,1288.1542602539075,True,True,False,False,False,False,False,True
2022-04-25 04:50:00+00:00,6.665670728683471,5.36602034539527,566.1697982788086,1304.4306091308613,True,True,False,False,False,False,False,True
2022-04-25 05:00:00+00:00,5.92441439628601,4.74403602977668,424.9018859863282,1190.979388427735,True,True,False,False,False,False,False,True
2022-04-25 05:10:00+00:00,6.255476546287537,11.695990607665124,457.5381393432618,1241.7204772949235,True,True,False,False,False,False,False,True
2022-04-25 05:20:00+00:00,5.874722504615784,9.84678581613349,440.269776916504,1268.3532104492183,True,True,False,False,False,False,False,True
2022-04-25 05:30:00+00:00,6.541209173202515,6.589225055512941,484.5722656250001,1245.9256469726574,True,True,False,False,False,False,False,True
2022-04-25 05:40:00+00:00,6.207288289070129,6.1444547804868535,409.8957107543947,1196.8788879394544,True,True,False,False,False,False,False,True
2022-04-25 05:50:00+00:00,6.092664885520935,4.611226898661471,416.425634765625,1152.6837402343767,True,True,False,False,False,False,False,True
2022-04-25 06:00:00+00:00,5.919179749488831,1.746199094885469,359.14814147949227,1109.815509033204,True,True,False,False,False,False,False,True
2022-04-25 06:10:00+00:00,6.290002870559692,359.7357970738766,442.86222381591807,1177.3976562500009,True,True,False,False,False,False,False,True
2022-04-25 06:20:00+00:00,5.783710575103759,357.1997111477848,345.69457778930683,1099.6972290039075,True,True,False,False,False,False,False,True
2022-04-25 06:30:00+00:00,5.408692407608033,0.8449138616928735,285.3604576110841,1070.4787902832045,True,True,False,False,False,False,False,True
2022-04-25 06:40:00+00:00,6.002636814117431,4.577786455042258,380.74447555542,1094.6210998535169,True,True,False,False,False,False,False,True
2022-04-25 06:50:00+00:00,5.624574291706084,9.602707348051467,353.6308967590333,1132.5628906250008,True,True,False,False,False,False,False,True
2022-04-25 07:00:00+00:00,5.990905332565307,5.87473423753903,396.3860954284668,1191.1971557617203,True,True,False,False,False,False,False,True
2022-04-25 07:10:00+00:00,5.7523028373718255,8.175223816244909,357.9343498229981,1116.7220397949225,True,True,False,False,False,False,False,True
2022-04-25 07:20:00+00:00,6.098344945907592,9.952608900335065,427.4399230957032,1148.9957580566424,True,True,False,False,False,False,False,True
2022-04-25 07:30:00+00:00,4.928517639636994,7.081343384320689,228.5401763916016,1077.984149169923,True,True,False,False,False,False,False,True
2022-04-25 07:40:00+00:00,4.335928344726563,13.0500915234025,161.80316581726078,1061.612533569337,True,True,False,False,False,False,False,True
2022-04-25 07:50:00+00:00,4.895383608341218,28.26548052162309,219.05343704223637,1139.6123596191424,True,True,False,False,False,False,False,True
2022-04-25 08:00:00+00:00,5.456954896450043,30.83719961042664,268.7264774322512,1177.4384948730485,True,True,False,False,False,False,False,True
2022-04-25 08:10:00+00:00,4.473587930202483,33.18205310980886,178.54435844421383,1155.507653808596,True,True,False,False,False,False,False,True
2022-04-25 08:20:00+00:00,4.280445051193237,29.11542677751441,140.86197853088385,1111.8840881347664,True,True,False,False,False,False,False,True
2022-04-25 08:30:00+00:00,4.892766344547272,20.751245074292854,189.38149642944344,1081.07337036133,True,True,False,False,False,False,False,True
2022-04-25 08:40:00+00:00,4.773260915279389,26.10679359663732,167.87209949493405,1178.3094848632825,True,True,False,False,False,False,False,True
2022-04-25 08:50:00+00:00,4.651249587535858,24.12132530232321,210.2832279205323,1116.1368591308608,True,True,False,False,False,False,False,True
2022-04-25 09:00:00+00:00,4.868969178199768,18.90683238559916,175.63608055114747,1109.107849121094,True,True,False,False,False,False,False,True
2022-04-25 09:10:00+00:00,3.825552409887313,19.876755238375097,114.2770259857178,1016.9206726074216,True,True,False,False,False,False,False,True
