timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-25 09:20:00+00:00,4.723364841938017,37.287262344374994,184.9094093322754,1066.6546875000024,True,True,False,False,False,False,False,True
2022-04-25 09:30:00+00:00,4.997625827789307,49.13920519147797,266.0251976013184,1107.5428283691415,True,True,False,False,False,False,False,True
2022-04-25 09:40:00+00:00,5.3425171852111815,51.1630057637733,240.45672836303729,1081.8150482177748,True,True,False,False,False,False,False,True
2022-04-25 09:50:00+00:00,3.8045025944709776,27.954079815119428,89.70408170223237,1041.0698120117202,True,True,False,False,False,False,False,True
2022-04-25 10:00:00+00:00,4.707141315937042,39.65315860382708,206.34357032775887,1063.320458984376,True,True,False,False,False,False,False,True
2022-04-25 10:10:00+00:00,4.454487144947052,26.556536724419917,152.59546871185307,979.8498352050784,True,True,False,False,False,False,False,True
2022-04-25 10:20:00+00:00,3.500894403457642,30.89001448624253,65.32009525895116,926.4414337158204,True,True,False,False,False,False,False,True
2022-04-25 10:30:00+00:00,3.482836949197869,10.476021024131285,66.63624024077463,1068.776611328126,True,True,False,False,False,False,False,True
2022-04-25 10:40:00+00:00,3.2226609706878664,20.187749266577384,28.367688518762588,1542.9732971191404,True,True,False,False,False,False,False,True
2022-04-25 10:50:00+00:00,3.216089802980424,36.46291563336996,51.565679287910505,1602.0736389160168,True,True,False,False,False,False,False,True
2022-04-25 11:00:00+00:00,4.955396211147309,11.400774159963191,197.5813417434693,1169.4460876464857,True,True,False,False,False,False,False,True
2022-04-25 11:10:00+00:00,3.948937392234803,16.256386991080262,122.87601852417,1103.1234558105473,True,True,False,False,False,False,False,True
2022-04-25 11:20:00+00:00,3.622460162639617,27.941847133222492,76.73664252758026,1126.5297363281263,True,True,False,False,False,False,False,True
2022-04-25 11:30:00+00:00,3.7927730878194175,15.199252808826657,101.78355510036153,1766.0300360785589,True,True,False,False,False,False,False,True
2022-04-25 11:40:00+00:00,4.494192302227019,49.55741627291792,164.53690853118897,1132.4861816406265,True,True,False,False,False,False,False,True
2022-04-25 11:50:00+00:00,4.861148092481825,47.994305835575005,220.19710604349777,1150.1297641330304,True,True,False,False,False,False,False,True
2022-04-25 12:00:00+00:00,3.179224938154221,55.87821944909911,18.39479741454127,1044.7478922526047,True,True,False,False,False,False,False,True
2022-04-25 12:10:00+00:00,5.102470247369064,52.5800002080498,137.53691636888612,821.7129272460941,True,True,False,False,False,False,False,True
2022-04-25 12:20:00+00:00,3.4611891627311717,56.473755713623405,85.57153577804567,1374.791763305665,True,True,False,False,False,False,False,True
2022-04-25 12:30:00+00:00,4.830117845535278,38.4891904674505,211.71204795837403,1336.9347381591797,True,True,False,False,False,False,False,True
2022-04-25 12:40:00+00:00,2.77072752416134,43.05992693916443,14.970839393138878,1468.4182707134048,True,True,False,False,False,False,False,True
2022-04-25 12:50:00+00:00,2.951145189373116,55.86567028628815,15.550974574685076,412.0,True,True,False,False,False,False,False,True
2022-04-25 13:00:00+00:00,5.156019723415374,40.73087192655476,234.49924278259283,1066.6886932373063,True,True,False,False,False,False,False,True
2022-04-25 13:10:00+00:00,2.8277318239212046,23.958743126564173,9.901175588369366,875.6172515869151,True,True,False,False,False,False,False,True
2022-04-25 13:20:00+00:00,5.44769150018692,22.66475530767281,216.55135989189148,830.983160400391,True,True,False,False,False,False,False,True
2022-04-25 13:30:00+00:00,5.830005502700806,34.64116406739436,327.23863702071355,1380.8653747558617,True,True,False,False,False,False,False,True
2022-04-25 13:40:00+00:00,3.694816845655441,18.026721109043763,90.80901765823366,953.3463775634766,True,True,False,False,False,False,False,True
2022-04-25 13:50:00+00:00,3.5257123470306384,27.20028823144781,61.5079958826304,891.6841400146484,True,True,False,False,False,False,False,True
2022-04-25 14:00:00+00:00,4.458793663978577,38.03281083254984,177.68541002273565,1010.7694335937504,True,True,False,False,False,False,False,True
2022-04-25 14:10:00+00:00,3.1969148099422453,41.954598854340304,70.16722372174262,1000.127221679688,True,True,False,False,False,False,False,True
2022-04-25 14:20:00+00:00,5.724978899955749,44.41031466359226,411.73211669921886,1205.6975158691416,True,True,False,False,False,False,False,True
2022-04-25 14:30:00+00:00,6.923707938194278,41.83714565179622,665.8723098754884,1720.7766174316416,True,True,False,False,False,False,False,True
2022-04-25 14:40:00+00:00,5.603543019294738,30.852965159630852,461.2659439086916,1615.000915527346,True,True,False,False,False,False,False,True
2022-04-25 14:50:00+00:00,5.692828607559204,25.368220123375693,409.8866676330569,1621.8734008789063,True,True,False,False,False,False,False,True
2022-04-25 15:00:00+00:00,5.975238490104675,33.2260117911469,484.624041748047,1678.0648742675796,True,True,False,False,False,False,False,True
2022-04-25 15:10:00+00:00,6.013421535491943,46.918536902928736,504.20842971801767,1420.2769348144543,True,True,False,False,False,False,False,True
2022-04-25 15:20:00+00:00,5.184550189971924,27.26364644086999,292.2766098022462,1419.4604003906256,True,True,False,False,False,False,False,True
2022-04-25 15:30:00+00:00,4.713433861732483,28.05047184775708,171.11377639770518,1212.7265441894542,True,True,False,False,False,False,False,True
2022-04-25 15:40:00+00:00,4.072675025463104,33.5407710881812,102.29543108940122,1044.0365447998047,True,True,False,False,False,False,False,True
2022-04-25 15:50:00+00:00,4.321858108043672,39.43238492271064,161.95566949844363,959.4840087890628,True,True,False,False,False,False,False,True
2022-04-25 16:00:00+00:00,4.164763641357422,54.88641466069163,140.17960517406465,948.331466674805,True,True,False,False,False,False,False,True
2022-04-25 16:10:00+00:00,4.42081480026245,42.76631765003026,165.91774902343758,1011.7765014648444,True,True,False,False,False,False,False,True
2022-04-25 16:20:00+00:00,5.150822186470032,54.28666370448758,244.26341781616216,1173.3151611328135,True,True,False,False,False,False,False,True
2022-04-25 16:30:00+00:00,4.789930140972137,71.62593345961892,194.2702541351318,1134.2640502929694,True,True,False,False,False,False,False,True
2022-04-25 16:40:00+00:00,5.962133395671844,51.15939995044653,444.14428596496566,1248.8583526611335,True,True,False,False,False,False,False,True
2022-04-25 16:50:00+00:00,5.375948143005372,53.75855309669032,344.5991950988771,1198.8353942871108,True,True,False,False,False,False,False,True
2022-04-25 17:00:00+00:00,4.960964846611023,74.22435778864133,238.70345726013176,1218.3928588867198,True,True,False,False,False,False,False,True
2022-04-25 17:10:00+00:00,5.94182596206665,73.64033636892367,486.47485504150393,1462.560021972657,True,True,False,False,False,False,False,True
2022-04-25 17:20:00+00:00,4.968631267547607,69.1803035224147,295.4031486511232,1280.0229064941425,True,True,False,False,False,False,False,True
2022-04-25 17:30:00+00:00,5.238938331604005,78.08295705450757,274.22934188842777,1232.425518798829,True,True,False,False,False,False,False,True
2022-04-25 17:40:00+00:00,4.9148000359535216,67.24557687167885,214.7717956542968,1135.917510986331,True,True,False,False,False,False,False,True
2022-04-25 17:50:00+00:00,4.695335626602173,70.80227459816973,218.3448707580567,1205.4729614257824,True,True,False,False,False,False,False,True
2022-04-25 18:00:00+00:00,4.58056367635727,60.41470198588678,163.84811553955075,1041.362402343751,True,True,False,False,False,False,False,True
2022-04-25 18:10:00+00:00,5.08340311050415,55.68455653584402,252.62869415283208,1065.2801513671886,True,True,False,False,False,False,False,True
2022-04-25 18:20:00+00:00,5.771143746376038,53.46835213559615,322.3556785583496,1066.083084106446,True,True,False,False,False,False,False,True
2022-04-25 18:30:00+00:00,4.810293185710906,43.4582104523268,210.16748161315925,1025.3174194335943,True,True,False,False,False,False,False,True
2022-04-25 18:40:00+00:00,5.805845963327508,45.51391967976423,402.31130740517074,1159.9122764185877,True,True,False,False,False,False,False,True
2022-04-25 18:50:00+00:00,5.930966854095459,44.262220803112655,430.72008666992207,1205.7587707519538,True,True,False,False,False,False,False,True
2022-04-25 19:00:00+00:00,6.471172833442687,45.150597097936895,507.6865264892578,1258.7452941894549,True,True,False,False,False,False,False,True
2022-04-25 19:10:00+00:00,6.32924394607544,46.33489355688175,460.7708450317385,1238.8489868164063,True,True,False,False,False,False,False,True
2022-04-25 19:20:00+00:00,5.782930970191956,40.78811552538326,331.0938751220704,1126.5341125488292,True,True,False,False,False,False,False,True
2022-04-25 19:30:00+00:00,5.887196564674378,44.39574567219677,367.3779037475587,1171.27362060547,True,True,False,False,False,False,False,True
2022-04-25 19:40:00+00:00,6.196800613403321,45.2727537875806,471.8944213867188,1250.4438110351584,True,True,False,False,False,False,False,True
2022-04-25 19:50:00+00:00,6.202406406402589,41.5556981980676,435.267938232422,1211.841961669923,True,True,False,False,False,False,False,True
2022-04-25 20:00:00+00:00,6.172687768936158,42.43651929204259,447.95162811279306,1203.8330627441424,True,True,False,False,False,False,False,True
2022-04-25 20:10:00+00:00,5.411031341552734,50.86648093409025,316.744548034668,1078.698614501955,True,True,False,False,False,False,False,True
2022-04-25 20:20:00+00:00,4.691660130023957,56.65081469153034,196.82476654052732,979.2170318603517,True,True,False,False,False,False,False,True
2022-04-25 20:30:00+00:00,4.095562672615052,52.46416757496678,127.60903244018552,920.1541015625,True,True,False,False,False,False,False,True
2022-04-25 20:40:00+00:00,4.385917246341704,45.79424537369903,122.46625785827632,920.3943931178044,True,True,False,False,False,False,False,True
2022-04-25 20:50:00+00:00,4.408656334877014,50.75127640626312,154.39027404785165,948.841799926758,True,True,False,False,False,False,False,True
2022-04-25 21:00:00+00:00,5.142413353919983,53.25490331540544,257.038339996338,1026.378915405274,True,True,False,False,False,False,False,True
2022-04-25 21:10:00+00:00,5.156855034828186,55.82121764396362,221.2788558959961,1013.5864868164076,True,True,False,False,False,False,False,True
2022-04-25 21:20:00+00:00,5.109817576408387,49.67923111161383,215.82988510131835,1015.430496215821,True,True,False,False,False,False,False,True
2022-04-25 21:30:00+00:00,5.705451178550719,44.17317160818084,237.24373092651376,1024.8342987060562,True,True,False,False,False,False,False,True
2022-04-25 21:40:00+00:00,5.302477824687957,38.05875788713877,242.4691200256348,1068.9001525878923,True,True,False,False,False,False,False,True
2022-04-25 21:50:00+00:00,5.557489466667176,45.18013696291331,280.2080818176271,1080.549438476563,True,True,False,False,False,False,False,True
2022-04-25 22:00:00+00:00,5.223698544502257,47.65084866116564,194.5279624938965,998.7663208007804,True,True,False,False,False,False,False,True
2022-04-25 22:10:00+00:00,4.872640597192865,46.171907764831246,179.47860183715812,974.3790466308594,True,True,False,False,False,False,False,True
2022-04-25 22:20:00+00:00,5.212561106681823,45.56601589013758,208.93493270874015,992.9825042724613,True,True,False,False,False,False,False,True
2022-04-25 22:30:00+00:00,5.443534326553346,43.77591563713975,237.71377334594732,1054.0867980957053,True,True,False,False,False,False,False,True
2022-04-25 22:40:00+00:00,4.765854489803314,40.90378099444951,165.9588584899903,1032.0742706298845,True,True,False,False,False,False,False,True
2022-04-25 22:50:00+00:00,4.342963552474976,36.87341019667724,140.7851268768311,1008.1905303955076,True,True,False,False,False,False,False,True
2022-04-25 23:00:00+00:00,4.784249949455261,46.11417538559465,175.9380798339844,1012.0962982177736,True,True,False,False,False,False,False,True
2022-04-25 23:10:00+00:00,4.244415259361267,47.20487993826936,123.1523185729981,957.2521606445312,True,True,False,False,False,False,False,True
2022-04-25 23:20:00+00:00,3.74395170211792,50.15330011851398,70.42380332946782,901.5506317138672,True,True,False,False,False,False,False,True
2022-04-25 23:30:00+00:00,4.352597546577453,52.65497369645095,140.50442047119142,918.7932067871094,True,True,False,False,False,False,False,True
2022-04-25 23:40:00+00:00,4.755515170097352,52.04464883334913,217.3179206848145,973.3243438720704,True,True,False,False,False,False,False,True
2022-04-25 23:50:00+00:00,5.50880012512207,51.83294010688599,229.4840156555176,995.6022277832031,True,True,False,False,False,False,False,True
2022-04-26 00:00:00+00:00,5.52103271484375,52.88805449659094,252.3790824890137,1028.0528076171884,True,True,False,False,False,False,False,True
2022-04-26 00:10:00+00:00,4.976668763160705,50.44035886477553,170.88708114624026,960.3549957275392,True,True,False,False,False,False,False,True
2022-04-26 00:20:00+00:00,4.930281114578247,47.20838650094845,181.16880264282227,961.0558654785156,True,True,False,False,False,False,False,True
2022-04-26 00:30:00+00:00,4.760712683200837,50.29903461154447,146.479504776001,925.4139739990236,True,True,False,False,False,False,False,True
2022-04-26 00:40:00+00:00,5.19895477294922,47.09494855792286,183.31208724975588,966.0979888916016,True,True,False,False,False,False,False,True
2022-04-26 00:50:00+00:00,5.301048445701599,41.40115336294855,238.94832534790035,1021.5681427001952,True,True,False,False,False,False,False,True
2022-04-26 01:00:00+00:00,5.755105710029602,45.86660506644199,276.33143386840845,1041.8863342285165,True,True,False,False,False,False,False,True
2022-04-26 01:10:00+00:00,5.452073001861573,45.92751650849857,263.4188606262207,1050.0177001953134,True,True,False,False,False,False,False,True
2022-04-26 01:20:00+00:00,5.210593414306641,46.40381662802537,198.1127708435058,978.9652709960944,True,True,False,False,False,False,False,True
2022-04-26 01:30:00+00:00,4.639295363426209,46.0006637751124,133.73132476806634,916.1734802246094,True,True,False,False,False,False,False,True
2022-04-26 01:40:00+00:00,4.965104365348816,46.48535721860208,170.58081588745128,956.5036590576173,True,True,False,False,False,False,False,True
2022-04-26 01:50:00+00:00,3.893361258506776,40.58115071018898,87.35398005247114,916.629391479492,True,True,False,False,False,False,False,True
2022-04-26 02:00:00+00:00,3.315051467795121,32.27876146980515,77.20350454982959,897.1158993369654,True,True,False,False,False,False,False,True
2022-04-26 02:10:00+00:00,3.323436856269835,39.548290260903286,82.14708766937257,929.9933776855468,True,True,False,False,False,False,False,True
2022-04-26 02:20:00+00:00,3.643120211362837,22.4478378095053,61.15522308349612,913.3292083740234,True,True,False,False,False,False,False,True
2022-04-26 02:30:00+00:00,3.042493331432342,28.46665977428876,31.24543499946595,890.5137512207033,True,True,False,False,False,False,False,True
2022-04-26 02:40:00+00:00,3.40390522480011,24.30526248625472,48.38092365264893,892.4734588623048,True,True,False,False,False,False,False,True
2022-04-26 02:50:00+00:00,2.834222191572188,26.83102114848737,29.318822431564342,901.4825958251952,True,True,False,False,False,False,False,True
2022-04-26 03:00:00+00:00,3.4236000537872315,17.413560521014347,44.907590675354,912.6147338867188,True,True,False,False,False,False,False,True
2022-04-26 03:10:00+00:00,3.0323025465011604,29.414311191552656,39.14657287001611,918.35771484375,True,True,False,False,False,False,False,True
2022-04-26 03:20:00+00:00,3.213732451200485,31.75901135401341,46.4767592430115,910.5529602050784,True,True,False,False,False,False,False,True
2022-04-26 03:30:00+00:00,2.575238162279127,24.93367977514407,4.143314588069919,878.9665435791015,True,True,False,False,False,False,False,True
2022-04-26 03:40:00+00:00,3.0444981276988994,23.34116391533564,31.08322983384133,911.7641784667968,True,True,False,False,False,False,False,True
2022-04-26 03:50:00+00:00,3.125811639584993,18.25353655664225,24.20452667537489,897.3594424599096,True,True,False,False,False,False,False,True
2022-04-26 04:00:00+00:00,2.64972946047783,29.66340621315885,17.803141827136265,890.8948150634766,True,True,False,False,False,False,False,True
2022-04-26 04:10:00+00:00,2.5661053538322456,27.42438554233973,4.606455451250074,842.9231903076172,True,True,False,False,False,False,False,True
2022-04-26 04:20:00+00:00,2.7580415964126583,25.320280855757403,4.29690897092223,843.2089782714844,True,True,False,False,False,False,False,True
2022-04-26 04:30:00+00:00,2.596120870113372,21.0927506255436,10.504113912582396,854.946743774414,True,True,False,False,False,False,False,True
2022-04-26 04:40:00+00:00,2.852301996946335,22.565352689109943,19.247461325675246,883.171728515625,True,True,False,False,False,False,False,True
2022-04-26 04:50:00+00:00,2.663632816076278,18.89287975258611,4.460221968032423,846.0600555419921,True,True,False,False,False,False,False,True
2022-04-26 05:00:00+00:00,2.9099757194519054,17.077985057392254,-3.876460582017902,935.0545501708984,True,True,False,False,False,False,False,True
2022-04-26 05:10:00+00:00,2.874261504411697,24.25837081749819,16.60645147562028,1201.163684082032,True,True,False,False,False,False,False,True
2022-04-26 05:20:00+00:00,2.476559010148048,14.609221879082554,-2.7663198579102746,860.6598846435551,True,True,False,False,False,False,False,True
2022-04-26 05:30:00+00:00,2.8778250455856327,11.275779571917669,-1.0365905433893203,412.0,True,True,False,False,False,False,False,True
2022-04-26 05:40:00+00:00,2.7380062699317937,19.969757130701964,-1.478328534960747,412.0,True,True,False,False,False,False,False,True
2022-04-26 05:50:00+00:00,2.100656226277352,19.445484087455043,-0.9608335226774208,412.0,True,True,False,False,False,False,False,True
2022-04-26 06:00:00+00:00,2.5361566126346595,15.486336327186962,-2.243901011347773,412.0,True,True,False,False,False,False,False,True
2022-04-26 06:10:00+00:00,2.673359423875809,30.47545629928203,12.213588857650755,912.3805389404296,True,True,False,False,False,False,False,True
2022-04-26 06:20:00+00:00,2.04193121790886,23.287670245670824,-1.1544940382242197,412.0,True,True,False,False,False,False,False,True
2022-04-26 06:30:00+00:00,2.277637559175492,27.36635978967439,-1.1219505310058593,412.0,True,True,False,False,False,False,False,True
2022-04-26 06:40:00+00:00,2.120118796825409,21.80938947235529,-1.0051140278577806,412.0,True,True,False,False,False,False,False,True
2022-04-26 06:50:00+00:00,2.5026561826467515,24.98599521401718,-1.7082670152187351,412.0,True,True,False,False,False,False,False,True
2022-04-26 07:00:00+00:00,2.4818062216043475,21.469561876914952,-1.56475551724434,412.0,True,True,False,False,False,False,False,True
2022-04-26 07:10:00+00:00,2.816731396317482,33.35303112770811,0.7491163015365623,674.4964416503906,True,True,False,False,False,False,False,True
2022-04-26 07:20:00+00:00,2.9676309168338797,28.984865018810808,25.226857817172995,871.5836975097657,True,True,False,False,False,False,False,True
2022-04-26 07:30:00+00:00,2.4960133433341984,28.65188936005609,3.1094070941209777,872.2573333740235,True,True,False,False,False,False,False,True
2022-04-26 07:40:00+00:00,2.973942095041275,24.482014473726508,18.61362717151642,851.5852996826172,True,True,False,False,False,False,False,True
2022-04-26 07:50:00+00:00,2.692386072874069,33.091001847192445,19.305691075325,867.6915069580078,True,True,False,False,False,False,False,True
2022-04-26 08:00:00+00:00,2.782451355457306,34.29898284089887,23.327752506732946,862.5609375,True,True,False,False,False,False,False,True
2022-04-26 08:10:00+00:00,2.7179446785073536,24.34913822608138,10.221221534829391,829.2829718338817,True,True,False,False,False,False,False,True
2022-04-26 08:20:00+00:00,2.8206561505794507,17.35010977648352,-3.459747552871703,412.0,True,True,False,False,False,False,False,True
2022-04-26 08:30:00+00:00,2.6614265888929367,24.90659151415076,-4.005519056320191,412.0,True,True,False,False,False,False,False,True
2022-04-26 08:40:00+00:00,3.101447844505311,6.294023282806677,24.748741632699968,1020.2208251953128,True,True,False,False,False,False,False,True
2022-04-26 08:50:00+00:00,3.03991315960884,17.327173704005986,31.81629254259169,1907.157281494141,True,True,False,False,False,False,False,True
2022-04-26 09:00:00+00:00,3.427164065837861,26.031820433099316,50.06631351709365,1362.3844238281265,True,True,False,False,False,False,False,True
2022-04-26 09:10:00+00:00,3.2246658205986023,20.172681045207185,38.76466375589371,1313.9136230468762,True,True,False,False,False,False,False,True
2022-04-26 09:20:00+00:00,2.172128203511239,19.91603316208335,0.6530509471893307,1467.7699462890623,True,True,False,False,False,False,False,True
2022-04-26 09:30:00+00:00,2.8989887773990626,21.02101240721697,-4.02002248391509,592.3800231933594,True,True,False,False,False,False,False,True
2022-04-26 09:40:00+00:00,2.8196877479553217,28.4964257222843,10.28801392018794,1655.2433288574225,True,True,False,False,False,False,False,True
2022-04-26 09:50:00+00:00,3.2009243190288563,33.05457599725776,28.917263680696493,1400.7109436035166,True,True,False,False,False,False,False,True
2022-04-26 10:00:00+00:00,2.0565081030130385,20.999125445021548,-3.651374107599257,481.9379425048828,True,True,False,False,False,False,False,True
2022-04-26 10:10:00+00:00,2.968443784117699,19.600837453773863,-2.889969539642334,412.0,True,True,False,False,False,False,False,True
2022-04-26 10:20:00+00:00,2.8179130971431747,25.680528794503573,13.015039199590708,1071.2,True,True,False,False,False,False,False,True
2022-04-26 10:30:00+00:00,2.4720972634851925,20.05866939183869,-2.3890130013227453,412.0,True,True,False,False,False,False,False,True
2022-04-26 10:40:00+00:00,2.785822761058809,31.97247550161188,1.4432459592819231,1332.42224702381,True,True,False,False,False,False,False,True
2022-04-26 10:50:00+00:00,2.388956308364868,24.363227935559166,-0.9848410278558728,412.0,True,True,False,False,False,False,False,True
2022-04-26 11:00:00+00:00,2.32243716418743,26.95400804434701,-2.7928724884986886,412.0,True,True,False,False,False,False,False,True
2022-04-26 11:10:00+00:00,3.4269413471221903,19.706979599017075,63.92545607089998,1768.086010742188,True,True,False,False,False,False,False,True
2022-04-26 11:20:00+00:00,3.0347207278013224,30.32192396718318,36.71751904487611,1201.1340301513676,True,True,False,False,False,False,False,True
2022-04-26 11:30:00+00:00,3.121985175107653,35.55886652273102,12.328541514120582,570.3991249486022,True,True,False,False,False,False,False,True
2022-04-26 11:40:00+00:00,2.5796560466289526,40.62159870158405,9.265700674057,1153.3591583251969,True,True,False,False,False,False,False,True
2022-04-26 11:50:00+00:00,3.11251078248024,24.191750575274057,-4.599889054894448,440.145947265625,True,True,False,False,False,False,False,True
2022-04-26 12:00:00+00:00,3.582309532165527,12.110834315963814,70.01457278728489,1375.9207336425789,True,True,False,False,False,False,False,True
2022-04-26 12:10:00+00:00,3.4726421475410456,22.0461319498138,48.11307530403137,1552.3404388427743,True,True,False,False,False,False,False,True
2022-04-26 12:20:00+00:00,3.6163716316223136,30.09843998410929,74.09506611227991,931.7409729003904,True,True,False,False,False,False,False,True
2022-04-26 12:30:00+00:00,3.099350392818452,30.00052072312468,37.60193042755127,880.5656219482422,True,True,False,False,False,False,False,True
2022-04-26 12:40:00+00:00,3.012496417760848,26.45972027967491,20.203063303977245,1101.4302721525498,True,True,False,False,False,False,False,True
2022-04-26 12:50:00+00:00,3.4484181389212614,15.808520230933825,58.80251657962795,1525.9218383789066,True,True,False,False,False,False,False,True
2022-04-26 13:00:00+00:00,3.2993417664578084,10.987657545922332,39.44323343634604,1296.5460906982437,True,True,False,False,False,False,False,True
2022-04-26 13:10:00+00:00,3.7808297514915465,45.16887653273682,-6.820394647121431,713.391650390626,True,True,True,False,False,False,False,False
2022-04-26 13:20:00+00:00,3.324234139919281,31.21337585333117,13.51372521174578,774.3090087890624,True,True,True,False,False,False,False,False
2022-04-26 13:30:00+00:00,3.8420359849929815,16.482989752595813,86.4341010570526,1140.7797241210938,True,True,False,False,False,False,False,True
2022-04-26 13:40:00+00:00,2.87364559173584,11.028261667210131,-0.1343920886516555,596.433782958985,True,True,False,False,False,False,False,True
2022-04-26 13:50:00+00:00,3.857721221446991,23.81918561630232,115.11582956910134,1165.9588104248064,True,True,False,False,False,False,False,True
2022-04-26 14:00:00+00:00,3.874241924285889,26.693438242900868,99.3856373786926,1044.6013397216816,True,True,False,False,False,False,False,True
2022-04-26 14:10:00+00:00,3.767860221862792,21.95999126554489,60.56303548812866,953.5233184814456,True,True,False,False,False,False,False,True
2022-04-26 14:20:00+00:00,3.787258064746857,29.931891944244512,102.43740119934084,1004.645379638672,True,True,False,False,False,False,False,True
2022-04-26 14:30:00+00:00,4.064043593406676,40.6071921224688,100.22217513322842,973.4332214355476,True,True,False,False,False,False,False,True
2022-04-26 14:40:00+00:00,3.5091175556182868,21.18043696226414,61.40235521793365,945.201400756836,True,True,False,False,False,False,False,True
2022-04-26 14:50:00+00:00,3.9442410469055167,29.655665431653688,106.48853373527524,1036.6537048339858,True,True,False,False,False,False,False,True
2022-04-26 15:00:00+00:00,3.5195867896080024,26.722527809403918,47.01294043809176,905.504037475586,True,True,False,False,False,False,False,True
2022-04-26 15:10:00+00:00,3.59032838344574,32.69872867804759,78.631698846817,989.9545227050788,True,True,False,False,False,False,False,True
2022-04-26 15:20:00+00:00,4.197693502902984,28.69507121261984,124.8298170089722,1027.120596313478,True,True,False,False,False,False,False,True
2022-04-26 15:30:00+00:00,4.637996006011963,36.49017478579833,170.20733528137208,1030.393566894532,True,True,False,False,False,False,False,True
2022-04-26 15:40:00+00:00,3.860412800312042,34.984453933498855,89.98531870245932,962.2194244384766,True,True,False,False,False,False,False,True
2022-04-26 15:50:00+00:00,3.27863312429852,34.70776922163668,42.125564906332215,911.9440985785592,True,True,False,False,False,False,False,True
2022-04-26 16:00:00+00:00,4.496141320466995,29.82558478248751,243.56623196899892,1240.9447357177737,True,True,False,False,False,False,False,True
2022-04-26 16:10:00+00:00,6.447152972221375,40.63242782142527,498.61539077758806,1515.65541381836,True,True,False,False,False,False,False,True
2022-04-26 16:20:00+00:00,6.133632349967956,42.98820051654718,523.0229904174805,1383.3149841308602,True,True,False,False,False,False,False,True
2022-04-26 16:30:00+00:00,6.343128633499145,41.82162438833876,404.54380950927737,1171.321252441408,True,True,False,False,False,False,False,True
2022-04-26 16:40:00+00:00,6.0007728408364684,42.12455737638607,380.01535034179705,1133.4358700022988,True,True,False,False,False,False,False,True
2022-04-26 16:50:00+00:00,5.726183489749306,50.854300176603545,380.65218313116793,1118.0396278782896,True,True,False,False,False,False,False,True
2022-04-26 17:00:00+00:00,5.288982868194579,53.30293908661105,259.97544479370123,1053.0320831298836,True,True,False,False,False,False,False,True
2022-04-26 17:10:00+00:00,3.7649645090103143,43.477155464266616,90.01304397583012,911.8662475585936,True,True,False,False,False,False,False,True
2022-04-26 17:20:00+00:00,4.578874397277833,44.08989278264869,156.94907207489007,995.3354827880864,True,True,False,False,False,False,False,True
2022-04-26 17:30:00+00:00,4.344021666049958,48.24696772788735,132.59225454330442,975.0095703125008,True,True,False,False,False,False,False,True
2022-04-26 17:40:00+00:00,3.727746677398681,44.536552027946925,97.7434572696687,930.9051727294922,True,True,False,False,False,False,False,True
2022-04-26 17:50:00+00:00,3.8451172858476648,44.68280171410049,102.3168598175049,934.5660003662108,True,True,False,False,False,False,False,True
2022-04-26 18:00:00+00:00,5.194534038242541,68.54643909857316,270.41227320620897,1101.4152189555934,True,True,False,False,False,False,False,True
2022-04-26 18:10:00+00:00,5.760084415736952,71.63137236172958,359.00746797260484,1187.667416221218,True,True,False,False,False,False,False,True
2022-04-26 18:20:00+00:00,6.425174975395203,76.7481057842109,532.9482604980469,1311.377972412111,True,True,False,False,False,False,False,True
2022-04-26 18:30:00+00:00,5.728877019882203,75.07802997226986,347.4445236206055,1134.6994934082045,True,True,False,False,False,False,False,True
2022-04-26 18:40:00+00:00,5.398872876167297,76.48341267746997,270.5836380004883,1057.9721527099623,True,True,False,False,False,False,False,True
2022-04-26 18:50:00+00:00,5.365014898777008,73.30362828594355,236.30312957763687,1046.44535522461,True,True,False,False,False,False,False,True
2022-04-26 19:00:00+00:00,5.816362071037293,74.47260377367144,342.83316802978527,1189.80223388672,True,True,False,False,False,False,False,True
2022-04-26 19:10:00+00:00,6.580970025062561,71.21995473680295,549.7103103637696,1321.5438720703137,True,True,False,False,False,False,False,True
2022-04-26 19:20:00+00:00,5.625892210006714,74.83245833046584,379.74896850585935,1215.3258605957055,True,True,False,False,False,False,False,True
2022-04-26 19:30:00+00:00,6.021793270111084,75.52386511341916,464.1357620239258,1217.0270019531265,True,True,False,False,False,False,False,True
2022-04-26 19:40:00+00:00,6.476760149002077,76.01314371349491,525.5753585815431,1300.953521728518,True,True,False,False,False,False,False,True
2022-04-26 19:50:00+00:00,6.901971364021302,71.3115127183508,566.6190307617189,1318.2028503417982,True,True,False,False,False,False,False,True
2022-04-26 20:00:00+00:00,5.30485383272171,75.23066815167368,316.545487213135,1188.5365844726582,True,True,False,False,False,False,False,True
2022-04-26 20:10:00+00:00,5.688336586952209,73.05712842454716,363.2094192504884,1192.2246582031264,True,True,False,False,False,False,False,True
2022-04-26 20:20:00+00:00,6.042583227157594,74.72473771298826,380.6569824218752,1170.7360717773458,True,True,False,False,False,False,False,True
2022-04-26 20:30:00+00:00,6.039093470573425,72.99808041352293,392.6775207519531,1197.99485473633,True,True,False,False,False,False,False,True
2022-04-26 20:40:00+00:00,4.563931739330291,75.91576798491201,176.81305274963375,1067.9066864013682,True,True,False,False,False,False,False,True
2022-04-26 20:50:00+00:00,2.7109671831130995,72.3374681346395,35.87962722778322,941.7311187744142,True,True,False,False,False,False,False,True
2022-04-26 21:00:00+00:00,3.662982058525087,58.35849421118064,67.09934889078139,914.6016326904298,True,True,False,False,False,False,False,True
2022-04-26 21:10:00+00:00,4.52474615573883,55.442151144021466,141.5325210571288,938.410516357422,True,True,False,False,False,False,False,True
2022-04-26 21:20:00+00:00,4.800566339492798,57.92989776562308,180.8391006469726,966.1864410400392,True,True,False,False,False,False,False,True
2022-04-26 21:30:00+00:00,3.141078853607179,74.7916760109805,50.63561231493957,959.0553466796875,True,True,False,False,False,False,False,True
2022-04-26 21:40:00+00:00,4.784936761856079,58.96434741688256,130.513018321991,982.816598510742,True,True,False,False,False,False,False,True
2022-04-26 21:50:00+00:00,5.211335921287537,48.83498848713862,192.26466827392585,973.6986083984376,True,True,False,False,False,False,False,True
2022-04-26 22:00:00+00:00,4.797039580345155,49.20317426018244,154.34488487243644,963.2673095703128,True,True,False,False,False,False,False,True
2022-04-26 22:10:00+00:00,4.7136011004447935,46.76349138964355,174.36996536254884,984.1843109130862,True,True,False,False,False,False,False,True
2022-04-26 22:20:00+00:00,4.994024777412414,50.97402218988168,198.17526931762697,987.4504455566406,True,True,False,False,False,False,False,True
2022-04-26 22:30:00+00:00,4.628510653972626,49.942778533818455,159.6502883911133,952.6523193359376,True,True,False,False,False,False,False,True
2022-04-26 22:40:00+00:00,4.531076025962829,46.75566584609504,146.20476379394535,939.4448120117188,True,True,False,False,False,False,False,True
2022-04-26 22:50:00+00:00,4.559996259212494,50.54910510378164,138.62101135253914,940.01637878418,True,True,False,False,False,False,False,True
2022-04-26 23:00:00+00:00,4.353191530704498,44.57571613049561,142.11891403198229,940.9622039794922,True,True,False,False,False,False,False,True
2022-04-26 23:10:00+00:00,4.799285459518433,45.18657639130544,183.38936996459967,957.9462066650392,True,True,False,False,False,False,False,True
2022-04-26 23:20:00+00:00,4.1208262085914615,43.72422389871628,112.61453275680545,933.6677886962892,True,True,False,False,False,False,False,True
2022-04-26 23:30:00+00:00,3.813635265827178,42.66115300687494,81.36443729400631,909.477865600586,True,True,False,False,False,False,False,True
2022-04-26 23:40:00+00:00,4.049304914474488,42.8210639029478,95.54474620819084,921.644287109375,True,True,False,False,False,False,False,True
2022-04-26 23:50:00+00:00,3.942941749095916,42.84035470431019,96.65285034179696,925.1417877197266,True,True,False,False,False,False,False,True
2022-04-27 00:00:00+00:00,4.838062751293182,39.09528470269152,191.952532196045,1010.4564178466804,True,True,False,False,False,False,False,True
2022-04-27 00:10:00+00:00,4.564377093315125,42.845108734452026,187.91964340209967,1001.9780273437506,True,True,False,False,False,False,False,True
2022-04-27 00:20:00+00:00,4.17148941093021,41.70849973756816,141.88614442613388,961.2312622070312,True,True,False,False,False,False,False,True
2022-04-27 00:30:00+00:00,4.799916648864746,38.75465878849184,181.25150146484373,991.0296173095708,True,True,False,False,False,False,False,True
2022-04-27 00:40:00+00:00,5.478914451599122,38.67197552119808,247.36220397949228,1038.971509431538,True,True,False,False,False,False,False,True
2022-04-27 00:50:00+00:00,4.348940730094909,41.74014041467581,148.63653869628905,1018.9892303466804,True,True,False,False,False,False,False,True
2022-04-27 01:00:00+00:00,3.965884876251221,41.92511776332054,123.40681457519528,999.7938018798824,True,True,False,False,False,False,False,True
2022-04-27 01:10:00+00:00,4.5919238448143,38.4767768359539,160.84004898071296,997.8749267578124,True,True,False,False,False,False,False,True
2022-04-27 01:20:00+00:00,3.294702088832854,44.49735240901612,66.39671318531039,957.4630798339846,True,True,False,False,False,False,False,True
2022-04-27 01:30:00+00:00,1.7660987615585324,48.766344561364576,-5.516588956117633,955.401333618164,True,True,False,False,False,False,False,True
2022-04-27 01:40:00+00:00,1.791139581799507,42.71015131519698,-6.491742515563968,941.921630859375,True,True,False,False,False,False,False,True
2022-04-27 01:50:00+00:00,2.3557609445170358,43.9338586016948,32.976785480976105,956.7622192382812,True,True,False,False,False,False,False,True
2022-04-27 02:00:00+00:00,3.6172069668769824,43.92221521904139,90.98383245970072,968.5816314697267,True,True,False,False,False,False,False,True
2022-04-27 02:10:00+00:00,3.516839569807053,34.25771917777223,79.15732600688936,1006.5710723876962,True,True,False,False,False,False,False,True
2022-04-27 02:20:00+00:00,2.679745054244994,38.71956628187155,24.625017368793504,952.2916778564452,True,True,False,False,False,False,False,True
2022-04-27 02:30:00+00:00,3.314823842048645,25.92389472349737,47.699768417328606,948.7601593017578,True,True,False,False,False,False,False,True
2022-04-27 02:40:00+00:00,3.929168337583543,22.989229057839907,114.10264228582388,1007.7550354003916,True,True,False,False,False,False,False,True
2022-04-27 02:50:00+00:00,4.566808772087098,16.845609793147503,166.706829071045,1025.6032135009775,True,True,False,False,False,False,False,True
2022-04-27 03:00:00+00:00,4.935979866981507,15.13710307494182,166.99228744506846,1011.2185272216792,True,True,False,False,False,False,False,True
2022-04-27 03:10:00+00:00,4.505645322799682,15.758261909222824,155.4956893920899,1018.070642089845,True,True,False,False,False,False,False,True
2022-04-27 03:20:00+00:00,4.295406532287598,16.20977183131629,145.25237121582032,1013.1101745605474,True,True,False,False,False,False,False,True
2022-04-27 03:30:00+00:00,4.467313814163208,15.863267581103344,128.0624546051026,991.6011810302734,True,True,False,False,False,False,False,True
2022-04-27 03:40:00+00:00,3.092630755901336,20.45727699273266,57.37407875061035,954.1901458740234,True,True,False,False,False,False,False,True
2022-04-27 03:50:00+00:00,3.2799449205398554,17.028346756458575,60.96531019210816,950.842333984375,True,True,False,False,False,False,False,True
2022-04-27 04:00:00+00:00,4.31974184513092,11.808213664506638,104.20545272827152,951.801760864258,True,True,False,False,False,False,False,True
2022-04-27 04:10:00+00:00,4.426847565174103,14.042448123724398,137.5646921157837,996.364321899414,True,True,False,False,False,False,False,True
2022-04-27 04:20:00+00:00,5.231179261207581,11.611334479609807,230.40329971313471,1029.71992492676,True,True,False,False,False,False,False,True
2022-04-27 04:30:00+00:00,5.40284526348114,13.481113984384876,228.64644622802743,995.9288452148442,True,True,False,False,False,False,False,True
2022-04-27 04:40:00+00:00,4.112473058700562,15.688908155551928,129.86536407470706,1005.135330200196,True,True,False,False,False,False,False,True
2022-04-27 04:50:00+00:00,4.627341139316558,4.742760533843807,177.0019123077392,1098.9555786132823,True,True,False,False,False,False,False,True
2022-04-27 05:00:00+00:00,3.5971965551376344,9.118200620557047,63.073830795288096,1303.9256652832044,True,True,False,False,False,False,False,True
2022-04-27 05:10:00+00:00,3.525006973743438,11.400654036360208,47.2164460174739,1176.928549194336,True,True,False,False,False,False,False,True
2022-04-27 05:20:00+00:00,2.9488084793090827,6.953591266593094,28.104557389020925,999.6344940185548,True,True,False,False,False,False,False,True
2022-04-27 05:30:00+00:00,4.000095701217651,3.351710597756096,95.25550613403324,887.8055694580078,True,True,False,False,False,False,False,True
2022-04-27 05:40:00+00:00,3.889203202724456,4.7173098026254365,82.80232276916504,981.4774444580082,True,True,False,False,False,False,False,True
2022-04-27 05:50:00+00:00,3.2322207331657418,3.3271129512146445,40.737975132465394,1244.552838134768,True,True,False,False,False,False,False,True
2022-04-27 06:00:00+00:00,3.687688779830932,7.267629553000461,90.14961662292484,1206.7794799804694,True,True,False,False,False,False,False,True
2022-04-27 06:10:00+00:00,3.8716988325119033,10.364797800673388,101.1121124267578,915.987719084087,True,True,False,False,False,False,False,True
2022-04-27 06:20:00+00:00,4.041007447242737,10.028623927692763,104.04707279205311,914.0572723388674,True,True,False,False,False,False,False,True
2022-04-27 06:30:00+00:00,4.135713315010071,10.162708797533073,102.26133956909185,935.1511871337892,True,True,False,False,False,False,False,True
2022-04-27 06:40:00+00:00,4.414400916350516,7.481249885443503,135.61414871215823,941.0098419189452,True,True,False,False,False,False,False,True
2022-04-27 06:50:00+00:00,4.633633768558503,10.659742303990129,160.63199882507325,953.5096832275392,True,True,False,False,False,False,False,True
2022-04-27 07:00:00+00:00,4.316920411586761,13.530244118489122,138.0011713027954,970.677395629883,True,True,False,False,False,False,False,True
2022-04-27 07:10:00+00:00,3.077186691761016,22.683980863640382,33.25048646173979,932.1435943603516,True,True,False,False,False,False,False,True
2022-04-27 07:20:00+00:00,3.1954484283924103,24.02128239905312,57.803078079223646,969.3573364257812,True,True,False,False,False,False,False,True
2022-04-27 07:30:00+00:00,3.608055609464644,18.62978222606114,85.79273891448977,940.873760986328,True,True,False,False,False,False,False,True
2022-04-27 07:40:00+00:00,3.1296442508697515,32.41209580212768,38.14296240806581,931.5652099609376,True,True,False,False,False,False,False,True
2022-04-27 07:50:00+00:00,3.115017104148865,42.53437110996657,45.357362914085385,898.3661224365235,True,True,False,False,False,False,False,True
2022-04-27 08:00:00+00:00,2.448677924275397,25.178196896264865,-3.211764547228811,549.1136840820312,True,True,False,False,False,False,False,True
2022-04-27 08:10:00+00:00,3.4380071640014647,17.044629060005036,13.952928954362864,507.3285095214844,True,True,False,False,False,False,False,True
2022-04-27 08:20:00+00:00,4.187298488616944,17.825077299099007,112.02981119155886,923.583563232422,True,True,False,False,False,False,False,True
2022-04-27 08:30:00+00:00,3.5736965656280524,24.14551210308923,71.92945320606239,936.1514587402346,True,True,False,False,False,False,False,True
2022-04-27 08:40:00+00:00,3.493580770492555,24.131117118607847,70.48626595735549,937.7981262207032,True,True,False,False,False,False,False,True
2022-04-27 08:50:00+00:00,3.896294188499451,21.987998746105237,62.75205507278442,970.8339019775392,True,True,False,False,False,False,False,True
2022-04-27 09:00:00+00:00,4.230697667598724,24.877817663816245,119.51847352981564,973.2290863037108,True,True,False,False,False,False,False,True
2022-04-27 09:10:00+00:00,3.356106865406036,25.282805494358517,46.845936965942414,963.3149536132812,True,True,False,False,False,False,False,True
2022-04-27 09:20:00+00:00,3.8237519621849065,37.02846934306939,79.79475255012517,951.8698059082031,True,True,False,False,False,False,False,True
2022-04-27 09:30:00+00:00,4.243450027704239,25.769395668373303,116.2682069778442,1026.366424560547,True,True,False,False,False,False,False,True
2022-04-27 09:40:00+00:00,3.545017397403716,35.564592951960776,96.74460294246684,1039.6764678955085,True,True,False,False,False,False,False,True
2022-04-27 09:50:00+00:00,4.375652205944061,51.38586584864595,161.84956321716305,1014.661587524414,True,True,False,False,False,False,False,True
2022-04-27 10:00:00+00:00,3.931562918424607,49.16685041054984,94.81266784667964,981.2175384521488,True,True,False,False,False,False,False,True
2022-04-27 10:10:00+00:00,4.503547835350036,41.02819254952527,197.85986075401317,1094.605197143555,True,True,False,False,False,False,False,True
2022-04-27 10:20:00+00:00,4.327538168430328,52.22454800768992,125.95555982589728,1100.6820068359395,True,True,False,False,False,False,False,True
2022-04-27 10:30:00+00:00,4.222530162334442,43.43510546132114,120.94676313400268,1107.2061584472674,True,True,False,False,False,False,False,True
2022-04-27 10:40:00+00:00,4.367596042156218,52.60557658383863,154.2242855072023,1124.52493286133,True,True,False,False,False,False,False,True
2022-04-27 10:50:00+00:00,4.090569269657134,42.97505152270264,133.66098207533364,1138.161102294923,True,True,False,False,False,False,False,True
2022-04-27 11:00:00+00:00,4.83719013929367,53.893321122897646,191.922227859497,1254.1182739257831,True,True,False,False,False,False,False,True
2022-04-27 11:10:00+00:00,3.717054653167725,43.62917574784808,89.43685395717615,1086.6923095703137,True,True,False,False,False,False,False,True
2022-04-27 11:20:00+00:00,5.10326497554779,46.20097388174969,230.73412185907367,1176.7180419921892,True,True,False,False,False,False,False,True
2022-04-27 11:30:00+00:00,5.008392071723938,44.97531734162095,223.66372833251955,1149.4783325195326,True,True,False,False,False,False,False,True
2022-04-27 11:40:00+00:00,4.293847298622131,45.88498368585647,141.0369251251222,1119.339923095705,True,True,False,False,False,False,False,True
2022-04-27 11:50:00+00:00,3.788501733541489,46.40077083273155,96.0110200881958,1252.4123596191423,True,True,False,False,False,False,False,True
2022-04-27 12:00:00+00:00,5.058176839351654,49.253894260620825,247.7244903564455,1187.509622192384,True,True,False,False,False,False,False,True
2022-04-27 12:10:00+00:00,3.3782146811485285,34.835277668626816,50.77279348373409,1201.873779296875,True,True,False,False,False,False,False,True
2022-04-27 12:20:00+00:00,4.198565983772277,28.25231080001896,104.52824764251716,1298.1107116699245,True,True,False,False,False,False,False,True
2022-04-27 12:30:00+00:00,3.531875103712081,44.816798148404985,66.81890161633488,1114.693811035159,True,True,False,False,False,False,False,True
2022-04-27 12:40:00+00:00,4.513237428665161,49.65916592958155,169.38195285797127,1173.6723693847673,True,True,False,False,False,False,False,True
2022-04-27 12:50:00+00:00,3.767154824733733,40.71974543806556,87.56356844902044,1187.3249084472668,True,True,False,False,False,False,False,True
2022-04-27 13:00:00+00:00,4.534974074363708,54.55121087170204,166.08313674926768,997.7796691894532,True,True,False,False,False,False,False,True
2022-04-27 13:10:00+00:00,4.71653391122818,43.34359282020517,222.69375801086437,1195.810614013673,True,True,False,False,False,False,False,True
2022-04-27 13:20:00+00:00,4.072972047328949,34.883777124598225,151.95517845153816,1168.4157226562504,True,True,False,False,False,False,False,True
2022-04-27 13:30:00+00:00,4.890575909614563,32.6521390603595,209.8633140563965,1206.064965820313,True,True,False,False,False,False,False,True
2022-04-27 13:40:00+00:00,5.496344506740569,45.83357528800616,415.82380633354194,1307.3292907714845,True,True,False,False,False,False,False,True
2022-04-27 13:50:00+00:00,5.818886566162111,45.89767809565063,350.76844100952155,1203.867108154298,True,True,False,False,False,False,False,True
2022-04-27 14:00:00+00:00,5.0256923198699965,39.780035702301234,252.65910701751727,1206.452813720705,True,True,False,False,False,False,False,True
2022-04-27 14:10:00+00:00,4.794143772125243,36.55241385728493,252.9071712493897,1166.9867858886728,True,True,False,False,False,False,False,True
2022-04-27 14:20:00+00:00,4.44700642824173,25.80818821572052,196.1386577606202,1163.9451965332034,True,True,False,False,False,False,False,True
2022-04-27 14:30:00+00:00,4.660475099086762,43.60786713129113,198.80425567626955,1055.3456146240246,True,True,False,False,False,False,False,True
2022-04-27 14:40:00+00:00,4.221253282145451,50.83584443540951,190.0245593347047,1026.6231689453127,True,True,False,False,False,False,False,True
2022-04-27 14:50:00+00:00,5.076627850532531,45.00358491475407,213.7688123703002,1007.115432739259,True,True,False,False,False,False,False,True
2022-04-27 15:00:00+00:00,3.6575433373451247,41.29197245084527,64.1315007090569,999.0589202880864,True,True,False,False,False,False,False,True
2022-04-27 15:10:00+00:00,4.812056553363801,36.88778900473676,235.55133008956915,1152.8675048828138,True,True,False,False,False,False,False,True
2022-04-27 15:20:00+00:00,4.508763873577117,44.445595470565706,138.74967956542966,1120.9748748779314,True,True,False,False,False,False,False,True
2022-04-27 15:30:00+00:00,3.685591304302216,49.860242628517824,107.07650852203372,1039.7837524414083,True,True,False,False,False,False,False,True
2022-04-27 15:40:00+00:00,5.0649520516395565,48.37479500740312,288.06654415130623,1062.4358673095712,True,True,False,False,False,False,False,True
2022-04-27 15:50:00+00:00,5.483870542049408,48.70775705427246,337.964714050293,1172.7297668457038,True,True,False,False,False,False,False,True
2022-04-27 16:00:00+00:00,5.235337233543396,47.12071491868966,280.12805099487315,1149.369970703125,True,True,False,False,False,False,False,True
2022-04-27 16:10:00+00:00,5.302886211872101,43.234481856332025,265.1763496398927,1130.324237060549,True,True,False,False,False,False,False,True
2022-04-27 16:20:00+00:00,5.93443808555603,46.147786930175926,441.0903854370119,1169.7630310058605,True,True,False,False,False,False,False,True
2022-04-27 16:30:00+00:00,4.853469407558441,42.06284652374751,229.0438716888428,1091.0759643554698,True,True,False,False,False,False,False,True
