timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-27 16:40:00+00:00,5.288110470771789,48.411430801948654,262.1042629241944,1120.1243286132835,True,True,False,False,False,False,False,True
2022-04-27 16:50:00+00:00,5.386213231086731,50.07658393326648,294.559077835083,1143.4705017089857,True,True,False,False,False,False,False,True
2022-04-27 17:00:00+00:00,5.219039344787598,60.290481061614,232.7668422698974,1056.618060302736,True,True,False,False,False,False,False,True
2022-04-27 17:10:00+00:00,5.473475539684296,58.38134358515157,320.8008903503418,1115.796655273438,True,True,False,False,False,False,False,True
2022-04-27 17:20:00+00:00,4.234669983386993,46.35638044567571,131.83187274932874,998.2015563964844,True,True,False,False,False,False,False,True
2022-04-27 17:30:00+00:00,4.5914041757583615,54.61529810252233,196.55384979248052,1019.2342071533208,True,True,False,False,False,False,False,True
2022-04-27 17:40:00+00:00,5.740200006961823,49.985475750810735,326.83630361557016,1080.610678100587,True,True,False,False,False,False,False,True
2022-04-27 17:50:00+00:00,6.176493072509765,47.844487330904144,487.5739212036134,1206.9835571289077,True,True,False,False,False,False,False,True
2022-04-27 18:00:00+00:00,4.465884518623351,71.77255865094958,156.26506271362308,1048.7248535156264,True,True,False,False,False,False,False,True
2022-04-27 18:10:00+00:00,4.544125509262086,70.49497269927815,147.65914134979255,995.193957519532,True,True,False,False,False,False,False,True
2022-04-27 18:20:00+00:00,3.925622892379762,60.941109998522,127.40086994171143,1079.5559997558587,True,True,False,False,False,False,False,True
2022-04-27 18:30:00+00:00,5.068887269496918,70.60444082987965,255.3896959304808,1159.134411621095,True,True,False,False,False,False,False,True
2022-04-27 18:40:00+00:00,4.347938346862793,76.22000497829242,156.48646202087406,1118.20545654297,True,True,False,False,False,False,False,True
2022-04-27 18:50:00+00:00,5.148687434196472,62.118776847564845,235.78668937683116,1078.4604370117206,True,True,False,False,False,False,False,True
2022-04-27 19:00:00+00:00,5.544458603858947,58.81433930541721,449.09386596679695,1225.831973266604,True,True,False,False,False,False,False,True
2022-04-27 19:10:00+00:00,6.53931577205658,56.40602873009078,544.6977424621582,1242.2103881835956,True,True,False,False,False,False,False,True
2022-04-27 19:20:00+00:00,5.393489813804626,66.48847003592925,326.5807029724121,1175.9823242187515,True,True,False,False,False,False,False,True
2022-04-27 19:30:00+00:00,7.523703694343567,52.98732901042496,861.2763000488283,1456.3406982421889,True,True,False,False,False,False,False,True
2022-04-27 19:40:00+00:00,6.84116053581238,45.08379251378568,669.8124526977538,1330.4169067382825,True,True,False,False,False,False,False,True
2022-04-27 19:50:00+00:00,5.720932269096375,55.76632560093395,404.783394622803,1169.096185302735,True,True,False,False,False,False,False,True
2022-04-27 20:00:00+00:00,5.517052587709929,65.13026464656582,335.34402465820324,1177.6755820826495,True,True,False,False,False,False,False,True
2022-04-27 20:10:00+00:00,4.407913851737977,74.15745294058911,178.26991633365023,1058.6934173583998,True,True,False,False,False,False,False,True
2022-04-27 20:20:00+00:00,4.515576326847078,64.91373506993273,176.18242740631104,1080.9168548584012,True,True,False,False,False,False,False,True
2022-04-27 20:30:00+00:00,5.365256118774413,57.74782995122251,302.00721588134775,1084.312298583984,True,True,False,False,False,False,False,True
2022-04-27 20:40:00+00:00,5.4526854991912845,49.7075133661661,256.6008697509766,1070.7917816162114,True,True,False,False,False,False,False,True
2022-04-27 20:50:00+00:00,4.639666557312012,64.45598731203665,228.01681060791023,1071.8396881103522,True,True,False,False,False,False,False,True
2022-04-27 21:00:00+00:00,3.121031308174133,76.0082213170889,51.296076440811134,917.956246948242,True,True,False,False,False,False,False,True
2022-04-27 21:10:00+00:00,2.453932172060013,79.37997317828626,3.8152739465236687,860.7101104736328,True,True,False,False,False,False,False,True
2022-04-27 21:20:00+00:00,3.344783776998521,53.78174825384082,35.02822871208191,908.5875762939452,True,True,False,False,False,False,False,True
2022-04-27 21:30:00+00:00,3.758820307254792,46.0169267827589,62.779304790496816,976.9855895996106,True,True,False,False,False,False,False,True
2022-04-27 21:40:00+00:00,4.141133511066437,50.85961710502153,101.03787851333615,1032.5265045166032,True,True,False,False,False,False,False,True
2022-04-27 21:50:00+00:00,5.480176734924316,49.1082810783862,199.69576721191407,1033.3419342041022,True,True,False,False,False,False,False,True
2022-04-27 22:00:00+00:00,4.428908014297485,47.11689492885279,112.2714900970459,912.6147216796876,True,True,False,False,False,False,False,True
2022-04-27 22:10:00+00:00,4.553128206729889,44.40293336302023,127.84535112380976,948.5832214355468,True,True,False,False,False,False,False,True
2022-04-27 22:20:00+00:00,4.625800430774689,47.6680135605431,134.44141426086424,936.893130493164,True,True,False,False,False,False,False,True
2022-04-27 22:30:00+00:00,4.221585374129445,44.5073741181518,97.8976346969604,901.542409796464,True,True,False,False,False,False,False,True
2022-04-27 22:40:00+00:00,4.235356807708739,44.85541100686714,104.28552532196052,917.411883544922,True,True,False,False,False,False,False,True
2022-04-27 22:50:00+00:00,3.6207524538040152,40.07639829198723,54.199107837677005,905.885095214844,True,True,False,False,False,False,False,True
2022-04-27 23:00:00+00:00,4.018361198902131,39.36684747521196,115.60950788698696,962.0697265624998,True,True,False,False,False,False,False,True
2022-04-27 23:10:00+00:00,4.870676934719085,45.37308281632215,186.4972003936768,1021.2619506835948,True,True,False,False,False,False,False,True
2022-04-27 23:20:00+00:00,5.33813636302948,46.85092289031911,238.4964851379394,1027.651379394532,True,True,False,False,False,False,False,True
2022-04-27 23:30:00+00:00,4.563319051265717,48.996639415144216,135.43422126770017,936.0085540771483,True,True,False,False,False,False,False,True
2022-04-27 23:40:00+00:00,4.635564279556275,44.3776835220109,201.7664665222168,1042.7164886474611,True,True,False,False,False,False,False,True
2022-04-27 23:50:00+00:00,5.361246657371522,44.35886783607805,299.6479873657228,1105.2769042968755,True,True,False,False,False,False,False,True
2022-04-28 00:00:00+00:00,5.278365182876587,44.44451745316968,316.45264739990245,1134.3592834472663,True,True,False,False,False,False,False,True
2022-04-28 00:10:00+00:00,4.213805699348449,52.04612723327233,128.26040687561036,936.5256896972658,True,True,False,False,False,False,False,True
2022-04-28 00:20:00+00:00,3.5425299803415924,54.62462638665619,81.00669225056967,900.8289642333984,True,True,False,False,False,False,False,True
2022-04-28 00:30:00+00:00,3.4159533475574704,53.18866011909808,62.973839006925886,1038.4025011564563,True,True,False,False,False,False,False,True
2022-04-28 00:40:00+00:00,3.347605276107788,45.562469099463726,58.14933352470398,916.613482666016,True,True,False,False,False,False,False,True
2022-04-28 00:50:00+00:00,3.7569454550743098,42.93030240818058,94.83507974147794,907.1507232666016,True,True,False,False,False,False,False,True
2022-04-28 01:00:00+00:00,4.34933055639267,42.47447005377165,139.06819076538096,919.194662475586,True,True,False,False,False,False,False,True
2022-04-28 01:10:00+00:00,4.022556245326995,45.4595428877501,112.81302375793466,895.5082458496096,True,True,False,False,False,False,False,True
2022-04-28 01:20:00+00:00,3.6014474272727965,50.26223736708056,77.0555597305298,868.2426849365236,True,True,False,False,False,False,False,True
2022-04-28 01:30:00+00:00,3.1759948730468746,52.50919874302196,31.86478681564331,938.573803710937,True,True,False,False,False,False,False,True
2022-04-28 01:40:00+00:00,3.332458221912384,49.04169876515789,60.27646884918213,1034.7465545654316,True,True,False,False,False,False,False,True
2022-04-28 01:50:00+00:00,3.5634871125221244,59.38111128172869,57.67084145545958,1049.0931213378915,True,True,False,False,False,False,False,True
2022-04-28 02:00:00+00:00,3.0315601587295533,64.28001639323253,22.562727510929115,890.4595397949222,True,True,False,False,False,False,False,True
2022-04-28 02:10:00+00:00,2.211320281028748,69.78363509208634,-4.422310519218444,972.545932006836,True,True,False,False,False,False,False,True
2022-04-28 02:20:00+00:00,2.5383730769157404,79.25422181750406,1.6249730378389429,1278.8554534912116,True,True,False,False,False,False,False,True
2022-04-28 02:30:00+00:00,2.235037535429001,61.7623399435692,-0.9869750350713729,412.0,True,True,False,False,False,False,False,True
2022-04-28 02:40:00+00:00,3.6538947939872735,44.91806868687701,34.63643246889112,582.3291961669923,True,True,False,False,False,False,False,True
2022-04-28 02:50:00+00:00,4.188003921508789,42.49551320174589,109.54035224914556,906.3546081542968,True,True,False,False,False,False,False,True
2022-04-28 03:00:00+00:00,4.067960178852081,42.00559233600836,82.30017032623292,899.5637298583985,True,True,False,False,False,False,False,True
2022-04-28 03:10:00+00:00,2.9994654893875112,44.90587630446646,30.54382438659668,875.4826507568362,True,True,False,False,False,False,False,True
2022-04-28 03:20:00+00:00,1.9134465873241424,30.81392231571283,-2.29036553800106,412.0,True,True,False,False,False,False,False,True
2022-04-28 03:30:00+00:00,2.7190874159336107,20.89938096184329,-1.0061810255050656,412.0,True,True,False,False,False,False,False,True
2022-04-28 03:40:00+00:00,2.776237511634826,12.111234728242437,-1.3806980371475213,412.0,True,True,False,False,False,False,False,True
2022-04-28 03:50:00+00:00,2.644312608242036,12.158454443711207,-1.5119390100240715,412.0,True,True,False,False,False,False,False,True
2022-04-28 04:00:00+00:00,3.5737892031669625,15.451564770093055,27.612382936477665,633.6559600830078,True,True,False,False,False,False,False,True
2022-04-28 04:10:00+00:00,4.272221851348878,10.44152319770103,101.0342287063599,894.671292114258,True,True,False,False,False,False,False,True
2022-04-28 04:20:00+00:00,3.708590126037597,15.398541321043863,63.37579650878909,907.0486541748048,True,True,False,False,False,False,False,True
2022-04-28 04:30:00+00:00,2.703115189075469,23.387356207182847,35.599037432670585,917.8813995361328,True,True,False,False,False,False,False,True
2022-04-28 04:40:00+00:00,2.333387273550034,29.445543894910315,3.950219154357908,940.5539276123048,True,True,False,False,False,False,False,True
2022-04-28 04:50:00+00:00,2.9096044182777416,22.091202720856643,42.24196810722352,973.576107788086,True,True,False,False,False,False,False,True
2022-04-28 05:00:00+00:00,2.894884347915649,21.148689656220824,45.48809401988984,973.739419555664,True,True,False,False,False,False,False,True
2022-04-28 05:10:00+00:00,2.46625771522522,24.47349529002332,24.7459503173828,977.60436706543,True,True,False,False,False,False,False,True
2022-04-28 05:20:00+00:00,2.652755159139634,36.33074902478569,14.101037891209126,925.8562591552734,True,True,False,False,False,False,False,True
2022-04-28 05:30:00+00:00,2.918849512150413,40.33784135301198,28.35548311471941,887.2888022974918,True,True,False,False,False,False,False,True
2022-04-28 05:40:00+00:00,3.270775020122527,39.36962876122874,53.41849034428596,894.5147827148437,True,True,False,False,False,False,False,True
2022-04-28 05:50:00+00:00,3.463490819931029,41.342919142925325,59.12032742500306,876.8775756835937,True,True,False,False,False,False,False,True
2022-04-28 06:00:00+00:00,3.5336757063865663,41.37563726226762,61.545237922668456,898.0599395751954,True,True,False,False,False,False,False,True
2022-04-28 06:10:00+00:00,3.951981687545776,47.0341954689801,114.62437973022467,924.3592864990236,True,True,False,False,False,False,False,True
2022-04-28 06:20:00+00:00,3.753829918409649,53.158315838862165,92.51199059737353,929.7927117598684,True,True,False,False,False,False,False,True
2022-04-28 06:30:00+00:00,3.7999176740646368,51.857428061064525,85.41980438232424,1050.6690887451184,True,True,False,False,False,False,False,True
2022-04-28 06:40:00+00:00,3.927089309692382,48.135681070558576,85.37713584899903,998.8445465087898,True,True,False,False,False,False,False,True
2022-04-28 06:50:00+00:00,4.552942609786987,49.70769964474215,151.0252023696899,946.16083984375,True,True,False,False,False,False,False,True
2022-04-28 07:00:00+00:00,4.453057777881623,50.430456069822526,176.03946342468262,943.908563232422,True,True,False,False,False,False,False,True
2022-04-28 07:10:00+00:00,3.932008373737335,58.86908816478251,96.70886592864986,928.3875122070316,True,True,False,False,False,False,False,True
2022-04-28 07:20:00+00:00,3.7556646704673766,53.7640320541891,87.77273154258731,938.5790313720706,True,True,False,False,False,False,False,True
2022-04-28 07:30:00+00:00,3.481904870271682,54.8577144437848,58.79460316896442,1045.2212554931652,True,True,False,False,False,False,False,True
2022-04-28 07:40:00+00:00,2.484281259775162,65.25789961467217,-2.604013526439667,412.0,True,True,False,False,False,False,False,True
2022-04-28 07:50:00+00:00,2.8459687113761896,74.78611003861846,-2.5453285455703734,412.0,True,True,False,False,False,False,False,True
2022-04-28 08:00:00+00:00,3.184235692024231,68.1083660245481,39.85262097120284,931.3235290527352,True,True,False,False,False,False,False,True
2022-04-28 08:10:00+00:00,3.409548288583756,60.44602999283205,82.06226100921631,912.8316528320312,True,True,False,False,False,False,False,True
2022-04-28 08:20:00+00:00,2.964512234926224,78.98727722432704,28.50737654864788,900.1133026123047,True,True,False,False,False,False,False,True
2022-04-28 08:30:00+00:00,3.2815412878990173,70.98938996490767,42.61875667572024,992.9211883544928,True,True,False,False,False,False,False,True
2022-04-28 08:40:00+00:00,3.2845669627189644,64.20944920247359,31.20587447285651,968.7489776611336,True,True,False,False,False,False,False,True
2022-04-28 08:50:00+00:00,3.116427791118622,64.86909065396719,35.69253511726856,850.2992584228516,True,True,False,False,False,False,False,True
2022-04-28 09:00:00+00:00,3.518083178997041,59.47294359785758,58.12002628445625,872.2029022216797,True,True,False,False,False,False,False,True
2022-04-28 09:10:00+00:00,3.9863408327102654,52.16644983230492,95.00790457725527,1056.9171478271503,True,True,False,False,False,False,False,True
2022-04-28 09:20:00+00:00,4.419700932502746,60.15077769841509,145.18352584838863,1021.8196594238292,True,True,False,False,False,False,False,True
2022-04-28 09:30:00+00:00,3.95632518529892,63.76474511980808,85.82102727890017,929.3673736572268,True,True,False,False,False,False,False,True
2022-04-28 09:40:00+00:00,3.567607951164246,73.23028283504021,80.36565742492672,998.9568511962898,True,True,False,False,False,False,False,True
2022-04-28 09:50:00+00:00,3.8715356902072298,78.49524559996519,116.38054596750366,1033.0941874186203,True,True,False,False,False,False,False,True
2022-04-28 10:00:00+00:00,4.47710310785394,66.62635954328073,148.73515380056287,1055.522531127932,True,True,False,False,False,False,False,True
2022-04-28 10:10:00+00:00,4.682193279266359,84.06854132295456,244.0036125183106,1054.6583618164073,True,True,False,False,False,False,False,True
2022-04-28 10:20:00+00:00,3.9220589697360992,77.37975496819843,93.474045085907,964.9548309326174,True,True,False,False,False,False,False,True
2022-04-28 10:30:00+00:00,3.5817154586315163,59.33977489789055,64.48194258213039,924.1279083251952,True,True,False,False,False,False,False,True
2022-04-28 10:40:00+00:00,3.8342954397201536,74.82861507875327,94.9535306930542,948.6717041015628,True,True,False,False,False,False,False,True
2022-04-28 10:50:00+00:00,4.753658890724181,70.6092341714791,183.2741827011108,1041.6005401611335,True,True,False,False,False,False,False,True
2022-04-28 11:00:00+00:00,5.355566442012786,57.87006451840807,270.04160079956057,1043.961715698243,True,True,False,False,False,False,False,True
2022-04-28 11:10:00+00:00,3.777902555465699,68.62084320447224,101.508470582962,943.6431854248048,True,True,False,False,False,False,False,True
2022-04-28 11:20:00+00:00,5.06161071062088,67.77173748959149,260.7939460754395,1095.3559692382837,True,True,False,False,False,False,False,True
2022-04-28 11:30:00+00:00,4.68937692642212,55.3186883254956,226.19267539978028,1063.2116119384782,True,True,False,False,False,False,False,True
2022-04-28 11:40:00+00:00,4.192745120901812,75.28353165464347,185.88843584060675,1085.0701036955195,True,True,False,False,False,False,False,True
2022-04-28 11:50:00+00:00,4.43694566488266,69.84861253539657,129.86769766556586,1041.08341369629,True,True,False,False,False,False,False,True
2022-04-28 12:00:00+00:00,5.14261761903763,82.25360276117169,234.25860290527348,1037.4498229980477,True,True,False,False,False,False,False,True
2022-04-28 12:10:00+00:00,3.884711062908172,76.1297825603275,122.78422982692726,1218.7263183593757,True,True,False,False,False,False,False,True
2022-04-28 12:20:00+00:00,3.826239323616027,67.52464610820209,107.16299986392264,1137.3539001464846,True,True,False,False,False,False,False,True
2022-04-28 12:30:00+00:00,3.8878667533397673,77.26411673375355,95.21442418098452,987.4307281494142,True,True,False,False,False,False,False,True
2022-04-28 12:40:00+00:00,3.7586346626281744,95.42390684601042,94.5444823205471,1096.7179229736334,True,True,False,False,False,False,False,True
2022-04-28 12:50:00+00:00,2.816409957408905,78.93627591508323,4.240629914402981,494.4,True,True,False,False,False,False,False,True
2022-04-28 13:00:00+00:00,3.858148288726806,77.75336002797155,86.99910626411435,891.7317596435547,True,True,False,False,False,False,False,True
2022-04-28 13:10:00+00:00,3.1416831215222687,79.72220476099591,49.45699269076186,965.8267923990876,True,True,False,False,False,False,False,True
2022-04-28 13:20:00+00:00,3.539040273427962,72.82156387853598,73.20406203866004,902.7754516601562,True,True,False,False,False,False,False,True
2022-04-28 13:30:00+00:00,4.234874176979065,69.44194038207871,105.22951737642283,985.4159057617196,True,True,False,False,False,False,False,True
2022-04-28 13:40:00+00:00,4.06473429997762,69.35317945529789,114.51593992445208,918.363013373481,True,True,False,False,False,False,False,True
2022-04-28 13:50:00+00:00,3.932635671214056,63.78410426903855,85.69001130053869,984.4880820826488,True,True,False,False,False,False,False,True
2022-04-28 14:00:00+00:00,3.629272595047951,77.86970386604571,97.41530685424804,1029.1469757080083,True,True,False,False,False,False,False,True
2022-04-28 14:10:00+00:00,4.234614241123199,66.64766627377094,129.70681838989262,938.7235504150398,True,True,False,False,False,False,False,True
2022-04-28 14:20:00+00:00,3.4285562872886657,74.0039097787058,76.48057202696809,907.7223052978516,True,True,False,False,False,False,False,True
2022-04-28 14:30:00+00:00,3.781707942485809,78.48704223089192,105.5751335144044,922.8146423339844,True,True,False,False,False,False,False,True
2022-04-28 14:40:00+00:00,3.458274847269057,71.20434649422418,59.07925453186041,897.556396484375,True,True,False,False,False,False,False,True
2022-04-28 14:50:00+00:00,4.402122306823731,80.22647590372782,135.07420468330398,929.7824340820312,True,True,False,False,False,False,False,True
2022-04-28 15:00:00+00:00,4.38471074104309,55.38957604483784,136.3642224788665,950.6449981689452,True,True,False,False,False,False,False,True
2022-04-28 15:10:00+00:00,3.844764697551728,62.71976332268287,90.35395271778108,888.220654296875,True,True,False,False,False,False,False,True
2022-04-28 15:20:00+00:00,3.05196037888527,60.92508516288876,28.372566964477308,975.0199768066408,True,True,False,False,False,False,False,True
2022-04-28 15:30:00+00:00,4.009785270690918,66.13597500352188,109.8081941604614,928.1017364501952,True,True,False,False,False,False,False,True
2022-04-28 15:40:00+00:00,3.4168062448501586,57.33850761168128,75.56871436834334,921.9028442382812,True,True,False,False,False,False,False,True
2022-04-28 15:50:00+00:00,3.868561807274818,51.72720672608648,95.71007146835328,1014.5867492675784,True,True,False,False,False,False,False,True
2022-04-28 16:00:00+00:00,4.2721476435661305,35.625754788472875,141.82447090148932,1132.787451171876,True,True,False,False,False,False,False,True
2022-04-28 16:10:00+00:00,5.009171724319457,41.996997422344805,255.21099052429204,1111.067535400391,True,True,False,False,False,False,False,True
2022-04-28 16:20:00+00:00,4.753788828849794,40.85568271609759,232.14581527709964,1119.647985839846,True,True,False,False,False,False,False,True
2022-04-28 16:30:00+00:00,5.035289084911346,40.39121739143377,246.28866124153143,1112.3263580322284,True,True,False,False,False,False,False,True
2022-04-28 16:40:00+00:00,4.155203878879546,37.32580456654131,192.242830657959,1111.509844970704,True,True,False,False,False,False,False,True
2022-04-28 16:50:00+00:00,4.980731911129421,42.77104791623975,226.7168341742622,1108.215698242189,True,True,False,False,False,False,False,True
2022-04-28 17:00:00+00:00,5.141262459754944,39.56948311148392,256.9647178649904,1139.068005371095,True,True,False,False,False,False,False,True
2022-04-28 17:10:00+00:00,5.016429710388183,42.26336166272705,246.569913482666,1113.83694458008,True,True,False,False,False,False,False,True
2022-04-28 17:20:00+00:00,4.882334136962889,42.97541533558661,228.50599441528328,1053.4743591308604,True,True,False,False,False,False,False,True
2022-04-28 17:30:00+00:00,4.448621368408203,42.12883757244288,174.101594543457,1000.6443634033214,True,True,False,False,False,False,False,True
2022-04-28 17:40:00+00:00,5.043716561794282,41.67462662067328,239.59976654052744,999.2970703125012,True,True,False,False,False,False,False,True
2022-04-28 17:50:00+00:00,4.0719325780868525,47.10229035994422,128.47330589294435,989.3560887386928,True,True,False,False,False,False,False,True
2022-04-28 18:00:00+00:00,4.649931633472442,41.63172031398693,184.6612981796265,1032.8023468017589,True,True,False,False,False,False,False,True
2022-04-28 18:10:00+00:00,4.530778980255127,37.39407813375436,199.95456466674804,1087.2654357910164,True,True,False,False,False,False,False,True
2022-04-28 18:20:00+00:00,4.951275324821474,41.498437961756224,237.87274627685548,1134.0054504394543,True,True,False,False,False,False,False,True
2022-04-28 18:30:00+00:00,5.271849691867829,46.70541205996199,295.00300750732424,1110.1829711914074,True,True,False,False,False,False,False,True
2022-04-28 18:40:00+00:00,5.338934588432312,45.42266245572324,298.7980323791504,1121.3422790527363,True,True,False,False,False,False,False,True
2022-04-28 18:50:00+00:00,5.397881282003302,41.65582302156764,283.3415588378906,1132.447216796876,True,True,False,False,False,False,False,True
2022-04-28 19:00:00+00:00,4.903699672222137,41.72982979847359,235.894381071392,1109.9720092773457,True,True,False,False,False,False,False,True
2022-04-28 19:10:00+00:00,4.624927937984467,40.64983066289517,191.4793504476548,1085.258108520509,True,True,False,False,False,False,False,True
2022-04-28 19:20:00+00:00,5.272406613826751,39.43704274345566,302.2510681152345,1119.9541687011729,True,True,False,False,False,False,False,True
2022-04-28 19:30:00+00:00,5.116537308692932,44.96074463512048,249.4413856506348,1075.5549102783218,True,True,False,False,False,False,False,True
2022-04-28 19:40:00+00:00,4.692328357696533,46.34750829341044,207.56908416748053,987.2531341552734,True,True,False,False,False,False,False,True
2022-04-28 19:50:00+00:00,5.026824712753295,51.485552157827726,255.83736495971684,1026.0455017089855,True,True,False,False,False,False,False,True
2022-04-28 20:00:00+00:00,4.4285865708401335,41.88687725800281,166.98650681345083,974.5079634817024,True,True,False,False,False,False,False,True
2022-04-28 20:10:00+00:00,4.555374360084533,44.968832033994886,184.1955333709717,986.2596771240242,True,True,False,False,False,False,False,True
2022-04-28 20:20:00+00:00,4.6415785431861885,39.48532335282431,193.64871139526372,1020.003121948244,True,True,False,False,False,False,False,True
2022-04-28 20:30:00+00:00,4.8075829744339,45.482241587687895,229.0757965087892,1031.3734069824225,True,True,False,False,False,False,False,True
2022-04-28 20:40:00+00:00,4.790171337127687,43.26174843971916,191.9750022888184,1002.9986999511732,True,True,False,False,False,False,False,True
2022-04-28 20:50:00+00:00,4.984483599662781,43.14620112605223,245.30595550537123,1056.9310363769544,True,True,False,False,False,False,False,True
2022-04-28 21:00:00+00:00,4.62520419850069,41.56833199756397,233.8541080250461,1055.5445341222423,True,True,False,False,False,False,False,True
2022-04-28 21:10:00+00:00,4.928072154521942,42.156699074174526,227.0580039978028,1033.4623962402352,True,True,False,False,False,False,False,True
2022-04-28 21:20:00+00:00,4.645847952365875,43.41108367988954,185.86443443298347,1011.5519561767578,True,True,False,False,False,False,False,True
2022-04-28 21:30:00+00:00,4.720636141300202,44.32203796331498,200.60599670410164,1008.7008789062504,True,True,False,False,False,False,False,True
2022-04-28 21:40:00+00:00,4.254513323307038,42.344123742853526,153.83586816787715,979.4823974609378,True,True,False,False,False,False,False,True
2022-04-28 21:50:00+00:00,3.907895743846891,37.79712285827026,118.95829772949226,966.4041656494144,True,True,False,False,False,False,False,True
2022-04-28 22:00:00+00:00,3.9663862109184262,39.770964909393,111.69472064971922,946.7596405029296,True,True,False,False,False,False,False,True
2022-04-28 22:10:00+00:00,3.4101237416267387,41.83107066552242,87.98339829444879,931.7897735595704,True,True,False,False,False,False,False,True
2022-04-28 22:20:00+00:00,4.582809686660767,43.57793674243703,154.2322887420656,954.4078887939456,True,True,False,False,False,False,False,True
2022-04-28 22:30:00+00:00,4.578206169605256,45.441851059159774,159.62260360717767,990.7778442382812,True,True,False,False,False,False,False,True
2022-04-28 22:40:00+00:00,4.535128805372452,42.68600868358413,165.17140494452582,992.063130696615,True,True,False,False,False,False,False,True
2022-04-28 22:50:00+00:00,3.8918391823768617,42.16868925188919,104.91395874023434,944.2623931884766,True,True,False,False,False,False,False,True
2022-04-28 23:00:00+00:00,3.7256491422653193,42.084044278440444,87.07858066558842,919.521273803711,True,True,False,False,False,False,False,True
2022-04-28 23:10:00+00:00,4.030612361431123,44.79792745108477,125.16754913330078,935.6411041259764,True,True,False,False,False,False,False,True
2022-04-28 23:20:00+00:00,3.530928421020507,40.29134393669728,68.00366571545604,893.3035980224611,True,True,False,False,False,False,False,True
2022-04-28 23:30:00+00:00,3.6538307785987856,42.180113121255886,71.96992759704588,888.7105682373046,True,True,False,False,False,False,False,True
2022-04-28 23:40:00+00:00,3.553741824626923,46.44241733894546,79.02384014129636,874.7273651123048,True,True,False,False,False,False,False,True
2022-04-28 23:50:00+00:00,3.5248399496078484,40.97342758666696,50.0812879562378,862.036996459961,True,True,False,False,False,False,False,True
2022-04-29 00:00:00+00:00,3.3350013494491577,43.44109576280442,42.96875343322754,862.1390533447266,True,True,False,False,False,False,False,True
2022-04-29 00:10:00+00:00,3.715087044239044,44.509773845439895,81.16441421508789,890.540969848633,True,True,False,False,False,False,False,True
2022-04-29 00:20:00+00:00,3.0900877177715294,43.560746397220896,37.43114466667176,872.1824890136719,True,True,False,False,False,False,False,True
2022-04-29 00:30:00+00:00,3.307844388484954,43.05234698748859,49.71201639175415,867.4261474609375,True,True,False,False,False,False,False,True
2022-04-29 00:40:00+00:00,3.58169686794281,46.7480070176731,60.9233060724595,867.4720726013184,True,True,False,False,False,False,False,True
2022-04-29 00:50:00+00:00,3.1999776363372794,43.14339123470535,42.69905491879111,862.9692199707031,True,True,False,False,False,False,False,True
2022-04-29 01:00:00+00:00,3.257447123527525,42.77866490620511,51.32383556365967,876.006591796875,True,True,False,False,False,False,False,True
2022-04-29 01:10:00+00:00,3.6277504444122313,46.92084155536298,60.35277633666992,877.6532806396484,True,True,False,False,False,False,False,True
2022-04-29 01:20:00+00:00,3.4373734354972827,49.74470132110093,51.34408893585204,855.40263671875,True,True,False,False,False,False,False,True
2022-04-29 01:30:00+00:00,3.435257375240325,49.17918371041509,46.39344720840454,839.9156127929688,True,True,False,False,False,False,False,True
2022-04-29 01:40:00+00:00,3.7622543215751647,46.56732635697887,64.48508377075196,870.3353057861334,True,True,False,False,False,False,False,True
2022-04-29 01:50:00+00:00,3.5191227197647086,48.50627393651229,57.43755521774292,1033.1298095703128,True,True,False,False,False,False,False,True
2022-04-29 02:00:00+00:00,2.9596675634384155,50.29551359253878,26.268037414550797,1006.7147796630868,True,True,False,False,False,False,False,True
2022-04-29 02:10:00+00:00,2.545426774024963,47.493633301229465,3.9623590175993697,989.526742553711,True,True,False,False,False,False,False,True
2022-04-29 02:20:00+00:00,2.8644419312477103,44.91888650444207,-1.4766904428601264,990.4902313232424,True,True,False,False,False,False,False,True
2022-04-29 02:30:00+00:00,2.755424320697785,46.468677302516994,-1.0819250244647312,989.2082916259766,True,True,False,False,False,False,False,True
2022-04-29 02:40:00+00:00,2.9185515999794003,44.5314822622106,11.12653847783804,992.392727661133,True,True,False,False,False,False,False,True
2022-04-29 02:50:00+00:00,2.6708536624908445,46.50993400303781,4.731642559170719,989.3879089355468,True,True,False,False,False,False,False,True
2022-04-29 03:00:00+00:00,2.567571777105331,43.250991561668,1.5460830096155402,993.6746917724606,True,True,False,False,False,False,False,True
2022-04-29 03:10:00+00:00,2.676286534259194,44.55253660954003,3.44992794488606,1006.1535259046046,True,True,False,False,False,False,False,True
2022-04-29 03:20:00+00:00,2.713510197401048,40.65255378391692,4.699893155694002,1018.552111816407,True,True,False,False,False,False,False,True
2022-04-29 03:30:00+00:00,3.342760396003724,39.02529230169688,39.08348593711853,879.3544067382812,True,True,False,False,False,False,False,True
2022-04-29 03:40:00+00:00,2.9066344857215887,40.77840734421022,27.702259521186352,884.8388244628907,True,True,False,False,False,False,False,True
2022-04-29 03:50:00+00:00,2.487920117378236,44.26716458229009,11.51559112071991,881.9333190917971,True,True,False,False,False,False,False,True
2022-04-29 04:00:00+00:00,3.1481882512569443,42.7727727361904,25.341525456309324,881.001092529297,True,True,False,False,False,False,False,True
2022-04-29 04:10:00+00:00,3.5809544324874865,46.083892220744815,44.284464633464815,891.9222900390625,True,True,False,False,False,False,False,True
2022-04-29 04:20:00+00:00,3.121495395898819,44.18979230197567,52.23836854696276,894.2426116943359,True,True,False,False,False,False,False,True
2022-04-29 04:30:00+00:00,2.96219274699688,40.112018768578366,18.210943466424943,771.4307922363282,True,True,False,False,False,False,False,True
2022-04-29 04:40:00+00:00,3.264805281162261,42.453366562866,6.491440343856813,589.1961669921876,True,True,False,False,False,False,False,True
2022-04-29 04:50:00+00:00,2.4413281917572025,41.79581928969816,4.660833549499517,998.6718963623048,True,True,False,False,False,False,False,True
2022-04-29 05:00:00+00:00,2.640487307310104,33.769437107525675,-1.0312555193901063,412.0,True,True,False,False,False,False,False,True
2022-04-29 05:10:00+00:00,2.897815251350404,39.85894061590716,1.26409449875354,891.3762084960941,True,True,False,False,False,False,False,True
2022-04-29 05:20:00+00:00,2.66151664853096,39.18106380025068,1.4501704618334836,1650.0004638671885,True,True,False,False,False,False,False,True
2022-04-29 05:30:00+00:00,2.7015559852123263,47.11383809745632,14.304894685745245,1472.5724487304692,True,True,False,False,False,False,False,True
2022-04-29 05:40:00+00:00,3.736619544029237,45.18012915772067,67.28180618286132,1021.0404846191414,True,True,False,False,False,False,False,True
2022-04-29 05:50:00+00:00,2.9142822444438927,43.2219723641918,21.48624580651521,1032.504785156251,True,True,False,False,False,False,False,True
2022-04-29 06:00:00+00:00,4.066178149647182,44.80748341723233,107.35822055214332,912.8664889865452,True,True,False,False,False,False,False,True
2022-04-29 06:10:00+00:00,3.834369719028472,43.79394325622161,85.5569692410921,923.1820922851564,True,True,False,False,False,False,False,True
2022-04-29 06:20:00+00:00,3.65572412610054,32.78226872371329,84.52455430030824,949.556283569336,True,True,False,False,False,False,False,True
2022-04-29 06:30:00+00:00,3.511957639455793,35.345599607289955,71.4823556423188,939.125,True,True,False,False,False,False,False,True
2022-04-29 06:40:00+00:00,4.095618212223053,43.90258722323756,118.96683311462408,928.0813201904296,True,True,False,False,False,False,False,True
2022-04-29 06:50:00+00:00,3.6138657212257375,42.86322079605532,84.21943092346194,903.3538177490234,True,True,False,False,False,False,False,True
2022-04-29 07:00:00+00:00,3.68226853609085,42.87744579352631,80.33791561126714,912.2268615722656,True,True,False,False,False,False,False,True
2022-04-29 07:10:00+00:00,4.073250484466554,39.59981049852058,116.66354980468748,964.8663604736328,True,True,False,False,False,False,False,True
2022-04-29 07:20:00+00:00,4.584350275993347,42.096577263913446,163.68116531372064,950.223114013672,True,True,False,False,False,False,False,True
2022-04-29 07:30:00+00:00,3.82516258955002,42.960826348398086,98.71602363586427,923.5495483398438,True,True,False,False,False,False,False,True
2022-04-29 07:40:00+00:00,3.557528579235077,42.04237086889043,87.06896963119509,898.1756134033205,True,True,False,False,False,False,False,True
2022-04-29 07:50:00+00:00,4.489124739170074,42.01331850124876,140.78244514465337,929.748406982422,True,True,False,False,False,False,False,True
2022-04-29 08:00:00+00:00,3.767971611022951,45.86510536243793,104.57417888641358,904.1839599609376,True,True,False,False,False,False,False,True
2022-04-29 08:10:00+00:00,4.103247451782227,45.40326366910375,116.77881050109865,938.573132966694,True,True,False,False,False,False,False,True
2022-04-29 08:20:00+00:00,3.834388196468354,55.727506234182215,92.40219311714176,920.6167968750002,True,True,False,False,False,False,False,True
2022-04-29 08:30:00+00:00,3.848031711578368,41.98039362062332,83.70607752799988,881.6135009765625,True,True,False,False,False,False,False,True
2022-04-29 08:40:00+00:00,4.190157103538513,51.699392613072575,104.1697429656983,1000.3914123535162,True,True,False,False,False,False,False,True
2022-04-29 08:50:00+00:00,3.66040198802948,50.64196708099098,76.70030489563946,1045.7895507812514,True,True,False,False,False,False,False,True
2022-04-29 09:00:00+00:00,3.247483937363876,70.77986698583948,39.89509670883417,1127.8724426269528,True,True,False,False,False,False,False,True
2022-04-29 09:10:00+00:00,3.5607955694198608,45.24739689469175,38.484276103345934,1469.7825988769532,True,True,False,False,False,False,False,True
2022-04-29 09:20:00+00:00,2.890044391155244,31.856434284327637,-6.713100600810283,824.0,True,True,False,False,False,False,False,True
2022-04-29 09:30:00+00:00,3.2234794020652773,39.955659226810496,16.330605390824783,554.0935516357424,True,True,False,False,False,False,False,True
2022-04-29 09:40:00+00:00,2.861460968852043,40.340521409745406,2.560296417772772,715.2953460693363,True,True,False,False,False,False,False,True
2022-04-29 09:50:00+00:00,3.5494838595390314,28.00080779955954,35.48344837427138,862.0668670654295,True,True,False,False,False,False,False,True
2022-04-29 10:00:00+00:00,3.6938330113887794,32.69169997634657,57.77762410640715,908.355108642578,True,True,False,False,False,False,False,True
2022-04-29 10:10:00+00:00,3.5396086812019347,31.95535672628614,50.89955257177359,737.9670837402349,True,True,False,False,False,False,False,True
2022-04-29 10:20:00+00:00,4.879679751396179,19.80592130903176,260.215539932251,1084.5288970947274,True,True,False,False,False,False,False,True
2022-04-29 10:30:00+00:00,4.608667278289795,7.916030948996024,205.76202545166024,999.7189605712896,True,True,False,False,False,False,False,True
2022-04-29 10:40:00+00:00,3.936816084384918,29.18869115125085,106.09855572581291,954.5439575195312,True,True,False,False,False,False,False,True
2022-04-29 10:50:00+00:00,4.2451020956039445,13.256533217500705,132.07040436267863,927.14231262207,True,True,False,False,False,False,False,True
2022-04-29 11:00:00+00:00,5.311257863044738,39.4100424950289,291.60228805541993,1135.3391601562512,True,True,False,False,False,False,False,True
2022-04-29 11:10:00+00:00,4.936926460266113,30.21476936329861,223.0858660697937,1086.8639892578135,True,True,False,False,False,False,False,True
2022-04-29 11:20:00+00:00,3.811853325366974,40.8012592019507,118.0490654945373,966.383767700196,True,True,False,False,False,False,False,True
2022-04-29 11:30:00+00:00,4.028459179401397,39.41624566549001,117.44584734439846,983.0740325927734,True,True,False,False,False,False,False,True
2022-04-29 11:40:00+00:00,4.916303503513335,45.45521409209675,234.7136703491211,1108.0411132812508,True,True,False,False,False,False,False,True
2022-04-29 11:50:00+00:00,4.726669049263,42.1171353381568,173.9217851638794,1062.381448364259,True,True,False,False,False,False,False,True
2022-04-29 12:00:00+00:00,4.217443907260895,32.8873299722116,132.82480106353762,1000.3789825439457,True,True,False,False,False,False,False,True
2022-04-29 12:10:00+00:00,4.583329463005066,40.22701563612219,194.94245634078985,1069.3968811035168,True,True,False,False,False,False,False,True
2022-04-29 12:20:00+00:00,4.052924531698227,50.989026084496174,126.7959136009216,937.4715118408204,True,True,False,False,False,False,False,True
2022-04-29 12:30:00+00:00,4.684216582775116,65.76075077340278,178.67613964080812,1029.3252532958993,True,True,False,False,False,False,False,True
2022-04-29 12:40:00+00:00,5.066622614860535,45.57702413289758,285.8112601280214,1111.6527221679694,True,True,False,False,False,False,False,True
2022-04-29 12:50:00+00:00,4.687836277484894,47.94178397363362,182.28333511352548,1016.349099731446,True,True,False,False,False,False,False,True
2022-04-29 13:00:00+00:00,4.449883460998536,51.54999218751209,200.00041370391853,1067.1707153320317,True,True,False,False,False,False,False,True
2022-04-29 13:10:00+00:00,5.196898146679527,59.40251696977316,284.74633307206005,1057.2984893798834,True,True,False,False,False,False,False,True
2022-04-29 13:20:00+00:00,4.921501135826111,74.03273475630482,231.0029247283935,1051.3037384033212,True,True,False,False,False,False,False,True
2022-04-29 13:30:00+00:00,4.989124238491058,51.25012108342747,214.6523036956788,1143.229583740236,True,True,False,False,False,False,False,True
2022-04-29 13:40:00+00:00,4.202408325672149,49.31331082576276,131.69909620285034,1025.27023010254,True,True,False,False,False,False,False,True
2022-04-29 13:50:00+00:00,5.08993717432022,51.38229978252201,261.3866894721985,1041.062991333008,True,True,False,False,False,False,False,True
2022-04-29 14:00:00+00:00,4.258430016040803,51.240075808387246,129.5286273956299,947.0182189941406,True,True,False,False,False,False,False,True
2022-04-29 14:10:00+00:00,3.418712776899338,48.54306832028146,2.3893518015742248,646.8033416748046,True,True,False,False,False,False,False,True
2022-04-29 14:20:00+00:00,4.179205286502837,47.07181257218451,126.63639665246004,1033.0733154296884,True,True,False,False,False,False,False,True
2022-04-29 14:30:00+00:00,3.735709977149964,45.49932167518296,104.21256585121152,1089.6581207275394,True,True,False,False,False,False,False,True
2022-04-29 14:40:00+00:00,4.115220320224761,30.489317467391857,134.65105144977574,1049.2553283691404,True,True,False,False,False,False,False,True
2022-04-29 14:50:00+00:00,3.1470514953136437,54.933136564766585,8.84333975017071,525.989797973633,True,True,False,False,False,False,False,True
2022-04-29 15:00:00+00:00,2.881206598877906,24.309743096753092,37.69504548311237,712.7795959472658,True,True,False,False,False,False,False,True
2022-04-29 15:10:00+00:00,4.325370615720749,46.3599581649205,50.4470383048057,658.499495656867,True,True,False,False,False,False,False,True
2022-04-29 15:20:00+00:00,4.392544090747835,44.56806711447484,154.43239107131964,1016.7816406250018,True,True,False,False,False,False,False,True
2022-04-29 15:30:00+00:00,4.302868592739105,42.652394620224925,157.50395572185522,1155.3327453613306,True,True,False,False,False,False,False,True
2022-04-29 15:40:00+00:00,4.252155888080597,46.31526219846632,185.33970925807952,1041.0221588134768,True,True,False,False,False,False,False,True
2022-04-29 15:50:00+00:00,4.83516685962677,47.13546525600469,211.9653785705565,1023.228454589844,True,True,False,False,False,False,False,True
2022-04-29 16:00:00+00:00,4.178266362140053,22.08888615401429,146.6886963367463,962.1513793945312,True,True,False,False,False,False,False,True
2022-04-29 16:10:00+00:00,5.460556149482727,47.857356645397886,297.693122959137,1099.4794982910169,True,True,False,False,False,False,False,True
2022-04-29 16:20:00+00:00,4.822377371788025,46.09217505643687,196.68822898864744,1002.4135284423832,True,True,False,False,False,False,False,True
2022-04-29 16:30:00+00:00,4.525247347354889,36.58583295033259,160.5120397806168,1019.2337615966796,True,True,False,False,False,False,False,True
2022-04-29 16:40:00+00:00,5.389090442657472,44.32239280692954,344.7059334202817,1218.4715576171875,True,True,False,False,False,False,False,True
2022-04-29 16:50:00+00:00,4.991296088695528,45.03855587122564,263.763599395752,1136.2134765625012,True,True,False,False,False,False,False,True
2022-04-29 17:00:00+00:00,4.459276258945464,47.96610893143219,135.11102867126468,1025.2765960693373,True,True,False,False,False,False,False,True
2022-04-29 17:10:00+00:00,4.22330983877182,42.35585719559936,135.301555943489,974.5627655029302,True,True,False,False,False,False,False,True
2022-04-29 17:20:00+00:00,4.463879728317261,43.65606254844471,148.29773969650265,972.0314910888676,True,True,False,False,False,False,False,True
2022-04-29 17:30:00+00:00,4.021052718162537,43.73791631269137,107.431810605526,1003.84928894043,True,True,False,False,False,False,False,True
2022-04-29 17:40:00+00:00,4.762606012821198,51.88414090417973,193.95174102783213,1023.2080261230478,True,True,False,False,False,False,False,True
2022-04-29 17:50:00+00:00,4.568609428405761,55.64118155661214,189.63969955444333,980.7684417724612,True,True,False,False,False,False,False,True
2022-04-29 18:00:00+00:00,4.5343058705329895,49.04171227389696,154.79353675842287,953.1286254882812,True,True,False,False,False,False,False,True
2022-04-29 18:10:00+00:00,3.8642924785614,77.67038887415538,105.1115343093872,976.291082763672,True,True,False,False,False,False,False,True
2022-04-29 18:20:00+00:00,4.3793831825256335,79.37009478369191,154.34598541259766,983.9937774658204,True,True,False,False,False,False,False,True
2022-04-29 18:30:00+00:00,4.708292150497436,77.49812751921559,184.0803119659424,1011.2525512695324,True,True,False,False,False,False,False,True
2022-04-29 18:40:00+00:00,3.8544171452522287,77.58111321681076,112.0170210361481,973.6169372558596,True,True,False,False,False,False,False,True
2022-04-29 18:50:00+00:00,3.4786750316619885,77.71729242381724,64.64465174674989,945.616488647461,True,True,False,False,False,False,False,True
2022-04-29 19:00:00+00:00,3.8193525433540345,73.11120657775473,90.64846587181091,941.5610137939452,True,True,False,False,False,False,False,True
2022-04-29 19:10:00+00:00,2.931415343284606,75.49041347496166,30.71670005321501,921.3448791503906,True,True,False,False,False,False,False,True
2022-04-29 19:20:00+00:00,2.7009804844856253,80.35665074217081,20.37882941886783,898.4886138916015,True,True,False,False,False,False,False,True
2022-04-29 19:30:00+00:00,1.8397919297218317,75.72170209822639,-11.545115733146677,890.2207122802732,True,True,False,False,False,False,False,True
2022-04-29 19:40:00+00:00,1.6333212196826927,78.22369078596893,-12.182947611808771,1035.1058410644544,True,True,False,False,False,False,False,True
2022-04-29 19:50:00+00:00,3.239719879627228,78.76455931088651,49.31343102455138,1080.7748107910163,True,True,False,False,False,False,False,True
2022-04-29 20:00:00+00:00,3.2121731996536247,82.45463005404696,51.00955533981323,1082.9876220703122,True,True,False,False,False,False,False,True
2022-04-29 20:10:00+00:00,4.195577359199524,78.41918928366124,111.53792533874518,987.8174468994144,True,True,False,False,False,False,False,True
2022-04-29 20:20:00+00:00,4.242521870136261,78.6895321338626,126.32476825714107,998.2559753417964,True,True,False,False,False,False,False,True
2022-04-29 20:30:00+00:00,3.7288604736328126,80.01117439711089,73.79782562255858,964.0430267333984,True,True,False,False,False,False,False,True
2022-04-29 20:40:00+00:00,3.709555399417877,77.97032759639563,67.28611817359926,946.9637786865236,True,True,False,False,False,False,False,True
2022-04-29 20:50:00+00:00,2.500227046012877,83.56062417580188,1.0179179679602446,982.46476135254,True,True,False,False,False,False,False,True
2022-04-29 21:00:00+00:00,2.226764345169067,74.21432585977169,0.6001944575458754,1043.2548828125016,True,True,False,False,False,False,False,True
2022-04-29 21:10:00+00:00,1.8590783476829529,71.49527583316944,-4.444599008560183,1043.07827919408,True,True,False,False,False,False,False,True
2022-04-29 21:20:00+00:00,2.155614286661149,68.85700612959783,-6.934080491587517,1038.0698669433605,True,True,False,False,False,False,False,True
2022-04-29 21:30:00+00:00,2.1156864047050474,74.04299185139172,-10.143063533306124,1034.7057006835948,True,True,False,False,False,False,False,True
2022-04-29 21:40:00+00:00,2.2016141038191943,74.03650763606868,1.7228340774774586,1066.9018005371115,True,True,False,False,False,False,False,True
2022-04-29 21:50:00+00:00,2.903051936626435,78.4914652099381,49.619261942411725,1082.8488220214851,True,True,False,False,False,False,False,True
2022-04-29 22:00:00+00:00,3.262124860286713,84.50128483613935,62.37118186950684,1071.923522949221,True,True,False,False,False,False,False,True
2022-04-29 22:10:00+00:00,3.838434779644011,77.87101235040268,87.20981521606447,1086.278283691408,True,True,False,False,False,False,False,True
2022-04-29 22:20:00+00:00,4.407431125640869,75.23458550477898,122.40479240417493,1019.6211212158214,True,True,False,False,False,False,False,True
2022-04-29 22:30:00+00:00,4.1374767422676095,77.77675935544255,108.7080680847168,932.8308471679688,True,True,False,False,False,False,False,True
2022-04-29 22:40:00+00:00,4.345116853713989,76.70598449925524,130.9514766693116,949.7944488525392,True,True,False,False,False,False,False,True
2022-04-29 22:50:00+00:00,4.042585265636444,80.1115823904351,104.09085731506345,923.991830444336,True,True,False,False,False,False,False,True
2022-04-29 23:00:00+00:00,3.8523010373115545,83.50830421287753,93.80804748535154,923.6039825439452,True,True,False,False,False,False,False,True
2022-04-29 23:10:00+00:00,3.166416668891906,89.47057556758966,59.98354816436768,895.7940338134765,True,True,False,False,False,False,False,True
2022-04-29 23:20:00+00:00,3.228563964366912,88.56330953363539,66.78621025085451,899.4140441894531,True,True,False,False,False,False,False,True
2022-04-29 23:30:00+00:00,3.1643435076663367,86.99725410134982,43.56355028152466,876.3156674033717,True,True,False,False,False,False,False,True
2022-04-29 23:40:00+00:00,3.666193377971649,81.81737204012995,56.98734388351441,881.3753387451172,True,True,False,False,False,False,False,True
2022-04-29 23:50:00+00:00,3.3479950904846185,81.42580017689522,43.394447708129874,865.3643737792969,True,True,False,False,False,False,False,True
