timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-04-30 00:00:00+00:00,3.722215044498444,79.76726840407855,57.054445567883946,878.5378662109375,True,True,False,False,False,False,False,True
2022-04-30 00:10:00+00:00,3.654198094418172,83.88628464876217,48.503880350213294,870.0412244294819,True,True,False,False,False,False,False,True
2022-04-30 00:20:00+00:00,3.1158895015716563,84.33850519310965,19.657721316814428,862.8979705810547,True,True,False,False,False,False,False,True
2022-04-30 00:30:00+00:00,3.2106510519981386,82.38933863678903,20.38272705972195,1001.913543701171,True,True,False,False,False,False,False,True
2022-04-30 00:40:00+00:00,3.157209610939027,86.12084455713216,29.486270713806164,1003.8732482910154,True,True,False,False,False,False,False,True
2022-04-30 00:50:00+00:00,3.254885482788086,93.21085939144471,32.58240861892702,1004.5264648437504,True,True,False,False,False,False,False,True
2022-04-30 01:00:00+00:00,3.2919177770614625,93.99251698836537,29.581817817687984,936.6753387451172,True,True,False,False,False,False,False,True
2022-04-30 01:10:00+00:00,2.6483186721801752,95.89947646311845,5.735681080818173,830.5526428222656,True,True,False,False,False,False,False,True
2022-04-30 01:20:00+00:00,3.177758401632309,94.56648958618564,33.09353632926942,854.4431945800782,True,True,False,False,False,False,False,True
2022-04-30 01:30:00+00:00,3.4898310661315923,92.83756489557264,37.26904516220094,858.7672665244655,True,True,False,False,False,False,False,True
2022-04-30 01:40:00+00:00,3.453840331027383,94.63739310998204,31.22086925506592,857.3350860595704,True,True,False,False,False,False,False,True
2022-04-30 01:50:00+00:00,2.92309056009565,98.93470919464784,0.5180595189332938,830.2124481201172,True,True,False,False,False,False,False,True
2022-04-30 02:00:00+00:00,2.818944265967922,102.78288626019508,-6.73282478318403,1048.3973419189454,True,True,False,False,False,False,False,True
2022-04-30 02:10:00+00:00,2.226496458053588,112.8009642803758,-4.516776031255722,741.6,True,True,False,False,False,False,False,True
2022-04-30 02:20:00+00:00,2.6596499443054205,108.52460948406348,-0.8525330245494841,412.0,True,True,False,False,False,False,False,True
2022-04-30 02:30:00+00:00,2.7246936559677124,103.84390201454865,-0.950697034597396,412.0,True,True,False,False,False,False,False,True
2022-04-30 02:40:00+00:00,2.3091187715530395,110.3409101833522,-1.101677531003952,412.0,True,True,False,False,False,False,False,True
2022-04-30 02:50:00+00:00,1.857375049591064,112.72718789907547,-0.6775450158864258,412.0,True,True,False,False,False,False,False,True
2022-04-30 03:00:00+00:00,1.6558686494827275,118.88986566434778,-0.1264395041391253,412.0,True,True,False,False,False,False,False,True
2022-04-30 03:10:00+00:00,2.0643001914024346,126.76865269950883,-0.3270355071872468,412.0,True,True,False,False,False,False,False,True
2022-04-30 03:20:00+00:00,1.8274689674377436,149.6843381269316,-1.358824529126287,412.0,True,True,False,False,False,False,False,True
2022-04-30 03:30:00+00:00,1.6142812639474875,161.5750042398446,-0.5793810056522485,412.0,True,True,False,False,False,False,False,True
2022-04-30 03:40:00+00:00,1.9429500311613088,141.3549813377349,-0.8109200093895195,412.0,True,True,False,False,False,False,False,True
2022-04-30 03:50:00+00:00,1.7636060237884508,157.50798405627893,-1.3118765361607068,412.0,True,True,False,False,False,False,False,True
2022-04-30 04:00:00+00:00,1.7936249732971183,148.33934565998686,-0.4358695089817043,412.0,True,True,False,False,False,False,False,True
2022-04-30 04:10:00+00:00,1.5398249328136444,161.59178440414087,-1.2937375105917457,412.0,True,True,False,False,False,False,False,True
2022-04-30 04:20:00+00:00,1.3554563105106356,181.7196132267497,-0.9939105316996568,412.0,True,True,False,False,False,False,False,True
2022-04-30 04:30:00+00:00,1.2142878234386454,187.25293217105897,-0.6647410053759811,412.0,True,True,False,False,False,False,False,True
2022-04-30 04:40:00+00:00,1.098131573200225,196.0564467519988,-0.8423965118825434,412.0,True,True,False,False,False,False,False,True
2022-04-30 04:50:00+00:00,1.337793964147569,190.1527649870584,-1.3012065241113309,412.0,True,True,False,False,False,False,False,True
2022-04-30 05:00:00+00:00,1.6091435968875891,210.04351951785335,-0.63539852052927,412.0,True,True,False,False,False,False,False,True
2022-04-30 05:10:00+00:00,1.7466558694839478,224.7110352524693,-1.0200520161539313,412.0,True,True,False,False,False,False,False,True
2022-04-30 05:20:00+00:00,1.6329183936119072,222.34922717153304,-1.451653500273824,412.0,True,True,False,False,False,False,False,True
2022-04-30 05:30:00+00:00,1.5895310461521146,209.9041454299641,-0.7074210165068505,412.0,True,True,False,False,False,False,False,True
2022-04-30 05:40:00+00:00,1.1934939920902257,196.32081246134237,-0.7698405062779784,412.0,True,True,False,False,False,False,False,True
2022-04-30 05:50:00+00:00,1.2556500196456917,193.39366053378885,-1.3812315180897712,412.0,True,True,False,False,False,False,False,True
2022-04-30 06:00:00+00:00,1.390237522125245,220.971071370132,-0.7132895004004236,412.0,True,True,False,False,False,False,False,True
2022-04-30 06:10:00+00:00,1.5694311916828156,225.307435109364,-0.791180517151951,412.0,True,True,False,False,False,False,False,True
2022-04-30 06:20:00+00:00,1.5936560153961186,229.39599706826155,-0.9981785211712116,412.0,True,True,False,False,False,False,False,True
2022-04-30 06:30:00+00:00,1.262287515401841,221.1292608425023,-0.5729790087789293,412.0,True,True,False,False,False,False,False,True
2022-04-30 06:40:00+00:00,1.1591645981136118,223.16435933018155,-1.0821626466747962,412.0,True,True,False,False,False,False,False,True
2022-04-30 06:50:00+00:00,1.1472564667463288,264.02643250630297,-0.910684529319405,412.0,True,True,False,False,False,False,False,True
2022-04-30 07:00:00+00:00,1.2468749284744267,294.97431604009654,-0.5729790072888138,412.0,True,True,False,False,False,False,False,True
2022-04-30 07:10:00+00:00,2.002106253802776,307.50575918845027,-0.495621503889561,412.0,True,True,False,False,False,False,False,True
2022-04-30 07:20:00+00:00,1.9343999743461608,318.2819298440101,-1.0926080385223031,412.0,True,True,False,False,False,False,False,True
2022-04-30 07:30:00+00:00,1.9988624572753912,316.8032324180666,-0.3665145119652152,412.0,True,True,False,False,False,False,False,True
2022-04-30 07:40:00+00:00,1.7635126024484635,325.3494150068448,-0.661540013179183,412.0,True,True,False,False,False,False,False,True
2022-04-30 07:50:00+00:00,1.4702061697840685,341.8272974981261,-0.913352005183697,412.0,True,True,False,False,False,False,False,True
2022-04-30 08:00:00+00:00,1.3288313701748835,331.9042903018632,-0.5116265123710039,412.0,True,True,False,False,False,False,False,True
2022-04-30 08:10:00+00:00,1.484493814408779,312.0403597350211,-0.6738105025142429,412.0,True,True,False,False,False,False,False,True
2022-04-30 08:20:00+00:00,1.6794749230146395,288.5694237530172,-0.8866770248860114,412.0,True,True,False,False,False,False,False,True
2022-04-30 08:30:00+00:00,2.075643706321717,303.652210108996,-3.1385804880410406,412.0,True,True,False,False,False,False,False,True
2022-04-30 08:40:00+00:00,2.320406258106232,287.76262654653453,-1.8000290241092451,412.0,True,True,False,False,False,False,False,True
2022-04-30 08:50:00+00:00,1.8052687525749207,302.0109268205375,-1.2489235278218986,412.0,True,True,False,False,False,False,False,True
2022-04-30 09:00:00+00:00,1.4082000225782405,298.0604993232114,-0.5601750124245886,412.0,True,True,False,False,False,False,False,True
2022-04-30 09:10:00+00:00,1.058062498271465,316.0162284453319,-0.1461790040135384,412.0,True,True,False,False,False,False,False,True
2022-04-30 09:20:00+00:00,0.9532875850796692,318.1707478333957,-1.187037519179284,412.0,True,True,False,False,False,False,False,True
2022-04-30 09:30:00+00:00,1.2557811856269834,220.15918135581623,-0.4796165058389306,412.0,True,True,False,False,False,False,False,True
2022-04-30 09:40:00+00:00,1.4770311623811725,184.1725121853233,-0.5286985003389414,412.0,True,True,False,False,False,False,False,True
2022-04-30 09:50:00+00:00,1.29648751616478,220.16847261223944,-0.8557340193539857,412.0,True,True,False,False,False,False,False,True
2022-04-30 10:00:00+00:00,1.8172124147415156,217.31627612253027,-0.5489714967086914,412.0,True,True,False,False,False,False,False,True
2022-04-30 10:10:00+00:00,1.5965814005583527,226.17454629151112,-0.1776555027812719,412.0,True,True,False,False,False,False,False,True
2022-04-30 10:20:00+00:00,1.5310313314199449,217.96183436235987,-1.222248523309827,412.0,True,True,False,False,False,False,False,True
2022-04-30 10:30:00+00:00,1.6317000240087502,184.3174277888145,-0.6396665070205929,412.0,True,True,False,False,False,False,False,True
2022-04-30 10:40:00+00:00,1.6058812588453293,213.6596465298164,-0.1509805040434003,412.0,True,True,False,False,False,False,False,True
2022-04-30 10:50:00+00:00,1.605918794870378,206.56967819721947,-1.2003750190138818,412.0,True,True,False,False,False,False,False,True
2022-04-30 11:00:00+00:00,1.0442437931895248,207.58491969235104,-0.1301740039139986,412.0,True,True,False,False,False,False,False,True
2022-04-30 11:10:00+00:00,1.560431198775769,189.08621801255987,-0.5964530035853387,412.0,True,True,False,False,False,False,False,True
2022-04-30 11:20:00+00:00,1.1902687400579453,166.3179523965963,-0.6599395120516419,412.0,True,True,False,False,False,False,False,True
2022-04-30 11:30:00+00:00,1.8880146811990175,116.05576200750404,-0.503372948397608,412.0,True,True,False,False,False,False,False,True
2022-04-30 11:40:00+00:00,2.0069583588176303,211.39783995470384,-0.1197411150981982,412.0,True,True,False,False,False,False,False,True
2022-04-30 11:50:00+00:00,1.012237490713596,284.357790829201,-0.9272230144590144,412.0,True,True,False,False,False,False,False,True
2022-04-30 12:00:00+00:00,2.6483437858521945,231.41463261732235,-6.397198519110684,412.0,True,True,False,False,False,False,False,True
2022-04-30 12:10:00+00:00,1.7185999110341066,234.348996520286,-2.5608000397682185,412.0,True,True,False,False,False,False,False,True
2022-04-30 12:20:00+00:00,1.121212489902973,207.9706569764037,-0.8290590323507786,412.0,True,True,False,False,False,False,False,True
2022-04-30 12:30:00+00:00,1.3414124131202694,229.3475546728246,-0.6930165207013486,412.0,True,True,False,False,False,False,False,True
2022-04-30 12:40:00+00:00,1.449337555468082,193.5158350164974,-0.4177305202931164,412.0,True,True,False,False,False,False,False,True
2022-04-30 12:50:00+00:00,1.169624955207109,207.06909185772813,-0.9266895184293392,412.0,True,True,False,False,False,False,False,True
2022-04-30 13:00:00+00:00,1.3317938014864923,232.14184604757455,-0.7276940118521447,412.0,True,True,False,False,False,False,False,True
2022-04-30 13:10:00+00:00,2.1036562368273737,206.3828009683949,-1.0995435234159214,412.0,True,True,False,False,False,False,False,True
2022-04-30 13:20:00+00:00,2.635593116283418,211.63707006006877,-2.497313547134401,412.0,True,True,False,False,False,False,False,True
2022-04-30 13:30:00+00:00,3.769382333755495,228.21538054443312,87.07174333333974,1666.118380737304,True,True,False,False,False,False,False,True
2022-04-30 13:40:00+00:00,2.7551581412553787,231.73768763931665,4.043696069717403,544.2076599121094,True,True,False,False,False,False,False,True
2022-04-30 13:50:00+00:00,2.824931377172471,213.83007406093373,-1.124084544181823,412.0,True,True,False,False,False,False,False,True
2022-04-30 14:00:00+00:00,4.270031440258026,235.5890531345148,103.3654633611441,1014.5328308105468,True,True,False,False,False,False,False,True
2022-04-30 14:10:00+00:00,3.2246160984039305,241.56360913315885,44.59361635446552,915.230612182618,True,True,False,False,False,False,False,True
2022-04-30 14:20:00+00:00,1.9867312476038936,251.47801708023064,-1.0830050379037852,412.0,True,True,False,False,False,False,False,True
2022-04-30 14:30:00+00:00,2.5915312051773074,213.68295272029133,-1.444184550642967,412.0,True,True,False,False,False,False,False,True
2022-04-30 14:40:00+00:00,3.639250457286836,240.09216651097276,70.6575488209725,1276.5553283691415,True,True,False,False,False,False,False,True
2022-04-30 14:50:00+00:00,3.978006327152252,230.6072790351764,81.32596130743624,1205.7102539062496,True,True,False,False,False,False,False,True
2022-04-30 15:00:00+00:00,3.229083698987959,237.62397105249056,58.80570252835753,1039.5200225830092,True,True,False,False,False,False,False,True
2022-04-30 15:10:00+00:00,3.76101063489914,247.5870616665351,67.42973192930232,961.8485443115228,True,True,False,False,False,False,False,True
2022-04-30 15:20:00+00:00,3.471064448356627,247.4721788082276,57.35134348869324,1014.8123382568364,True,True,False,False,False,False,False,True
2022-04-30 15:30:00+00:00,3.914726746082306,245.15818075599876,92.92774622440328,1319.539700317385,True,True,False,False,False,False,False,True
2022-04-30 15:40:00+00:00,4.32198805809021,233.0197049912053,130.69611152708532,975.8866729736332,True,True,False,False,False,False,False,True
2022-04-30 15:50:00+00:00,4.379791581630706,245.39722927066128,130.83259372711186,946.0009246826172,True,True,False,False,False,False,False,True
2022-04-30 16:00:00+00:00,4.735653305053711,239.15014032652292,197.71051235198976,947.6306030273438,True,True,False,False,False,False,False,True
2022-04-30 16:10:00+00:00,4.8326980471611005,250.4087390788285,212.32393836975103,956.1770446777344,True,True,False,False,False,False,False,True
2022-04-30 16:20:00+00:00,3.792177045345305,245.8815942722556,75.92079725265502,880.1573364257813,True,True,False,False,False,False,False,True
2022-04-30 16:30:00+00:00,4.105976176261902,236.80782543464204,105.37715768814095,905.374771118164,True,True,False,False,False,False,False,True
2022-04-30 16:40:00+00:00,4.137755155563354,248.8003603608576,116.33755607604988,902.251498413086,True,True,False,False,False,False,False,True
2022-04-30 16:50:00+00:00,3.3647198557853697,248.1168901258621,37.20335578918456,874.0264892578125,True,True,False,False,False,False,False,True
2022-04-30 17:00:00+00:00,3.998703455924987,250.3293765172842,97.74070453643802,1004.506085205079,True,True,False,False,False,False,False,True
2022-04-30 17:10:00+00:00,4.548413252830505,239.5412663579664,128.89585475921643,942.8182403564454,True,True,False,False,False,False,False,True
2022-04-30 17:20:00+00:00,4.011140269041062,242.83763850580084,79.01421022415163,882.8382965087891,True,True,False,False,False,False,False,True
2022-04-30 17:30:00+00:00,4.847399520874023,246.2686748783061,214.37114391326912,967.1799011230474,True,True,False,False,False,False,False,True
2022-04-30 17:40:00+00:00,5.101371681690216,249.53058631223612,198.08872032165533,938.5398071289062,True,True,False,False,False,False,False,True
2022-04-30 17:50:00+00:00,3.393101918697357,240.0960818949788,40.523026609420754,1069.596731085526,True,True,False,False,False,False,False,True
2022-04-30 18:00:00+00:00,4.161088263988495,247.08235099913023,114.67615203857426,1236.7038452148445,True,True,False,False,False,False,False,True
2022-04-30 18:10:00+00:00,4.709907114505767,256.92823810634087,177.55195236206052,1037.685653686524,True,True,False,False,False,False,False,True
2022-04-30 18:20:00+00:00,4.299527311325074,253.8897890486612,122.9597883224488,904.2928375244144,True,True,False,False,False,False,False,True
2022-04-30 18:30:00+00:00,3.831139755249025,253.44478248739148,89.22868213653564,1024.6906585693364,True,True,False,False,False,False,False,True
2022-04-30 18:40:00+00:00,4.299341714382171,251.7678313452471,107.92319316864018,1063.219262695313,True,True,False,False,False,False,False,True
2022-04-30 18:50:00+00:00,4.905537223815917,244.69327670884863,169.1930473327637,1095.888934326173,True,True,False,False,False,False,False,True
2022-04-30 19:00:00+00:00,5.325476813316345,247.1342901891732,231.14588165283203,1157.455920410157,True,True,False,False,False,False,False,True
2022-04-30 19:10:00+00:00,5.353350739730033,252.60703072967533,235.04450073242188,1184.9242797851584,True,True,False,False,False,False,False,True
2022-04-30 19:20:00+00:00,5.087765300273896,248.56405615522505,221.57012252807613,1183.127893066407,True,True,False,False,False,False,False,True
2022-04-30 19:30:00+00:00,5.358109545707703,243.55242125256547,233.3505218505861,1166.0050476074236,True,True,False,False,False,False,False,True
2022-04-30 19:40:00+00:00,5.112991738319397,238.17201196635045,192.06535098427224,997.6560424804696,True,True,False,False,False,False,False,True
2022-04-30 19:50:00+00:00,5.299804770946503,241.2408502532076,198.08723068237305,951.40029296875,True,True,False,False,False,False,False,True
2022-04-30 20:00:00+00:00,5.2696221590042125,238.82848190047417,191.41005172729484,961.9880645751952,True,True,False,False,False,False,False,True
2022-04-30 20:10:00+00:00,5.446745610237121,238.985750731893,215.5059463500978,990.6962066650394,True,True,False,False,False,False,False,True
2022-04-30 20:20:00+00:00,5.738696527481079,241.61070600291936,286.1058105468752,1030.1009674072284,True,True,False,False,False,False,False,True
2022-04-30 20:30:00+00:00,6.28294916152954,242.9498291549695,368.7522735595704,1089.8919738769544,True,True,False,False,False,False,False,True
2022-04-30 20:40:00+00:00,6.596488237380981,244.0764257590846,471.3854476928711,1144.702111816408,True,True,False,False,False,False,False,True
2022-04-30 20:50:00+00:00,5.8961808443069454,263.19235414615616,387.65375061035166,1190.7344360351578,True,True,False,False,False,False,False,True
2022-04-30 21:00:00+00:00,4.726242053508758,299.396641238806,209.2886657714845,999.657681274414,True,True,False,False,False,False,False,True
2022-04-30 21:10:00+00:00,4.058827400207521,305.7618413215752,125.21875572204598,956.2382965087892,True,True,False,False,False,False,False,True
2022-04-30 21:20:00+00:00,3.869694125652312,308.1871864320626,115.69838800430296,994.3910339355464,True,True,False,False,False,False,False,True
2022-04-30 21:30:00+00:00,2.928890895843506,322.0867716050778,35.18258619394898,957.925784301758,True,True,False,False,False,False,False,True
2022-04-30 21:40:00+00:00,1.8863449484109869,328.84719580317903,-4.332111597061159,438.5062896728516,True,True,False,False,False,False,False,True
2022-04-30 21:50:00+00:00,1.6625250279903403,324.7586690079332,-1.070734524726866,412.0,True,True,False,False,False,False,False,True
2022-04-30 22:00:00+00:00,1.9307062327861773,322.2309236339643,-1.1048785269260404,412.0,True,True,False,False,False,False,False,True
2022-04-30 22:10:00+00:00,1.7178748905658725,323.20126216889133,-0.9570990234613412,412.0,True,True,False,False,False,False,False,True
2022-04-30 22:20:00+00:00,2.210268771648406,308.308457166607,-1.125151544809341,412.0,True,True,False,False,False,False,False,True
2022-04-30 22:30:00+00:00,2.9027433633804325,305.6263869159675,-2.0662455588579167,535.6272155761719,True,True,False,False,False,False,False,True
2022-04-30 22:40:00+00:00,2.590515065193176,306.51726587167263,-4.781289531290533,1790.7438781738288,True,True,False,False,False,False,False,True
2022-04-30 22:50:00+00:00,2.4212754964828487,298.67552302772026,-3.590559551119804,659.2,True,True,False,False,False,False,False,True
2022-04-30 23:00:00+00:00,1.7972812056541447,276.2006436384468,-0.4961550189182161,412.0,True,True,False,False,False,False,False,True
2022-04-30 23:10:00+00:00,2.071218824386596,253.8839517624245,-0.1344420034438372,412.0,True,True,False,False,False,False,False,True
2022-04-30 23:20:00+00:00,2.798643863201141,250.06227951137384,-1.784024009108543,412.0,True,True,False,False,False,False,False,True
2022-04-30 23:30:00+00:00,3.203783416748048,252.72233957835203,8.218981948494909,721.3747924804691,True,True,False,False,False,False,False,True
2022-04-30 23:40:00+00:00,3.3477537274360656,275.7449653419389,41.973808453977085,1032.360412597656,True,True,False,False,False,False,False,True
2022-04-30 23:50:00+00:00,3.100058624618931,311.10725512889496,54.72391673765682,1025.6967420076078,True,True,False,False,False,False,False,True
2022-05-01 00:00:00+00:00,1.661833366751671,332.267550794692,-3.228801512718204,479.828759765625,True,True,False,False,False,False,False,True
2022-05-01 00:10:00+00:00,1.5537937022745614,325.69212011759447,-0.9192205220460892,412.0,True,True,False,False,False,False,False,True
2022-05-01 00:20:00+00:00,2.051156222820282,313.21631835071275,-0.9651015251874916,412.0,True,True,False,False,False,False,False,True
2022-05-01 00:30:00+00:00,1.978987541794777,313.8801328409698,-0.9827070206403729,412.0,True,True,False,False,False,False,False,True
2022-05-01 00:40:00+00:00,2.313525134325028,335.64714454389724,-1.0051140308380124,412.0,True,True,False,False,False,False,False,True
2022-05-01 00:50:00+00:00,2.450681209564207,339.42643454738266,-1.028054535388946,412.0,True,True,False,False,False,False,False,True
2022-05-01 01:00:00+00:00,2.528130292892455,344.9605000082412,-0.6094870507717088,834.0235595703127,True,True,False,False,False,False,False,True
2022-05-01 01:10:00+00:00,2.282544627785684,352.1525456642767,-7.662864038348202,1235.8469055175783,True,True,False,False,False,False,False,True
2022-05-01 01:20:00+00:00,2.222119146585464,346.6089323713352,-3.788453561067583,676.7346069335945,True,True,False,False,False,False,False,True
2022-05-01 01:30:00+00:00,1.8422626972198477,4.866387257467522,-0.1536480048671364,412.0,True,True,False,False,False,False,False,True
2022-05-01 01:40:00+00:00,1.2967311143875129,30.57303020234696,-0.1328415036201476,412.0,True,True,False,False,False,False,False,True
2022-05-01 01:50:00+00:00,1.3046646306389256,71.67457174526908,-0.486888959023513,412.0,True,True,False,False,False,False,False,True
2022-05-01 02:00:00+00:00,1.1766562640666955,109.18543087439286,-0.1621840052306651,412.0,True,True,False,False,False,False,False,True
2022-05-01 02:10:00+00:00,0.8744436144828798,138.80364980056174,-0.1189705027267337,412.0,True,True,False,False,False,False,False,True
2022-05-01 02:20:00+00:00,0.866849786043167,188.98748308303655,-0.5340335195884105,412.0,True,True,False,False,False,False,False,True
2022-05-01 02:30:00+00:00,2.9893173813819893,228.14958182304943,-3.018009571358562,412.0,True,True,False,False,False,False,False,True
2022-05-01 02:40:00+00:00,3.4614489912986754,234.1979202895434,45.75852775573731,1344.8365264892584,True,True,False,False,False,False,False,True
2022-05-01 02:50:00+00:00,3.450404322147369,230.11607766276865,30.670763397216803,1016.562249755861,True,True,False,False,False,False,False,True
2022-05-01 03:00:00+00:00,2.6603843569755545,224.62162298256612,-4.346523433923719,1029.450879548725,True,True,False,False,False,False,False,True
2022-05-01 03:10:00+00:00,2.1672558635473247,229.4248454307666,-4.644837105274201,802.3248962402346,True,True,False,False,False,False,False,True
2022-05-01 03:20:00+00:00,2.553731024265289,209.7629259237125,-1.0056475371122366,412.0,True,True,False,False,False,False,False,True
2022-05-01 03:30:00+00:00,2.7414186000823983,201.51308376952397,-1.8160340249538411,412.0,True,True,False,False,False,False,False,True
2022-05-01 03:40:00+00:00,2.8846154928207413,212.92042102666116,6.627469870448115,1071.2,True,True,False,False,False,False,False,True
2022-05-01 03:50:00+00:00,3.1781188814263586,225.5354407504292,41.09508012470445,1187.1692749023443,True,True,False,False,False,False,False,True
2022-05-01 04:00:00+00:00,4.348513805866242,238.7267879329293,140.42127761840817,950.2262847900396,True,True,False,False,False,False,False,True
2022-05-01 04:10:00+00:00,4.38608419895172,244.538527936405,141.97811470031735,918.8680541992188,True,True,False,False,False,False,False,True
2022-05-01 04:20:00+00:00,4.600091338157653,244.9945770877314,166.28683662414556,945.2422332763672,True,True,False,False,False,False,False,True
2022-05-01 04:30:00+00:00,4.369897758960724,259.85129841681123,151.05243415832518,974.603579711914,True,True,False,False,False,False,False,True
2022-05-01 04:40:00+00:00,4.260583198070526,260.6310926658253,131.14144096374514,949.4269958496094,True,True,False,False,False,False,False,True
2022-05-01 04:50:00+00:00,4.704189872741699,256.7558974811384,161.35025672912602,957.197720336914,True,True,False,False,False,False,False,True
2022-05-01 05:00:00+00:00,5.287200760841371,256.7792019734319,238.9201461791993,1024.351193237305,True,True,False,False,False,False,False,True
2022-05-01 05:10:00+00:00,4.918792799899452,257.0941751814561,213.7139764083059,1002.8934165553048,True,True,False,False,False,False,False,True
2022-05-01 05:20:00+00:00,4.579579758644105,261.1549752664148,158.67394866943363,952.6863433837894,True,True,False,False,False,False,False,True
2022-05-01 05:30:00+00:00,4.48938467502594,260.8318507447058,127.7930709838867,927.4485107421876,True,True,False,False,False,False,False,True
2022-05-01 05:40:00+00:00,4.427831315994263,261.4982513634173,126.32640380859372,927.6934631347656,True,True,False,False,False,False,False,True
2022-05-01 05:50:00+00:00,5.171166765689851,262.5962008455448,250.3601188659668,997.5755218505864,True,True,False,False,False,False,False,True
2022-05-01 06:00:00+00:00,5.9047752857208256,265.00813317423024,387.8543479919434,1140.8167541503913,True,True,False,False,False,False,False,True
2022-05-01 06:10:00+00:00,6.043752598762512,266.47116713827575,410.81336822509786,1146.9339965820325,True,True,False,False,False,False,False,True
2022-05-01 06:20:00+00:00,5.440230083465577,273.64796052307,302.41427192688,1073.2958282470715,True,True,False,False,False,False,False,True
2022-05-01 06:30:00+00:00,4.675306582450867,269.09571616123264,185.58273200988785,976.6585601806644,True,True,False,False,False,False,False,True
2022-05-01 06:40:00+00:00,5.328149735927583,267.03314981939866,281.127370452881,1013.4231719970712,True,True,False,False,False,False,False,True
2022-05-01 06:50:00+00:00,4.836132097244263,257.39032386838176,199.0758308410645,985.3546661376956,True,True,False,False,False,False,False,True
2022-05-01 07:00:00+00:00,4.457846927642821,255.95440306648788,169.02982158660893,981.3808563232424,True,True,False,False,False,False,False,True
2022-05-01 07:10:00+00:00,4.162573218345641,247.6331569496259,130.7375839233398,958.5994567871096,True,True,False,False,False,False,False,True
2022-05-01 07:20:00+00:00,4.795870065689087,244.64983564141568,178.8431338310242,1026.5457474557988,True,True,False,False,False,False,False,True
2022-05-01 07:30:00+00:00,5.356290423870087,245.73727393614536,295.1646755218507,987.6954162597656,True,True,False,False,False,False,False,True
2022-05-01 07:40:00+00:00,4.820855128765107,237.01883960394795,195.34272499084472,1039.7021331787114,True,True,False,False,False,False,False,True
2022-05-01 07:50:00+00:00,5.833810830116272,240.3607393480536,399.46193389892585,1100.731542968751,True,True,False,False,False,False,False,True
2022-05-01 08:00:00+00:00,5.654434630745335,225.94785442353,349.97568740844724,1137.5710021972666,True,True,False,False,False,False,False,True
2022-05-01 08:10:00+00:00,5.958328115940095,224.7424961784808,392.01916046142577,1148.927679443361,True,True,False,False,False,False,False,True
2022-05-01 08:20:00+00:00,5.738659417629242,220.5889239060837,330.4221992492677,1137.9316406250014,True,True,False,False,False,False,False,True
2022-05-01 08:30:00+00:00,5.927718508243562,226.06429714015408,452.9934875488282,1210.957373046875,True,True,False,False,False,False,False,True
2022-05-01 08:40:00+00:00,5.968686032295227,231.81409833060948,449.7421463012696,1208.691467285159,True,True,False,False,False,False,False,True
2022-05-01 08:50:00+00:00,5.478765845298768,231.07633901258615,338.1077598571779,1159.8284729003915,True,True,False,False,False,False,False,True
2022-05-01 09:00:00+00:00,5.311313652992249,224.0320414651366,247.7370709870991,1098.22069091797,True,True,False,False,False,False,False,True
2022-05-01 09:10:00+00:00,5.4782832860946655,224.5702665442767,324.26032638549816,1138.5780639648451,True,True,False,False,False,False,False,True
2022-05-01 09:20:00+00:00,5.405165529251099,221.4617618950901,316.0114151000977,1121.179016113283,True,True,False,False,False,False,False,True
2022-05-01 09:30:00+00:00,4.997718667984009,221.80179210467125,236.5229148864748,1006.2716705322268,True,True,False,False,False,False,False,True
2022-05-01 09:40:00+00:00,4.166304349899292,217.1416970879657,107.12287178039546,920.5079315185546,True,True,False,False,False,False,False,True
2022-05-01 09:50:00+00:00,3.713249325752259,222.00584804050104,62.01100697517395,892.779653930664,True,True,False,False,False,False,False,True
2022-05-01 10:00:00+00:00,4.454227191209793,223.03125718416476,198.5828045666218,979.557260131836,True,True,False,False,False,False,False,True
2022-05-01 10:10:00+00:00,4.107851004600525,221.70395281904547,105.61836385726932,967.030200195313,True,True,False,False,False,False,False,True
2022-05-01 10:20:00+00:00,4.44494595527649,221.9516724497342,171.06156311035153,978.325643920899,True,True,False,False,False,False,False,True
2022-05-01 10:30:00+00:00,4.303963816165924,216.19099916329048,136.0948221206665,1001.5697692871104,True,True,False,False,False,False,False,True
2022-05-01 10:40:00+00:00,5.420331072807313,217.0189544870076,266.77692184448244,1001.5017242431646,True,True,False,False,False,False,False,True
2022-05-01 10:50:00+00:00,4.3323829770088205,220.40089287591223,137.32463092803965,976.2571014404302,True,True,False,False,False,False,False,True
2022-05-01 11:00:00+00:00,5.013533973693848,217.7233138035852,194.6581249237059,964.8391479492188,True,True,False,False,False,False,False,True
2022-05-01 11:10:00+00:00,4.9253249168396,218.7489566450068,184.7679969787599,980.9521881103524,True,True,False,False,False,False,False,True
2022-05-01 11:20:00+00:00,4.722678089141846,217.3048248988569,158.9283794403077,979.9995574951172,True,True,False,False,False,False,False,True
2022-05-01 11:30:00+00:00,4.715417988160078,217.45798021078016,163.93742146211508,972.2576329848346,True,True,False,False,False,False,False,True
2022-05-01 11:40:00+00:00,5.194054269790649,229.37415501287944,217.68389129638663,994.3365997314456,True,True,False,False,False,False,False,True
2022-05-01 11:50:00+00:00,3.8440036058425897,237.82354833873416,94.30644097328184,907.5998291015624,True,True,False,False,False,False,False,True
2022-05-01 12:00:00+00:00,4.522388827800749,233.6719702322669,161.407287979126,931.9802947998048,True,True,False,False,False,False,False,True
2022-05-01 12:10:00+00:00,5.067235231399537,233.8023257923973,224.6752231597901,1000.3245330810548,True,True,False,False,False,False,False,True
2022-05-01 12:20:00+00:00,4.606959509849549,233.1899469334845,173.19622344970705,915.6018981933594,True,True,False,False,False,False,False,True
2022-05-01 12:30:00+00:00,4.508726704120637,221.5223301437,133.6512414932251,943.0239837646486,True,True,False,False,False,False,False,True
2022-05-01 12:40:00+00:00,4.371772503852845,229.76270826734628,160.35358009338375,960.0623992919924,True,True,False,False,False,False,False,True
2022-05-01 12:50:00+00:00,4.50577529668808,235.75281451994772,175.55020332336431,970.3848144531252,True,True,False,False,False,False,False,True
2022-05-01 13:00:00+00:00,3.9552672266960136,227.39354641705552,99.50300054550176,930.7010528564454,True,True,False,False,False,False,False,True
2022-05-01 13:10:00+00:00,5.181821608543396,232.32321869703563,243.7197502136231,1010.1502197265634,True,True,False,False,False,False,False,True
2022-05-01 13:20:00+00:00,4.872124767303466,232.97667193193348,208.68041496276877,993.4383972167972,True,True,False,False,False,False,False,True
2022-05-01 13:30:00+00:00,4.643601846694947,226.1433099388135,152.66745491027834,932.8376556396483,True,True,False,False,False,False,False,True
2022-05-01 13:40:00+00:00,4.4352934718132015,211.68866615245312,133.02277545928965,907.0350524902344,True,True,False,False,False,False,False,True
2022-05-01 13:50:00+00:00,4.792157518863678,218.63254274475383,168.90019874572766,950.8831512451172,True,True,False,False,False,False,False,True
2022-05-01 14:00:00+00:00,3.514779084920883,227.4590417867496,77.5501692295075,929.8490536338404,True,True,False,False,False,False,False,True
2022-05-01 14:10:00+00:00,3.5906439900398253,238.4870085369457,70.63294420242312,893.8722592308408,True,True,False,False,False,False,False,True
2022-05-01 14:20:00+00:00,4.696783435344697,244.31732538693888,160.75577735900882,884.0226311934622,True,True,False,False,False,False,False,True
2022-05-01 14:30:00+00:00,3.814247989654541,245.93479821737495,87.14415473937987,990.5362457275394,True,True,False,False,False,False,False,True
2022-05-01 14:40:00+00:00,3.103174209594726,240.58324838504245,29.434601485729225,1089.2071960449227,True,True,False,False,False,False,False,True
2022-05-01 14:50:00+00:00,3.1881347715854647,227.81260888737745,18.75991894602776,1173.8757324218766,True,True,False,False,False,False,False,True
2022-05-01 15:00:00+00:00,3.718737025009959,229.5879739256494,74.95460558235646,962.0075592041017,True,True,False,False,False,False,False,True
2022-05-01 15:10:00+00:00,2.206051988899708,250.67794796519456,-2.8259184674212787,495.7949096679688,True,True,False,False,False,False,False,True
2022-05-01 15:20:00+00:00,2.817027461528778,240.66391052567764,3.743846559524538,412.0,True,True,False,False,False,False,False,True
2022-05-01 15:30:00+00:00,3.0127933859825147,229.8510436323629,29.85083131492139,1170.9023559570312,True,True,False,False,False,False,False,True
2022-05-01 15:40:00+00:00,2.716424530744552,219.76990748316305,12.22772151231766,1002.8420684814456,True,True,False,False,False,False,False,True
2022-05-01 15:50:00+00:00,2.2650243222713464,212.72212370630092,-2.942885050177573,452.3324340820315,True,True,False,False,False,False,False,True
2022-05-01 16:00:00+00:00,2.9508000373840333,249.14018487099008,-0.8285255163908005,412.0,True,True,False,False,False,False,False,True
2022-05-01 16:10:00+00:00,3.1281769275665283,236.79055915558985,9.44438102245331,1155.8318420410155,True,True,False,False,False,False,False,True
2022-05-01 16:20:00+00:00,2.7941456913948066,232.4291358426472,14.733102446794517,1014.8489044189456,True,True,False,False,False,False,False,True
2022-05-01 16:30:00+00:00,2.520097768306732,225.08380230486677,0.4022124767303484,670.6046752929688,True,True,False,False,False,False,False,True
2022-05-01 16:40:00+00:00,2.857818800210952,216.22345564714237,-1.065399530529976,412.0,True,True,False,False,False,False,False,True
2022-05-01 16:50:00+00:00,2.5062242627143854,225.4608321550133,2.808633419871344,786.280224609375,True,True,False,False,False,False,False,True
2022-05-01 17:00:00+00:00,2.3303437888622285,216.40585192240573,-0.9592330336570736,412.0,True,True,False,False,False,False,False,True
2022-05-01 17:10:00+00:00,2.938275003433228,210.3866670751512,-1.3684275448322287,412.0,True,True,False,False,False,False,False,True
2022-05-01 17:20:00+00:00,2.9558253228664397,198.2166648567488,13.605561050772655,501.34056091308594,True,True,False,False,False,False,False,True
2022-05-01 17:30:00+00:00,2.793054492850052,206.4193706216821,32.0436071722131,857.1986533717106,True,True,False,False,False,False,False,True
2022-05-01 17:40:00+00:00,3.493617796897889,212.87150279385003,50.713985109329215,938.0094787597664,True,True,False,False,False,False,False,True
2022-05-01 17:50:00+00:00,2.846621930599213,212.10957847459883,29.741350728273385,1004.7469268798826,True,True,False,False,False,False,False,True
2022-05-01 18:00:00+00:00,2.3973537564277647,200.60072198454884,1.4656238079070996,1291.614889526368,True,True,False,False,False,False,False,True
2022-05-01 18:10:00+00:00,2.330677190423012,192.6675863963602,-6.129510551691056,1811.8882141113288,True,True,False,False,False,False,False,True
2022-05-01 18:20:00+00:00,2.3024249911308265,191.68649644613063,-0.9901760309934612,412.0,True,True,False,False,False,False,False,True
2022-05-01 18:30:00+00:00,1.9412812739610663,195.0787002429508,-0.8877440303564071,412.0,True,True,False,False,False,False,False,True
2022-05-01 18:40:00+00:00,1.912293815612794,203.3410345486409,-0.7885130194947119,412.0,True,True,False,False,False,False,False,True
2022-05-01 18:50:00+00:00,1.5703500777482993,198.958985525296,-0.1264395039528608,412.0,True,True,False,False,False,False,False,True
2022-05-01 19:00:00+00:00,1.650093758106231,201.07425270798615,-0.1013650018721819,412.0,True,True,False,False,False,False,False,True
2022-05-01 19:10:00+00:00,1.6973812639713295,193.8357254151032,-0.6738105162978167,412.0,True,True,False,False,False,False,False,True
2022-05-01 19:20:00+00:00,1.8684374868869784,203.11779417947795,-0.9378930322825908,412.0,True,True,False,False,False,False,False,True
2022-05-01 19:30:00+00:00,1.902281188964844,209.89137048589063,-1.063799023628234,412.0,True,True,False,False,False,False,False,True
2022-05-01 19:40:00+00:00,2.097075092792511,207.1387275798524,-1.2862685199826962,412.0,True,True,False,False,False,False,False,True
2022-05-01 19:50:00+00:00,2.1649874985218047,202.746111590788,-1.0280545383691786,412.0,True,True,False,False,False,False,False,True
2022-05-01 20:00:00+00:00,2.4570186257362367,202.83369805084843,-1.6378450602293015,412.0,True,True,False,False,False,False,False,True
2022-05-01 20:10:00+00:00,2.559806156158449,199.3300332460395,-0.9864415287971504,412.0,True,True,False,False,False,False,False,True
2022-05-01 20:20:00+00:00,2.604168617725372,192.70555589093968,-1.6069020420312878,412.0,True,True,False,False,False,False,False,True
2022-05-01 20:30:00+00:00,2.225156259536744,200.1951843619868,-1.0584640264511112,412.0,True,True,False,False,False,False,False,True
2022-05-01 20:40:00+00:00,2.267306113243103,204.1673459696176,-1.5290110319852837,412.0,True,True,False,False,False,False,False,True
2022-05-01 20:50:00+00:00,2.450512433052064,202.61271882701337,-1.0179180264472956,412.0,True,True,False,False,False,False,False,True
2022-05-01 21:00:00+00:00,2.53357486128807,211.6585099932444,-1.5530185431241987,412.0,True,True,False,False,False,False,False,True
2022-05-01 21:10:00+00:00,2.673543727397917,210.89633326290468,-1.0798040211200706,412.0,True,True,False,False,False,False,False,True
2022-05-01 21:20:00+00:00,2.5813874840736384,211.62025387149623,-1.5279440402984623,412.0,True,True,False,False,False,False,False,True
2022-05-01 21:30:00+00:00,2.4620061814785004,216.82697334016495,-1.5044700354337692,412.0,True,True,False,False,False,False,False,True
2022-05-01 21:40:00+00:00,2.5659373939037327,219.35224492884416,-1.1262185364961623,412.0,True,True,False,False,False,False,False,True
2022-05-01 21:50:00+00:00,2.7846563220024114,221.7951835753302,-1.573825046420097,412.0,True,True,False,False,False,False,False,True
2022-05-01 22:00:00+00:00,2.6390060901641847,225.0245777000594,-1.1320870190858838,412.0,True,True,False,False,False,False,False,True
2022-05-01 22:10:00+00:00,2.8120688915252683,226.3239993909557,-2.19001748263836,412.0,True,True,False,False,False,False,False,True
2022-05-01 22:20:00+00:00,2.759118771553039,222.37795569315983,-1.5450160324573516,412.0,True,True,False,False,False,False,False,True
2022-05-01 22:30:00+00:00,3.2409888029098504,216.172433856984,15.4738885164261,785.7170410156252,True,True,False,False,False,False,False,True
2022-05-01 22:40:00+00:00,3.329543948173522,208.60172377282848,35.49491586685181,1019.281323242188,True,True,False,False,False,False,False,True
2022-05-01 22:50:00+00:00,3.458089196681976,207.40491817975789,51.41661219596863,1028.573516845704,True,True,False,False,False,False,False,True
2022-05-01 23:00:00+00:00,2.131705784797668,212.69805706515623,-7.715083026885983,1084.164883422852,True,True,False,False,False,False,False,True
2022-05-01 23:10:00+00:00,2.134491521120071,217.0967512682541,-3.9069490522146175,534.0996215820315,True,True,False,False,False,False,False,True
2022-05-01 23:20:00+00:00,2.200650015473367,217.3776886047226,-1.0445930272340769,412.0,True,True,False,False,False,False,False,True
2022-05-01 23:30:00+00:00,2.096024942398073,227.86670388027684,-1.1080795198678963,412.0,True,True,False,False,False,False,False,True
2022-05-01 23:40:00+00:00,1.6322249621152871,210.83919453860543,-0.4412045106291769,412.0,True,True,False,False,False,False,False,True
2022-05-01 23:50:00+00:00,1.5921561002731313,208.78384726686537,-0.1323080033063888,412.0,True,True,False,False,False,False,False,True
2022-05-02 00:00:00+00:00,2.088093936443329,211.6876052135653,-0.4209315080195664,412.0,True,True,False,False,False,False,False,True
2022-05-02 00:10:00+00:00,1.9991812407970435,216.73094308759855,-1.002980026602745,412.0,True,True,False,False,False,False,False,True
2022-05-02 00:20:00+00:00,1.963462680578232,222.89441360821056,-0.2907575056888162,412.0,True,True,False,False,False,False,False,True
2022-05-02 00:30:00+00:00,1.9127813577651973,224.06609284937448,-0.1269730038940907,412.0,True,True,False,False,False,False,False,True
2022-05-02 00:40:00+00:00,2.118787640333176,230.2187541788504,-0.61565902158618,412.0,True,True,False,False,False,False,False,True
2022-05-02 00:50:00+00:00,2.22791250348091,249.19652001358355,-0.1344420040026307,412.0,True,True,False,False,False,False,False,True
2022-05-02 01:00:00+00:00,2.429437434673309,265.6155165822562,-0.6039220027625563,412.0,True,True,False,False,False,False,False,True
2022-05-02 01:10:00+00:00,2.23676244020462,253.9158695554446,-1.0472605444490917,412.0,True,True,False,False,False,False,False,True
2022-05-02 01:20:00+00:00,2.402343714237213,266.03001873317044,-0.3457080082036555,412.0,True,True,False,False,False,False,False,True
2022-05-02 01:30:00+00:00,2.123024958372117,274.77929992130413,-2.4322265163063994,412.0,True,True,False,False,False,False,False,True
2022-05-02 01:40:00+00:00,1.5986625224351876,279.54689009240406,-0.5318995207548143,412.0,True,True,False,False,False,False,False,True
2022-05-02 01:50:00+00:00,1.7423624455928806,284.4790478427322,-0.6967510085552927,412.0,True,True,False,False,False,False,False,True
2022-05-02 02:00:00+00:00,1.9523065388202667,295.0076282305222,-0.5415025219321251,412.0,True,True,False,False,False,False,False,True
2022-05-02 02:10:00+00:00,2.099550175666809,304.6344441444014,-0.7943815156817431,412.0,True,True,False,False,False,False,False,True
2022-05-02 02:20:00+00:00,1.9299187541008,295.3981614257278,-0.2731520073488354,412.0,True,True,False,False,False,False,False,True
2022-05-02 02:30:00+00:00,1.4839934173383214,296.15805971998407,-0.8621360134333369,412.0,True,True,False,False,False,False,False,True
2022-05-02 02:40:00+00:00,1.724512481689453,309.1428794473444,-0.8386620163917542,412.0,True,True,False,False,False,False,False,True
2022-05-02 02:50:00+00:00,1.1258812516927714,301.1952723117156,-0.2069980081170797,412.0,True,True,False,False,False,False,False,True
2022-05-02 03:00:00+00:00,1.2663188643753522,308.1787496873732,-0.894146017730236,412.0,True,True,False,False,False,False,False,True
2022-05-02 03:10:00+00:00,1.2392063945531864,305.4515362826152,-0.8562675140798092,412.0,True,True,False,False,False,False,False,True
2022-05-02 03:20:00+00:00,1.691549879312515,317.9646666434895,-0.5222965076565741,412.0,True,True,False,False,False,False,False,True
2022-05-02 03:30:00+00:00,1.631869035959244,337.1073521610356,-0.6244758036183683,412.0,True,True,False,False,False,False,False,True
2022-05-02 03:40:00+00:00,1.3143374741077427,1.738128228904543,-0.8477315124124288,412.0,True,True,False,False,False,False,False,True
2022-05-02 03:50:00+00:00,1.4951061606407174,8.613786197483421,-0.6060560038313272,412.0,True,True,False,False,False,False,False,True
2022-05-02 04:00:00+00:00,1.8993751049041745,350.3254412275523,-0.7260935105383399,412.0,True,True,False,False,False,False,False,True
2022-05-02 04:10:00+00:00,1.422825002670288,10.4649362661512,-0.656205016933382,412.0,True,True,False,False,False,False,False,True
2022-05-02 04:20:00+00:00,1.2789375960826876,18.773381424246168,-0.6583390139043328,412.0,True,True,False,False,False,False,False,True
2022-05-02 04:30:00+00:00,1.174031525850296,29.906241769093413,-0.9885755117982628,412.0,True,True,False,False,False,False,False,True
2022-05-02 04:40:00+00:00,0.9122624486684808,60.85491630336065,-0.3307700082659719,412.0,True,True,False,False,False,False,False,True
2022-05-02 04:50:00+00:00,0.646349947154522,97.46824302562663,-0.5601749978959564,412.0,True,True,False,False,False,False,False,True
2022-05-02 05:00:00+00:00,0.8087812811136244,68.82436418340097,-0.909084009379148,412.0,True,True,False,False,False,False,False,True
2022-05-02 05:10:00+00:00,1.0039690315723413,83.3833159792211,-0.7895800148136909,412.0,True,True,False,False,False,False,False,True
2022-05-02 05:20:00+00:00,0.9701624512672428,92.46024588406397,-0.2187350073829292,412.0,True,True,False,False,False,False,False,True
2022-05-02 05:30:00+00:00,0.9573375165462494,79.64412300574645,-0.9288235098123552,412.0,True,True,False,False,False,False,False,True
2022-05-02 05:40:00+00:00,1.1094376474618914,76.17220198299697,-0.8263915151357647,412.0,True,True,False,False,False,False,False,True
2022-05-02 05:50:00+00:00,1.0441311806440357,80.09108691831125,-0.4454725125804544,412.0,True,True,False,False,False,False,False,True
2022-05-02 06:00:00+00:00,1.2587064713239675,98.61945504751804,-0.5217630200088021,412.0,True,True,False,False,False,False,False,True
2022-05-02 06:10:00+00:00,1.350975009799003,98.96651491484846,-0.6903490135446192,412.0,True,True,False,False,False,False,False,True
2022-05-02 06:20:00+00:00,1.2258938670158388,90.3143403510478,-0.4865520089864731,412.0,True,True,False,False,False,False,False,True
2022-05-02 06:30:00+00:00,0.9281625196337696,56.73567162912178,-0.8226570235565307,412.0,True,True,False,False,False,False,False,True
2022-05-02 06:40:00+00:00,1.0905375465750695,331.7514840849896,-0.4993560103699564,412.0,True,True,False,False,False,False,False,True
2022-05-02 06:50:00+00:00,1.6827937960624697,359.1984163157146,-0.4508075157180427,412.0,True,True,False,False,False,False,False,True
2022-05-02 07:00:00+00:00,0.9087750121951108,84.33118387882945,-0.849865521676838,412.0,True,True,False,False,False,False,False,True
2022-05-02 07:10:00+00:00,1.377449989318848,108.92285730273365,-0.4001250129193064,412.0,True,True,False,False,False,False,False,True
2022-05-02 07:20:00+00:00,1.0832625687122357,109.7857525105353,-0.4540085058659316,412.0,True,True,False,False,False,False,False,True
2022-05-02 07:30:00+00:00,1.1067375630140308,129.81954323157362,-0.8930790327489382,412.0,True,True,False,False,False,False,False,True
2022-05-02 07:40:00+00:00,1.5596999108791345,149.02973693588638,-0.6193935044109816,412.0,True,True,False,False,False,False,False,True
2022-05-02 07:50:00+00:00,1.4405811756849285,135.52515279214083,-0.262482008524239,412.0,True,True,False,False,False,False,False,True
2022-05-02 08:00:00+00:00,1.0326189458370216,154.03258689034635,-0.8834760084748263,412.0,True,True,False,False,False,False,False,True
2022-05-02 08:10:00+00:00,1.1177624285221095,168.41994226340375,-0.6482025083154438,412.0,True,True,False,False,False,False,False,True
2022-05-02 08:20:00+00:00,1.641899973154068,173.42874548193186,-0.2251370066776871,412.0,True,True,False,False,False,False,False,True
2022-05-02 08:30:00+00:00,1.9320376038551337,170.0734804988282,-0.921354514732957,412.0,True,True,False,False,False,False,False,True
2022-05-02 08:40:00+00:00,0.8798249922692774,157.16077352039554,-0.69301651455462,412.0,True,True,False,False,False,False,False,True
2022-05-02 08:50:00+00:00,0.5021062076091768,236.80006485742317,-0.2144670065492391,412.0,True,True,False,False,False,False,False,True
2022-05-02 09:00:00+00:00,0.8214374080300326,316.33577832020205,-0.8786745067685837,412.0,True,True,False,False,False,False,False,True
