timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-02 09:10:00+00:00,1.3457813233137133,325.73527276013016,-0.435336011368781,412.0,True,True,False,False,False,False,False,True
2022-05-02 09:20:00+00:00,1.5510187819600096,342.43490222386714,-0.4833510115742685,412.0,True,True,False,False,False,False,False,True
2022-05-02 09:30:00+00:00,1.228200094401836,355.5611110816881,-0.6039220096543437,412.0,True,True,False,False,False,False,False,True
2022-05-02 09:40:00+00:00,1.634325034916401,329.6959378090412,-0.7479670111089943,412.0,True,True,False,False,False,False,False,True
2022-05-02 09:50:00+00:00,1.6221563398838046,325.16894216995826,-0.4988225013017655,412.0,True,True,False,False,False,False,False,True
2022-05-02 10:00:00+00:00,1.49488120675087,45.172189615345246,-0.5809815201908355,412.0,True,True,False,False,False,False,False,True
2022-05-02 10:10:00+00:00,1.710056130588055,82.34996496920377,-0.6530040111392739,412.0,True,True,False,False,False,False,False,True
2022-05-02 10:20:00+00:00,1.758671092359643,73.26777715307753,-0.2315390072762966,412.0,True,True,False,False,False,False,False,True
2022-05-02 10:30:00+00:00,1.0977938264608382,35.3946002201144,-0.86988580246505,412.0,True,True,False,False,False,False,False,True
2022-05-02 10:40:00+00:00,0.7593375816941261,348.06396905135546,-0.6487360015511509,412.0,True,True,False,False,False,False,False,True
2022-05-02 10:50:00+00:00,0.8667375892400742,304.89925861558595,-0.2395415062084794,412.0,True,True,False,False,False,False,False,True
2022-05-02 11:00:00+00:00,1.1951062753796573,42.143832098701694,-0.968302524462342,412.0,True,True,False,False,False,False,False,True
2022-05-02 11:10:00+00:00,1.099837593734264,8.57179699451683,-0.3323705112561586,412.0,True,True,False,False,False,False,False,True
2022-05-02 11:20:00+00:00,1.740487569570541,37.72127397925652,-0.6551380045711992,412.0,True,True,False,False,False,False,False,True
2022-05-02 11:30:00+00:00,0.899699954688549,63.7019125343428,-0.4966885193251074,412.0,True,True,False,False,False,False,False,True
2022-05-02 11:40:00+00:00,1.7006626129150384,101.9569072550256,-0.7533020187169319,412.0,True,True,False,False,False,False,False,True
2022-05-02 11:50:00+00:00,1.3078686758875848,201.3476911118443,-0.2486110060475766,412.0,True,True,False,False,False,False,False,True
2022-05-02 12:00:00+00:00,1.6801875352859512,15.08695337995482,-0.4908200178295369,412.0,True,True,False,False,False,False,False,True
2022-05-02 12:10:00+00:00,0.7677631848736818,357.97275900981134,-0.9355905618714664,412.0,True,True,False,False,False,False,False,True
2022-05-02 12:20:00+00:00,0.9927501156926154,286.4065632920249,-0.1280400039007267,412.0,True,True,False,False,False,False,False,True
2022-05-02 12:30:00+00:00,1.7692105001524867,12.042347556338314,-0.4711647459158771,412.0,True,True,False,False,False,False,False,True
2022-05-02 12:40:00+00:00,2.30660628080368,18.57701985066518,-1.898726518824697,412.0,True,True,False,False,False,False,False,True
2022-05-02 12:50:00+00:00,1.7627810955047611,29.759234771900022,-2.27857848359272,412.0,True,True,False,False,False,False,False,True
2022-05-02 13:00:00+00:00,2.712185668945313,16.413771840010895,-2.092387042567135,412.0,True,True,False,False,False,False,False,True
2022-05-02 13:10:00+00:00,2.085090303421022,20.831863369180155,-1.91953302025795,412.0,True,True,False,False,False,False,False,True
2022-05-02 13:20:00+00:00,1.930781447887421,41.92640485913631,-0.6183265168219803,412.0,True,True,False,False,False,False,False,True
2022-05-02 13:30:00+00:00,1.6283438414335258,58.31111740516843,-0.3345045141875743,412.0,True,True,False,False,False,False,False,True
2022-05-02 13:40:00+00:00,1.9272375464439395,51.2290135803122,-0.3083630053326486,412.0,True,True,False,False,False,False,False,True
2022-05-02 13:50:00+00:00,1.4742186605930334,49.316692349349694,-0.8130540270358327,412.0,True,True,False,False,False,False,False,True
2022-05-02 14:00:00+00:00,1.4617687702178954,38.164073973221605,-0.2443430081941186,412.0,True,True,False,False,False,False,False,True
2022-05-02 14:10:00+00:00,1.2525937154889109,59.27739267653709,-0.4550755117088554,412.0,True,True,False,False,False,False,False,True
2022-05-02 14:20:00+00:00,1.2099937230348583,34.591602245008175,-0.6919495150446892,412.0,True,True,False,False,False,False,False,True
2022-05-02 14:30:00+00:00,1.115681292116642,10.423876415844234,-0.2582140065729618,412.0,True,True,False,False,False,False,False,True
2022-05-02 14:40:00+00:00,1.338899952173232,36.25954494545908,-0.3238345071673392,412.0,True,True,False,False,False,False,False,True
2022-05-02 14:50:00+00:00,1.984649962186813,50.837820995811,-0.795982025749981,412.0,True,True,False,False,False,False,False,True
2022-05-02 15:00:00+00:00,1.6521187931299206,47.32367471577601,-0.3563780108466744,412.0,True,True,False,False,False,False,False,True
2022-05-02 15:10:00+00:00,2.0468438327312457,53.4642732625922,-0.4492070157080891,412.0,True,True,False,False,False,False,False,True
2022-05-02 15:20:00+00:00,2.566462570428848,48.48118405943046,-0.6055225089192391,412.0,True,True,False,False,False,False,False,True
2022-05-02 15:30:00+00:00,1.898193621635437,51.297497878681895,-0.3019610090181231,412.0,True,True,False,False,False,False,False,True
2022-05-02 15:40:00+00:00,2.1863624453544617,54.59520552252155,-0.4187975075095891,412.0,True,True,False,False,False,False,False,True
2022-05-02 15:50:00+00:00,2.092237430810929,69.22448273774586,-2.5367924509570003,412.0,True,True,False,False,False,False,False,True
2022-05-02 16:00:00+00:00,1.8073875427246089,54.531021388290014,-0.2768865073099732,412.0,True,True,False,False,False,False,False,True
2022-05-02 16:10:00+00:00,1.7628749966621395,37.658402981399206,-0.386787511780858,412.0,True,True,False,False,False,False,False,True
2022-05-02 16:20:00+00:00,1.2573939144611352,34.34075893298882,-0.6940835244953636,412.0,True,True,False,False,False,False,False,True
2022-05-02 16:30:00+00:00,0.9311812430620192,52.08933520765038,-0.2203355081379413,412.0,True,True,False,False,False,False,False,True
2022-05-02 16:40:00+00:00,0.6199876442551615,40.33021377474154,-0.3339710066094994,412.0,True,True,False,False,False,False,False,True
2022-05-02 16:50:00+00:00,1.2543001145124435,34.215217239123376,-0.7677065173164007,412.0,True,True,False,False,False,False,False,True
2022-05-02 17:00:00+00:00,1.2473061233758929,37.87925401813504,-0.1824570041149855,412.0,True,True,False,False,False,False,False,True
2022-05-02 17:10:00+00:00,1.7130591994837696,34.98505340074746,-0.4992436945046249,412.0,True,True,False,False,False,False,False,True
2022-05-02 17:20:00+00:00,2.691605788010816,45.55771919441895,-1.2229461962213877,412.0,True,True,False,False,False,False,False,True
2022-05-02 17:30:00+00:00,2.4629220247268684,49.03301329422163,-2.5746710181236283,412.0,True,True,False,False,False,False,False,True
2022-05-02 17:40:00+00:00,2.815418350696563,42.58366856651554,7.934405082464212,1483.2,True,True,False,False,False,False,False,True
2022-05-02 17:50:00+00:00,2.9817197561264037,47.64492633852137,11.73521302342416,1424.4504547119143,True,True,False,False,False,False,False,True
2022-05-02 18:00:00+00:00,2.696469795703887,47.30926769391306,-0.8872435182332996,1284.7737365722658,True,True,False,False,False,False,False,True
2022-05-02 18:10:00+00:00,2.3659191727638245,41.55225665212345,-8.967221179604524,1483.2,True,True,False,False,False,False,False,True
2022-05-02 18:20:00+00:00,2.873212671279908,353.9212972829614,-2.660564479604363,412.0,True,True,False,False,False,False,False,True
2022-05-02 18:30:00+00:00,3.1476655960083013,347.7625827662333,18.917656594514845,1348.1519592285158,True,True,False,False,False,False,False,True
2022-05-02 18:40:00+00:00,2.936631441116332,349.6519189460869,15.958129784464829,1133.8435508326477,True,True,False,False,False,False,False,True
2022-05-02 18:50:00+00:00,3.779350471496581,357.0212680272313,74.21877498626709,1078.1020019531277,True,True,False,False,False,False,False,True
2022-05-02 19:00:00+00:00,3.700194057665374,7.351525577927589,62.9911060333252,1033.227789306642,True,True,False,False,False,False,False,True
2022-05-02 19:10:00+00:00,3.8565147399902338,6.263625251652229,81.7008365831877,1054.20467529297,True,True,False,False,False,False,False,True
2022-05-02 19:20:00+00:00,4.09808703660965,10.384279741391254,110.121834564209,1083.9429870605477,True,True,False,False,False,False,False,True
2022-05-02 19:30:00+00:00,3.693406015634538,15.61139903401488,76.51783142089849,922.0017272949224,True,True,False,False,False,False,False,True
2022-05-02 19:40:00+00:00,2.784901577234268,27.50339844558789,24.813083148002622,898.8220306396485,True,True,False,False,False,False,False,True
2022-05-02 19:50:00+00:00,2.2007396847009657,25.499326105191017,4.108277872204792,896.9508056640627,True,True,False,False,False,False,False,True
2022-05-02 20:00:00+00:00,4.069370877742767,10.36202116195193,88.64283838272092,907.5181732177734,True,True,False,False,False,False,False,True
2022-05-02 20:10:00+00:00,3.038391083478928,19.01608916422316,25.358872127532948,900.3530548095705,True,True,False,False,False,False,False,True
2022-05-02 20:20:00+00:00,3.104065173864365,39.0819579441108,28.93468860983849,910.7026580810548,True,True,False,False,False,False,False,True
2022-05-02 20:30:00+00:00,4.493672597408294,40.48851372642366,132.49933004379275,931.54479675293,True,True,False,False,False,False,False,True
2022-05-02 20:40:00+00:00,4.565676498413087,43.37442017264317,155.98061981201175,947.6646240234376,True,True,False,False,False,False,False,True
2022-05-02 20:50:00+00:00,4.420814728736877,40.57188377843551,135.1856548309326,934.3142242431644,True,True,False,False,False,False,False,True
2022-05-02 21:00:00+00:00,4.091218972206116,46.83489941309227,116.98892669677736,918.180795288086,True,True,False,False,False,False,False,True
2022-05-02 21:10:00+00:00,4.449438059329987,54.69600971710287,149.57506675720202,923.6447998046876,True,True,False,False,False,False,False,True
2022-05-02 21:20:00+00:00,4.161960625648499,54.76366911678241,127.80798664093018,903.3742401123048,True,True,False,False,False,False,False,True
2022-05-02 21:30:00+00:00,3.0838135004043568,53.12689559087022,29.8917682647705,901.4592041015636,True,True,False,False,False,False,False,True
2022-05-02 21:40:00+00:00,3.95139351644014,62.6241751159543,84.13405478000645,972.9894569798528,True,True,False,False,False,False,False,True
2022-05-02 21:50:00+00:00,3.8635498881340022,55.1979999225286,89.06810531616216,897.6720886230471,True,True,False,False,False,False,False,True
2022-05-02 22:00:00+00:00,4.00559015274048,49.6487760549835,67.13507761955259,881.3957489013671,True,True,False,False,False,False,False,True
2022-05-02 22:10:00+00:00,4.1805602431297295,52.51140329795032,120.3123119354248,913.5197204589844,True,True,False,False,False,False,False,True
2022-05-02 22:20:00+00:00,5.258373355865479,43.918949018787146,201.3288948059083,986.6135162353514,True,True,False,False,False,False,False,True
2022-05-02 22:30:00+00:00,5.223420119285583,43.48699668312423,208.42490997314457,991.8257385253906,True,True,False,False,False,False,False,True
2022-05-02 22:40:00+00:00,5.150450873374938,40.50520276414272,223.7783982276917,1055.5701721191413,True,True,False,False,False,False,False,True
2022-05-02 22:50:00+00:00,6.112099814414978,43.25560554219936,317.4423782348634,1069.52615966797,True,True,False,False,False,False,False,True
2022-05-02 23:00:00+00:00,4.634580409526825,38.42926518528412,144.6121607780458,1012.7903533935548,True,True,False,False,False,False,False,True
2022-05-02 23:10:00+00:00,4.597956705093384,37.88045192105102,183.83485527038573,1100.3232482910169,True,True,False,False,False,False,False,True
2022-05-02 23:20:00+00:00,4.971211445331574,41.73548678939994,194.4671043395996,1056.2710296630885,True,True,False,False,False,False,False,True
2022-05-02 23:30:00+00:00,4.993746352195741,42.05695285783116,191.0237220764161,999.6713134765624,True,True,False,False,False,False,False,True
2022-05-02 23:40:00+00:00,5.226649951934814,41.78960185660321,212.4702003479004,987.3279815673832,True,True,False,False,False,False,False,True
2022-05-02 23:50:00+00:00,5.108184146881103,42.47193325778164,206.8210819244385,1003.277697753907,True,True,False,False,False,False,False,True
2022-05-03 00:00:00+00:00,5.400933313369753,46.684729783257694,262.5054748535157,1029.1483489990242,True,True,False,False,False,False,False,True
2022-05-03 00:10:00+00:00,6.0550572872161865,45.35269774782074,345.8781227111816,1074.2076660156265,True,True,False,False,False,False,False,True
2022-05-03 00:20:00+00:00,3.807324159145355,41.36930990487883,107.99734239578244,1010.3475463867196,True,True,False,False,False,False,False,True
2022-05-03 00:30:00+00:00,3.376915442943573,32.94163143735017,53.13311309814453,951.4479370117188,True,True,False,False,False,False,False,True
2022-05-03 00:40:00+00:00,3.192088609933852,37.37778438837785,57.56451194286351,958.0142608642578,True,True,False,False,False,False,False,True
2022-05-03 00:50:00+00:00,2.988643604516982,34.453535400069256,39.74677797257903,950.4000366210936,True,True,False,False,False,False,False,True
2022-05-03 01:00:00+00:00,4.113048493862151,44.29705843781488,102.18128080368044,1006.9316955566412,True,True,False,False,False,False,False,True
2022-05-03 01:10:00+00:00,4.029962670803069,42.24453827207128,118.90919404029862,1017.220074462892,True,True,False,False,False,False,False,True
2022-05-03 01:20:00+00:00,4.599423122406007,36.00056264028751,188.54227905273447,1059.251388549805,True,True,False,False,False,False,False,True
2022-05-03 01:30:00+00:00,4.428926563262939,40.46570087317781,177.84593353271487,1043.5194000244146,True,True,False,False,False,False,False,True
2022-05-03 01:40:00+00:00,5.322822403907776,38.61708807627588,290.6946975708009,1142.5723205566403,True,True,False,False,False,False,False,True
2022-05-03 01:50:00+00:00,4.849330002069474,38.7032945052942,227.490195465088,1074.3301330566426,True,True,False,False,False,False,False,True
2022-05-03 02:00:00+00:00,4.497700595855713,41.2398624237116,176.9966014862061,1131.3108825683623,True,True,False,False,False,False,False,True
2022-05-03 02:10:00+00:00,6.229210615158083,39.839907244963456,428.0918518066407,1186.6449645996097,True,True,False,False,False,False,False,True
2022-05-03 02:20:00+00:00,5.941937398910523,46.803953409055,385.00531463623054,1132.338372802737,True,True,False,False,False,False,False,True
2022-05-03 02:30:00+00:00,4.708440709114074,46.14339542888638,194.2745452880859,977.673844186883,True,True,False,False,False,False,False,True
2022-05-03 02:40:00+00:00,4.179353725910188,43.091088353912255,129.66205749511724,916.6838317871094,True,True,False,False,False,False,False,True
2022-05-03 02:50:00+00:00,4.129359057075098,43.5590349423415,115.69141026547068,916.9015502929688,True,True,False,False,False,False,False,True
2022-05-03 03:00:00+00:00,4.113624000549315,46.85821961136412,121.60400085449228,908.436782836914,True,True,False,False,False,False,False,True
2022-05-03 03:10:00+00:00,3.835019326210024,41.04163643643602,91.0566177725792,930.1294830322264,True,True,False,False,False,False,False,True
2022-05-03 03:20:00+00:00,4.304019474983216,42.724178310814295,136.38186874389658,962.062921142578,True,True,False,False,False,False,False,True
2022-05-03 03:30:00+00:00,2.7861823022365577,33.401792129282114,20.70227900296449,922.6105316162108,True,True,False,False,False,False,False,True
2022-05-03 03:40:00+00:00,3.27281681895256,32.349455832106,65.14496479034423,978.0104948344992,True,True,False,False,False,False,False,True
2022-05-03 03:50:00+00:00,3.705768680572509,38.009315930265416,98.8429546356202,962.083334350586,True,True,False,False,False,False,False,True
2022-05-03 04:00:00+00:00,4.318720912933349,42.71250508740138,147.70928421020514,966.2748870849608,True,True,False,False,False,False,False,True
2022-05-03 04:10:00+00:00,3.641987884044647,40.0780892188601,80.76484417915347,958.2047729492188,True,True,False,False,False,False,False,True
2022-05-03 04:20:00+00:00,3.682764881535581,40.00053395972964,83.6511680603027,943.126043701172,True,True,False,False,False,False,False,True
2022-05-03 04:30:00+00:00,3.7835269927978503,42.588501545013,98.84939651489256,932.517837524414,True,True,False,False,False,False,False,True
2022-05-03 04:40:00+00:00,4.511622524261474,48.68079647227006,138.49088020324697,978.5014190673832,True,True,False,False,False,False,False,True
2022-05-03 04:50:00+00:00,3.99276349544525,50.09605000576352,100.09623031616208,1082.4650634765635,True,True,False,False,False,False,False,True
2022-05-03 05:00:00+00:00,4.25078229904175,43.00470552851857,107.76848373413084,1001.87933959961,True,True,False,False,False,False,False,True
2022-05-03 05:10:00+00:00,3.9353125095367423,40.32099966303224,92.91326837539664,932.5790924072268,True,True,False,False,False,False,False,True
2022-05-03 05:20:00+00:00,4.227894699573518,42.51794435689118,135.6023147583009,933.3547943115236,True,True,False,False,False,False,False,True
2022-05-03 05:30:00+00:00,4.422095596790314,44.37423419286608,134.6891945286802,931.1773529052734,True,True,False,False,False,False,False,True
2022-05-03 05:40:00+00:00,3.694742512702941,39.2149667180924,87.41368118822568,934.7429168701173,True,True,False,False,False,False,False,True
2022-05-03 05:50:00+00:00,3.6299181381861367,37.12124309116808,94.6696754031711,960.0655984317556,True,True,False,False,False,False,False,True
2022-05-03 06:00:00+00:00,3.411216693765976,33.8960385793531,67.71875661962179,938.9476856904872,True,True,False,False,False,False,False,True
2022-05-03 06:10:00+00:00,3.571765923500062,38.512934512177935,78.34782667160032,954.183316040039,True,True,False,False,False,False,False,True
2022-05-03 06:20:00+00:00,3.07013298869133,34.053280720381,57.60680718421933,965.3903259277344,True,True,False,False,False,False,False,True
2022-05-03 06:30:00+00:00,3.330096771842555,47.223245942539336,51.55004186630249,923.338604736328,True,True,False,False,False,False,False,True
2022-05-03 06:40:00+00:00,3.526306331157685,46.28976748427891,67.46325244903569,925.9311096191408,True,True,False,False,False,False,False,True
2022-05-03 06:50:00+00:00,4.444370520114899,42.77019290962727,175.70489196777342,977.2777465820316,True,True,False,False,False,False,False,True
2022-05-03 07:00:00+00:00,4.045536768436432,44.64388480581073,114.05136680603027,950.1550842285156,True,True,False,False,False,False,False,True
2022-05-03 07:10:00+00:00,4.246605575084686,49.24243733129032,123.9219587225663,1001.2394714355474,True,True,False,False,False,False,False,True
2022-05-03 07:20:00+00:00,3.896758222579956,48.580252572333166,99.57282438278206,1058.9977661132823,True,True,False,False,False,False,False,True
2022-05-03 07:30:00+00:00,3.139798033237457,49.643121719567546,45.80981258153916,1012.3074035644534,True,True,False,False,False,False,False,True
2022-05-03 07:40:00+00:00,4.01182713508606,45.94081024606129,111.96258316040038,896.0117828369142,True,True,False,False,False,False,False,True
2022-05-03 07:50:00+00:00,3.489088606834412,47.715753537008766,67.51178498193623,917.881378173828,True,True,False,False,False,False,False,True
2022-05-03 08:00:00+00:00,4.066809284687043,44.47332911076416,118.90926465988166,912.982165527344,True,True,False,False,False,False,False,True
2022-05-03 08:10:00+00:00,4.1161698918593554,45.53593069221216,101.69206812507218,966.627158717106,True,True,False,False,False,False,False,True
2022-05-03 08:20:00+00:00,3.7889843344688408,51.8018887234997,92.24426935911175,942.7150451660156,True,True,False,False,False,False,False,True
2022-05-03 08:30:00+00:00,3.344412434101105,49.12018468936765,58.36489992141723,994.0122192382814,True,True,False,False,False,False,False,True
2022-05-03 08:40:00+00:00,3.0706898033618923,47.801585868185214,47.07166091203688,1026.872640991213,True,True,False,False,False,False,False,True
2022-05-03 08:50:00+00:00,3.267712247371673,61.35909792326959,36.22183635234835,1005.306512451172,True,True,False,False,False,False,False,True
2022-05-03 09:00:00+00:00,2.857777827978134,56.85935919887095,23.59784542918205,1157.5146484375014,True,True,False,False,False,False,False,True
2022-05-03 09:10:00+00:00,2.790804445743561,49.67342560997565,14.332010708749298,1071.2906921386727,True,True,False,False,False,False,False,True
2022-05-03 09:20:00+00:00,2.564707499742506,61.00579811789902,-3.1573179734870798,718.210211181641,True,True,False,False,False,False,False,True
2022-05-03 09:30:00+00:00,2.8982436954975133,55.49491043728284,-1.485797536373139,412.0,True,True,False,False,False,False,False,True
2022-05-03 09:40:00+00:00,2.828268775343897,74.70886326789525,-3.212736976146698,412.0,True,True,False,False,False,False,False,True
2022-05-03 09:50:00+00:00,3.133113926649093,67.09784937350906,12.037638331949696,861.646887207032,True,True,False,False,False,False,False,True
2022-05-03 10:00:00+00:00,2.780752795934677,78.12398799677578,8.184976738691343,680.09599609375,True,True,False,False,False,False,False,True
2022-05-03 10:10:00+00:00,2.959776145219804,56.85999543348919,-3.408531475067136,412.0,True,True,False,False,False,False,False,True
2022-05-03 10:20:00+00:00,2.466725298762321,85.75447337986662,5.691830793023099,1236.0,True,True,False,False,False,False,False,True
2022-05-03 10:30:00+00:00,2.893131721019744,58.613090371369765,-1.3064915359020233,645.679815673828,True,True,False,False,False,False,False,True
2022-05-03 10:40:00+00:00,2.9744433522224427,70.3133636998736,28.04690117835998,1621.613232421875,True,True,False,False,False,False,False,True
2022-05-03 10:50:00+00:00,2.6402632713317877,71.51676758986866,-6.096504655480379,1267.2010559082037,True,True,False,False,False,False,False,True
2022-05-03 11:00:00+00:00,2.5301132261753074,56.65312343168637,-8.693137544393533,821.9382568359375,True,True,False,False,False,False,False,True
2022-05-03 11:10:00+00:00,2.421954719643843,52.35062315256147,-1.0187042355537417,412.0,True,True,False,False,False,False,False,True
2022-05-03 11:20:00+00:00,2.5177125513553618,67.86375321471974,-0.9037490248680112,412.0,True,True,False,False,False,False,False,True
2022-05-03 11:30:00+00:00,2.279137563705446,53.4010393629398,-0.9010815262794492,412.0,True,True,False,False,False,False,False,True
2022-05-03 11:40:00+00:00,2.232918840646743,47.10509417870293,-0.794915025681257,412.0,True,True,False,False,False,False,False,True
2022-05-03 11:50:00+00:00,1.6821937322616587,50.7536066630517,-0.1136355024762451,412.0,True,True,False,False,False,False,False,True
2022-05-03 12:00:00+00:00,1.2794812813401222,61.70957692868427,-0.1115015024319291,412.0,True,True,False,False,False,False,False,True
2022-05-03 12:10:00+00:00,1.6436811834573746,75.47422676768844,-0.539368519373238,412.0,True,True,False,False,False,False,False,True
2022-05-03 12:20:00+00:00,1.2453000053763386,74.45799047444586,-0.2384745024144648,412.0,True,True,False,False,False,False,False,True
2022-05-03 12:30:00+00:00,1.4248312458395964,122.43374064725066,-0.0906950035132468,412.0,True,True,False,False,False,False,False,True
2022-05-03 12:40:00+00:00,0.6907875522971146,122.01859750098812,-0.5500385204330083,412.0,True,True,False,False,False,False,False,True
2022-05-03 12:50:00+00:00,1.1377500221133237,195.5856133543299,-0.1189705030992628,412.0,True,True,False,False,False,False,False,True
2022-05-03 13:00:00+00:00,1.334174913167953,186.48916843140157,-0.0938960012048483,412.0,True,True,False,False,False,False,False,True
2022-05-03 13:10:00+00:00,1.172137598693371,149.5318313568328,-0.7362300192937252,412.0,True,True,False,False,False,False,False,True
2022-05-03 13:20:00+00:00,1.243631255626677,101.15400001426536,-0.2187350053340196,412.0,True,True,False,False,False,False,False,True
2022-05-03 13:30:00+00:00,1.108312633261084,121.30505224141638,-0.2427425048314035,412.0,True,True,False,False,False,False,False,True
2022-05-03 13:40:00+00:00,1.165856294333934,101.71216194551045,-0.7975825212895871,412.0,True,True,False,False,False,False,False,True
2022-05-03 13:50:00+00:00,1.2647624909877782,101.39108663975298,-0.3441075106151401,412.0,True,True,False,False,False,False,False,True
2022-05-03 14:00:00+00:00,0.6636561751365664,91.58327482971076,-0.2037970039993524,412.0,True,True,False,False,False,False,False,True
2022-05-03 14:10:00+00:00,0.8526185646653179,114.10912125498032,-0.8055850058794016,412.0,True,True,False,False,False,False,False,True
2022-05-03 14:20:00+00:00,1.2892499633133412,69.21600570687588,-0.3329040102660655,412.0,True,True,False,False,False,False,False,True
2022-05-03 14:30:00+00:00,1.655606240034104,88.39909657471611,-0.2422090113162993,412.0,True,True,False,False,False,False,False,True
2022-05-03 14:40:00+00:00,1.8658224908929104,133.43777620646375,-0.7602375213056796,412.0,True,True,False,False,False,False,False,True
2022-05-03 14:50:00+00:00,2.110218760371208,136.7557412441755,-0.3521100098365231,412.0,True,True,False,False,False,False,False,True
2022-05-03 15:00:00+00:00,1.1884687215089795,144.42421079693537,-0.1440450059249997,412.0,True,True,False,False,False,False,False,True
2022-05-03 15:10:00+00:00,1.0867499388754371,133.90206826298294,-0.9891090281307704,412.0,True,True,False,False,False,False,False,True
2022-05-03 15:20:00+00:00,0.5386313423514368,151.4303168028934,-0.1216380048543214,412.0,True,True,False,False,False,False,False,True
2022-05-03 15:30:00+00:00,0.7105312749743462,104.6196984596972,-0.1808565035462379,412.0,True,True,False,False,False,False,False,True
2022-05-03 15:40:00+00:00,0.66967504657805,67.3983496587951,-0.8664040185511113,412.0,True,True,False,False,False,False,False,True
2022-05-03 15:50:00+00:00,0.8906813785433769,73.10633867857837,-0.1141690028831362,412.0,True,True,False,False,False,False,False,True
2022-05-03 16:00:00+00:00,0.886481112241745,82.55224634248327,-0.5836490096524358,412.0,True,True,False,False,False,False,False,True
2022-05-03 16:10:00+00:00,0.7416749618947502,69.27844757024229,-0.646602011285722,412.0,True,True,False,False,False,False,False,True
2022-05-03 16:20:00+00:00,1.1829374521970746,66.38703124422625,-0.2400750055909156,412.0,True,True,False,False,False,False,False,True
2022-05-03 16:30:00+00:00,1.8018001586198813,66.22947365981577,-1.2654620230197908,412.0,True,True,False,False,False,False,False,True
2022-05-03 16:40:00+00:00,1.424043753743172,72.33715262797313,-0.1173700018785894,412.0,True,True,False,False,False,False,False,True
2022-05-03 16:50:00+00:00,1.232306193560361,64.5437810605057,-0.5863165104761722,412.0,True,True,False,False,False,False,False,True
2022-05-03 17:00:00+00:00,0.9723937883973124,84.11371014711591,-0.6145920136943461,412.0,True,True,False,False,False,False,False,True
2022-05-03 17:10:00+00:00,1.0284188479185103,79.30600255091048,-0.1088340029120445,412.0,True,True,False,False,False,False,False,True
2022-05-03 17:20:00+00:00,1.3231125310063354,45.81061957998924,-0.6129915168508889,412.0,True,True,False,False,False,False,False,True
2022-05-03 17:30:00+00:00,1.3500987699157312,44.92766151833371,-0.6279295228421694,412.0,True,True,False,False,False,False,False,True
2022-05-03 17:40:00+00:00,1.239356341958046,40.70251241987575,-0.4531942258932088,412.0,True,True,False,False,False,False,False,True
2022-05-03 17:50:00+00:00,1.0960686564445496,51.68537316642551,-0.1205710040405393,412.0,True,True,False,False,False,False,False,True
2022-05-03 18:00:00+00:00,0.9029438212513924,67.09952573385897,-0.6754110176116223,412.0,True,True,False,False,False,False,False,True
2022-05-03 18:10:00+00:00,0.9466313034296034,84.01069367081908,-0.4027925013564529,412.0,True,True,False,False,False,False,False,True
2022-05-03 18:20:00+00:00,1.2069750577211376,106.78841891522096,-0.1179035033099353,412.0,True,True,False,False,False,False,False,True
2022-05-03 18:30:00+00:00,2.0859001040458693,114.92476136750986,-1.0488610230386255,412.0,True,True,False,False,False,False,False,True
2022-05-03 18:40:00+00:00,2.6097750067710868,116.55511476035883,-1.6277084697037936,412.0,True,True,False,False,False,False,False,True
2022-05-03 18:50:00+00:00,2.6231435179710383,115.64361038922618,-1.668254518508911,412.0,True,True,False,False,False,False,False,True
2022-05-03 19:00:00+00:00,2.2653187751770014,119.7943639008435,-1.197174030542374,412.0,True,True,False,False,False,False,False,True
2022-05-03 19:10:00+00:00,1.957387638092042,116.33502842921656,-1.2115785352885722,412.0,True,True,False,False,False,False,False,True
2022-05-03 19:20:00+00:00,2.189550113677979,110.41725322661192,-0.2363405073061584,412.0,True,True,False,False,False,False,False,True
2022-05-03 19:30:00+00:00,2.1146626114845275,112.11880279321616,-0.1621840037405491,412.0,True,True,False,False,False,False,False,True
2022-05-03 19:40:00+00:00,2.450849920511246,121.70313657723308,-1.6693215519189837,412.0,True,True,False,False,False,False,False,True
2022-05-03 19:50:00+00:00,2.9905125379562376,138.0118680986276,-1.2515910267829888,412.0,True,True,False,False,False,False,False,True
2022-05-03 20:00:00+00:00,3.349548891970985,138.4126300690839,22.800394701957707,736.2878225226158,True,True,False,False,False,False,False,True
2022-05-03 20:10:00+00:00,3.7324615359306335,143.52912551209783,51.86347700420179,1024.8909393310553,True,True,False,False,False,False,False,True
2022-05-03 20:20:00+00:00,3.507911038398743,140.3482337700317,44.34304714202881,1023.3231750488296,True,True,False,False,False,False,False,True
2022-05-03 20:30:00+00:00,3.715662467479705,146.42781540030012,59.190306663513184,1044.0795867919935,True,True,False,False,False,False,False,True
2022-05-03 20:40:00+00:00,3.916248953342438,148.0380263158272,67.49255599975587,1040.9849487304712,True,True,False,False,False,False,False,True
2022-05-03 20:50:00+00:00,3.711820006370544,156.25476133858115,54.50692329406738,909.3796417236326,True,True,False,False,False,False,False,True
2022-05-03 21:00:00+00:00,3.755645990371703,163.66955268343247,58.39371795654298,1033.2196533203137,True,True,False,False,False,False,False,True
2022-05-03 21:10:00+00:00,3.698139488697051,164.69022268081062,68.10299911499024,972.6633789062502,True,True,False,False,False,False,False,True
2022-05-03 21:20:00+00:00,4.083107197284699,161.07776944125635,74.15700721740723,885.6349304199218,True,True,False,False,False,False,False,True
2022-05-03 21:30:00+00:00,3.802683424949647,166.83022402020197,61.66958904266359,873.073880004883,True,True,False,False,False,False,False,True
2022-05-03 21:40:00+00:00,3.8536375164985657,166.04949793159756,63.81605949401855,1022.2093078613294,True,True,False,False,False,False,False,True
2022-05-03 21:50:00+00:00,3.632353925704957,175.22917706356657,58.59590015411377,875.0675872802736,True,True,False,False,False,False,False,True
2022-05-03 22:00:00+00:00,3.6640586853027344,180.3217878781265,66.53595581054688,1012.2094299316416,True,True,False,False,False,False,False,True
2022-05-03 22:10:00+00:00,3.3952365994453424,169.20247086371842,34.54797496795655,938.691046142579,True,True,False,False,False,False,False,True
2022-05-03 22:20:00+00:00,3.778032505512237,170.08531668744263,67.31120128631594,884.6278747558594,True,True,False,False,False,False,False,True
2022-05-03 22:30:00+00:00,4.227910569735937,162.77873483600126,103.8366535731724,928.8473118373328,True,True,False,False,False,False,False,True
2022-05-03 22:40:00+00:00,4.5920125113593215,167.47416653441633,131.83022054036448,949.3158467610676,True,True,False,False,False,False,False,True
2022-05-03 22:50:00+00:00,4.686202764511108,169.94324139602202,145.4012252807617,950.0462097167969,True,True,False,False,False,False,False,True
2022-05-03 23:00:00+00:00,4.660586559772492,177.1973524879462,139.42081451416013,963.1244049072268,True,True,False,False,False,False,False,True
2022-05-03 23:10:00+00:00,4.329821312427521,180.99334567755875,123.21959037780782,937.1789184570312,True,True,False,False,False,False,False,True
2022-05-03 23:20:00+00:00,3.892191886901856,184.1127887713436,102.00836410522462,902.3875915527344,True,True,False,False,False,False,False,True
2022-05-03 23:30:00+00:00,3.6833451628684992,189.64418490102452,86.38176784515383,879.2863525390625,True,True,False,False,False,False,False,True
2022-05-03 23:40:00+00:00,3.721639573574066,194.7118368141272,76.39352064132689,858.491845703125,True,True,False,False,False,False,False,True
2022-05-03 23:50:00+00:00,3.623313999176026,192.3410670035634,77.01722908020017,862.2479217529296,True,True,False,False,False,False,False,True
2022-05-04 00:00:00+00:00,4.243821370601655,184.2586518254972,115.87382087707522,938.429565429688,True,True,False,False,False,False,False,True
2022-05-04 00:10:00+00:00,3.8323464155197136,184.43467954331027,66.83949317932128,1028.4837188720714,True,True,False,False,False,False,False,True
2022-05-04 00:20:00+00:00,4.215996062755584,183.8279090116453,102.45666580200198,1081.1014526367194,True,True,False,False,False,False,False,True
2022-05-04 00:30:00+00:00,5.184661602973938,189.5063559122277,181.25205993652335,1147.7717651367211,True,True,False,False,False,False,False,True
2022-05-04 00:40:00+00:00,5.381498456001281,185.18463308399436,259.1479072570802,1220.9907592773452,True,True,False,False,False,False,False,True
2022-05-04 00:50:00+00:00,5.484557366371154,189.72734159168587,260.7682350158691,1220.8262425472867,True,True,False,False,False,False,False,True
2022-05-04 01:00:00+00:00,5.082345080375671,195.7316956388988,210.0596618652344,1021.030618286134,True,True,False,False,False,False,False,True
2022-05-04 01:10:00+00:00,4.89881775379181,198.65401591104836,193.4246635437013,1002.2910369873048,True,True,False,False,False,False,False,True
2022-05-04 01:20:00+00:00,4.410453871676796,201.8793909242279,171.06429061889645,977.3866088867188,True,True,False,False,False,False,False,True
2022-05-04 01:30:00+00:00,4.785344994068145,203.4592862818257,174.7845260620117,981.4965423583984,True,True,False,False,False,False,False,True
2022-05-04 01:40:00+00:00,4.63673368692398,204.45559116899207,170.6400161743163,977.0531860351564,True,True,False,False,False,False,False,True
2022-05-04 01:50:00+00:00,4.336429560184479,207.8667455484456,137.64847183227542,952.8700592041016,True,True,False,False,False,False,False,True
2022-05-04 02:00:00+00:00,4.250912117958068,216.68317134020683,131.56727118241156,954.4623199462892,True,True,False,False,False,False,False,True
2022-05-04 02:10:00+00:00,4.324382543563842,215.0835843019241,125.28601799011244,941.1527313232422,True,True,False,False,False,False,False,True
2022-05-04 02:20:00+00:00,4.673654532432556,215.23817268393745,175.6654098510742,994.7788909912116,True,True,False,False,False,False,False,True
2022-05-04 02:30:00+00:00,4.467295205593109,216.77640469800343,168.33935699462896,1003.1211883544923,True,True,False,False,False,False,False,True
2022-05-04 02:40:00+00:00,4.548264837265014,222.71229948165092,170.54670639038085,1003.754006958008,True,True,False,False,False,False,False,True
2022-05-04 02:50:00+00:00,5.11585042476654,229.3907244859789,217.8999504089356,988.1853302001952,True,True,False,False,False,False,False,True
2022-05-04 03:00:00+00:00,5.422150254249572,237.10867636300316,250.29128341674812,1000.3993896484376,True,True,False,False,False,False,False,True
2022-05-04 03:10:00+00:00,4.717814707756043,244.17277191728363,193.2800148010254,947.7939056396484,True,True,False,False,False,False,False,True
2022-05-04 03:20:00+00:00,4.2903513113657645,243.8388410656211,140.3720906575522,919.2808553059896,True,True,False,False,False,False,False,True
2022-05-04 03:30:00+00:00,4.532523810863495,241.315196021694,131.7214382171631,908.2530548095704,True,True,False,False,False,False,False,True
2022-05-04 03:40:00+00:00,4.346991693973541,246.0471525549385,138.55279617309571,1045.8442230224612,True,True,False,False,False,False,False,True
2022-05-04 03:50:00+00:00,3.7956482887268073,246.33518583791056,87.45900363922122,1049.493261718752,True,True,False,False,False,False,False,True
2022-05-04 04:00:00+00:00,3.454710805416107,250.2923315698799,54.09014759063721,1025.2012298584004,True,True,False,False,False,False,False,True
2022-05-04 04:10:00+00:00,3.332885146141052,252.73122195073523,49.13045978546143,986.0194244384764,True,True,False,False,False,False,False,True
2022-05-04 04:20:00+00:00,3.525526750087738,250.3862151835751,54.67066059112548,856.9948883056641,True,True,False,False,False,False,False,True
2022-05-04 04:30:00+00:00,3.6559841156005866,246.80106950993968,63.056713962554944,922.3079162597652,True,True,False,False,False,False,False,True
2022-05-04 04:40:00+00:00,2.835614037513732,244.26617674712853,22.628343272209165,941.2776977539056,True,True,True,False,False,False,False,False
2022-05-04 04:50:00+00:00,3.3582000851631166,236.42945266072888,-3.498693048954009,412.0,True,True,True,False,False,False,False,False
2022-05-04 05:00:00+00:00,3.692456305027008,231.1126273745905,-1.9029945373535149,412.0,True,True,True,False,False,False,False,False
2022-05-04 05:10:00+00:00,4.210149347782134,235.48386681822976,33.43281899690628,540.2857849121095,True,True,True,False,False,False,False,False
2022-05-04 05:20:00+00:00,3.754885071202328,237.57605857943145,72.67853126525878,1038.4536590576186,True,True,True,False,False,False,False,False
2022-05-04 05:30:00+00:00,4.322953164577485,248.4743143989077,140.8349348369398,1074.9528808593766,True,True,False,False,False,False,False,True
2022-05-04 05:40:00+00:00,5.07180163860321,248.8994947686702,240.094408416748,1088.3641174316413,True,True,False,False,False,False,False,True
2022-05-04 05:50:00+00:00,4.726631951332092,251.5194384915739,199.40127105712887,999.5420288085944,True,True,False,False,False,False,False,True
2022-05-04 06:00:00+00:00,4.548815866311391,255.02243842014863,61.3785776297251,539.4339701334633,True,True,True,False,False,False,False,False
2022-05-04 06:10:00+00:00,4.43536777496338,253.9097160320517,150.4111721038819,962.886264038086,True,True,True,False,False,False,False,False
2022-05-04 06:20:00+00:00,4.61872798204422,256.5946027961726,166.07513427734378,953.0129516601562,True,True,False,False,False,False,False,True
2022-05-04 06:30:00+00:00,3.925344526767732,260.9587748319333,115.10457782745364,909.0015533447264,True,True,False,False,False,False,False,True
2022-05-04 06:40:00+00:00,3.944457041589836,277.09628868119586,114.30084630062706,916.4876708984378,True,True,False,False,False,False,False,True
2022-05-04 06:50:00+00:00,3.422077977657318,270.3771069922737,50.0385615348816,1033.2931030273453,True,True,False,False,False,False,False,True
2022-05-04 07:00:00+00:00,2.7007206201553338,255.74509024061624,4.911038017272949,1521.6394744873048,True,True,False,False,False,False,False,True
2022-05-04 07:10:00+00:00,2.636884105205536,266.8277013220895,1.527426962554453,2060.0,True,True,False,False,False,False,False,True
2022-05-04 07:20:00+00:00,2.265799486637115,270.7632974181656,-8.075781083106992,1153.6,True,True,False,False,False,False,False,True
2022-05-04 07:30:00+00:00,2.8765687584877027,227.40089376153708,-3.432005560398101,412.0,True,True,False,False,False,False,False,True
2022-05-04 07:40:00+00:00,2.9319374799728397,236.3813957018033,-2.9486545324325584,412.0,True,True,False,False,False,False,False,True
2022-05-04 07:50:00+00:00,2.5210752964019782,245.089478090162,-2.3292610049247715,824.0,True,True,False,False,False,False,False,True
2022-05-04 08:00:00+00:00,2.22373378276825,254.2346006995665,-7.142152556777006,1483.2,True,True,False,False,False,False,False,True
2022-05-04 08:10:00+00:00,2.779481154680252,227.0429874150166,-1.2798665314912794,412.0,True,True,False,False,False,False,False,True
2022-05-04 08:20:00+00:00,3.8758423686027528,232.2066145635781,79.32590419650077,1016.3925964355478,True,True,False,False,False,False,False,True
2022-05-04 08:30:00+00:00,3.730234038829805,229.99897265771207,114.41572742462156,907.8583892822268,True,True,False,False,False,False,False,True
2022-05-04 08:40:00+00:00,3.878863978385925,234.0965983622679,102.52811247110373,948.7329376220712,True,True,False,False,False,False,False,True
2022-05-04 08:50:00+00:00,4.322581958770752,246.11630601083635,161.27444324493416,995.0578796386726,True,True,False,False,False,False,False,True
2022-05-04 09:00:00+00:00,4.901461350290399,237.9557480342973,177.0820445010537,991.7483809621716,True,True,False,False,False,False,False,True
2022-05-04 09:10:00+00:00,5.092294645309448,239.0307086200098,238.40789642333988,1030.3867584228524,True,True,False,False,False,False,False,True
2022-05-04 09:20:00+00:00,6.801566767692566,236.99022134393604,609.4388320922851,1218.8628295898448,True,True,False,False,False,False,False,True
2022-05-04 09:30:00+00:00,6.141558516025542,240.66796513337243,472.4306457519532,1383.9881103515638,True,True,False,False,False,False,False,True
2022-05-04 09:40:00+00:00,6.6336874723434445,249.3608883872201,598.7073806762695,1443.9791687011714,True,True,False,False,False,False,False,True
2022-05-04 09:50:00+00:00,5.628324007987976,254.58451084325364,349.1507835388185,1338.8172180175793,True,True,False,False,False,False,False,True
2022-05-04 10:00:00+00:00,5.58468337059021,248.21942710092344,350.7610168457032,1360.806597900392,True,True,False,False,False,False,False,True
2022-05-04 10:10:00+00:00,6.83529486656189,244.3496619417307,580.1532012939454,1467.1852111816418,True,True,False,False,False,False,False,True
2022-05-04 10:20:00+00:00,6.942530488967895,247.41414318480085,712.8008178710936,1554.3016662597663,True,True,False,False,False,False,False,True
2022-05-04 10:30:00+00:00,6.812852787971498,251.52403493231012,650.7716995239257,1689.81435546875,True,True,False,False,False,False,False,True
2022-05-04 10:40:00+00:00,7.250055313110352,241.44609130259065,755.0268081665045,1581.4515747070318,True,True,False,False,False,False,False,True
2022-05-04 10:50:00+00:00,6.990487916128976,233.72406279581963,654.0628226143973,1519.153198242189,True,True,False,False,False,False,False,True
2022-05-04 11:00:00+00:00,5.715641891956329,241.7518730090482,429.4625167846681,1395.5993225097673,True,True,False,False,False,False,False,True
2022-05-04 11:10:00+00:00,5.821578121185303,249.70953914185816,475.903370666504,1405.6672424316416,True,True,False,False,False,False,False,True
2022-05-04 11:20:00+00:00,5.7431886911392205,258.82519169905885,347.5016494750978,1325.287213134767,True,True,False,False,False,False,False,True
2022-05-04 11:30:00+00:00,6.0929433584213255,248.02785023408236,446.31467590332034,1382.3386779785174,True,True,False,False,False,False,False,True
2022-05-04 11:40:00+00:00,5.649485146999359,249.62825384865937,346.4382987976075,1286.9915466308598,True,True,False,False,False,False,False,True
2022-05-04 11:50:00+00:00,5.810329258441926,241.48507979922988,329.12565994262707,1523.9297058105471,True,True,False,False,False,False,False,True
2022-05-04 12:00:00+00:00,6.444646954536438,243.7856477017948,511.360457611084,1400.0956787109392,True,True,False,False,False,False,False,True
2022-05-04 12:10:00+00:00,5.701905703544616,245.99232411256287,340.5203300476075,1287.783605957031,True,True,False,False,False,False,False,True
2022-05-04 12:20:00+00:00,6.1800014019012455,258.91199633138683,417.56895446777344,1325.711779785157,True,True,False,False,False,False,False,True
2022-05-04 12:30:00+00:00,5.571726846694947,262.5780569750027,358.5628784179688,1364.195208740235,True,True,False,False,False,False,False,True
2022-05-04 12:40:00+00:00,5.764999556541444,263.5677374432886,400.8325500488282,1317.170806884768,True,True,False,False,False,False,False,True
2022-05-04 12:50:00+00:00,4.673283278942107,245.5063941217344,171.16557645797738,1163.163525390626,True,True,False,False,False,False,False,True
2022-05-04 13:00:00+00:00,5.4834065437316895,266.23347747663564,349.6314933776856,1244.025323486329,True,True,False,False,False,False,False,True
2022-05-04 13:10:00+00:00,4.601929092407227,265.9033121613878,197.26871948242191,1077.0600280761728,True,True,False,False,False,False,False,True
2022-05-04 13:20:00+00:00,4.353024446964264,257.5075730611314,169.15731773376473,930.8711669921876,True,True,False,False,False,False,False,True
2022-05-04 13:30:00+00:00,4.530092120170593,255.076738557276,156.16795444488528,930.5377532958988,True,True,False,False,False,False,False,True
2022-05-04 13:40:00+00:00,5.947933113574981,279.68104814170067,374.049713897705,1373.6805452045646,True,True,False,False,False,False,False,True
2022-05-04 13:50:00+00:00,6.818959760665893,286.36868727134595,701.4301757812505,1501.5633178710953,True,True,False,False,False,False,False,True
2022-05-04 14:00:00+00:00,7.509243559837341,280.8850367480019,930.1896316528324,1891.5093933105468,True,True,False,False,False,False,False,True
2022-05-04 14:10:00+00:00,4.919626188278199,275.8179277301364,246.18469543457044,1209.8482482910165,True,True,False,False,False,False,False,True
2022-05-04 14:20:00+00:00,5.39608849287033,282.09261517565875,296.99945678710947,1124.0641052246117,True,True,False,False,False,False,False,True
2022-05-04 14:30:00+00:00,6.000372195243836,297.0291340760374,499.22576141357433,1256.5678527832042,True,True,False,False,False,False,False,True
2022-05-04 14:40:00+00:00,6.329503787191291,296.1965938847859,486.5068328857422,1255.7512939453131,True,True,False,False,False,False,False,True
2022-05-04 14:50:00+00:00,4.796631121635437,301.7374997605348,219.65313873291012,1076.160531616212,True,True,False,False,False,False,False,True
2022-05-04 15:00:00+00:00,6.149558830261231,298.78357758718454,448.6409149169922,1112.8639251708992,True,True,False,False,False,False,False,True
2022-05-04 15:10:00+00:00,6.420719814300538,294.6891877480154,553.3116592407226,1157.7871337890635,True,True,False,False,False,False,False,True
2022-05-04 15:20:00+00:00,6.569554162025452,288.6812362313711,628.3013763427737,1315.766833496094,True,True,False,False,False,False,False,True
2022-05-04 15:30:00+00:00,5.482775425910949,285.83027704075084,344.072468807823,1206.0785583496115,True,True,False,False,False,False,False,True
2022-05-04 15:40:00+00:00,5.416154539585113,288.86724398327215,281.2981239318848,1084.4756103515635,True,True,False,False,False,False,False,True
2022-05-04 15:50:00+00:00,5.733647525310516,290.78242907048593,319.7600410461427,1111.155993652345,True,True,False,False,False,False,False,True
2022-05-04 16:00:00+00:00,5.743095827102662,286.2265016058945,386.75104904174816,1137.35326538086,True,True,False,False,False,False,False,True
2022-05-04 16:10:00+00:00,5.848233866691589,291.93505517716693,395.9235038757325,1126.7382690429708,True,True,False,False,False,False,False,True
2022-05-04 16:20:00+00:00,6.006275010108947,293.6893865967092,418.00595626831057,1114.4765991210954,True,True,False,False,False,False,False,True
2022-05-04 16:30:00+00:00,5.727930235862732,297.0517771393121,433.3007667541504,1193.2861206054697,True,True,False,False,False,False,False,True
2022-05-04 16:40:00+00:00,7.706191611289979,298.05276446946283,1056.7859237670905,1395.9032592773451,True,True,False,False,False,False,False,True
2022-05-04 16:50:00+00:00,8.879601597785944,296.6144138381045,1339.5725265502929,1668.338879394532,True,True,False,False,False,False,False,True
2022-05-04 17:00:00+00:00,8.574861097335816,301.66967618238044,1223.166720581056,1791.1519287109386,True,True,False,False,False,False,False,True
2022-05-04 17:10:00+00:00,8.983310222625732,295.52012659673267,1430.3932922363294,1755.5067138671889,True,True,False,False,False,False,False,True
2022-05-04 17:20:00+00:00,9.01546049118042,297.4960049727491,1445.0324005126963,1802.0765991210944,True,True,False,False,False,False,False,True
2022-05-04 17:30:00+00:00,7.457806801795959,300.9397021248568,792.3491043090819,1343.6448486328145,True,True,False,False,False,False,False,True
