timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-04 17:40:00+00:00,7.925878858566284,299.9508280262811,953.0104568481448,1459.443566894533,True,True,False,False,False,False,False,True
2022-05-04 17:50:00+00:00,6.322431540489196,303.1150689686326,592.184909057617,1353.225555419922,True,True,False,False,False,False,False,True
2022-05-04 18:00:00+00:00,5.634226799011231,313.1500641160004,434.4115715026859,1652.0308898925784,True,True,False,False,False,False,False,True
2022-05-04 18:10:00+00:00,7.191175031661987,302.4721167631173,739.0443099975589,1541.5941284179708,True,True,False,False,False,False,False,True
2022-05-04 18:20:00+00:00,8.666021442413331,300.9139166656339,1087.1055358886724,1784.6163024902355,True,True,False,False,False,False,False,True
2022-05-04 18:30:00+00:00,6.5289432375054615,303.1250556484357,499.93783408717104,1418.6975611636535,True,True,False,False,False,False,False,True
2022-05-04 18:40:00+00:00,5.838989734649657,298.79321802865155,388.28916778564457,1177.7991149902364,True,True,False,False,False,False,False,True
2022-05-04 18:50:00+00:00,6.108257400989532,302.5999790505136,457.9782699584962,1120.6958862304705,True,True,False,False,False,False,False,True
2022-05-04 19:00:00+00:00,6.975701475143436,298.0252679425903,559.1938796997072,1227.6896057128924,True,True,False,False,False,False,False,True
2022-05-04 19:10:00+00:00,8.057542753219607,300.60814384914966,975.6002471923832,1478.7342773437508,True,True,False,False,False,False,False,True
2022-05-04 19:20:00+00:00,6.792600989341736,300.6407056952853,597.6018814086915,1537.3345153808605,True,True,False,False,False,False,False,True
2022-05-04 19:30:00+00:00,5.658673596382142,312.5748633167689,426.6694637298584,1594.6554809570318,True,True,False,False,False,False,False,True
2022-05-04 19:40:00+00:00,5.216644883155823,310.72318237693,292.0941658020021,1557.6867370605466,True,True,False,False,False,False,False,True
2022-05-04 19:50:00+00:00,5.8730147719383226,303.676833901656,350.2706626892092,1123.615008544923,True,True,False,False,False,False,False,True
2022-05-04 20:00:00+00:00,5.527585244178772,302.04249477644186,322.68698883056635,1090.8514129638666,True,True,False,False,False,False,False,True
2022-05-04 20:10:00+00:00,6.015704631805421,300.19825120707577,369.9964889526368,1039.7156951904312,True,True,False,False,False,False,False,True
2022-05-04 20:20:00+00:00,6.432692754268646,301.7688782656525,459.8504684448244,1128.3849365234378,True,True,False,False,False,False,False,True
2022-05-04 20:30:00+00:00,5.058121168613433,302.14711670934537,275.25315170288087,1204.581542968751,True,True,False,False,False,False,False,True
2022-05-04 20:40:00+00:00,5.39929987192154,302.7433312857256,307.44555130004886,1054.965643631785,True,True,False,False,False,False,False,True
2022-05-04 20:50:00+00:00,6.568273282051085,299.68114313442805,523.1035110473633,1117.1167297363286,True,True,False,False,False,False,False,True
2022-05-04 21:00:00+00:00,4.69870572619968,309.2422234548212,241.8882030910916,1163.328850997122,True,True,False,False,False,False,False,True
2022-05-04 21:10:00+00:00,3.643008852005005,314.0217090164392,95.40759630203247,1220.252307128908,True,True,False,False,False,False,False,True
2022-05-04 21:20:00+00:00,4.716441082954406,307.17776250272675,238.20780763626112,1234.228723144533,True,True,False,False,False,False,False,True
2022-05-04 21:30:00+00:00,5.726983594894409,300.5217461270509,395.4092559814454,1243.8026367187526,True,True,False,False,False,False,False,True
2022-05-04 21:40:00+00:00,5.4178251862525935,302.91063348338145,388.9225021362305,1197.6682250976571,True,True,False,False,False,False,False,True
2022-05-04 21:50:00+00:00,6.48730354309082,303.1255084392285,548.8672958374025,1225.4101074218756,True,True,False,False,False,False,False,True
2022-05-04 22:00:00+00:00,6.660491752624512,304.41707865512564,586.838899230957,1325.7490539550786,True,True,False,False,False,False,False,True
2022-05-04 22:10:00+00:00,6.584422636032104,303.163690740249,606.6890106201173,1276.260021972658,True,True,False,False,False,False,False,True
2022-05-04 22:20:00+00:00,7.163628363609314,299.7358196334724,807.6582855224608,1376.53772583008,True,True,False,False,False,False,False,True
2022-05-04 22:30:00+00:00,7.884911417961121,301.8073419286182,957.433435058594,1507.945928955079,True,True,False,False,False,False,False,True
2022-05-04 22:40:00+00:00,8.431892585754394,300.1256060890504,1116.7604125976577,1614.6402770996106,True,True,False,False,False,False,False,True
2022-05-04 22:50:00+00:00,7.631421899795532,301.0570141393978,862.1864715576181,1433.1850524902363,True,True,False,False,False,False,False,True
2022-05-04 23:00:00+00:00,6.410380578041076,301.36918402780447,535.4393310546877,1427.959216308595,True,True,False,False,False,False,False,True
2022-05-04 23:10:00+00:00,6.659322333335877,303.4516620561251,584.3526397705078,1527.3727294921878,True,True,False,False,False,False,False,True
2022-05-04 23:20:00+00:00,7.119054919794986,304.9602521200902,705.8160577071342,1672.56220446135,True,True,False,False,False,False,False,True
2022-05-04 23:30:00+00:00,5.4292039394378655,305.7303197328333,476.6492630004884,1740.2714660644538,True,True,False,False,False,False,False,True
2022-05-04 23:40:00+00:00,7.025597620010378,297.78686622175013,626.8901580810548,1476.8221984863278,True,True,False,False,False,False,False,True
2022-05-04 23:50:00+00:00,7.780590057373047,297.3497073344697,758.4441009521486,1322.911942331416,True,True,False,False,False,False,False,True
2022-05-05 00:00:00+00:00,7.872575207760461,295.9660752863375,827.9443054199219,1341.7736206054692,True,True,False,False,False,False,False,True
2022-05-05 00:10:00+00:00,7.848417472839354,297.97965277969035,829.7305511474609,1386.8805053710948,True,True,False,False,False,False,False,True
2022-05-05 00:20:00+00:00,7.783318758010864,294.4941819087644,833.9657623291016,1383.784490966798,True,True,False,False,False,False,False,True
2022-05-05 00:30:00+00:00,8.197503995895385,298.0678537322909,897.9600026983966,1484.674572753906,True,True,False,False,False,False,False,True
2022-05-05 00:40:00+00:00,7.716679493586223,294.01797275798566,784.668480767144,1384.364366319446,True,True,False,False,False,False,False,True
2022-05-05 00:50:00+00:00,7.303687125444412,295.04015846738866,692.1465263366699,1331.8526687622077,True,True,False,False,False,False,False,True
2022-05-05 01:00:00+00:00,6.7537058027167065,294.33891756507666,583.8941120348479,1225.8656648334718,True,True,False,False,False,False,False,True
2022-05-05 01:10:00+00:00,6.084126114845277,287.82307719133024,428.4642501831055,1143.477301025393,True,True,False,False,False,False,False,True
2022-05-05 01:20:00+00:00,6.153884005546571,289.95447178427224,492.453094482422,1144.6340698242198,True,True,False,False,False,False,False,True
2022-05-05 01:30:00+00:00,6.814560556411744,294.95113468318544,620.8697998046875,1227.213311767579,True,True,False,False,False,False,False,True
2022-05-05 01:40:00+00:00,7.029848432540892,296.2669748811432,713.2633941650391,1330.2535914370887,True,True,False,False,False,False,False,True
2022-05-05 01:50:00+00:00,6.8230063915252686,294.9425430742656,667.8853164672852,1349.7552490234386,True,True,False,False,False,False,False,True
2022-05-05 02:00:00+00:00,6.990607190132141,292.7258210479233,686.2746093750002,1332.0635925292986,True,True,False,False,False,False,False,True
2022-05-05 02:10:00+00:00,7.081832157938106,295.13228155345126,739.0271253083881,1428.7485168457029,True,True,False,False,False,False,False,True
2022-05-05 02:20:00+00:00,7.139441418647766,295.3188564226156,732.6087890625001,1420.991394042971,True,True,False,False,False,False,False,True
2022-05-05 02:30:00+00:00,7.740866398811342,294.1653381543034,950.8400085449216,1484.1234375000004,True,True,False,False,False,False,False,True
2022-05-05 02:40:00+00:00,7.589173674583433,295.0215860807832,860.3719360351564,1455.6262268066416,True,True,False,False,False,False,False,True
2022-05-05 02:50:00+00:00,7.531926822662354,296.29715928874367,811.4106140136719,1446.8892700195318,True,True,False,False,False,False,False,True
2022-05-05 03:00:00+00:00,7.811998057365417,297.09609084073765,908.2592468261726,1504.0673461914075,True,True,False,False,False,False,False,True
2022-05-05 03:10:00+00:00,8.113861250877381,299.84481653854755,1062.493673706055,1561.0209228515628,True,True,False,False,False,False,False,True
2022-05-05 03:20:00+00:00,9.065374970436098,287.5987192444542,1292.1019531250015,1707.9569702148442,True,True,False,False,False,False,False,True
2022-05-05 03:30:00+00:00,9.371322083473208,295.5422818989524,1461.754919433595,1728.2071289062517,True,True,False,False,False,False,False,True
2022-05-05 03:40:00+00:00,9.626500844955435,298.38027639083634,1538.0240661621094,1739.570623779298,True,True,False,False,False,False,False,True
2022-05-05 03:50:00+00:00,9.46966619491577,293.82095961582445,1607.996990966798,1763.5359924316429,True,True,False,False,False,False,False,True
2022-05-05 04:00:00+00:00,9.559675836563104,298.60529132975205,1547.1816467285173,1748.9335998535175,True,True,False,False,False,False,False,True
2022-05-05 04:10:00+00:00,8.630826902389526,299.8090648629387,1124.5964141845711,1561.8034423828135,True,True,False,False,False,False,False,True
2022-05-05 04:20:00+00:00,6.73854706287384,305.11470545864404,595.9996704101563,1470.051763916016,True,True,False,False,False,False,False,True
2022-05-05 04:30:00+00:00,5.851742219924928,307.83419060350514,379.4394927978516,1400.8365112304705,True,True,False,False,False,False,False,True
2022-05-05 04:40:00+00:00,6.910157418251037,303.2333705077896,461.3619857788086,1428.095300292971,True,True,False,False,False,False,False,True
2022-05-05 04:50:00+00:00,7.477501630783083,302.17047286067344,650.6084442138672,1480.598706054689,True,True,False,False,False,False,False,True
2022-05-05 05:00:00+00:00,7.681447839736938,299.7100886006645,754.4761810302734,1432.0078918457043,True,True,False,False,False,False,False,True
2022-05-05 05:10:00+00:00,7.170329284667969,300.4249780964539,679.5889190673828,1325.728637695314,True,True,False,False,False,False,False,True
2022-05-05 05:20:00+00:00,7.364214777946472,296.06282874159,677.92802734375,1258.4663024902356,True,True,False,False,False,False,False,True
2022-05-05 05:30:00+00:00,6.637474179267883,295.1455315720792,578.3098510742187,1199.3489257812507,True,True,False,False,False,False,False,True
2022-05-05 05:40:00+00:00,6.396996998786927,295.40657912397296,575.8662658691406,1203.96239013672,True,True,False,False,False,False,False,True
2022-05-05 05:50:00+00:00,6.664668369293213,297.79359787568694,529.614779663086,1178.915057373048,True,True,False,False,False,False,False,True
2022-05-05 06:00:00+00:00,5.490608716011048,300.54577349299024,288.42293395996114,1076.283001708985,True,True,False,False,False,False,False,True
2022-05-05 06:10:00+00:00,3.786626887321472,305.2349706849868,116.96393766403207,1024.2218933105469,True,True,False,False,False,False,False,True
2022-05-05 06:20:00+00:00,2.9721229314804067,317.65475758651826,47.45429118722676,1029.9716857910173,True,True,False,False,False,False,False,True
2022-05-05 06:30:00+00:00,2.5042551338672654,326.2094116085659,14.38104302883148,999.9979156494144,True,True,False,False,False,False,False,True
2022-05-05 06:40:00+00:00,2.9319351017475124,322.05429426496187,61.79229278564454,1029.3456695556654,True,True,False,False,False,False,False,True
2022-05-05 06:50:00+00:00,3.470527008960121,327.9355563845898,62.02117300033572,1063.9045859889009,True,True,False,False,False,False,False,True
2022-05-05 07:00:00+00:00,3.1743242859840395,325.4753874825551,79.90882401717339,1070.676135253908,True,True,False,False,False,False,False,True
2022-05-05 07:10:00+00:00,2.5046449393033985,327.89709371353024,34.1938371047378,989.7639984130864,True,True,False,False,False,False,False,True
2022-05-05 07:20:00+00:00,2.800104176998138,333.853275210063,32.23247727155686,982.6328765869148,True,True,False,False,False,False,False,True
2022-05-05 07:30:00+00:00,2.788446992635728,326.17221026409084,25.09170172214508,970.2691253662113,True,True,False,False,False,False,False,True
2022-05-05 07:40:00+00:00,2.8413315653800955,336.3767468830616,52.857767236232704,967.431658935547,True,True,False,False,False,False,False,True
2022-05-05 07:50:00+00:00,2.949495196342469,339.51517615600415,31.478528654575356,931.646875,True,True,False,False,False,False,False,True
2022-05-05 08:00:00+00:00,3.359856504201889,320.9154863256507,34.25412076413632,910.8659790039062,True,True,False,False,False,False,False,True
2022-05-05 08:10:00+00:00,2.790092307329177,315.473414216134,7.659326064586645,792.8104888916016,True,True,False,False,False,False,False,True
2022-05-05 08:20:00+00:00,2.817972010374069,318.9775145269442,-6.101754492521291,684.3796142578126,True,True,False,False,False,False,False,True
2022-05-05 08:30:00+00:00,3.315826225280761,345.8231938702284,39.42883765697479,1019.215972900392,True,True,False,False,False,False,False,True
2022-05-05 08:40:00+00:00,2.548623460531234,315.0006017478334,-5.672932094335562,667.8415435791019,True,True,True,False,False,False,False,False
2022-05-05 08:50:00+00:00,2.547093841433524,333.09862029389143,-0.8013170212507246,412.0,True,True,True,False,False,False,False,False
2022-05-05 09:00:00+00:00,3.139068767428397,306.2361659348627,-0.810920020937919,412.0,True,True,True,False,False,False,False,False
2022-05-05 09:10:00+00:00,2.7220687896013254,308.00149262332656,-1.3369510322809226,412.0,True,True,True,False,False,False,False,False
2022-05-05 09:20:00+00:00,3.556650072336198,304.9438087118357,-0.742098513990641,412.0,True,True,True,False,False,False,False,False
2022-05-05 09:30:00+00:00,3.9323249578475945,296.8042987486613,-0.5372345194220542,412.0,True,True,True,False,False,False,False,False
2022-05-05 09:40:00+00:00,4.216830226778984,297.8418671871686,43.70660237222912,530.1167327880861,True,True,True,False,False,False,False,False
2022-05-05 09:50:00+00:00,4.732274955511093,308.9173767115051,226.16595439910884,1044.1839599609382,True,True,True,False,False,False,False,False
2022-05-05 10:00:00+00:00,4.732312071323395,317.3585682950271,235.3704456329346,1167.7524658203129,True,True,False,False,False,False,False,True
2022-05-05 10:10:00+00:00,5.23832584619522,302.86595041708955,277.5495170593263,1339.672076416016,True,True,False,False,False,False,False,True
2022-05-05 10:20:00+00:00,4.496466699399446,299.4438753382967,185.13289056326212,1166.3153654399684,True,True,False,False,False,False,False,True
2022-05-05 10:30:00+00:00,4.189451694488526,312.357140493574,180.793751525879,1127.211334228518,True,True,False,False,False,False,False,True
2022-05-05 10:40:00+00:00,5.239031195640564,293.4292153996548,265.2830238342285,1155.6595336914063,True,True,False,False,False,False,False,True
2022-05-05 10:50:00+00:00,3.930671882629394,313.9160033174579,127.96053600311282,1155.2348632812514,True,True,False,False,False,False,False,True
2022-05-05 11:00:00+00:00,4.295740592479706,309.76738276622143,154.46758718490597,1192.9894104003918,True,True,False,False,False,False,False,True
2022-05-05 11:10:00+00:00,3.4768912553787232,309.085033991067,13.171974968910224,623.3216522216798,True,True,False,False,False,False,False,True
2022-05-05 11:20:00+00:00,3.4057244658470145,309.1053713731252,48.25516585111618,1196.725848388673,True,True,False,False,False,False,False,True
2022-05-05 11:30:00+00:00,3.824754542112351,306.75857646349584,47.523400756716725,713.6807373046885,True,True,False,False,False,False,False,True
2022-05-05 11:40:00+00:00,3.1302754580974588,322.9539287338255,18.96773340702057,1175.2216308593756,True,True,False,False,False,False,False,True
2022-05-05 11:50:00+00:00,3.145570987462996,300.3596969049171,29.35402336716652,1082.7572357177742,True,True,False,False,False,False,False,True
2022-05-05 12:00:00+00:00,3.159251475334167,307.80938852941284,35.16235861778258,1573.830175781251,True,True,False,False,False,False,False,True
2022-05-05 12:10:00+00:00,3.0033265262842184,321.4588250121277,38.52891560792926,1666.2569213867198,True,True,False,False,False,False,False,True
2022-05-05 12:20:00+00:00,3.626562523841857,302.7318919662375,85.33714126348495,1053.716223144533,True,True,False,False,False,False,False,True
2022-05-05 12:30:00+00:00,3.8402806639671327,306.6265746985502,77.55991678237926,945.86971435547,True,True,False,False,False,False,False,True
2022-05-05 12:40:00+00:00,2.5107435584068303,323.17233333255933,-4.699601531028748,412.0,True,True,False,False,False,False,False,True
2022-05-05 12:50:00+00:00,3.4616764724254607,304.8398172962653,15.223808783292768,611.0647491455085,True,True,False,False,False,False,False,True
2022-05-05 13:00:00+00:00,3.08475433588028,317.0346472089486,28.167891243100136,896.7370422363285,True,True,False,False,False,False,False,True
2022-05-05 13:10:00+00:00,1.685650119185447,324.1682675696347,-2.600278991460801,412.0,True,True,False,False,False,False,False,True
2022-05-05 13:20:00+00:00,3.1093245983123774,309.1945647123558,18.108213105797788,494.4,True,True,False,False,False,False,False,True
2022-05-05 13:30:00+00:00,3.06677222251892,299.10782353898514,11.66945257186892,1203.946270751955,True,True,False,False,False,False,False,True
2022-05-05 13:40:00+00:00,3.911672675609587,293.94363422741617,76.15257342457777,918.2677124023454,True,True,False,False,False,False,False,True
2022-05-05 13:50:00+00:00,2.437838798761368,309.8531317939571,5.8640316404402295,1249.6518940172716,True,True,False,False,False,False,False,True
2022-05-05 14:00:00+00:00,3.312229633331298,295.81481867022967,4.272104549780488,664.6357945033487,True,True,False,False,False,False,False,True
2022-05-05 14:10:00+00:00,2.261549615859986,329.2751917035795,-3.092266067117449,472.947853489926,True,True,False,False,False,False,False,True
2022-05-05 14:20:00+00:00,2.6164686739444725,325.683554516304,-1.0637990266084671,412.0,True,True,False,False,False,False,False,True
2022-05-05 14:30:00+00:00,3.554550230503084,309.78895005679817,15.342693058028836,555.6525665283204,True,True,False,False,False,False,False,True
2022-05-05 14:40:00+00:00,4.537665677070618,311.3594659764876,186.14400415420536,1071.2084228515628,True,True,False,False,False,False,False,True
2022-05-05 14:50:00+00:00,4.861321413516998,294.0953299688147,224.68007965087892,1008.0340270996096,True,True,False,False,False,False,False,True
2022-05-05 15:00:00+00:00,4.292473554611207,289.7798409082604,169.2939205169679,983.905316162109,True,True,False,False,False,False,False,True
2022-05-05 15:10:00+00:00,5.038335423720509,292.326814275578,235.46221847534184,1011.5315338134776,True,True,False,False,False,False,False,True
2022-05-05 15:20:00+00:00,4.562465167045593,298.57795603836,181.76418724060056,980.1220275878912,True,True,False,False,False,False,False,True
2022-05-05 15:30:00+00:00,4.378120887279511,302.1977496007209,161.36471718236027,955.727932739258,True,True,False,False,False,False,False,True
2022-05-05 15:40:00+00:00,3.491427516937255,303.2654586985619,43.577017509937306,894.3242645263672,True,True,False,False,False,False,False,True
2022-05-05 15:50:00+00:00,3.7953512907028175,298.8913071711765,83.57965962886804,916.0033630371094,True,True,False,False,False,False,False,True
2022-05-05 16:00:00+00:00,3.5909039467573174,309.3857776164697,72.73314142227181,890.3844696044922,True,True,False,False,False,False,False,True
2022-05-05 16:10:00+00:00,2.402672907710075,314.61087237208835,5.304943555593495,581.6156158447267,True,True,False,False,False,False,False,True
2022-05-05 16:20:00+00:00,3.1443235874176025,308.192356208076,17.992321968078606,632.0852661132815,True,True,False,False,False,False,False,True
2022-05-05 16:30:00+00:00,3.26889923999184,311.2640683281405,52.146136591309016,1059.3572591145844,True,True,False,False,False,False,False,True
2022-05-05 16:40:00+00:00,4.368953148523967,298.7726610383262,151.75480715433753,919.6759675678452,True,True,False,False,False,False,False,True
2022-05-05 16:50:00+00:00,2.8667169917713515,313.2666654510439,28.30814646590844,859.4896739612934,True,True,False,False,False,False,False,True
2022-05-05 17:00:00+00:00,2.176480199161328,333.1165379580615,-1.473583190064681,412.0,True,True,False,False,False,False,False,True
2022-05-05 17:10:00+00:00,1.9602374494075767,322.28980116635023,-1.488465023040772,412.0,True,True,False,False,False,False,False,True
2022-05-05 17:20:00+00:00,1.7259187445044517,320.6705320087586,-1.147558526694775,412.0,True,True,False,False,False,False,False,True
2022-05-05 17:30:00+00:00,1.5797250479459757,330.0040342586584,-1.29053652882576,412.0,True,True,False,False,False,False,False,True
2022-05-05 17:40:00+00:00,2.39688754081726,325.9523958294833,-1.870984509587288,412.0,True,True,False,False,False,False,False,True
2022-05-05 17:50:00+00:00,1.9327874392271045,326.10920948977343,-1.2499905154108992,412.0,True,True,False,False,False,False,False,True
2022-05-05 18:00:00+00:00,2.295079011666148,321.3311299703405,-1.1731384584778235,412.0,True,True,False,False,False,False,False,True
2022-05-05 18:10:00+00:00,1.9040812969207763,317.6724704520509,-0.4348025118000806,412.0,True,True,False,False,False,False,False,True
2022-05-05 18:20:00+00:00,1.5907685160636904,329.9011018494277,-0.1797895062714814,412.0,True,True,False,False,False,False,False,True
2022-05-05 18:30:00+00:00,1.583418679237367,329.27615488559354,-0.3489090122282502,412.0,True,True,False,False,False,False,False,True
2022-05-05 18:40:00+00:00,1.4661749184131618,318.76744894973683,-0.4412045113742348,412.0,True,True,False,False,False,False,False,True
2022-05-05 18:50:00+00:00,1.2228001058101658,314.58894351784187,-0.1776555037125945,412.0,True,True,False,False,False,False,False,True
2022-05-05 19:00:00+00:00,0.8738249719142914,318.9397476937968,-0.4241325095295908,412.0,True,True,False,False,False,False,False,True
2022-05-05 19:10:00+00:00,0.8111245036125183,314.83600612531825,-0.3969240125268696,412.0,True,True,False,False,False,False,False,True
2022-05-05 19:20:00+00:00,0.717618602514267,279.5594942642625,-0.1909930039197206,412.0,True,True,False,False,False,False,False,True
2022-05-05 19:30:00+00:00,0.5029874846339225,231.23540313457065,-0.3963905066251749,412.0,True,True,False,False,False,False,False,True
2022-05-05 19:40:00+00:00,0.6057561367750168,198.27757156672195,-0.3931895121932026,412.0,True,True,False,False,False,False,False,True
2022-05-05 19:50:00+00:00,0.93742516040802,182.212694035529,-0.1520475048571825,412.0,True,True,False,False,False,False,False,True
2022-05-05 20:00:00+00:00,1.1281186969656696,184.1873992942321,-0.5447315910929127,412.0,True,True,False,False,False,False,False,True
2022-05-05 20:10:00+00:00,1.402518749237061,180.78467344967083,-0.3985245132818816,412.0,True,True,False,False,False,False,False,True
2022-05-05 20:20:00+00:00,1.6554373383522034,184.7947608415839,-0.1291070038452744,412.0,True,True,False,False,False,False,False,True
2022-05-05 20:30:00+00:00,2.283787620067597,185.97906969078667,-0.3633135072886941,412.0,True,True,False,False,False,False,False,True
2022-05-05 20:40:00+00:00,2.9751561760902407,193.45469672990544,-4.39764050617814,412.0,True,True,False,False,False,False,False,True
2022-05-05 20:50:00+00:00,2.952297115325928,196.6674615954292,6.853881111741066,1114.036419677735,True,True,False,False,False,False,False,True
2022-05-05 21:00:00+00:00,2.967482352256774,196.71563574798904,20.063067674636848,1223.5463439941418,True,True,False,False,False,False,False,True
2022-05-05 21:10:00+00:00,3.238160693645477,192.1484565706141,36.35191745758057,921.1686126708988,True,True,False,False,False,False,False,True
2022-05-05 21:20:00+00:00,3.3220632195472724,186.4056864962253,50.20663833618165,861.1524017333984,True,True,False,False,False,False,False,True
2022-05-05 21:30:00+00:00,4.082587492465974,187.8800255609551,87.61316757202154,897.7809600830078,True,True,False,False,False,False,False,True
2022-05-05 21:40:00+00:00,4.992688202857972,182.63173767183727,158.5261711120605,950.2639434814456,True,True,False,False,False,False,False,True
2022-05-05 21:50:00+00:00,4.748034489154817,179.63979102039696,180.8433456420899,975.3588775634764,True,True,False,False,False,False,False,True
2022-05-05 22:00:00+00:00,4.368171584606172,196.714812115308,128.58264427185057,957.1160552978516,True,True,False,False,False,False,False,True
2022-05-05 22:10:00+00:00,3.5907368302345284,220.20903364912732,83.934467124939,891.5276336669924,True,True,False,False,False,False,False,True
2022-05-05 22:20:00+00:00,3.686110925674439,243.69777146832664,76.14385547637941,868.0385559082031,True,True,False,False,False,False,False,True
2022-05-05 22:30:00+00:00,3.856254839897156,258.0345714121212,97.00544128417978,891.915478515625,True,True,False,False,False,False,False,True
2022-05-05 22:40:00+00:00,4.917491507530213,269.6158902011121,205.0065208435059,984.9123809814456,True,True,False,False,False,False,False,True
2022-05-05 22:50:00+00:00,6.203798604011537,277.1392601310977,439.7533142089843,1207.5075256347666,True,True,False,False,False,False,False,True
2022-05-05 23:00:00+00:00,6.326143980026245,287.8441800908105,479.97586822509766,1248.4493793688328,True,True,False,False,False,False,False,True
2022-05-05 23:10:00+00:00,5.528791809082032,298.7441305030917,413.864192199707,1132.3587524414083,True,True,False,False,False,False,False,True
2022-05-05 23:20:00+00:00,6.39597719594052,300.0589288469839,436.2176802785774,1096.6896606445323,True,True,False,False,False,False,False,True
2022-05-05 23:30:00+00:00,4.26880646944046,314.5967929066555,217.46724052429195,1194.4769287109375,True,True,False,False,False,False,False,True
2022-05-05 23:40:00+00:00,3.515521585941316,325.60681138773964,85.27627391815186,1217.5237121582045,True,True,False,False,False,False,False,True
2022-05-05 23:50:00+00:00,2.484875905513764,335.23410835601834,32.02697949409485,1169.3003234863295,True,True,False,False,False,False,False,True
2022-05-06 00:00:00+00:00,1.7734679877758026,329.2018296213909,-7.622747969627376,1024.412411499025,True,True,False,False,False,False,False,True
2022-05-06 00:10:00+00:00,2.256835597753524,324.8021279571027,-9.120826458930964,945.0449035644532,True,True,False,False,False,False,False,True
2022-05-06 00:20:00+00:00,3.880868738889693,304.8518839924902,38.894200018048274,895.3857788085937,True,True,False,False,False,False,False,True
2022-05-06 00:30:00+00:00,4.387532162666321,312.40502623369485,108.15956306457517,931.490365600586,True,True,False,False,False,False,False,True
2022-05-06 00:40:00+00:00,4.086429846286774,302.05738420234263,122.41930389404295,906.5995513916016,True,True,False,False,False,False,False,True
2022-05-06 00:50:00+00:00,4.227764689922333,292.66205617373424,134.29999160766596,915.438604736328,True,True,False,False,False,False,False,True
2022-05-06 01:00:00+00:00,4.264184308052063,294.866340771928,131.54379577636723,924.726708984375,True,True,False,False,False,False,False,True
2022-05-06 01:10:00+00:00,3.6105801820755,302.7897892471403,81.67546558380128,886.8461395263672,True,True,False,False,False,False,False,True
2022-05-06 01:20:00+00:00,3.094765388965608,305.4609636235377,38.38830428123474,918.3694915771492,True,True,False,False,False,False,False,True
2022-05-06 01:30:00+00:00,3.367554024646156,287.0139797099601,46.5303302564119,959.4420744243426,True,True,False,False,False,False,False,True
2022-05-06 01:40:00+00:00,3.55359319448471,281.7594658937482,59.76116428375245,862.54052734375,True,True,False,False,False,False,False,True
2022-05-06 01:50:00+00:00,3.5167574380573474,270.11417825805984,74.76604140432258,878.7795956260281,True,True,False,False,False,False,False,True
2022-05-06 02:00:00+00:00,3.9698759436607376,268.1851654178249,95.41716918945316,892.2284942626953,True,True,False,False,False,False,False,True
2022-05-06 02:10:00+00:00,3.9858025193214415,269.00723594236365,100.3811122894286,897.5768096923828,True,True,False,False,False,False,False,True
2022-05-06 02:20:00+00:00,4.35456520318985,266.6268902664271,118.75342750549324,930.7758911132812,True,True,False,False,False,False,False,True
2022-05-06 02:30:00+00:00,4.85800552368164,261.5748815677748,150.09526786804207,950.1335834703948,True,True,False,False,False,False,False,True
2022-05-06 02:40:00+00:00,5.348698496818544,258.0410029819884,192.03741531372071,993.4316162109376,True,True,False,False,False,False,False,True
2022-05-06 02:50:00+00:00,4.611061787605286,253.4712643340048,157.35078831722868,963.1924560546876,True,True,False,False,False,False,False,True
2022-05-06 03:00:00+00:00,5.594168949127197,259.6226204150903,309.00558242797854,1119.4506835937505,True,True,False,False,False,False,False,True
2022-05-06 03:10:00+00:00,6.108480167388916,258.77018681864587,347.00170745849624,1150.492724609377,True,True,False,False,False,False,False,True
2022-05-06 03:20:00+00:00,6.651358962059021,260.2543236987225,429.66257019042985,1230.846887207032,True,True,False,False,False,False,False,True
2022-05-06 03:30:00+00:00,6.918269181251526,259.3134375640533,468.2498992919924,1285.568566894533,True,True,False,False,False,False,False,True
2022-05-06 03:40:00+00:00,6.690878582000733,258.8631841621967,534.66414642334,1402.258642578127,True,True,False,False,False,False,False,True
2022-05-06 03:50:00+00:00,6.881199860572815,259.5172897900391,650.2322845458986,1508.5651245117197,True,True,False,False,False,False,False,True
2022-05-06 04:00:00+00:00,6.581916618347168,257.37162449537266,553.5832412719726,1460.1580200195317,True,True,False,False,False,False,False,True
2022-05-06 04:10:00+00:00,6.515221691131591,256.4537928560591,521.9345458984375,1476.9787292480469,True,True,False,False,False,False,False,True
2022-05-06 04:20:00+00:00,7.1905252695083615,255.43287548021837,741.5492218017579,1532.843554687502,True,True,False,False,False,False,False,True
2022-05-06 04:30:00+00:00,6.668900632858277,257.9795811461132,675.6530151367189,1580.4136840820324,True,True,False,False,False,False,False,True
2022-05-06 04:40:00+00:00,7.321464312703986,258.7913327918228,781.9833213404606,1596.1514121607745,True,True,False,False,False,False,False,True
2022-05-06 04:50:00+00:00,7.617799984781365,256.8806358281216,807.1604980468751,1632.4730288856924,True,True,False,False,False,False,False,True
2022-05-06 05:00:00+00:00,7.265128016471863,257.6955475744378,837.2165802001953,1775.130853271486,True,True,False,False,False,False,False,True
2022-05-06 05:10:00+00:00,8.446111488342286,260.6918214097308,1221.1358899568272,1982.660833740237,True,True,False,False,False,False,False,True
2022-05-06 05:20:00+00:00,8.159668646360698,259.8450436218635,1098.1912359940384,1778.8124100534546,True,True,False,False,False,False,False,True
2022-05-06 05:30:00+00:00,7.233311939239502,259.83531221835665,681.169223022461,1469.7097424958902,True,True,False,False,False,False,False,True
2022-05-06 05:40:00+00:00,6.860651183128356,252.85504636640405,659.2751480102539,1374.2241882324226,True,True,False,False,False,False,False,True
2022-05-06 05:50:00+00:00,6.70466167048404,256.1272830534906,647.9898681640625,1378.715161132814,True,True,False,False,False,False,False,True
2022-05-06 06:00:00+00:00,6.299172687530518,253.06684547101705,473.1460922241213,1224.212524414064,True,True,False,False,False,False,False,True
2022-05-06 06:10:00+00:00,6.234278249740601,251.5476376426876,515.8309249877931,1189.0265258789073,True,True,False,False,False,False,False,True
2022-05-06 06:20:00+00:00,6.291172242164611,248.0045517762542,515.1235000610352,1141.6196716308607,True,True,False,False,False,False,False,True
2022-05-06 06:30:00+00:00,6.89408233165741,251.20398472123497,705.3212478637695,1237.1614562988293,True,True,False,False,False,False,False,True
2022-05-06 06:40:00+00:00,6.796740555763245,257.4916307892677,662.1210113525392,1189.23065185547,True,True,False,False,False,False,False,True
2022-05-06 06:50:00+00:00,6.768451261520386,256.74277678968565,665.5500167043587,1223.0421325683608,True,True,False,False,False,False,False,True
2022-05-06 07:00:00+00:00,6.2959384357228005,253.05448940741883,506.20919979319854,1168.83521943934,True,True,False,False,False,False,False,True
2022-05-06 07:10:00+00:00,5.851478139559427,244.0652136547561,419.0456771850588,1018.7367248535166,True,True,False,False,False,False,False,True
2022-05-06 07:20:00+00:00,4.991704380512237,243.7131867086884,256.3324909210206,963.4578308105476,True,True,False,False,False,False,False,True
2022-05-06 07:30:00+00:00,6.182581567764283,238.42103285744972,428.7641078948979,1080.4745697021483,True,True,False,False,False,False,False,True
2022-05-06 07:40:00+00:00,5.118857538700104,245.23332745067884,284.5922073364259,1154.031057739258,True,True,False,False,False,False,False,True
2022-05-06 07:50:00+00:00,6.676158535480501,249.24493010334032,583.4803062438966,1209.058941650392,True,True,False,False,False,False,False,True
2022-05-06 08:00:00+00:00,6.898221707344057,254.484200971696,672.4240951538089,1379.201434326174,True,True,False,False,False,False,False,True
2022-05-06 08:10:00+00:00,6.903474926948547,254.3980348896455,582.98466796875,1603.4736022949228,True,True,False,False,False,False,False,True
2022-05-06 08:20:00+00:00,7.983162665367127,248.58320956991756,1014.552471923829,1684.0251037597675,True,True,False,False,False,False,False,True
2022-05-06 08:30:00+00:00,6.822950792312623,246.25453325750576,693.5909408569339,1589.5271362304698,True,True,False,False,False,False,False,True
2022-05-06 08:40:00+00:00,6.340697002410887,248.53723591436264,508.75358123779296,1326.4170114617605,True,True,False,False,False,False,False,True
2022-05-06 08:50:00+00:00,5.192680656909943,242.1572544274872,292.52047653198247,1203.5984985351572,True,True,False,False,False,False,False,True
2022-05-06 09:00:00+00:00,5.022221171855925,244.72668191680071,201.8805953979492,1182.9727416992205,True,True,False,False,False,False,False,True
2022-05-06 09:10:00+00:00,4.565602254867554,242.1386567813532,158.21402606964108,1158.5680267334003,True,True,False,False,False,False,False,True
2022-05-06 09:20:00+00:00,5.059379389411524,239.6628394285193,217.0804141998291,1015.7094726562516,True,True,False,False,False,False,False,True
2022-05-06 09:30:00+00:00,5.192773425579071,243.435491986731,218.57860444721427,975.0662872314454,True,True,False,False,False,False,False,True
2022-05-06 09:40:00+00:00,5.162683677673341,235.95849976862985,262.29309463500994,1068.430654907227,True,True,False,False,False,False,False,True
2022-05-06 09:50:00+00:00,5.260786461830139,244.26379343723264,252.47293968200688,1005.9382690429696,True,True,False,False,False,False,False,True
2022-05-06 10:00:00+00:00,4.737862253189087,237.08131276250973,211.4617965698244,1007.993188476564,True,True,False,False,False,False,False,True
2022-05-06 10:10:00+00:00,5.473661172389984,255.3678399970653,275.8507526397705,1076.2743804931652,True,True,False,False,False,False,False,True
2022-05-06 10:20:00+00:00,6.6209721803665165,253.5272009472893,591.4656997680664,1375.8390625000009,True,True,False,False,False,False,False,True
2022-05-06 10:30:00+00:00,5.819777536392212,253.79591649030368,451.06316604614256,1324.3236816406256,True,True,False,False,False,False,False,True
2022-05-06 10:40:00+00:00,6.304555892944337,251.7586488879581,518.2910949707032,1362.439678955079,True,True,False,False,False,False,False,True
2022-05-06 10:50:00+00:00,6.444747648741069,253.5398032674572,558.4142520302221,1483.8456067537024,True,True,False,False,False,False,False,True
2022-05-06 11:00:00+00:00,5.957789778709412,242.52075518341388,381.1697181701662,1352.575866699221,True,True,False,False,False,False,False,True
2022-05-06 11:10:00+00:00,6.10176054239273,247.4500754093748,468.9444702148438,1361.5251586914071,True,True,False,False,False,False,False,True
2022-05-06 11:20:00+00:00,6.017523884773254,263.9556082934896,380.798397064209,1304.571618652346,True,True,False,False,False,False,False,True
2022-05-06 11:30:00+00:00,6.16264556646347,246.93040285314535,497.400033569336,1365.8528137207036,True,True,False,False,False,False,False,True
2022-05-06 11:40:00+00:00,6.655814003944395,256.1074640093103,602.2750869750976,1529.7973449707044,True,True,False,False,False,False,False,True
2022-05-06 11:50:00+00:00,6.584441256523131,258.5551035000901,580.7411514282232,1528.0418090820326,True,True,False,False,False,False,False,True
2022-05-06 12:00:00+00:00,7.302271604537966,250.6910877599162,792.5342254638672,1650.5306884765637,True,True,False,False,False,False,False,True
2022-05-06 12:10:00+00:00,7.361207556724548,252.911930842372,793.2347412109381,1645.2068664550789,True,True,False,False,False,False,False,True
2022-05-06 12:20:00+00:00,6.852112460136413,257.6323576805101,688.0144607543945,1614.5867065429693,True,True,False,False,False,False,False,True
2022-05-06 12:30:00+00:00,6.536531448364258,250.96509336979665,594.2715286254883,1331.7784667968765,True,True,False,False,False,False,False,True
2022-05-06 12:40:00+00:00,6.648797416687013,242.83280164371368,637.7929473876954,1361.9352844238288,True,True,False,False,False,False,False,True
2022-05-06 12:50:00+00:00,7.4675706148147585,251.3351438719688,834.095942687989,1470.1197937011727,True,True,False,False,False,False,False,True
2022-05-06 13:00:00+00:00,7.454020118713378,251.38197085072045,823.6141479492192,1420.3245605468765,True,True,False,False,False,False,False,True
2022-05-06 13:10:00+00:00,6.568106150627138,265.22243471455863,639.4079467773438,1469.187585449219,True,True,False,False,False,False,False,True
2022-05-06 13:20:00+00:00,7.275634455680847,263.426729270672,762.9967361450194,1446.045532226564,True,True,False,False,False,False,False,True
2022-05-06 13:30:00+00:00,7.326959753036499,271.20371836765264,770.1802307128906,1395.9373107910174,True,True,False,False,False,False,False,True
2022-05-06 13:40:00+00:00,6.508223557472229,273.0655806869416,633.2381927490234,1469.806811523439,True,True,False,False,False,False,False,True
2022-05-06 13:50:00+00:00,6.571243274211883,269.6836585234936,572.6421066284181,1402.0302027652135,True,True,False,False,False,False,False,True
2022-05-06 14:00:00+00:00,5.890315008163453,257.6938418138726,391.6408515930176,1259.473352050783,True,True,False,False,False,False,False,True
2022-05-06 14:10:00+00:00,5.589797948536121,259.7508939017699,330.9295959472656,1201.8257446289067,True,True,False,False,False,False,False,True
2022-05-06 14:20:00+00:00,6.859258985519409,254.60253722502077,646.5589370727539,1214.0602233886732,True,True,False,False,False,False,False,True
2022-05-06 14:30:00+00:00,6.45233190059662,256.0637928626286,517.8210128784184,1141.116149902345,True,True,False,False,False,False,False,True
2022-05-06 14:40:00+00:00,6.330821692943574,267.9987081788644,525.954061407792,1292.849371337892,True,True,False,False,False,False,False,True
2022-05-06 14:50:00+00:00,6.361412715911866,265.00049737663926,583.1874015808106,1390.8203063964866,True,True,False,False,False,False,False,True
2022-05-06 15:00:00+00:00,6.664816808700562,262.51148850886887,635.0815406799315,1326.701678466799,True,True,False,False,False,False,False,True
2022-05-06 15:10:00+00:00,6.866702580451966,258.6478745619647,660.6030883789066,1367.8892211914074,True,True,False,False,False,False,False,True
2022-05-06 15:20:00+00:00,7.361541843414306,263.08371145386855,792.806321716309,1466.200445556642,True,True,False,False,False,False,False,True
2022-05-06 15:30:00+00:00,6.793417835235596,259.390128435416,665.8616249084478,1413.499682617189,True,True,False,False,False,False,False,True
2022-05-06 15:40:00+00:00,7.204762864112854,251.7866173863553,787.9837036132818,1381.9132690429692,True,True,False,False,False,False,False,True
2022-05-06 15:50:00+00:00,7.239300752940931,254.160586623872,692.011564555921,1383.736861379524,True,True,False,False,False,False,False,True
2022-05-06 16:00:00+00:00,7.40702413110172,251.5075369049859,783.3842737534469,1377.2300567626962,True,True,False,False,False,False,False,True
2022-05-06 16:10:00+00:00,7.311666223737928,253.72128314646676,704.7456868489584,1358.9080539279528,True,True,False,False,False,False,False,True
2022-05-06 16:20:00+00:00,7.165871369211297,252.64855130785207,722.2811584472656,1347.1559509277358,True,True,False,False,False,False,False,True
2022-05-06 16:30:00+00:00,6.593109893798828,257.5927561994008,627.6312751770021,1339.147045898439,True,True,False,False,False,False,False,True
2022-05-06 16:40:00+00:00,6.703259778022766,261.1476978842767,635.310418701172,1316.5833984375015,True,True,False,False,False,False,False,True
2022-05-06 16:50:00+00:00,7.473789143562317,267.0233440133608,729.865905761719,1519.3910705566418,True,True,False,False,False,False,False,True
2022-05-06 17:00:00+00:00,7.908003044128418,262.95624631368287,931.2957795795644,1510.327514648438,True,True,False,False,False,False,False,True
2022-05-06 17:10:00+00:00,7.3278508424758915,267.79147324291944,698.0086318969727,1359.7238403320316,True,True,False,False,False,False,False,True
2022-05-06 17:20:00+00:00,6.513272500038147,266.119076147551,549.2925354003906,1273.8988708496106,True,True,False,False,False,False,False,True
2022-05-06 17:30:00+00:00,6.889107489585877,264.57555365489725,648.305178833008,1372.914146021794,True,True,False,False,False,False,False,True
2022-05-06 17:40:00+00:00,6.518196507504112,266.39066862152447,511.226252505654,1240.767828369142,True,True,False,False,False,False,False,True
2022-05-06 17:50:00+00:00,7.106197884208278,271.1646995738987,590.1291632401317,1345.2592901932585,True,True,False,False,False,False,False,True
2022-05-06 18:00:00+00:00,6.933954501152039,264.9316451859024,700.2131713867191,1387.7378845214855,True,True,False,False,False,False,False,True
2022-05-06 18:10:00+00:00,5.268601250648499,262.6577893853672,304.29927673339853,1079.8893890380866,True,True,False,False,False,False,False,True
2022-05-06 18:20:00+00:00,5.061072564125061,270.2290383674554,260.40229034423834,1024.630160522462,True,True,False,False,False,False,False,True
2022-05-06 18:30:00+00:00,4.427070367336272,262.46956284682403,137.42326641082775,929.455825805664,True,True,False,False,False,False,False,True
2022-05-06 18:40:00+00:00,5.640946412086486,253.95641856014464,276.07433013916005,1019.8942413330084,True,True,False,False,False,False,False,True
2022-05-06 18:50:00+00:00,5.299062263965607,264.6657880911692,293.0096961975097,1117.252816772463,True,True,False,False,False,False,False,True
2022-05-06 19:00:00+00:00,5.101557385921479,266.96127686155194,251.2703147888184,1009.3608947753912,True,True,False,False,False,False,False,True
2022-05-06 19:10:00+00:00,5.141559505462646,260.8901424309703,198.1234596252442,977.651986694336,True,True,False,False,False,False,False,True
2022-05-06 19:20:00+00:00,5.060141412835373,259.9627800622749,232.44085388183595,1003.545214201276,True,True,False,False,False,False,False,True
2022-05-06 19:30:00+00:00,5.44661556482315,261.9581552634688,338.3316023977181,1075.895129394532,True,True,False,False,False,False,False,True
2022-05-06 19:40:00+00:00,6.440563154220581,260.638120081755,464.7210922241211,1211.814727783205,True,True,False,False,False,False,False,True
2022-05-06 19:50:00+00:00,6.4382057905197145,264.42131955598654,422.4652633666993,1169.2118591308604,True,True,False,False,False,False,False,True
2022-05-06 20:00:00+00:00,5.361523992875043,261.4704544657584,248.45351634306076,1043.58466653263,True,True,False,False,False,False,False,True
2022-05-06 20:10:00+00:00,4.638329970836638,259.1766922486123,155.57943420410152,942.1759097450658,True,True,False,False,False,False,False,True
2022-05-06 20:20:00+00:00,4.147760403156282,258.9072738370477,97.05883274078374,903.2313385009766,True,True,False,False,False,False,False,True
2022-05-06 20:30:00+00:00,3.598530066640752,263.7292858058381,48.95870237350464,913.26114807129,True,True,False,False,False,False,False,True
2022-05-06 20:40:00+00:00,3.4978500485420225,257.2709339302173,36.5034121990204,1224.0673614501964,True,True,False,False,False,False,False,True
2022-05-06 20:50:00+00:00,2.8247181832790367,240.10871991754823,6.091132545471189,1650.190985107423,True,True,False,False,False,False,False,True
2022-05-06 21:00:00+00:00,3.69173342303226,233.06294366450769,58.90097363789877,1283.359233655429,True,True,False,False,False,False,False,True
2022-05-06 21:10:00+00:00,3.546149718761445,227.10952926196728,56.71143360137938,911.6829589843752,True,True,False,False,False,False,False,True
2022-05-06 21:20:00+00:00,4.027623927593231,220.1233558622242,73.03121662139895,892.9633758544921,True,True,False,False,False,False,False,True
2022-05-06 21:30:00+00:00,3.808623445034028,220.8222273330022,72.40372967720035,900.4279052734375,True,True,False,False,False,False,False,True
2022-05-06 21:40:00+00:00,4.856328105926513,225.72617879875332,185.30901412963863,1014.348599243164,True,True,False,False,False,False,False,True
2022-05-06 21:50:00+00:00,5.132593894004822,231.7519172592424,251.6805953979492,1044.9959777832046,True,True,False,False,False,False,False,True
2022-05-06 22:00:00+00:00,5.496344566345215,237.34657753615969,289.4590476989748,1044.288314819337,True,True,False,False,False,False,False,True
2022-05-06 22:10:00+00:00,5.474013829231263,234.68908386863689,289.8058647155763,1056.7541381835958,True,True,False,False,False,False,False,True
2022-05-06 22:20:00+00:00,5.111543941497802,231.73088054287263,244.1108634948731,1021.0033660888682,True,True,False,False,False,False,False,True
2022-05-06 22:30:00+00:00,5.037034130096435,232.229879942333,209.7064544677734,1004.8291107177736,True,True,False,False,False,False,False,True
2022-05-06 22:40:00+00:00,4.591404020786285,226.3989992842804,152.99449768066415,971.0788818359376,True,True,False,False,False,False,False,True
2022-05-06 22:50:00+00:00,5.1921422123909,222.17942659286064,222.93273620605476,1037.272903442385,True,True,False,False,False,False,False,True
2022-05-06 23:00:00+00:00,5.0738897919654855,224.40134040989307,218.05067348480236,1044.7969627380382,True,True,False,False,False,False,False,True
2022-05-06 23:10:00+00:00,4.991982865333557,223.17162239428464,225.13143386840824,1038.5861633300792,True,True,False,False,False,False,False,True
2022-05-06 23:20:00+00:00,4.862230908870698,231.9841135939104,209.751766204834,985.892221069336,True,True,False,False,False,False,False,True
2022-05-06 23:30:00+00:00,4.502619743347168,241.1840861928973,175.33141593933115,948.0796966552734,True,True,False,False,False,False,False,True
2022-05-06 23:40:00+00:00,4.508912336826324,250.88287395847183,190.38082618713395,971.582382202148,True,True,False,False,False,False,False,True
2022-05-06 23:50:00+00:00,4.746716618537904,249.6421515372257,174.97074508667,970.895135498047,True,True,False,False,False,False,False,True
2022-05-07 00:00:00+00:00,5.0832360863685615,256.55335054285854,232.91999053955087,1005.1421020507814,True,True,False,False,False,False,False,True
2022-05-07 00:10:00+00:00,4.391912961006165,251.68067289462684,166.05275535583513,959.45,True,True,False,False,False,False,False,True
2022-05-07 00:20:00+00:00,4.626542890071868,261.04341959647564,159.2865051269532,964.6214141845704,True,True,False,False,False,False,False,True
2022-05-07 00:30:00+00:00,4.586387370762072,265.5755569071572,181.37164668032992,981.992900647615,True,True,False,False,False,False,False,True
2022-05-07 00:40:00+00:00,4.610913264751434,268.3110086482028,181.5946170806885,957.4426849365234,True,True,False,False,False,False,False,True
2022-05-07 00:50:00+00:00,4.552849781513215,268.23017757358843,169.9144584655762,959.4227935791016,True,True,False,False,False,False,False,True
2022-05-07 01:00:00+00:00,4.4505332708358765,271.2646553988093,184.3032424926758,981.7823242187496,True,True,False,False,False,False,False,True
