timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-07 01:10:00+00:00,4.654739344120026,274.6723834671505,196.85634193420407,1012.9468719482433,True,True,False,False,False,False,False,True
2022-05-07 01:20:00+00:00,4.695298445224762,278.64806565260614,189.7768630981447,1049.3100280761737,True,True,False,False,False,False,False,True
2022-05-07 01:30:00+00:00,5.047855913639069,284.940294010349,240.32115402221692,1061.741827392579,True,True,False,False,False,False,False,True
2022-05-07 01:40:00+00:00,4.724163079261779,291.61849443913525,214.80705413818364,1019.6084686279316,True,True,False,False,False,False,False,True
2022-05-07 01:50:00+00:00,4.358500468730927,295.9390783126191,164.22109756469737,939.7442169189452,True,True,False,False,False,False,False,True
2022-05-07 02:00:00+00:00,4.412238824367524,299.4905576852504,124.27972688674924,915.5950897216796,True,True,False,False,False,False,False,True
2022-05-07 02:10:00+00:00,3.9189589619636536,302.1537517258579,82.95053348541262,916.3912170410158,True,True,False,False,False,False,False,True
2022-05-07 02:20:00+00:00,3.5529807209968576,302.78019952151857,51.500490084290526,921.4129425048828,True,True,False,False,False,False,False,True
2022-05-07 02:30:00+00:00,2.5280687544080944,326.6796432431889,21.35870541466607,921.3418714735244,True,True,False,False,False,False,False,True
2022-05-07 02:40:00+00:00,2.915977321173016,338.15565560178004,43.73242998123169,942.1830829821134,True,True,False,False,False,False,False,True
2022-05-07 02:50:00+00:00,3.4404919505119325,336.9091233162091,65.79062099456786,941.5542053222658,True,True,False,False,False,False,False,True
2022-05-07 03:00:00+00:00,3.783768308162689,337.85965618088704,79.50880393981932,909.16484375,True,True,False,False,False,False,False,True
2022-05-07 03:10:00+00:00,3.228433978557585,336.47448814343807,53.93772068023683,923.2977691650392,True,True,False,False,False,False,False,True
2022-05-07 03:20:00+00:00,5.05722998380661,337.49942313907763,253.8685749053956,1078.977633666992,True,True,False,False,False,False,False,True
2022-05-07 03:30:00+00:00,4.961169147491455,340.897860517272,238.58608169555677,1068.5122894287124,True,True,False,False,False,False,False,True
2022-05-07 03:40:00+00:00,5.731791281700135,337.6965659136827,337.6808761596679,1122.39700317383,True,True,False,False,False,False,False,True
2022-05-07 03:50:00+00:00,5.501801896095275,343.92869869663593,306.487297821045,1133.9510253906271,True,True,False,False,False,False,False,True
2022-05-07 04:00:00+00:00,6.008079428421825,344.3991040840566,464.06474384508647,1252.7111430921057,True,True,False,False,False,False,False,True
2022-05-07 04:10:00+00:00,6.154620361328125,350.88430008839794,502.0012145996094,1373.0129882812514,True,True,False,False,False,False,False,True
2022-05-07 04:20:00+00:00,6.238879755923622,352.07958621569,541.7202276932567,1397.603676243833,True,True,False,False,False,False,False,True
2022-05-07 04:30:00+00:00,6.521124482154846,353.2811757803326,556.0828506469728,1283.7925842285172,True,True,False,False,False,False,False,True
2022-05-07 04:40:00+00:00,6.113436269760132,347.2623065028222,367.8388595581056,1177.7378906250017,True,True,False,False,False,False,False,True
2022-05-07 04:50:00+00:00,6.030480504035948,346.73888111916165,373.6916961669922,1206.718200683595,True,True,False,False,False,False,False,True
2022-05-07 05:00:00+00:00,5.688280820846558,344.2340662900982,378.4124267578125,1229.8058410644546,True,True,False,False,False,False,False,True
2022-05-07 05:10:00+00:00,6.302365422248839,344.38116115320605,547.1290512084963,1255.642443847657,True,True,False,False,False,False,False,True
2022-05-07 05:20:00+00:00,6.327090764045716,344.2375994058815,506.7427001953127,1246.94631958008,True,True,False,False,False,False,False,True
2022-05-07 05:30:00+00:00,4.886919152736665,344.5576318213643,225.28881378173824,1094.6006622314453,True,True,False,False,False,False,False,True
2022-05-07 05:40:00+00:00,4.130794131755827,342.099454771105,168.5037541389467,1029.7879852294932,True,True,False,False,False,False,False,True
2022-05-07 05:50:00+00:00,4.340383386611938,342.36948002411407,156.81568441391,983.0887725830078,True,True,False,False,False,False,False,True
2022-05-07 06:00:00+00:00,4.279312896728516,342.9577351656869,151.11592330932632,975.1479614257818,True,True,False,False,False,False,False,True
2022-05-07 06:10:00+00:00,4.546864456600614,340.9838900015974,152.97837532891165,975.429968939888,True,True,False,False,False,False,False,True
2022-05-07 06:20:00+00:00,4.661575216996042,351.57762342192547,211.17432965730373,1045.8977500513995,True,True,False,False,False,False,False,True
2022-05-07 06:30:00+00:00,4.981884860992432,350.13261677770026,247.707908630371,1111.9521301269556,True,True,False,False,False,False,False,True
2022-05-07 06:40:00+00:00,5.434958386421203,343.559091448854,285.43245201110847,1165.7892089843756,True,True,False,False,False,False,False,True
2022-05-07 06:50:00+00:00,5.42979805469513,346.60127336638993,316.78131065368643,1094.9476989746122,True,True,False,False,False,False,False,True
2022-05-07 07:00:00+00:00,4.967109167575836,347.7750793279281,250.36813659667965,1131.0046691894545,True,True,False,False,False,False,False,True
2022-05-07 07:10:00+00:00,5.344557937822845,354.4744091943437,356.5765167236329,1192.681255139803,True,True,False,False,False,False,False,True
2022-05-07 07:20:00+00:00,5.182267093658448,358.06360573599915,303.94233221756787,1176.2749084472664,True,True,False,False,False,False,False,True
2022-05-07 07:30:00+00:00,4.3019034504890445,342.0205372294977,158.9663162231447,1067.498425292969,True,True,False,False,False,False,False,True
2022-05-07 07:40:00+00:00,4.393286550045014,340.99631333744395,202.5891372680664,1125.690374755861,True,True,False,False,False,False,False,True
2022-05-07 07:50:00+00:00,4.937780368328095,349.2090776940808,272.612176513672,1089.2455505371104,True,True,False,False,False,False,False,True
2022-05-07 08:00:00+00:00,5.272684991359711,347.8634279200789,271.2654956817629,1079.1885162353533,True,True,False,False,False,False,False,True
2022-05-07 08:10:00+00:00,4.440472447872161,358.8920982438716,163.03770685195934,1013.9879394531256,True,True,False,False,False,False,False,True
2022-05-07 08:20:00+00:00,4.7854936003685005,350.0403776994912,181.91095504760744,1002.2025604248053,True,True,False,False,False,False,False,True
2022-05-07 08:30:00+00:00,5.195186603069304,348.7016189342687,272.3352569580079,1091.1304016113286,True,True,False,False,False,False,False,True
2022-05-07 08:40:00+00:00,4.774151957035065,352.0262539451378,248.0179435729981,1116.0279937744158,True,True,False,False,False,False,False,True
2022-05-07 08:50:00+00:00,4.27532184123993,348.17782724304845,136.69187393188471,1000.3857849121092,True,True,False,False,False,False,False,True
2022-05-07 09:00:00+00:00,4.247143971920013,8.16491505846659,150.6650440216064,952.6046966552736,True,True,False,False,False,False,False,True
2022-05-07 09:10:00+00:00,3.813301169872284,1.779398585895308,137.823524093628,931.5243743896486,True,True,False,False,False,False,False,True
2022-05-07 09:20:00+00:00,4.064748823642732,9.267771362794008,117.04865441322325,934.8722076416016,True,True,False,False,False,False,False,True
2022-05-07 09:30:00+00:00,4.139574301242829,3.207532409761427,128.8147640228272,916.5817474365236,True,True,False,False,False,False,False,True
2022-05-07 09:40:00+00:00,4.43605455160141,353.71859701873626,165.9791778564454,935.375732421875,True,True,False,False,False,False,False,True
2022-05-07 09:50:00+00:00,3.4471002340316765,359.628574499326,88.71332127675423,914.560809326172,True,True,False,False,False,False,False,True
2022-05-07 10:00:00+00:00,4.132539093494415,7.086640730334466,119.88925571441656,931.0821044921876,True,True,False,False,False,False,False,True
2022-05-07 10:10:00+00:00,4.371624088287355,350.9969769235208,154.8089981079101,997.5483215332032,True,True,False,False,False,False,False,True
2022-05-07 10:20:00+00:00,3.934310114383698,1.993155393599352,106.99214782714844,940.2001159667968,True,True,False,False,False,False,False,True
2022-05-07 10:30:00+00:00,3.594449430704117,10.936426547168026,100.60385149680076,967.4452636718752,True,True,False,False,False,False,False,True
2022-05-07 10:40:00+00:00,3.737232118844986,12.129460647399924,110.7813205417245,970.4936737060548,True,True,False,False,False,False,False,True
2022-05-07 10:50:00+00:00,4.848977279663087,4.743868914993925,198.84899368286145,988.9678710937504,True,True,False,False,False,False,False,True
2022-05-07 11:00:00+00:00,5.15330958366394,9.074355570005253,265.7413391113281,1042.5191436767582,True,True,False,False,False,False,False,True
2022-05-07 11:10:00+00:00,4.488572735535472,4.572413182220828,183.117207175807,981.8353303608149,True,True,False,False,False,False,False,True
2022-05-07 11:20:00+00:00,5.369265675544739,16.18991670815319,329.7952293395997,1122.832504272463,True,True,False,False,False,False,False,True
2022-05-07 11:30:00+00:00,4.907263696193695,19.727295303256483,254.45708217620844,1115.415625000002,True,True,False,False,False,False,False,True
2022-05-07 11:40:00+00:00,4.386474120616913,25.669420861990943,195.296272277832,1041.4780761718755,True,True,False,False,False,False,False,True
2022-05-07 11:50:00+00:00,4.592684912681579,22.65491197963325,158.42644743323336,1002.0256774902348,True,True,False,False,False,False,False,True
2022-05-07 12:00:00+00:00,4.618913745880127,12.169065338854525,196.59698381423945,994.0508056640624,True,True,False,False,False,False,False,True
2022-05-07 12:10:00+00:00,4.451257300376893,14.372809743921325,156.79757041931146,1024.7526489257823,True,True,False,False,False,False,False,True
2022-05-07 12:20:00+00:00,4.433307313919068,26.403596459723133,202.66755552291875,1174.7711242675791,True,True,False,False,False,False,False,True
2022-05-07 12:30:00+00:00,4.694890034198761,21.81861533059441,220.66467590332044,1118.42318725586,True,True,False,False,False,False,False,True
2022-05-07 12:40:00+00:00,4.068795430660248,38.26053412524192,100.0252864837646,1041.6073638916027,True,True,False,False,False,False,False,True
2022-05-07 12:50:00+00:00,3.9942299246788022,24.012991395259405,141.9343205809593,1013.2577321905844,True,True,False,False,False,False,False,True
2022-05-07 13:00:00+00:00,4.320447278022768,29.86170626412945,195.77057647705087,1071.261951264882,True,True,False,False,False,False,False,True
2022-05-07 13:10:00+00:00,4.422021222114564,10.798580132894472,151.7775006771088,996.0700747841292,True,True,False,False,False,False,False,True
2022-05-07 13:20:00+00:00,3.9726915234013607,17.141764327206147,94.9972861647606,1087.6373748779313,True,True,False,False,False,False,False,True
2022-05-07 13:30:00+00:00,3.5150946497917177,1.9988994984842636,88.50597737964836,964.3084106445316,True,True,False,False,False,False,False,True
2022-05-07 13:40:00+00:00,4.27665832042694,31.29163165681183,121.65583558082582,1054.896508789063,True,True,False,False,False,False,False,True
2022-05-07 13:50:00+00:00,6.325067424774171,15.749437460416516,445.3079223632814,1241.9586303710944,True,True,False,False,False,False,False,True
2022-05-07 14:00:00+00:00,4.722102665901184,35.24473240658983,180.5348999023437,1127.7929687500005,True,True,False,False,False,False,False,True
2022-05-07 14:10:00+00:00,5.064386990335254,37.1762942661951,260.70357343885627,1179.1713867187511,True,True,False,False,False,False,False,True
2022-05-07 14:20:00+00:00,4.7315264375586255,34.61183009279836,237.86334710372125,1150.7513088650194,True,True,False,False,False,False,False,True
2022-05-07 14:30:00+00:00,4.78209480486418,48.09796504338709,190.3365259170532,1041.6618164062509,True,True,False,False,False,False,False,True
2022-05-07 14:40:00+00:00,4.267451429367066,38.48678323174767,135.213243773109,1050.7661834716805,True,True,False,False,False,False,False,True
2022-05-07 14:50:00+00:00,6.851184320449829,43.80292003227663,638.6466553092004,1460.7772583007827,True,True,False,False,False,False,False,True
2022-05-07 15:00:00+00:00,6.5734707593917845,44.16642734123502,615.0425369262696,1348.9659362792984,True,True,False,False,False,False,False,True
2022-05-07 15:10:00+00:00,5.884597802162171,53.00577187564437,378.9203681945802,1220.4292480468753,True,True,False,False,False,False,False,True
2022-05-07 15:20:00+00:00,5.165653586387634,52.868478758592914,249.58703536987304,1127.3915283203146,True,True,False,False,False,False,False,True
2022-05-07 15:30:00+00:00,5.239847898483276,42.42542103845153,255.402512741089,1118.674938964845,True,True,False,False,False,False,False,True
2022-05-07 15:40:00+00:00,5.270197665691375,51.24144508788805,262.7855861663819,1135.5968338815785,True,True,False,False,False,False,False,True
2022-05-07 15:50:00+00:00,5.708476829528809,35.75486935430263,374.87404670715335,1231.2915533156638,True,True,False,False,False,False,False,True
2022-05-07 16:00:00+00:00,7.025820374488832,41.64630640187238,601.1743942260742,1306.9106188322394,True,True,False,False,False,False,False,True
2022-05-07 16:10:00+00:00,5.403801692159553,40.78968726364224,291.387411418714,1184.5287536621113,True,True,False,False,False,False,False,True
2022-05-07 16:20:00+00:00,4.889424979686736,38.18591279336806,220.48650703430167,1195.102923583985,True,True,False,False,False,False,False,True
2022-05-07 16:30:00+00:00,5.916970729827881,39.85041981017298,370.3117797851562,1229.622076416017,True,True,False,False,False,False,False,True
2022-05-07 16:40:00+00:00,5.917694699764252,47.00619885014049,482.1446834564211,1374.333056640626,True,True,False,False,False,False,False,True
2022-05-07 16:50:00+00:00,7.52628378868103,47.358372678168905,765.9792083740234,1435.0630798339855,True,True,False,False,False,False,False,True
2022-05-07 17:00:00+00:00,7.094408798217773,49.81081925230757,669.0868087768556,1402.1634033203134,True,True,False,False,False,False,False,True
2022-05-07 17:10:00+00:00,7.071911001205445,39.26891629887911,700.3326522827149,1625.643090820314,True,True,False,False,False,False,False,True
2022-05-07 17:20:00+00:00,6.578872537612915,46.19205054599729,580.3575531005861,1482.408697509767,True,True,False,False,False,False,False,True
2022-05-07 17:30:00+00:00,7.620340204238891,44.3447678842594,817.3333724975589,1599.8745300292985,True,True,False,False,False,False,False,True
2022-05-07 17:40:00+00:00,6.839749765396118,39.18158336853719,691.534182739258,1592.668591308595,True,True,False,False,False,False,False,True
2022-05-07 17:50:00+00:00,7.629769849777223,44.2294515326451,809.6094390869142,1507.401574707033,True,True,False,False,False,False,False,True
2022-05-07 18:00:00+00:00,7.1905810832977295,44.66058686238927,792.7919097900393,1560.23840942383,True,True,False,False,False,False,False,True
2022-05-07 18:10:00+00:00,7.475775337219238,45.57614171624533,754.6287872314455,1540.6006347656262,True,True,False,False,False,False,False,True
2022-05-07 18:20:00+00:00,8.531313228607178,44.08267465998256,1183.3843414306652,1661.6660461425795,True,True,False,False,False,False,False,True
2022-05-07 18:30:00+00:00,7.19290144443512,49.32768470443074,666.9158920288086,1455.843988037111,True,True,False,False,False,False,False,True
2022-05-07 18:40:00+00:00,7.13350133895874,47.144020784605175,717.377490234375,1427.42846069336,True,True,False,False,False,False,False,True
2022-05-07 18:50:00+00:00,6.849290871620179,47.16108035740575,650.2210830688479,1351.095721435548,True,True,False,False,False,False,False,True
2022-05-07 19:00:00+00:00,7.647422814369202,52.581754237302846,897.0150238037111,1501.0189575195327,True,True,False,False,False,False,False,True
2022-05-07 19:10:00+00:00,6.712411093711852,48.880735458844526,574.3776901245118,1255.0504394531267,True,True,False,False,False,False,False,True
2022-05-07 19:20:00+00:00,5.381869709491729,50.19060930165455,334.90009536743185,1153.7929260253918,True,True,False,False,False,False,False,True
2022-05-07 19:30:00+00:00,5.283358407020569,52.71886371857022,284.44066696167005,1191.591809082033,True,True,False,False,False,False,False,True
2022-05-07 19:40:00+00:00,5.720950818061829,55.440965921570296,321.66851730346696,1125.39779663086,True,True,False,False,False,False,False,True
2022-05-07 19:50:00+00:00,5.701348757743836,56.61082484003202,338.4374221801758,1090.6336730957044,True,True,False,False,False,False,False,True
2022-05-07 20:00:00+00:00,5.004679679870605,68.5010606593633,323.8212776184083,1210.7668518066428,True,True,False,False,False,False,False,True
2022-05-07 20:10:00+00:00,4.9731234312057495,76.03476218655027,240.11205749511728,1130.780117797854,True,True,False,False,False,False,False,True
2022-05-07 20:20:00+00:00,5.234631931781768,73.00421565342094,262.2648101806642,1191.4625122070324,True,True,False,False,False,False,False,True
2022-05-07 20:30:00+00:00,6.781853413581848,53.257944930794906,586.9493438720704,1304.4109207956435,True,True,False,False,False,False,False,True
2022-05-07 20:40:00+00:00,5.522573316097259,54.01194880964505,362.503550720215,1157.0999023437516,True,True,False,False,False,False,False,True
2022-05-07 20:50:00+00:00,5.315044617652893,47.940632199859806,270.50790100097663,1043.661661783855,True,True,False,False,False,False,False,True
2022-05-07 21:00:00+00:00,4.763812577724456,47.473968824056726,158.79773406982434,975.739929199219,True,True,False,False,False,False,False,True
2022-05-07 21:10:00+00:00,6.362155151367188,54.19892194021401,484.48261108398447,1251.6686157226568,True,True,False,False,False,False,False,True
2022-05-07 21:20:00+00:00,7.075774920614142,53.46718814937577,649.8669224789268,1325.4564575195332,True,True,False,False,False,False,False,True
2022-05-07 21:30:00+00:00,5.252934515476226,50.83613599449285,288.94903411865243,1058.863534545899,True,True,False,False,False,False,False,True
2022-05-07 21:40:00+00:00,4.523317015171051,61.41558258272698,192.0181423187256,1045.3293975830093,True,True,False,False,False,False,False,True
2022-05-07 21:50:00+00:00,3.5108623862266546,69.74698686882255,81.0463359832764,950.9035522460938,True,True,False,False,False,False,False,True
2022-05-07 22:00:00+00:00,4.70654730796814,68.4283731337527,185.89060802459727,1069.165518188478,True,True,False,False,False,False,False,True
2022-05-07 22:10:00+00:00,5.082140898704529,66.57559680462055,240.900540161133,1084.4415710449225,True,True,False,False,False,False,False,True
2022-05-07 22:20:00+00:00,5.255607461929321,52.52964532590107,231.95000915527348,1020.5474853515634,True,True,False,False,False,False,False,True
2022-05-07 22:30:00+00:00,4.728772751490274,49.64631727530758,182.1912170410158,958.882958984375,True,True,False,False,False,False,False,True
2022-05-07 22:40:00+00:00,4.929816997051238,54.34862158988409,208.9728218078614,987.5185150146488,True,True,False,False,False,False,False,True
2022-05-07 22:50:00+00:00,3.858593714237213,63.34398252555093,113.8284004211426,938.2880523681644,True,True,False,False,False,False,False,True
2022-05-07 23:00:00+00:00,3.0651953339576727,67.90115648799315,40.545487578213205,901.3060399105674,True,True,False,False,False,False,False,True
2022-05-07 23:10:00+00:00,3.70363394021988,73.58024151336525,99.93728141784666,965.2542175292964,True,True,False,False,False,False,False,True
2022-05-07 23:20:00+00:00,3.8118905305862425,76.82725876873485,119.94797325134266,978.7274286179317,True,True,False,False,False,False,False,True
2022-05-07 23:30:00+00:00,5.349329614639283,75.78770567688935,267.5260070800781,1063.3029271175994,True,True,False,False,False,False,False,True
2022-05-07 23:40:00+00:00,4.813475144536872,72.58007670113864,187.56270332336425,1086.3808715820314,True,True,False,False,False,False,False,True
2022-05-07 23:50:00+00:00,3.46930092573166,71.2861013145502,72.2666056632996,991.3698242187512,True,True,False,False,False,False,False,True
2022-05-08 00:00:00+00:00,3.363568896055221,71.50231220298377,73.50647285110075,940.9894348144531,True,True,False,False,False,False,False,True
2022-05-08 00:10:00+00:00,3.521630848155303,74.66575072463979,73.89959509232473,919.5989379882814,True,True,False,False,False,False,False,True
2022-05-08 00:20:00+00:00,3.6083897709846497,76.85773044791773,75.90056257247926,894.4059295654297,True,True,False,False,False,False,False,True
2022-05-08 00:30:00+00:00,3.4037382006645203,83.55021738834114,47.04590830802918,917.2558227539066,True,True,False,False,False,False,False,True
2022-05-08 00:40:00+00:00,2.831753301620484,95.34231783282884,29.27725714445115,956.4081024169924,True,True,False,False,False,False,False,True
2022-05-08 00:50:00+00:00,2.256650000810624,88.57168710854916,5.3344811558723215,978.9942535400402,True,True,False,False,False,False,False,True
2022-05-08 01:00:00+00:00,3.611062771081923,90.28388080826797,65.1749507904053,1079.7996978759782,True,True,False,False,False,False,False,True
2022-05-08 01:10:00+00:00,2.47320009469986,103.72158533238212,5.537524455785748,1247.9213745117193,True,True,False,False,False,False,False,True
2022-05-08 01:20:00+00:00,3.9790272831916815,89.12735575519213,100.49798622131352,1022.7597717285158,True,True,False,False,False,False,False,True
2022-05-08 01:30:00+00:00,3.9128333806991584,97.28721921004784,94.9210436344147,906.504296875,True,True,False,False,False,False,False,True
2022-05-08 01:40:00+00:00,3.6965616106987,98.65453698643762,74.0869791030884,885.3835352847451,True,True,False,False,False,False,False,True
2022-05-08 01:50:00+00:00,4.00100416886179,87.30075550900654,117.06951985359198,947.8551788330078,True,True,False,False,False,False,False,True
2022-05-08 02:00:00+00:00,3.674342250823975,84.48325517753,78.7529325987164,916.9491912841796,True,True,False,False,False,False,False,True
2022-05-08 02:10:00+00:00,3.7575951695442207,84.96641314895083,75.27741928100586,868.8210693359375,True,True,False,False,False,False,False,True
2022-05-08 02:20:00+00:00,3.050345408916472,107.3561507327289,25.903182911872868,1058.2891052246098,True,True,False,False,False,False,False,True
2022-05-08 02:30:00+00:00,2.6367542743682866,104.86360359309305,12.103149425983428,1385.878277587891,True,True,False,False,False,False,False,True
2022-05-08 02:40:00+00:00,2.797412735223769,102.14660071926193,9.539378036558633,1565.12709350586,True,True,False,False,False,False,False,True
2022-05-08 02:50:00+00:00,2.487418907880784,111.14352138049918,-2.4915325522422784,1316.3825256347664,True,True,False,False,False,False,False,True
2022-05-08 03:00:00+00:00,3.1665277123451228,104.16884848443334,6.430209076404573,659.2,True,True,False,False,False,False,False,True
2022-05-08 03:10:00+00:00,3.043310165405272,103.84042557707056,29.594631880521767,2060.0,True,True,False,False,False,False,False,True
2022-05-08 03:20:00+00:00,3.266431438922883,98.32943671065937,32.786329467594626,1998.6626953125008,True,True,False,False,False,False,False,True
2022-05-08 03:30:00+00:00,3.640243005752564,105.69639489085056,54.85479588508606,1415.7221252441404,True,True,False,False,False,False,False,True
2022-05-08 03:40:00+00:00,2.6010285615921025,104.89166061955784,-0.2165255255997165,1338.8673217773442,True,True,False,False,False,False,False,True
2022-05-08 03:50:00+00:00,2.624721258878708,86.79116531431805,-5.100314140319824,576.8,True,True,False,False,False,False,False,True
2022-05-08 04:00:00+00:00,2.4594749569892884,87.46260009546086,-2.610415542125702,412.0,True,True,False,False,False,False,False,True
2022-05-08 04:10:00+00:00,2.946015870571137,97.49745784548418,-0.2239495456218714,690.4283325195318,True,True,False,False,False,False,False,True
2022-05-08 04:20:00+00:00,3.312522101402282,101.45780738912134,33.161395522207016,1449.9654602050791,True,True,False,False,False,False,False,True
2022-05-08 04:30:00+00:00,3.192054408788681,101.78027281425182,6.127619132399544,586.2076538085936,True,True,False,False,False,False,False,True
2022-05-08 04:40:00+00:00,2.4948439478874205,99.77637877679751,10.558482891321184,1370.2447570800784,True,True,False,False,False,False,False,True
2022-05-08 04:50:00+00:00,2.315080189704895,94.03612490130274,-4.111817497015002,534.4772766113285,True,True,False,False,False,False,False,True
2022-05-08 05:00:00+00:00,3.0594646573066706,80.47339667896944,12.94674345850946,466.0629608154297,True,True,False,False,False,False,False,True
2022-05-08 05:10:00+00:00,2.97306953072548,100.9842620259563,21.91946893781423,982.4495544433594,True,True,False,False,False,False,False,True
2022-05-08 05:20:00+00:00,3.011549699306489,101.41620054676292,26.26106874942779,1001.0754730224612,True,True,False,False,False,False,False,True
2022-05-08 05:30:00+00:00,2.85714294910431,103.72448069014922,-3.8892834961414335,568.7457672119143,True,True,False,False,False,False,False,True
2022-05-08 05:40:00+00:00,2.8582576638773878,97.4841885485182,16.14738065318057,1207.879808927837,True,True,False,False,False,False,False,True
2022-05-08 05:50:00+00:00,3.1153327703475973,92.28672214905664,30.608784627914428,1904.98822631836,True,True,False,False,False,False,False,True
2022-05-08 06:00:00+00:00,3.733296847343444,84.11846140872768,60.39976699352262,890.7417144775388,True,True,False,False,False,False,False,True
2022-05-08 06:10:00+00:00,3.4042394161224374,88.40539422903925,52.04727723598482,874.9178802490235,True,True,False,False,False,False,False,True
2022-05-08 06:20:00+00:00,3.631574273109435,97.90422047309228,86.38491559028625,907.7563354492188,True,True,False,False,False,False,False,True
2022-05-08 06:30:00+00:00,4.063876426219942,95.10817684076436,107.82131357192992,914.6900970458986,True,True,False,False,False,False,False,True
2022-05-08 06:40:00+00:00,4.451145851612091,95.3048268046084,147.14639854431144,944.1807403564452,True,True,False,False,False,False,False,True
2022-05-08 06:50:00+00:00,4.482999098300935,100.2232434609574,143.40309658050546,951.6112426757812,True,True,False,False,False,False,False,True
2022-05-08 07:00:00+00:00,4.346155138576732,89.57528158643868,139.49284003762648,969.1996065027578,True,True,False,False,False,False,False,True
2022-05-08 07:10:00+00:00,3.6513499652638153,82.73549530795242,54.54554799023794,909.5443043428309,True,True,False,False,False,False,False,True
2022-05-08 07:20:00+00:00,3.169516587257385,96.26437439019764,36.27342133522034,879.8919677734375,True,True,False,False,False,False,False,True
2022-05-08 07:30:00+00:00,3.2715175390243525,100.46458011851752,62.05056522488597,892.4734436035156,True,True,False,False,False,False,False,True
2022-05-08 07:40:00+00:00,2.8890929043293005,93.1575549492942,31.775308549404144,1000.6477142333993,True,True,False,False,False,False,False,True
2022-05-08 07:50:00+00:00,3.727950859069824,93.5602060420548,100.30546115040788,1101.8034545898447,True,True,False,False,False,False,False,True
2022-05-08 08:00:00+00:00,3.42042588889599,103.9279813032016,79.7927456617356,1143.309170532228,True,True,False,False,False,False,False,True
2022-05-08 08:10:00+00:00,3.5711162651286403,87.28848435540584,64.17354579766587,1031.3051578297338,True,True,False,False,False,False,False,True
2022-05-08 08:20:00+00:00,3.7119685053825378,94.14376071601804,103.24409556537871,944.4120910644532,True,True,False,False,False,False,False,True
2022-05-08 08:30:00+00:00,4.245492005348206,85.30616433286792,125.98969783782955,926.8361022949218,True,True,False,False,False,False,False,True
2022-05-08 08:40:00+00:00,3.4377260863780963,108.74035786225268,75.49033319950107,896.8215087890625,True,True,False,False,False,False,False,True
2022-05-08 08:50:00+00:00,3.4769302010536194,96.20383768273643,66.98834948790699,981.6344177246112,True,True,False,False,False,False,False,True
2022-05-08 09:00:00+00:00,3.278329944610595,104.00437082714132,60.9381543695927,995.4876281738284,True,True,False,False,False,False,False,True
2022-05-08 09:10:00+00:00,3.461319136619568,101.12469463207437,49.30987636819482,964.7125549316412,True,True,False,False,False,False,False,True
2022-05-08 09:20:00+00:00,2.8036682069301606,124.81397830225512,13.731385450065128,973.1281188964851,True,True,False,False,False,False,False,True
2022-05-08 09:30:00+00:00,3.025019377470017,104.30192249966058,24.60760115981102,796.6887084960937,True,True,False,False,False,False,False,True
2022-05-08 09:40:00+00:00,2.206331247091291,95.0250239998565,-1.3572240382432934,412.0,True,True,False,False,False,False,False,True
2022-05-08 09:50:00+00:00,2.509162417054177,109.63535821529626,-1.7232050120830549,412.0,True,True,False,False,False,False,False,True
2022-05-08 10:00:00+00:00,2.784543776512145,113.87235730114033,-1.5119390487670898,412.0,True,True,False,False,False,False,False,True
2022-05-08 10:10:00+00:00,2.9441437482833863,103.41025840437528,-1.4340480387210852,412.0,True,True,False,False,False,False,False,True
2022-05-08 10:20:00+00:00,3.10840481221676,104.46901655694876,3.877247923612592,416.9200073242188,True,True,False,False,False,False,False,True
2022-05-08 10:30:00+00:00,2.6957953482866297,115.90477737295816,13.870173424482337,685.013235473633,True,True,False,False,False,False,False,True
2022-05-08 10:40:00+00:00,3.3740931391716003,123.39065670735238,26.274654690921302,711.5984466552736,True,True,False,False,False,False,False,True
2022-05-08 10:50:00+00:00,3.2746021151542672,99.90300359692128,14.887705728411651,627.3153015136719,True,True,False,False,False,False,False,True
2022-05-08 11:00:00+00:00,2.942286694049836,129.78180348621936,5.083981782197945,951.9480529785158,True,True,False,False,False,False,False,True
2022-05-08 11:10:00+00:00,2.6705846875906003,111.72422415090595,-2.840354046225549,412.0,True,True,False,False,False,False,False,True
2022-05-08 11:20:00+00:00,2.577542090415954,113.08627963652316,-4.122491043806077,906.4,True,True,False,False,False,False,False,True
2022-05-08 11:30:00+00:00,2.58399955034256,128.59808935833524,-3.400529059767724,412.0,True,True,False,False,False,False,False,True
2022-05-08 11:40:00+00:00,1.819903056323528,77.88948846172173,-1.6138375167734915,412.0,True,True,False,False,False,False,False,True
2022-05-08 11:50:00+00:00,2.202967129255596,121.95673247126643,-1.751564753682989,412.0,True,True,False,False,False,False,False,True
2022-05-08 12:00:00+00:00,2.583514627814292,147.18950623394215,14.271452620625508,659.2,True,True,False,False,False,False,False,True
2022-05-08 12:10:00+00:00,1.967119978368282,123.45328481658572,-2.1420380353927606,906.4,True,True,False,False,False,False,False,True
2022-05-08 12:20:00+00:00,3.348448491096496,107.43097974220512,13.890514013171211,1073.322985839844,True,True,False,False,False,False,False,True
2022-05-08 12:30:00+00:00,3.184534810483457,95.99922629110527,21.46529123000801,1203.3081245422368,True,True,False,False,False,False,False,True
2022-05-08 12:40:00+00:00,3.0381892174482363,137.1498928510088,18.208155810833016,1320.0629882812505,True,True,False,False,False,False,False,True
2022-05-08 12:50:00+00:00,2.215931195020674,148.3562429754146,-1.4175095200538634,412.0,True,True,False,False,False,False,False,True
2022-05-08 13:00:00+00:00,3.110824847221374,138.20333134593864,-4.682642385363581,451.3936186290924,True,True,False,False,False,False,False,True
2022-05-08 13:10:00+00:00,2.064035308361053,108.44148554929431,-2.187388104200364,659.2,True,True,False,False,False,False,False,True
2022-05-08 13:20:00+00:00,3.322072887420654,118.96676390356744,1.2891700476407977,649.6954602693257,True,True,False,False,False,False,False,True
2022-05-08 13:30:00+00:00,2.6219984920401327,138.1052308871357,-2.6248716649256267,906.4,True,True,False,False,False,False,False,True
2022-05-08 13:40:00+00:00,2.840699271151893,118.15566805679327,12.12465394484371,1279.3684210526317,True,True,False,False,False,False,False,True
2022-05-08 13:50:00+00:00,1.8188358553146065,141.43218518405843,-2.2693931460380563,498.7368421052632,True,True,False,False,False,False,False,True
2022-05-08 14:00:00+00:00,2.2316999509930606,143.0890384463459,-1.5375469941645863,412.0,True,True,False,False,False,False,False,True
2022-05-08 14:10:00+00:00,2.328431105613709,167.67667316044947,-2.783803009986875,412.0,True,True,False,False,False,False,False,True
2022-05-08 14:20:00+00:00,1.4502637736499309,185.5354475924892,-0.8327935319393879,412.0,True,True,False,False,False,False,False,True
2022-05-08 14:30:00+00:00,1.833299870043993,122.20499321395556,-0.3793185126036403,412.0,True,True,False,False,False,False,False,True
2022-05-08 14:40:00+00:00,1.9323374584317208,156.0569854142734,-0.7879795195534833,412.0,True,True,False,False,False,False,False,True
2022-05-08 14:50:00+00:00,2.4688500404357905,124.77716208030417,-2.0422380063682786,412.0,True,True,False,False,False,False,False,True
2022-05-08 15:00:00+00:00,1.9549686729907996,152.06940831517522,-0.2048640078864988,412.0,True,True,False,False,False,False,False,True
2022-05-08 15:10:00+00:00,2.5647000491619107,156.42510442845457,-2.0982610175386074,412.0,True,True,False,False,False,False,False,True
2022-05-08 15:20:00+00:00,2.0331748843193056,168.4743716990322,-0.9442950226366524,412.0,True,True,False,False,False,False,False,True
2022-05-08 15:30:00+00:00,1.4328374981880183,183.6659337449052,-0.1317745035514235,412.0,True,True,False,False,False,False,False,True
2022-05-08 15:40:00+00:00,1.4830873653292662,194.64406293870303,-0.132841502688825,412.0,True,True,False,False,False,False,False,True
2022-05-08 15:50:00+00:00,1.2269249126315127,189.80295117076693,-0.6023215163499114,412.0,True,True,False,False,False,False,False,True
2022-05-08 16:00:00+00:00,1.0398187592625625,149.60357606284344,-0.1467125041410328,412.0,True,True,False,False,False,False,False,True
2022-05-08 16:10:00+00:00,2.7454145566413293,101.45692723109426,-2.3479335185140373,412.0,True,True,False,False,False,False,False,True
2022-05-08 16:20:00+00:00,2.4558830082416536,108.31829192935936,-4.008598549977731,1565.6,True,True,False,False,False,False,False,True
2022-05-08 16:30:00+00:00,2.469133824110031,123.48769478084893,-1.096876034140586,412.0,True,True,False,False,False,False,False,True
2022-05-08 16:40:00+00:00,3.1381649029882337,117.12649741254734,-2.3030352686580864,412.0,True,True,False,False,False,False,False,True
2022-05-08 16:50:00+00:00,2.7587656855583176,109.92546557467546,10.131193369626985,938.242047119141,True,True,False,False,False,False,False,True
2022-05-08 17:00:00+00:00,2.106701070070267,109.5786509395599,-5.275449541211133,635.1875793457035,True,True,False,False,False,False,False,True
2022-05-08 17:10:00+00:00,2.4707812964916225,108.87199703447844,-1.722671526670456,412.0,True,True,False,False,False,False,False,True
2022-05-08 17:20:00+00:00,2.585816657543183,109.20073747761596,-4.939193028211596,1152.07582397461,True,True,False,False,False,False,False,True
2022-05-08 17:30:00+00:00,2.2394572138786324,122.69625037645648,-1.0792705267667768,412.0,True,True,False,False,False,False,False,True
2022-05-08 17:40:00+00:00,2.1262312591075885,118.8830742081247,-0.8322600193321706,412.0,True,True,False,False,False,False,False,True
2022-05-08 17:50:00+00:00,2.2509374916553497,126.72036489409874,-1.0563300251960748,412.0,True,True,False,False,False,False,False,True
2022-05-08 18:00:00+00:00,2.083668851852416,129.24083710036768,-0.7212920140475031,412.0,True,True,False,False,False,False,False,True
2022-05-08 18:10:00+00:00,2.169337546825408,132.9227368848184,-0.464678506180644,412.0,True,True,False,False,False,False,False,True
2022-05-08 18:20:00+00:00,2.6299499392509462,115.82160236143602,-1.1246180325746526,412.0,True,True,False,False,False,False,False,True
2022-05-08 18:30:00+00:00,2.576428979635239,104.82887072207848,-4.53749455064535,1027.3942779541014,True,True,False,False,False,False,False,True
2022-05-08 18:40:00+00:00,2.614256429672241,106.10744569684982,-0.8962800018489385,1231.9818821957251,True,True,False,False,False,False,False,True
2022-05-08 18:50:00+00:00,2.365055006742479,109.99259150623556,-1.6458474941551695,1236.051031494141,True,True,False,False,False,False,False,True
2022-05-08 19:00:00+00:00,2.4031637310981737,107.67325458602907,5.345272517204287,1077.0462849934906,True,True,False,False,False,False,False,True
2022-05-08 19:10:00+00:00,2.4536908864974984,111.83460915066512,6.7291425704956085,1028.393884277344,True,True,False,False,False,False,False,True
2022-05-08 19:20:00+00:00,2.187955925339148,126.79964857954502,-5.036918538808825,1056.5296695106924,True,True,False,False,False,False,False,True
2022-05-08 19:30:00+00:00,2.1112870097160346,117.91624863290964,10.92044657155088,1072.5196411132815,True,True,False,False,False,False,False,True
2022-05-08 19:40:00+00:00,2.848162651062012,114.26809194742634,44.06776494979859,1104.960699462893,True,True,False,False,False,False,False,True
2022-05-08 19:50:00+00:00,3.1391668796539305,115.04147932568208,49.15075597763062,1120.24626464844,True,True,False,False,False,False,False,True
2022-05-08 20:00:00+00:00,3.7850861549377433,110.53714695774494,65.90209274291995,1114.4978393554698,True,True,False,False,False,False,False,True
2022-05-08 20:10:00+00:00,5.127452015876769,102.4846390634424,155.95507278442386,988.2737823486328,True,True,False,False,False,False,False,True
2022-05-08 20:20:00+00:00,5.201924681663513,99.6757434112285,178.09941635131838,997.752462768555,True,True,False,False,False,False,False,True
2022-05-08 20:30:00+00:00,5.142042124271392,86.93825843682941,183.27469978332527,1015.736718750001,True,True,False,False,False,False,False,True
2022-05-08 20:40:00+00:00,4.459480428695679,90.72864650426892,150.93982372283944,1072.356842041017,True,True,False,False,False,False,False,True
2022-05-08 20:50:00+00:00,5.620082128047945,93.56896312604744,310.2187789916992,1192.4424133300793,True,True,False,False,False,False,False,True
2022-05-08 21:00:00+00:00,5.73617205619812,98.38934077071671,315.78248367309584,1156.147216796876,True,True,False,False,False,False,False,True
2022-05-08 21:10:00+00:00,4.786644446849824,114.13888444751706,214.2211750030518,1140.9188232421895,True,True,False,False,False,False,False,True
2022-05-08 21:20:00+00:00,6.16086359024048,129.21981357547537,493.0751934051515,1225.389715576174,True,True,False,False,False,False,False,True
2022-05-08 21:30:00+00:00,7.054146718978882,137.34919545936367,697.4542633056641,1370.8287475585946,True,True,False,False,False,False,False,True
2022-05-08 21:40:00+00:00,6.822004103660584,142.37670243686898,592.0520751953126,1368.5696716308605,True,True,False,False,False,False,False,True
2022-05-08 21:50:00+00:00,6.482365942001342,147.10399794853623,480.5729171752931,1288.0182067871094,True,True,False,False,False,False,False,True
2022-05-08 22:00:00+00:00,6.105472993850708,150.57211972963967,413.0179916381836,1184.066052246095,True,True,False,False,False,False,False,True
2022-05-08 22:10:00+00:00,5.935347604751586,147.82071502955785,423.60537719726574,1224.0151855468764,True,True,False,False,False,False,False,True
2022-05-08 22:20:00+00:00,6.181746315956114,152.73802749036554,416.04310607910185,1234.06541748047,True,True,False,False,False,False,False,True
2022-05-08 22:30:00+00:00,6.353171038627624,156.66156112221438,527.1082336425782,1281.9622070312523,True,True,False,False,False,False,False,True
2022-05-08 22:40:00+00:00,6.860762548446656,154.45508146915745,585.9228118896485,1326.715289306641,True,True,False,False,False,False,False,True
2022-05-08 22:50:00+00:00,7.487886375851101,153.57200698775318,684.7945217556423,1408.21032714844,True,True,False,False,False,False,False,True
2022-05-08 23:00:00+00:00,6.96951931401303,153.55297822740386,632.0513916015625,1353.1668122944095,True,True,False,False,False,False,False,True
2022-05-08 23:10:00+00:00,6.94893445968628,152.09224427871652,587.6755096435547,1303.6344482421878,True,True,False,False,False,False,False,True
2022-05-08 23:20:00+00:00,7.22367799282074,153.81728373018427,688.6472076416015,1366.5351257324228,True,True,False,False,False,False,False,True
2022-05-08 23:30:00+00:00,7.178125667572021,154.11194047600566,664.5843536376954,1347.3532775878934,True,True,False,False,False,False,False,True
2022-05-08 23:40:00+00:00,6.61811363697052,158.26085027463694,575.2569702148437,1326.1164794921883,True,True,False,False,False,False,False,True
2022-05-08 23:50:00+00:00,6.763160991668701,158.09224140158278,545.8096817016602,1317.4748046875009,True,True,False,False,False,False,False,True
2022-05-09 00:00:00+00:00,6.716420531272888,161.96042237639074,521.0771591186524,1312.7865234375013,True,True,False,False,False,False,False,True
2022-05-09 00:10:00+00:00,6.398129391670227,164.74980427450805,498.0343383789062,1341.766796875002,True,True,False,False,False,False,False,True
2022-05-09 00:20:00+00:00,5.8509068965911855,169.15848294646253,395.7624298095705,1248.1771946957242,True,True,False,False,False,False,False,True
2022-05-09 00:30:00+00:00,6.008966612815857,167.1196880871264,419.7516082763672,1243.4079895019545,True,True,False,False,False,False,False,True
2022-05-09 00:40:00+00:00,5.87773164949919,173.22720878069958,383.6784286499024,1232.9290344238284,True,True,False,False,False,False,False,True
2022-05-09 00:50:00+00:00,5.937668013572692,174.27881423345957,364.7145004272463,1167.5107482910166,True,True,False,False,False,False,False,True
2022-05-09 01:00:00+00:00,5.812612509727478,186.8148697674586,418.7997500770971,1205.0851074218765,True,True,False,False,False,False,False,True
2022-05-09 01:10:00+00:00,5.972546863555908,190.3682074438574,440.0777328491212,1228.5197570800788,True,True,False,False,False,False,False,True
2022-05-09 01:20:00+00:00,6.631125903129579,182.7769602735666,514.600064086914,1275.586370849611,True,True,False,False,False,False,False,True
2022-05-09 01:30:00+00:00,6.87691192626953,172.81928849302165,606.9787063598633,1346.7476867675794,True,True,False,False,False,False,False,True
2022-05-09 01:40:00+00:00,7.2512062072753904,173.7185536735924,678.2956268310547,1382.369165039064,True,True,False,False,False,False,False,True
2022-05-09 01:50:00+00:00,7.216160202026367,170.94446718410506,652.5579528808595,1340.22219848633,True,True,False,False,False,False,False,True
2022-05-09 02:00:00+00:00,6.611857986450195,172.2250531218749,502.65103912353527,1248.096264648439,True,True,False,False,False,False,False,True
2022-05-09 02:10:00+00:00,6.286086082458495,169.38550272143425,444.542320251465,1284.0443603515623,True,True,False,False,False,False,False,True
2022-05-09 02:20:00+00:00,6.491127467155456,167.13902068750326,479.2951217651368,1282.9283996582049,True,True,False,False,False,False,False,True
2022-05-09 02:30:00+00:00,5.861877202987671,168.78086717260226,304.94862747192394,1129.807098388673,True,True,False,False,False,False,False,True
2022-05-09 02:40:00+00:00,5.345282864570617,167.01217112822292,217.05329055786143,1062.238543701172,True,True,False,False,False,False,False,True
2022-05-09 02:50:00+00:00,4.957085406780244,174.4912586198525,222.82494659423836,1033.8298431396493,True,True,False,False,False,False,False,True
2022-05-09 03:00:00+00:00,5.021905601024627,184.47971603310103,240.8600685119629,1019.6765136718764,True,True,False,False,False,False,False,True
2022-05-09 03:10:00+00:00,5.282708787918091,190.33741752759505,291.3631866455079,1080.6514831542977,True,True,False,False,False,False,False,True
2022-05-09 03:20:00+00:00,5.173152923583984,190.77327835332352,273.55974655151374,1070.2270263671896,True,True,False,False,False,False,False,True
2022-05-09 03:30:00+00:00,5.470858240127563,187.0948899611797,329.4457839965823,1087.1225585937514,True,True,False,False,False,False,False,True
2022-05-09 03:40:00+00:00,5.766967248916626,192.4111241562725,386.5551956176759,1121.6553039550795,True,True,False,False,False,False,False,True
2022-05-09 03:50:00+00:00,6.50931875705719,185.597580526548,458.0273834228516,1161.7201171875015,True,True,False,False,False,False,False,True
2022-05-09 04:00:00+00:00,5.534490513801575,189.6881676171338,329.9057067871095,1072.526910400392,True,True,False,False,False,False,False,True
2022-05-09 04:10:00+00:00,5.29900667667389,182.8012857180407,285.3685134887696,1030.2846984863302,True,True,False,False,False,False,False,True
2022-05-09 04:20:00+00:00,4.580006706714629,180.50674890378556,187.3300765991212,979.4143615722656,True,True,False,False,False,False,False,True
2022-05-09 04:30:00+00:00,4.886492204666137,181.42576132113507,199.37411804199223,989.3353057861328,True,True,False,False,False,False,False,True
2022-05-09 04:40:00+00:00,5.09881010055542,174.40842666875176,200.12472229003907,1004.203103637696,True,True,False,False,False,False,False,True
2022-05-09 04:50:00+00:00,5.537757468223572,175.76097017240488,282.89920883178706,1066.3824768066413,True,True,False,False,False,False,False,True
2022-05-09 05:00:00+00:00,5.642375731468201,172.5837144599784,292.51082000732424,1088.8985534667988,True,True,False,False,False,False,False,True
2022-05-09 05:10:00+00:00,5.297298836708069,165.4057612154336,263.2571365356445,1087.360693359377,True,True,False,False,False,False,False,True
2022-05-09 05:20:00+00:00,5.186889100074769,162.29335494917666,306.0113037109376,1112.387603759767,True,True,False,False,False,False,False,True
2022-05-09 05:30:00+00:00,5.257036852836609,164.35184999614637,280.9294570922851,1090.660906982424,True,True,False,False,False,False,False,True
2022-05-09 05:40:00+00:00,5.354081630706787,167.29779441894345,291.8727508544921,1117.518194580081,True,True,False,False,False,False,False,True
2022-05-09 05:50:00+00:00,5.2732789516448975,168.74455088708714,282.6308822631837,1118.6001098632823,True,True,False,False,False,False,False,True
2022-05-09 06:00:00+00:00,5.398780107498169,165.94059390623488,297.2897293090821,1138.9046997070327,True,True,False,False,False,False,False,True
2022-05-09 06:10:00+00:00,5.672688293457031,160.83390487761164,351.45509185791025,1165.398855108965,True,True,False,False,False,False,False,True
2022-05-09 06:20:00+00:00,5.965639666507118,163.1221538162331,419.202687072754,1211.3792602539074,True,True,False,False,False,False,False,True
2022-05-09 06:30:00+00:00,5.705822324752807,160.51463730719956,395.7084141781456,1169.2390869140645,True,True,False,False,False,False,False,True
2022-05-09 06:40:00+00:00,4.76010012626648,162.5047393042612,232.89540100097656,1028.4610839843758,True,True,False,False,False,False,False,True
2022-05-09 06:50:00+00:00,4.80500282049179,159.29993605269328,221.37757339477545,1035.8031402587908,True,True,False,False,False,False,False,True
2022-05-09 07:00:00+00:00,4.179997344811755,160.50796842243585,126.2671825702374,992.9666290283204,True,True,False,False,False,False,False,True
2022-05-09 07:10:00+00:00,4.065045893192291,162.13773063107556,147.1171690288343,984.1230682373046,True,True,False,False,False,False,False,True
2022-05-09 07:20:00+00:00,4.133559989929199,163.3571371593464,135.33829498291013,983.1389128032484,True,True,False,False,False,False,False,True
2022-05-09 07:30:00+00:00,3.0235030274642143,171.6727842495245,32.19943752288819,877.9730926513672,True,True,False,False,False,False,False,True
2022-05-09 07:40:00+00:00,4.059866833686828,171.31270046939358,139.60546813011177,908.3619323730468,True,True,False,False,False,False,False,True
2022-05-09 07:50:00+00:00,4.471657359600068,172.73729812068746,177.75948295593267,976.79462890625,True,True,False,False,False,False,False,True
2022-05-09 08:00:00+00:00,4.159566068649291,161.2932057025669,161.7095454868518,1021.486502075196,True,True,False,False,False,False,False,True
2022-05-09 08:10:00+00:00,4.580916321277618,159.1387739835675,189.2256976127624,984.8851654052744,True,True,False,False,False,False,False,True
2022-05-09 08:20:00+00:00,3.45161088705063,152.8283302841313,80.62334787845613,885.8050598144531,True,True,False,False,False,False,False,True
2022-05-09 08:30:00+00:00,4.660419559478759,153.96288261360144,189.5715003967285,975.2704193115238,True,True,False,False,False,False,False,True
