timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-09 08:40:00+00:00,5.1379398703575125,166.20804814533176,275.22865257263203,1081.5768981933604,True,True,False,False,False,False,False,True
2022-05-09 08:50:00+00:00,4.979453206062316,165.9854032991061,237.5569107055666,1054.073162841799,True,True,False,False,False,False,False,True
2022-05-09 09:00:00+00:00,4.855232965946197,166.73011264359616,239.6403614044189,1010.5652801513672,True,True,False,False,False,False,False,True
2022-05-09 09:10:00+00:00,5.04566559791565,160.5138115005609,196.713835144043,1008.9526214599618,True,True,False,False,False,False,False,True
2022-05-09 09:20:00+00:00,5.415077900886536,158.6315708268553,292.66828155517584,1069.5193908691404,True,True,False,False,False,False,False,True
2022-05-09 09:30:00+00:00,5.012420105934143,160.18340631557828,207.10550193786636,1092.4981079101567,True,True,False,False,False,False,False,True
2022-05-09 09:40:00+00:00,5.793326020240783,153.98577002006914,357.5395454406738,1148.254064941408,True,True,False,False,False,False,False,True
2022-05-09 09:50:00+00:00,5.514554345607758,166.3562876081993,274.394793701172,1191.7909729003918,True,True,False,False,False,False,False,True
2022-05-09 10:00:00+00:00,5.91517026424408,167.8524154084207,469.7400184631348,1507.4405334472672,True,True,False,False,False,False,False,True
2022-05-09 10:10:00+00:00,6.73600399494171,165.64062343705348,552.2414260864259,1541.4575195312505,True,True,False,False,False,False,False,True
2022-05-09 10:20:00+00:00,6.013532924652099,177.07557788261897,512.1713905334475,1568.6972167968763,True,True,False,False,False,False,False,True
2022-05-09 10:30:00+00:00,6.702331614494322,175.8513036393001,568.6123359680176,1583.403112792969,True,True,False,False,False,False,False,True
2022-05-09 10:40:00+00:00,6.002859473228454,188.07087695821053,480.6406478881837,1490.6851501464853,True,True,False,False,False,False,False,True
2022-05-09 10:50:00+00:00,6.7822802543640135,191.2805515221038,571.5441162109375,1668.8782958984389,True,True,False,False,False,False,False,True
2022-05-09 11:00:00+00:00,6.320965099334716,180.36437443051204,444.57593612670905,1604.216650390627,True,True,False,False,False,False,False,True
2022-05-09 11:10:00+00:00,6.906686139106752,180.55253831518945,600.7240959167481,1727.1383178710953,True,True,False,False,False,False,False,True
2022-05-09 11:20:00+00:00,7.642503666877746,185.843148205538,896.9611282348638,1881.532635498049,True,True,False,False,False,False,False,True
2022-05-09 11:30:00+00:00,8.366125559806823,185.3826060872644,1171.8322753906264,2007.8951232910165,True,True,False,False,False,False,False,True
2022-05-09 11:40:00+00:00,8.103039193153382,176.92586302524182,984.770097351074,2044.9087707519532,True,True,False,False,False,False,False,True
2022-05-09 11:50:00+00:00,8.327237224578857,188.26622155729453,1198.4481323242192,2041.6408113178452,True,True,False,False,False,False,False,True
2022-05-09 12:00:00+00:00,9.521804332733158,196.0135027729067,1741.9384490966816,2060.0,True,True,False,False,False,False,False,True
2022-05-09 12:10:00+00:00,8.853706979751587,192.68718602029924,1220.43504638672,2048.648510742188,True,True,False,False,False,False,False,True
2022-05-09 12:20:00+00:00,9.744242715835584,200.8761998157676,1563.1926398026328,2059.368005371094,True,True,False,False,False,False,False,True
2022-05-09 12:30:00+00:00,9.839895296096795,195.95983015014696,1582.7998229980474,2058.8127563476564,True,True,False,False,False,False,False,True
2022-05-09 12:40:00+00:00,9.246521200452534,199.0662853962077,1430.364785330638,2045.4259643554683,True,True,False,False,False,False,False,True
2022-05-09 12:50:00+00:00,8.118743181228641,202.3783884271367,1183.7492858886735,1998.651916503908,True,True,False,False,False,False,False,True
2022-05-09 13:00:00+00:00,6.780182743072513,195.66078907242155,721.1276893615726,1938.2705810546888,True,True,False,False,False,False,False,True
2022-05-09 13:10:00+00:00,8.439428973197936,210.1820193522418,1182.2025756835942,2018.5901062011728,True,True,False,False,False,False,False,True
2022-05-09 13:20:00+00:00,8.83332531452179,200.36048020615897,1312.6120223999037,2052.856939697266,True,True,False,False,False,False,False,True
2022-05-09 13:30:00+00:00,7.781573963165284,217.2751266010729,1023.4731140136726,1989.8567932128915,True,True,False,False,False,False,False,True
2022-05-09 13:40:00+00:00,8.53324384689331,211.7520449883452,1174.6418426513678,1952.5830383300795,True,True,False,False,False,False,False,True
2022-05-09 13:50:00+00:00,8.687553977966312,203.7813488640476,1242.9875091552735,2031.2261448910365,True,True,False,False,False,False,False,True
2022-05-09 14:00:00+00:00,8.58167338371277,201.31760518756303,1210.8842620849618,1993.6991333007827,True,True,False,False,False,False,False,True
2022-05-09 14:10:00+00:00,8.35188822746277,213.9532615953061,1103.366592407228,1717.4236694335953,True,True,False,False,False,False,False,True
2022-05-09 14:20:00+00:00,7.884391617774964,211.65537486926132,988.2503379821784,1859.3565063476576,True,True,False,False,False,False,False,True
2022-05-09 14:30:00+00:00,9.037197184562682,210.3806735834849,1474.544256591798,2059.86904296875,True,True,False,False,False,False,False,True
2022-05-09 14:40:00+00:00,9.363544392585757,210.89212853377893,1455.683297729493,2055.606091308594,True,True,False,False,False,False,False,True
2022-05-09 14:50:00+00:00,9.934582567214967,212.38904115482936,1736.3112731933616,2032.7753723144533,True,True,False,False,False,False,False,True
2022-05-09 15:00:00+00:00,8.551083389081452,219.90891493880352,1160.2322174072283,1946.4471313476563,True,True,False,False,False,False,False,True
2022-05-09 15:10:00+00:00,9.961461138725284,218.0559716504066,1709.6916656494154,2054.3642150878904,True,True,False,False,False,False,False,True
2022-05-09 15:20:00+00:00,8.68341443538666,209.46653184468957,1155.6934417724617,1907.428643798829,True,True,False,False,False,False,False,True
2022-05-09 15:30:00+00:00,8.58809604644775,214.63284793623257,1172.92762451172,1876.6213989257808,True,True,False,False,False,False,False,True
2022-05-09 15:40:00+00:00,9.357456064224245,217.1233304238899,1492.1732482910174,2049.162249755859,True,True,False,False,False,False,False,True
2022-05-09 15:50:00+00:00,8.864566159248351,215.98237776228467,1387.3755584716805,1965.9929565429704,True,True,False,False,False,False,False,True
2022-05-09 16:00:00+00:00,9.205150628089909,214.2164984998569,1474.3823724044005,1966.8230773925795,True,True,False,False,False,False,False,True
2022-05-09 16:10:00+00:00,7.672519207000732,206.706713855566,947.6105346679692,1753.2952514648457,True,True,False,False,False,False,False,True
2022-05-09 16:20:00+00:00,6.577350330352783,202.87844139977537,537.9106636047364,1598.0168823242202,True,True,False,False,False,False,False,True
2022-05-09 16:30:00+00:00,8.569552159309385,209.5713465026227,1183.918939208986,1882.1091857910164,True,True,False,False,False,False,False,True
2022-05-09 16:40:00+00:00,8.467643904685968,209.75627802154892,1316.751725769044,2027.433984375,True,True,False,False,False,False,False,True
2022-05-09 16:50:00+00:00,7.714340567588804,209.4948941165724,869.1357711792,1737.7044006347674,True,True,False,False,False,False,False,True
2022-05-09 17:00:00+00:00,8.49437403678894,208.8077144673579,1152.41166381836,1868.5869873046877,True,True,False,False,False,False,False,True
2022-05-09 17:10:00+00:00,9.08130164146424,207.2887576580844,1400.0629760742197,1876.3441040039077,True,True,False,False,False,False,False,True
2022-05-09 17:20:00+00:00,8.397069406509399,212.1269989141068,1161.9779052734384,1826.0570196854453,True,True,False,False,False,False,False,True
2022-05-09 17:30:00+00:00,8.19087700843811,211.76976602355631,1181.799201965333,1852.9401184082049,True,True,False,False,False,False,False,True
2022-05-09 17:40:00+00:00,8.161288404464718,215.68728719145565,1042.1302886962903,1798.721990966799,True,True,False,False,False,False,False,True
2022-05-09 17:50:00+00:00,8.234443306922916,210.4630561614708,1080.502522277833,1828.049328613282,True,True,False,False,False,False,False,True
2022-05-09 18:00:00+00:00,9.59839918738918,211.12126186192688,1542.545242309571,1961.5571838378903,True,True,False,False,False,False,False,True
2022-05-09 18:10:00+00:00,7.547964930534363,205.1784114019169,886.0840011596686,1658.1821594238304,True,True,False,False,False,False,False,True
2022-05-09 18:20:00+00:00,7.302253055572509,207.55039255813725,832.6282012939458,1562.824096679688,True,True,False,False,False,False,False,True
2022-05-09 18:30:00+00:00,8.040929055213933,204.68904491357287,918.4550491333014,1673.8675415039074,True,True,False,False,False,False,False,True
2022-05-09 18:40:00+00:00,8.048391366004946,206.19119407463927,944.7828125000008,1717.8303039550788,True,True,False,False,False,False,False,True
2022-05-09 18:50:00+00:00,7.093907570838928,202.17993233393483,624.6141265869144,1452.9724975585964,True,True,False,False,False,False,False,True
2022-05-09 19:00:00+00:00,6.808917498588562,201.0365004112852,648.6830476459706,1633.0259887695318,True,True,False,False,False,False,False,True
2022-05-09 19:10:00+00:00,6.458364677429199,202.93044884556824,685.0981781005862,1824.939660644533,True,True,False,False,False,False,False,True
2022-05-09 19:20:00+00:00,7.2134872436523425,204.5220322857637,757.8150619506835,1817.910638427734,True,True,False,False,False,False,False,True
2022-05-09 19:30:00+00:00,7.768728709220889,194.90272614905135,892.217483520508,1757.4868164062511,True,True,False,False,False,False,False,True
2022-05-09 19:40:00+00:00,8.187071752548217,191.1432973717207,968.808908081055,1776.9476379394546,True,True,False,False,False,False,False,True
2022-05-09 19:50:00+00:00,8.154086208343507,198.66876854206072,1022.7139129638684,1884.509454345703,True,True,False,False,False,False,False,True
2022-05-09 20:00:00+00:00,8.503413963317872,202.0323097452953,1194.938006591798,2003.298596191407,True,True,False,False,False,False,False,True
2022-05-09 20:10:00+00:00,8.91741328239441,196.5458353736802,1256.744116210939,2026.2363830566417,True,True,False,False,False,False,False,True
2022-05-09 20:20:00+00:00,8.742016315460205,196.11023638509917,1202.8391204833993,2048.583337402345,True,True,False,False,False,False,False,True
2022-05-09 20:30:00+00:00,8.464581155776978,199.2911104563452,1140.1307800292975,1984.0141845703145,True,True,False,False,False,False,False,True
2022-05-09 20:40:00+00:00,8.222043418884278,199.61864607740435,1084.3146423339854,1990.2799255371108,True,True,False,False,False,False,False,True
2022-05-09 20:50:00+00:00,8.740011477470397,198.2778005296773,1379.0823028564469,2032.7668945312507,True,True,False,False,False,False,False,True
2022-05-09 21:00:00+00:00,8.458733987808227,200.42041730152343,1188.2154937744149,2021.451159667969,True,True,False,False,False,False,False,True
2022-05-09 21:10:00+00:00,8.687665247917174,200.19130641418292,1349.3356872558604,2052.5933837890625,True,True,False,False,False,False,False,True
2022-05-09 21:20:00+00:00,9.085199737548823,200.5515498637976,1461.3222106933604,2060.0,True,True,False,False,False,False,False,True
2022-05-09 21:30:00+00:00,9.91026573181153,203.73553694432712,1675.3428009033207,2060.0,True,True,False,False,False,False,False,True
2022-05-09 21:40:00+00:00,10.161824750900267,204.7611873842135,1686.285040283204,2060.0,True,True,False,False,False,False,False,True
2022-05-09 21:50:00+00:00,10.426841592788696,206.6480882137477,1711.4363403320326,2060.0,True,True,False,False,False,False,False,True
2022-05-09 22:00:00+00:00,9.16468453407288,208.6620651830961,1641.4709106445328,2055.873132324219,True,True,False,False,False,False,False,True
2022-05-09 22:10:00+00:00,8.709754729270935,205.90954663403315,1268.822268676758,2049.5280212402345,True,True,False,False,False,False,False,True
2022-05-09 22:20:00+00:00,9.364286971092229,206.4106383439166,1422.5337982177757,2060.0,True,True,False,False,False,False,False,True
2022-05-09 22:30:00+00:00,8.41594748497009,201.1636800623791,1216.070751953126,2060.0,True,True,False,False,False,False,False,True
2022-05-09 22:40:00+00:00,9.821240019798283,207.43676412486,1629.5074890136727,2056.315435791016,True,True,False,False,False,False,False,True
2022-05-09 22:50:00+00:00,8.840174722671508,198.11715599536976,1346.663726806641,2053.4031127929684,True,True,False,False,False,False,False,True
2022-05-09 23:00:00+00:00,8.304071235656739,206.1111104380364,1241.185220336915,2059.045697021485,True,True,False,False,False,False,False,True
2022-05-09 23:10:00+00:00,8.60942437648773,204.79481306173284,1070.3749969482428,2035.824523925782,True,True,False,False,False,False,False,True
2022-05-09 23:20:00+00:00,8.19419972896576,199.08273642434375,1068.9851531982429,1967.9746032714847,True,True,False,False,False,False,False,True
2022-05-09 23:30:00+00:00,7.91984601020813,203.09213789461404,996.6801483154306,1961.951171875001,True,True,False,False,False,False,False,True
2022-05-09 23:40:00+00:00,7.8774122238159165,202.45180373197115,963.667742919922,1976.1675537109372,True,True,False,False,False,False,False,True
2022-05-09 23:50:00+00:00,8.492888927459713,205.00698085274084,1311.5828491210953,2059.48798828125,True,True,False,False,False,False,False,True
2022-05-10 00:00:00+00:00,8.892502474784855,210.68086371929604,1394.9634552001964,2013.9526245117197,True,True,False,False,False,False,False,True
2022-05-10 00:10:00+00:00,9.349381303787236,205.11267431174025,1441.1498718261726,2030.5452941894532,True,True,False,False,False,False,False,True
2022-05-10 00:20:00+00:00,8.831506204605105,203.21371887368267,1279.9304504394531,2048.443426513672,True,True,False,False,False,False,False,True
2022-05-10 00:30:00+00:00,8.278287863731387,201.06200248621292,1050.2933380126958,1962.025927734376,True,True,False,False,False,False,False,True
2022-05-10 00:40:00+00:00,7.238249588012695,212.72261378833124,804.1647277832034,1770.2588378906255,True,True,False,False,False,False,False,True
2022-05-10 00:50:00+00:00,7.9418611764907805,204.16648619069815,959.8108428955086,1912.7684875488287,True,True,False,False,False,False,False,True
2022-05-10 01:00:00+00:00,8.640943408012394,209.35540809300275,1221.3564666748057,2002.548413085938,True,True,False,False,False,False,False,True
2022-05-10 01:10:00+00:00,8.549096179008483,208.8329416179993,1119.5865539550791,1898.3913269042976,True,True,False,False,False,False,False,True
2022-05-10 01:20:00+00:00,8.369169950485228,208.57862374822184,1078.509786987305,1743.9799316406256,True,True,False,False,False,False,False,True
2022-05-10 01:30:00+00:00,7.732346081733705,212.4140909284504,955.0037170410164,1710.4542175292984,True,True,False,False,False,False,False,True
2022-05-10 01:40:00+00:00,8.202163076400756,211.4168397382167,1076.716592407227,1725.9140380859385,True,True,False,False,False,False,False,True
2022-05-10 01:50:00+00:00,7.69512836933136,208.80588126480745,793.9811386108398,1526.2363891601562,True,True,False,False,False,False,False,True
2022-05-10 02:00:00+00:00,7.472656869888306,213.1317299382154,791.3913986206057,1543.8070004111855,True,True,False,False,False,False,False,True
2022-05-10 02:10:00+00:00,7.510078716278078,210.71055895839655,790.926141357422,1471.9298034667988,True,True,False,False,False,False,False,True
2022-05-10 02:20:00+00:00,7.231344318389894,216.19163500980991,753.6780319213866,1496.6164367675783,True,True,False,False,False,False,False,True
2022-05-10 02:30:00+00:00,6.665633606910707,215.72062118218597,624.5559555053712,1508.6536010742188,True,True,False,False,False,False,False,True
2022-05-10 02:40:00+00:00,6.505632525996159,208.74745515030128,588.4920445492394,1411.6692871093746,True,True,False,False,False,False,False,True
2022-05-10 02:50:00+00:00,7.024168205261231,211.02073490254637,622.9666015625,1349.5171142578145,True,True,False,False,False,False,False,True
2022-05-10 03:00:00+00:00,6.202740430831909,209.80545167243383,491.7989898681641,1272.1569213867208,True,True,False,False,False,False,False,True
2022-05-10 03:10:00+00:00,5.858795976638794,208.4884111634916,367.2765007019044,1226.580505371095,True,True,False,False,False,False,False,True
2022-05-10 03:20:00+00:00,5.649540805816651,209.10380148330145,318.64488830566404,1188.3120361328142,True,True,False,False,False,False,False,True
2022-05-10 03:30:00+00:00,5.6937381505966185,216.72686031308413,391.5816497802736,1199.362548828126,True,True,False,False,False,False,False,True
2022-05-10 03:40:00+00:00,5.63515487909317,212.39705053602376,376.0109802246094,1194.2999938964854,True,True,False,False,False,False,False,True
2022-05-10 03:50:00+00:00,5.8857486963272105,209.3533338862509,362.85461654663095,1201.1112854003918,True,True,False,False,False,False,False,True
2022-05-10 04:00:00+00:00,6.238250541687012,214.7783725026457,415.8627059936524,1232.8133972167984,True,True,False,False,False,False,False,True
2022-05-10 04:10:00+00:00,5.483276581764221,211.6899262836991,379.5456176757813,1234.6029663085942,True,True,False,False,False,False,False,True
2022-05-10 04:20:00+00:00,6.592126059532167,215.4793834040141,604.9427658081056,1399.1558349609386,True,True,False,False,False,False,False,True
2022-05-10 04:30:00+00:00,6.748440885543824,210.98315354153485,623.0354309082031,1350.7691284179698,True,True,False,False,False,False,False,True
2022-05-10 04:40:00+00:00,6.473957157135009,212.91743836542736,614.4252670288087,1398.414135742188,True,True,False,False,False,False,False,True
2022-05-10 04:50:00+00:00,7.292006635665897,212.003122716984,787.8818283081059,1543.9824707031278,True,True,False,False,False,False,False,True
2022-05-10 05:00:00+00:00,8.654364109039303,217.7227206395453,1179.034963989259,1911.2595825195328,True,True,False,False,False,False,False,True
2022-05-10 05:10:00+00:00,7.660824847221375,212.32290066545795,899.9958953857422,1745.4496643066425,True,True,False,False,False,False,False,True
2022-05-10 05:20:00+00:00,8.055240941047668,215.7767994766236,1036.5516601562508,1800.3006225585946,True,True,False,False,False,False,False,True
2022-05-10 05:30:00+00:00,8.337112522125244,215.27138184424217,1115.7413482666027,1848.323223876955,True,True,False,False,False,False,False,True
2022-05-10 05:40:00+00:00,8.17689950466156,216.65179997972345,1106.070529174805,1913.176770019532,True,True,False,False,False,False,False,True
2022-05-10 05:50:00+00:00,8.292068130091616,224.4602779947396,1112.5702546772222,1776.993138363487,True,True,False,False,False,False,False,True
2022-05-10 06:00:00+00:00,7.828054404258728,224.0679530355764,941.0832977294928,1717.8030761718765,True,True,False,False,False,False,False,True
2022-05-10 06:10:00+00:00,7.229358077049255,222.74574402496572,752.936408996582,1704.4866821289063,True,True,False,False,False,False,False,True
2022-05-10 06:20:00+00:00,7.538256645202637,226.91482405465567,833.2695129394531,1570.1049011230486,True,True,False,False,False,False,False,True
2022-05-10 06:30:00+00:00,7.384280657768249,227.51497779968997,807.7441925048829,1588.03474121094,True,True,False,False,False,False,False,True
2022-05-10 06:40:00+00:00,7.524687504768373,225.1538101566812,946.7878219604504,1666.5925231933604,True,True,False,False,False,False,False,True
2022-05-10 06:50:00+00:00,7.099903321266173,233.28282841223196,653.1096221923829,1466.0847473144547,True,True,False,False,False,False,False,True
2022-05-10 07:00:00+00:00,6.855230975151062,235.5841281956545,610.6233108520508,1457.272924804689,True,True,False,False,False,False,False,True
2022-05-10 07:10:00+00:00,8.585144400596622,236.40827014310128,1227.8789077758795,1754.254650878907,True,True,False,False,False,False,False,True
2022-05-10 07:20:00+00:00,6.808174991607667,239.7827962127316,749.6658828735356,1561.1501892089857,True,True,False,False,False,False,False,True
2022-05-10 07:30:00+00:00,6.799467162082069,247.09910830898545,694.1293060302735,1375.7003880551003,True,True,False,False,False,False,False,True
2022-05-10 07:40:00+00:00,8.432560777664188,247.30844917883803,1155.6292001824634,1470.4191833496104,True,True,False,False,False,False,False,True
2022-05-10 07:50:00+00:00,7.394452953338624,248.9917271959524,899.0904403686521,1448.399896240236,True,True,False,False,False,False,False,True
2022-05-10 08:00:00+00:00,8.527712202072143,251.74764549459144,1242.178680419922,1813.333520507815,True,True,False,False,False,False,False,True
2022-05-10 08:10:00+00:00,7.820852136611938,253.1970464303632,1030.5099182128918,1658.1345520019538,True,True,False,False,False,False,False,True
2022-05-10 08:20:00+00:00,6.232180643081664,253.12077751049463,525.1778869628907,1492.765130615236,True,True,False,False,False,False,False,True
2022-05-10 08:30:00+00:00,6.78268871307373,243.19613718008608,641.0320404052734,1436.090576171875,True,True,False,False,False,False,False,True
2022-05-10 08:40:00+00:00,7.9165047883987425,250.9307637935529,996.1476951599128,1520.602294921876,True,True,False,False,False,False,False,True
2022-05-10 08:50:00+00:00,9.39441387653351,243.04792548540811,1506.649633789062,1862.098028564454,True,True,False,False,False,False,False,True
2022-05-10 09:00:00+00:00,8.77075116634369,257.1915407191626,1379.5864807128914,1933.6935119628936,True,True,False,False,False,False,False,True
2022-05-10 09:10:00+00:00,8.628190922737119,255.9841835457384,1309.1547439575204,1902.27918701172,True,True,False,False,False,False,False,True
2022-05-10 09:20:00+00:00,8.114418148994446,251.2085592025487,1101.2799530029308,1747.4688110351576,True,True,False,False,False,False,False,True
2022-05-10 09:30:00+00:00,7.596468687057497,248.67438462423476,920.68042755127,1585.4626159667985,True,True,False,False,False,False,False,True
2022-05-10 09:40:00+00:00,8.170588088035583,243.4437176847616,1122.868801879883,1740.9127563476582,True,True,False,False,False,False,False,True
2022-05-10 09:50:00+00:00,8.234146237373348,250.7285912567321,1128.3871704101568,1669.3959716796885,True,True,False,False,False,False,False,True
2022-05-10 10:00:00+00:00,8.257089543342591,248.96302999917324,1211.130758666993,1870.2693664550789,True,True,False,False,False,False,False,True
2022-05-10 10:10:00+00:00,8.56524558067322,259.0926864257804,1132.3732177734378,1775.234570312501,True,True,False,False,False,False,False,True
2022-05-10 10:20:00+00:00,7.429498958587646,262.93055444466285,828.5605316162115,1858.183032226564,True,True,False,False,False,False,False,True
2022-05-10 10:30:00+00:00,8.137528491020202,265.7409638266557,1071.8411682128908,1817.64860839844,True,True,False,False,False,False,False,True
2022-05-10 10:40:00+00:00,7.865365004539491,261.0506311943868,1039.4562179565437,1728.6255310058611,True,True,False,False,False,False,False,True
2022-05-10 10:50:00+00:00,7.319757509231567,253.82444418241624,856.8543334960941,1617.2939819335943,True,True,False,False,False,False,False,True
2022-05-10 11:00:00+00:00,8.636117243766783,248.7882879524037,1158.158352661134,1685.0751342773442,True,True,False,False,False,False,False,True
2022-05-10 11:10:00+00:00,8.884947586059575,263.60962210761807,1424.6295227050798,1956.7405090332031,True,True,False,False,False,False,False,True
2022-05-10 11:20:00+00:00,9.318029332160949,248.7997483073408,1387.9096374511714,1755.2706684313346,True,True,False,False,False,False,False,True
2022-05-10 11:30:00+00:00,8.04733627720883,259.58044015400503,1033.744317305716,1676.1256164550784,True,True,False,False,False,False,False,True
2022-05-10 11:40:00+00:00,8.015090322494508,245.09329258645167,945.7250305175788,1656.6511352539085,True,True,False,False,False,False,False,True
2022-05-10 11:50:00+00:00,7.634317564964294,236.53375719410943,829.1244842529297,1517.2612731933614,True,True,False,False,False,False,False,True
2022-05-10 12:00:00+00:00,8.180871868133544,242.42354862754397,1095.710363769532,1746.7901489257808,True,True,False,False,False,False,False,True
2022-05-10 12:10:00+00:00,7.673168921470645,248.0595979038399,1054.204643249513,1723.6836914062517,True,True,False,False,False,False,False,True
2022-05-10 12:20:00+00:00,7.960070896148681,253.63206165538256,1023.8636627197266,1767.4229064941414,True,True,False,False,False,False,False,True
2022-05-10 12:30:00+00:00,7.847786378860471,245.25701975950213,1022.1531738281255,1585.0696350097678,True,True,False,False,False,False,False,True
2022-05-10 12:40:00+00:00,7.156685864925384,237.7728690312365,798.9729110717773,1599.52748413086,True,True,False,False,False,False,False,True
2022-05-10 12:50:00+00:00,8.715472006797786,251.2249926377608,1210.6532501220718,1802.085076904298,True,True,False,False,False,False,False,True
2022-05-10 13:00:00+00:00,7.37577908039093,250.21105587322285,804.8044296264652,1460.5731262207044,True,True,False,False,False,False,False,True
2022-05-10 13:10:00+00:00,9.82615921497345,242.60647248446148,1645.230703735352,1942.9000610351568,True,True,False,False,False,False,False,True
2022-05-10 13:20:00+00:00,9.08967332839966,240.71074526780296,1468.6583038330084,2047.3914001464843,True,True,False,False,False,False,False,True
2022-05-10 13:30:00+00:00,9.75267024040223,241.09588521145025,1561.9370483398454,2015.105920410156,True,True,False,False,False,False,False,True
2022-05-10 13:40:00+00:00,8.83631374835968,246.18985259961767,1355.4697052001964,1961.2808837890632,True,True,False,False,False,False,False,True
2022-05-10 13:50:00+00:00,8.914925932884218,247.97134440911805,1450.4787109375015,1995.1194641113289,True,True,False,False,False,False,False,True
2022-05-10 14:00:00+00:00,9.22709157466888,234.10176245511752,1626.7645996093763,2041.041162109376,True,True,False,False,False,False,False,True
2022-05-10 14:10:00+00:00,8.671961402893066,232.8998454936772,1284.6548553466812,2002.45482788086,True,True,False,False,False,False,False,True
2022-05-10 14:20:00+00:00,10.257625722885129,231.61057523800767,1747.9780761718769,2060.0,True,True,False,False,False,False,False,True
2022-05-10 14:30:00+00:00,9.82537939548492,234.24808997171283,1436.9525375366222,1936.87308959961,True,True,False,False,False,False,False,True
2022-05-10 14:40:00+00:00,9.746359014511109,239.6077558612273,1562.7101684570323,2033.106265419408,True,True,False,False,False,False,False,True
2022-05-10 14:50:00+00:00,9.991606664657592,238.2740668778248,1680.3094512939474,2013.617401123048,True,True,False,False,False,False,False,True
2022-05-10 15:00:00+00:00,10.943906859347702,232.9380743868419,1959.3309509277376,2050.886206054688,True,True,False,False,False,False,False,True
2022-05-10 15:10:00+00:00,9.500461506843566,238.87404625547475,1600.5387481689463,2056.8002197265623,True,True,False,False,False,False,False,True
2022-05-10 15:20:00+00:00,11.054346942901615,222.45476234344943,1969.9423057154625,2060.0,True,True,False,False,False,False,False,True
2022-05-10 15:30:00+00:00,9.178717660903928,229.35296368734924,1430.7337066650405,2020.4848022460944,True,True,False,False,False,False,False,True
2022-05-10 15:40:00+00:00,9.461999940872191,238.03413557944828,1514.6307830810554,1992.082989501953,True,True,False,False,False,False,False,True
2022-05-10 15:50:00+00:00,10.224435973167411,242.05750987383985,1702.0461639404311,2060.0,True,True,False,False,False,False,False,True
2022-05-10 16:00:00+00:00,11.142410727108226,239.22539164158576,1918.6892157660595,2060.0,True,True,False,False,False,False,False,True
2022-05-10 16:10:00+00:00,8.618352866172792,230.79024905215675,1211.0683349609376,1798.286407470705,True,True,False,False,False,False,False,True
2022-05-10 16:20:00+00:00,9.502633261680606,244.49682793321745,1556.3723915501664,2011.848352050782,True,True,False,False,False,False,False,True
2022-05-10 16:30:00+00:00,10.475958156585705,229.46590621780732,1918.1944396972667,2060.0,True,True,False,False,False,False,False,True
2022-05-10 16:40:00+00:00,9.41002504825592,232.3629042031106,1459.9665191650397,2057.5146911621096,True,True,False,False,False,False,False,True
2022-05-10 16:50:00+00:00,10.488134956359865,233.44724970777736,1816.4522949218765,2060.0,True,True,False,False,False,False,False,True
2022-05-10 17:00:00+00:00,9.660470175743106,237.637034273716,1493.8955413818364,1997.097906494141,True,True,False,False,False,False,False,True
2022-05-10 17:10:00+00:00,9.480024123191836,237.56816897674477,1494.9396484375018,1972.3380615234385,True,True,False,False,False,False,False,True
2022-05-10 17:20:00+00:00,9.233124327659612,230.36637255194512,1292.5586441040048,1980.6428771972653,True,True,False,False,False,False,False,True
2022-05-10 17:30:00+00:00,8.296757602691649,234.2538238461463,1102.9824432373057,1838.2985412597657,True,True,False,False,False,False,False,True
2022-05-10 17:40:00+00:00,7.869318819046024,232.3491941171821,973.7782409667968,1759.602984619142,True,True,False,False,False,False,False,True
2022-05-10 17:50:00+00:00,8.762490630149845,225.444421988776,1261.6398345947273,1978.785375976564,True,True,False,False,False,False,False,True
2022-05-10 18:00:00+00:00,7.695833778381347,217.58055407134356,845.1528900146486,1730.0851501464865,True,True,False,False,False,False,False,True
2022-05-10 18:10:00+00:00,7.724754071235658,222.8352216589294,1019.5479522705087,1719.8240173339857,True,True,False,False,False,False,False,True
2022-05-10 18:20:00+00:00,8.823691296577454,229.31531596790052,1394.2879943847663,1994.8422790527352,True,True,False,False,False,False,False,True
2022-05-10 18:30:00+00:00,8.27390694618225,221.52296300628615,1135.3583404541016,1811.7746520996109,True,True,False,False,False,False,False,True
2022-05-10 18:40:00+00:00,7.928626155853271,228.40091001356348,969.6790863037108,1841.9645080566415,True,True,False,False,False,False,False,True
2022-05-10 18:50:00+00:00,7.586092209815979,223.72527968573095,934.9631317138676,1631.7399353027347,True,True,False,False,False,False,False,True
2022-05-10 19:00:00+00:00,6.561163759231567,225.94875333707,565.8774322509768,1476.6248901367198,True,True,False,False,False,False,False,True
2022-05-10 19:10:00+00:00,7.246454215049743,223.7536333136652,765.8873962402345,1658.7060852050795,True,True,False,False,False,False,False,True
2022-05-10 19:20:00+00:00,6.955617022514343,232.83747076592252,762.6547409057615,1489.315228271486,True,True,False,False,False,False,False,True
2022-05-10 19:30:00+00:00,7.10704975128174,231.6150611655394,704.241889953613,1566.1651000976567,True,True,False,False,False,False,False,True
2022-05-10 19:40:00+00:00,8.051973867416383,233.9433594232777,1033.016983032228,1744.1772521972655,True,True,False,False,False,False,False,True
2022-05-10 19:50:00+00:00,7.45184817314148,236.9581054217835,735.7401397705084,1400.326196289063,True,True,False,False,False,False,False,True
2022-05-10 20:00:00+00:00,5.996536226833568,230.8087561006351,433.2450615377989,1230.7720660041382,True,True,False,False,False,False,False,True
2022-05-10 20:10:00+00:00,6.623979306221008,226.75331889208385,596.8933334350587,1417.9429870605484,True,True,False,False,False,False,False,True
2022-05-10 20:20:00+00:00,7.049914407730102,222.95411943075348,705.792320251465,1637.4557128906254,True,True,False,False,False,False,False,True
2022-05-10 20:30:00+00:00,7.942436575889589,224.3475740124598,1000.6480316162108,1716.374121093751,True,True,False,False,False,False,False,True
2022-05-10 20:40:00+00:00,6.869282865524292,228.3463347459132,706.5494216918946,1585.8232604980476,True,True,False,False,False,False,False,True
2022-05-10 20:50:00+00:00,7.124819052846808,227.7948671532616,614.372897499486,1555.7184287623368,True,True,False,False,False,False,False,True
2022-05-10 21:00:00+00:00,8.196272558636133,217.79626596112195,996.710106743708,1790.4673190646724,True,True,False,False,False,False,False,True
2022-05-10 21:10:00+00:00,7.663831996917724,218.2275547140845,927.901278686524,1796.8031127929694,True,True,False,False,False,False,False,True
2022-05-10 21:20:00+00:00,6.996027612686158,217.50336061221287,645.8119583129884,1473.705743408204,True,True,False,False,False,False,False,True
2022-05-10 21:30:00+00:00,7.115532851219177,219.4978764305909,628.8108901977539,1470.1674377441418,True,True,False,False,False,False,False,True
2022-05-10 21:40:00+00:00,7.276376891136169,227.09590263675008,896.3902313232426,1571.8468444824225,True,True,False,False,False,False,False,True
2022-05-10 21:50:00+00:00,8.388196396827698,233.2896703036078,1343.332891845703,1984.67807006836,True,True,False,False,False,False,False,True
2022-05-10 22:00:00+00:00,9.057615900039671,236.4010683942644,1443.7721832275388,2036.356329345704,True,True,False,False,False,False,False,True
2022-05-10 22:10:00+00:00,7.748291468620299,229.6660045643436,888.9864013671879,1745.6356140136727,True,True,False,False,False,False,False,True
2022-05-10 22:20:00+00:00,7.330505156517029,225.5608715087641,725.0459609985352,1529.2303710937513,True,True,False,False,False,False,False,True
2022-05-10 22:30:00+00:00,7.782223677635192,224.16919745607265,988.8782989501956,1765.2997802734394,True,True,False,False,False,False,False,True
2022-05-10 22:40:00+00:00,8.099605226516726,228.6187242745009,1093.6178710937502,1758.058404541016,True,True,False,False,False,False,False,True
2022-05-10 22:50:00+00:00,8.342736864089966,230.7676601339726,1017.1737030029304,1682.5626342773448,True,True,False,False,False,False,False,True
2022-05-10 23:00:00+00:00,7.493279767036438,225.3099310657068,795.0327667236336,1665.5582214355477,True,True,False,False,False,False,False,True
2022-05-10 23:10:00+00:00,7.774891495704651,222.69654389948911,958.9459991455092,1643.865502929689,True,True,False,False,False,False,False,True
2022-05-10 23:20:00+00:00,6.937667012214661,225.39190439096487,708.0534545898439,1501.0393737792986,True,True,False,False,False,False,False,True
2022-05-10 23:30:00+00:00,6.839879822731018,228.62173154966536,636.6682739257812,1498.5285400390635,True,True,False,False,False,False,False,True
2022-05-10 23:40:00+00:00,6.549896383285521,226.9792445739144,569.9381729125978,1482.4631286621109,True,True,False,False,False,False,False,True
2022-05-10 23:50:00+00:00,6.809548687934874,226.785953767056,569.0877380371094,1388.1801818847655,True,True,False,False,False,False,False,True
2022-05-11 00:00:00+00:00,7.140648007392883,222.649345700142,732.0384521484377,1527.6041076660183,True,True,False,False,False,False,False,True
2022-05-11 00:10:00+00:00,7.278957176208495,226.44022181917876,803.5735595703125,1582.4890686035164,True,True,False,False,False,False,False,True
2022-05-11 00:20:00+00:00,7.43391697406769,225.88496341083072,872.1021972656251,1699.9276794433613,True,True,False,False,False,False,False,True
2022-05-11 00:30:00+00:00,7.785342168807984,229.2914878037274,857.4423065185549,1602.664392089845,True,True,False,False,False,False,False,True
2022-05-11 00:40:00+00:00,7.3218364953994755,225.6302787798392,879.637295532227,1667.1572692871111,True,True,False,False,False,False,False,True
2022-05-11 00:50:00+00:00,7.149724984169007,228.3707762106596,820.3590789794926,1747.198425292971,True,True,False,False,False,False,False,True
2022-05-11 01:00:00+00:00,7.769601106643677,226.78928886371597,864.0218627929695,1647.8121093750003,True,True,False,False,False,False,False,True
2022-05-11 01:10:00+00:00,7.490811038017273,221.99113603206524,846.6451934814459,1625.7043457031268,True,True,False,False,False,False,False,True
2022-05-11 01:20:00+00:00,7.703889918327332,221.99582200074255,878.9133056640633,1650.6700012207043,True,True,False,False,False,False,False,True
2022-05-11 01:30:00+00:00,6.669197584453382,219.43362661888617,614.1600845336914,1441.6158020019543,True,True,False,False,False,False,False,True
2022-05-11 01:40:00+00:00,6.552142429351807,224.3132699489176,464.2528493780841,1320.210192871095,True,True,False,False,False,False,False,True
2022-05-11 01:50:00+00:00,5.905851912498474,219.10858634320903,398.636557006836,1206.8542785644547,True,True,False,False,False,False,False,True
2022-05-11 02:00:00+00:00,6.2093673229217545,223.82363931050523,439.2155044555664,1224.8929565429698,True,True,False,False,False,False,False,True
2022-05-11 02:10:00+00:00,6.431541872024536,225.3556284421662,483.6977981567383,1284.5955200195322,True,True,False,False,False,False,False,True
2022-05-11 02:20:00+00:00,6.285285949707032,216.9346290710465,435.1865186189351,1234.9478438527965,True,True,False,False,False,False,False,True
2022-05-11 02:30:00+00:00,6.216752921833712,216.2995871625703,455.26369880227486,1248.2635641659017,True,True,False,False,False,False,False,True
2022-05-11 02:40:00+00:00,5.934456670284272,210.46735836033065,430.90892791748047,1196.6135192871106,True,True,False,False,False,False,False,True
2022-05-11 02:50:00+00:00,5.8270355463027945,210.65399600526865,366.7686294555664,1171.8656188964858,True,True,False,False,False,False,False,True
2022-05-11 03:00:00+00:00,6.194832849502563,210.74610692609755,422.3430397033693,1214.942652652139,True,True,False,False,False,False,False,True
2022-05-11 03:10:00+00:00,6.764163208007813,211.3523823297981,594.2491470336915,1364.6638977050782,True,True,False,False,False,False,False,True
2022-05-11 03:20:00+00:00,6.536048769950867,212.40656724948283,549.6910964965821,1317.7673889160178,True,True,False,False,False,False,False,True
2022-05-11 03:30:00+00:00,6.409935164451599,211.0291738440657,498.2627182006837,1295.0199951171892,True,True,False,False,False,False,False,True
2022-05-11 03:40:00+00:00,7.0953926086425785,212.14119908391208,612.5760482788086,1415.568243408204,True,True,False,False,False,False,False,True
2022-05-11 03:50:00+00:00,7.490324346642747,215.39744335750575,760.477429841694,1593.8185363769544,True,True,False,False,False,False,False,True
2022-05-11 04:00:00+00:00,7.813557124137878,212.8196931784537,907.9561889648444,1587.6060485839846,True,True,False,False,False,False,False,True
2022-05-11 04:10:00+00:00,6.853133416175842,217.5630066862036,636.2419815063475,1419.691760253908,True,True,False,False,False,False,False,True
2022-05-11 04:20:00+00:00,7.252691149711609,212.1268889447528,701.8767272949219,1417.8137268066423,True,True,False,False,False,False,False,True
2022-05-11 04:30:00+00:00,6.380513453483582,204.91496914321735,480.1924728393557,1280.3874832956428,True,True,False,False,False,False,False,True
2022-05-11 04:40:00+00:00,6.137066316604615,201.5306360529037,470.9122032165528,1350.347247314454,True,True,False,False,False,False,False,True
2022-05-11 04:50:00+00:00,6.267192489222477,206.2899022834833,510.32215728759775,1340.7461364746116,True,True,False,False,False,False,False,True
2022-05-11 05:00:00+00:00,6.3307289361953725,205.6192586417297,471.6111385947781,1316.8623718261729,True,True,False,False,False,False,False,True
2022-05-11 05:10:00+00:00,6.452146339416504,207.8999647656704,535.6351470947267,1355.47102661133,True,True,False,False,False,False,False,True
2022-05-11 05:20:00+00:00,6.736598038673401,210.4453381648486,582.0450942993165,1386.866931152345,True,True,False,False,False,False,False,True
2022-05-11 05:30:00+00:00,6.69960298538208,212.79782139395925,598.798585510254,1438.254376220704,True,True,False,False,False,False,False,True
2022-05-11 05:40:00+00:00,7.017745637893677,206.1306922517197,738.8234100341797,1499.365484619142,True,True,False,False,False,False,False,True
2022-05-11 05:50:00+00:00,6.803645730018616,204.1886768119116,677.1890441894532,1544.662939453126,True,True,False,False,False,False,False,True
2022-05-11 06:00:00+00:00,7.103119134902954,204.8769812566388,154.44934446811675,628.5095764160156,True,True,True,False,False,False,False,False
2022-05-11 06:10:00+00:00,6.622754120826722,208.8211181029488,557.8674957275391,1620.0470642089847,True,True,True,False,False,False,False,False
2022-05-11 06:20:00+00:00,6.947338080406189,206.9983683236293,726.688693237305,1791.0275146484375,True,True,False,False,False,False,False,True
2022-05-11 06:30:00+00:00,7.269545936584471,212.19024265080037,745.7806533813476,1712.8962768554702,True,True,False,False,False,False,False,True
2022-05-11 06:40:00+00:00,6.838543272018432,210.292683245563,728.8959472656252,1531.026751708985,True,True,False,False,False,False,False,True
2022-05-11 06:50:00+00:00,7.026618504524231,211.37343324907908,784.6971420288091,1512.4845275878902,True,True,False,False,False,False,False,True
2022-05-11 07:00:00+00:00,7.357495069503786,207.47670997587963,911.4204147338872,1530.9723205566424,True,True,False,False,False,False,False,True
2022-05-11 07:10:00+00:00,7.853633522987366,211.63312061475077,954.9941070556646,1636.8432983398448,True,True,False,False,False,False,False,True
2022-05-11 07:20:00+00:00,7.229618000984192,208.48516656379527,747.4458374023438,1561.5176391601572,True,True,False,False,False,False,False,True
2022-05-11 07:30:00+00:00,7.283207869529724,206.9225515972224,741.2051071166995,1525.4878906250024,True,True,False,False,False,False,False,True
2022-05-11 07:40:00+00:00,6.711909866333008,209.0921861671677,686.7340301513673,1409.1992492675795,True,True,False,False,False,False,False,True
2022-05-11 07:50:00+00:00,6.237600874900818,211.95064912584607,558.1299713134765,1371.3458984375022,True,True,False,False,False,False,False,True
2022-05-11 08:00:00+00:00,5.7321069717407225,205.50755156336476,461.3486450195313,1292.0191894531254,True,True,False,False,False,False,False,True
2022-05-11 08:10:00+00:00,6.067661130428315,208.5990494070931,481.9702209472656,1290.1547729492188,True,True,False,False,False,False,False,True
2022-05-11 08:20:00+00:00,5.905647683143616,201.13463957150148,354.20600509643566,1307.3293334960954,True,True,False,False,False,False,False,True
2022-05-11 08:30:00+00:00,6.487415027618408,199.1876878293875,494.14865570068366,1305.33558959961,True,True,False,False,False,False,False,True
2022-05-11 08:40:00+00:00,6.209181642532348,196.91142817543357,424.1069091796876,1274.3411682128922,True,True,False,False,False,False,False,True
2022-05-11 08:50:00+00:00,5.956620335578918,197.0665765071076,383.5674575805664,1261.7868896484392,True,True,False,False,False,False,False,True
2022-05-11 09:00:00+00:00,6.309790515899659,193.55583766090504,526.5714950561526,1252.9138427734392,True,True,False,False,False,False,False,True
2022-05-11 09:10:00+00:00,6.768154335021974,203.73567069219035,589.1342041015625,1398.5978454589858,True,True,False,False,False,False,False,True
2022-05-11 09:20:00+00:00,6.279941952228546,195.3580267659277,563.5111984252931,1442.201013183595,True,True,False,False,False,False,False,True
2022-05-11 09:30:00+00:00,8.325807905197143,194.8225512636496,1130.352188110352,1895.24848022461,True,True,False,False,False,False,False,True
2022-05-11 09:40:00+00:00,7.809918856620787,195.66474915061477,1020.8214752197276,1835.2926330566409,True,True,False,False,False,False,False,True
2022-05-11 09:50:00+00:00,7.348622250556946,192.61331262571903,902.3460769653332,1845.9229309082043,True,True,False,False,False,False,False,True
2022-05-11 10:00:00+00:00,7.505735230445862,189.83458321084183,772.904460144043,1489.6758789062512,True,True,False,False,False,False,False,True
2022-05-11 10:10:00+00:00,6.776674485206604,186.44800233866175,625.6486740112306,1515.5941528320325,True,True,False,False,False,False,False,True
2022-05-11 10:20:00+00:00,7.162999153137209,190.5372670157749,826.2755833675985,1676.7881566097874,True,True,False,False,False,False,False,True
2022-05-11 10:30:00+00:00,7.331377696990965,190.40476314777047,799.468026733399,1528.053204345705,True,True,False,False,False,False,False,True
2022-05-11 10:40:00+00:00,7.827571821212769,190.11494062705245,1065.1922698974618,1874.544238281252,True,True,False,False,False,False,False,True
2022-05-11 10:50:00+00:00,7.772812366485596,200.77584934207272,1021.2008361816418,1941.50560238487,True,True,False,False,False,False,False,True
2022-05-11 11:00:00+00:00,8.830373787879946,194.1381144169828,1431.7457763671875,2033.1292114257817,True,True,False,False,False,False,False,True
2022-05-11 11:10:00+00:00,9.066136026382445,194.8877329690685,1481.8222045898465,2057.7800659179693,True,True,False,False,False,False,False,True
2022-05-11 11:20:00+00:00,8.273779141275508,192.70604855194765,1212.4168572676813,1985.4793334960948,True,True,False,False,False,False,False,True
2022-05-11 11:30:00+00:00,8.238025760650633,196.52749488903908,1131.6491973876966,1906.9732299804696,True,True,False,False,False,False,False,True
2022-05-11 11:40:00+00:00,8.65824368000031,200.4852341149256,1209.493869018556,2024.326269531251,True,True,False,False,False,False,False,True
2022-05-11 11:50:00+00:00,8.203072595596316,196.6492982856005,1101.1438751220708,2007.5955383300789,True,True,False,False,False,False,False,True
2022-05-11 12:00:00+00:00,8.249534606933594,199.44040555585767,1203.1576416015637,1998.8109741210933,True,True,False,False,False,False,False,True
2022-05-11 12:10:00+00:00,7.493836688995363,209.0688401855289,957.6772521972664,1980.9510559082048,True,True,False,False,False,False,False,True
2022-05-11 12:20:00+00:00,8.366385412216188,211.80003782455827,1322.3127288818364,1985.880773925781,True,True,False,False,False,False,False,True
2022-05-11 12:30:00+00:00,8.605229258537294,205.76058502857205,1249.6812072753908,2043.824182128907,True,True,False,False,False,False,False,True
2022-05-11 12:40:00+00:00,9.965600657463067,206.3280869277696,1723.2722595214866,2060.0,True,True,False,False,False,False,False,True
2022-05-11 12:50:00+00:00,8.83074502944946,209.10132991033143,1338.6388641357437,2060.0,True,True,False,False,False,False,False,True
2022-05-11 13:00:00+00:00,9.471689558029173,206.92425766498044,1649.5613861083991,2060.0,True,True,False,False,False,False,False,True
2022-05-11 13:10:00+00:00,8.373643541336062,212.79748649101128,1332.9135406494154,2019.6561828613285,True,True,False,False,False,False,False,True
2022-05-11 13:20:00+00:00,8.58247163295746,220.13096972012616,1297.924398803711,2020.862384033204,True,True,False,False,False,False,False,True
2022-05-11 13:30:00+00:00,8.589989495277404,268.1568909966932,1137.351600646973,1854.317724609376,True,True,False,False,False,False,False,True
2022-05-11 13:40:00+00:00,6.765499866008756,296.29220991942054,786.7539138793943,1505.5125671386727,True,True,False,False,False,False,False,True
2022-05-11 13:50:00+00:00,5.376672124862671,304.4761952890704,364.0790382385255,1276.518603515626,True,True,False,False,False,False,False,True
2022-05-11 14:00:00+00:00,3.9667945384979246,313.9799137942406,127.0877747774124,1121.64645996094,True,True,False,False,False,False,False,True
2022-05-11 14:10:00+00:00,7.172965168952944,295.9453486260259,815.9878021240237,1509.2450805664068,True,True,False,False,False,False,False,True
2022-05-11 14:20:00+00:00,8.29462296962738,289.9261900438637,1227.2194519042964,1967.406268310547,True,True,False,False,False,False,False,True
2022-05-11 14:30:00+00:00,7.078018140792847,287.7104857153811,711.1127296447756,1626.3783081054703,True,True,False,False,False,False,False,True
2022-05-11 14:40:00+00:00,6.936386132240296,292.64589814404985,785.650581359863,1523.0587036132824,True,True,False,False,False,False,False,True
2022-05-11 14:50:00+00:00,7.167173814773558,286.4914127156261,791.0925964355472,1520.1395629882825,True,True,False,False,False,False,False,True
2022-05-11 15:00:00+00:00,6.588042354583742,281.0238906396771,601.7602249145509,1554.6655334472669,True,True,False,False,False,False,False,True
2022-05-11 15:10:00+00:00,6.998385035991669,287.96463980029887,703.829467773438,1735.1389648437505,True,True,False,False,False,False,False,True
2022-05-11 15:20:00+00:00,6.663833010196686,279.1160018769997,604.388967895508,1627.5704528808596,True,True,False,False,False,False,False,True
2022-05-11 15:30:00+00:00,7.519164737902193,279.633840155152,950.092544555664,1601.0667210629117,True,True,False,False,False,False,False,True
2022-05-11 15:40:00+00:00,6.5417288541793805,283.44618790139407,608.294386291504,1466.0031005859378,True,True,False,False,False,False,False,True
