timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-11 15:50:00+00:00,6.600701999664307,273.1762752223986,588.6054336547852,1357.1585449218762,True,True,False,False,False,False,False,True
2022-05-11 16:00:00+00:00,6.349588370323181,276.5020451482212,579.589921650134,1766.3291809082052,True,True,False,False,False,False,False,True
2022-05-11 16:10:00+00:00,6.775467896461487,268.1817988010927,686.2553848266605,1605.7059631347663,True,True,False,False,False,False,False,True
2022-05-11 16:20:00+00:00,9.185697221755978,270.28467993559707,1367.5958511352542,1899.055548095704,True,True,False,False,False,False,False,True
2022-05-11 16:30:00+00:00,5.984575426578521,280.75521924153185,498.4740325927736,1446.2973083496113,True,True,False,False,False,False,False,True
2022-05-11 16:40:00+00:00,7.898183655738829,284.9450417622689,1075.4836029052744,1826.393914794923,True,True,False,False,False,False,False,True
2022-05-11 16:50:00+00:00,6.964656853675844,299.6618525857375,649.6219497680667,1433.0353698730482,True,True,False,False,False,False,False,True
2022-05-11 17:00:00+00:00,6.317957890033722,307.05449712540565,556.5363372802735,1398.4413513183613,True,True,False,False,False,False,False,True
2022-05-11 17:10:00+00:00,5.606401610374451,301.75411412795665,384.5806304931641,1171.6886901855478,True,True,False,False,False,False,False,True
2022-05-11 17:20:00+00:00,6.328872632980347,296.4854080793415,499.495719909668,1094.267260742189,True,True,False,False,False,False,False,True
2022-05-11 17:30:00+00:00,6.508984637260437,300.2432459551633,650.9200286865236,1211.086663818362,True,True,False,False,False,False,False,True
2022-05-11 17:40:00+00:00,6.3470639467239405,318.84065515529494,735.2476394653324,1846.1710693359385,True,True,False,False,False,False,False,True
2022-05-11 17:50:00+00:00,7.386786723136902,305.82666715968435,832.13896636963,1454.360614013674,True,True,False,False,False,False,False,True
2022-05-11 18:00:00+00:00,6.573285102844238,306.4677885791783,556.1297607421876,1377.286175537111,True,True,False,False,False,False,False,True
2022-05-11 18:10:00+00:00,6.168381309509278,300.66415620390654,424.7514022827151,1311.6433349609383,True,True,False,False,False,False,False,True
2022-05-11 18:20:00+00:00,6.611653828620909,296.97168126346435,509.1852310180666,1246.1025390625005,True,True,False,False,False,False,False,True
2022-05-11 18:30:00+00:00,6.54137613773346,296.1835046355808,503.65836639404296,1150.3634490966813,True,True,False,False,False,False,False,True
2022-05-11 18:40:00+00:00,5.937872159481048,291.52637126906507,401.6840934753419,1144.8926391601578,True,True,False,False,False,False,False,True
2022-05-11 18:50:00+00:00,6.592200350761412,295.92398746731567,529.1148361206057,1145.579888916017,True,True,False,False,False,False,False,True
2022-05-11 19:00:00+00:00,5.115367841720581,299.7818254698368,282.79364852905275,1051.5146789550786,True,True,False,False,False,False,False,True
2022-05-11 19:10:00+00:00,5.088971877098084,302.59797823909446,241.02166213989267,1057.7544128417976,True,True,False,False,False,False,False,True
2022-05-11 19:20:00+00:00,5.046668004989624,300.83651959461133,256.98602828979506,1054.9441528320326,True,True,False,False,False,False,False,True
2022-05-11 19:30:00+00:00,5.7176837682724,294.8912537270528,330.8542755126954,1075.463247680665,True,True,False,False,False,False,False,True
2022-05-11 19:40:00+00:00,5.977800083160401,298.6192641644948,381.0795890808107,1239.615985107423,True,True,False,False,False,False,False,True
2022-05-11 19:50:00+00:00,5.601037025451659,298.26893516637193,286.2695457458496,1176.734393310548,True,True,False,False,False,False,False,True
2022-05-11 20:00:00+00:00,5.677273249626159,296.6159301674384,282.23605117797865,1163.4016306023864,True,True,False,False,False,False,False,True
2022-05-11 20:10:00+00:00,6.15679829120636,295.4357853714412,366.3823257446289,1136.9276885986328,True,True,False,False,False,False,False,True
2022-05-11 20:20:00+00:00,6.0640209599545125,290.35973514107934,370.6858047485353,1098.1730529785168,True,True,False,False,False,False,False,True
2022-05-11 20:30:00+00:00,6.314208364486695,288.77483354101696,371.710608231394,1117.9196594238306,True,True,False,False,False,False,False,True
2022-05-11 20:40:00+00:00,5.805447363853455,288.66164679824186,301.3269554138185,1062.3134277343763,True,True,False,False,False,False,False,True
2022-05-11 20:50:00+00:00,4.739681291580201,284.2550004857009,188.8949256896972,984.7966949462888,True,True,False,False,False,False,False,True
2022-05-11 21:00:00+00:00,4.203020846843719,271.144831322537,132.02082328796388,943.1940826416018,True,True,False,False,False,False,False,True
2022-05-11 21:10:00+00:00,4.832549571990967,259.4586424377794,151.59022445678724,931.4699615478518,True,True,False,False,False,False,False,True
2022-05-11 21:20:00+00:00,5.288147568702698,255.75741535402005,203.2362663269044,979.7069458007812,True,True,False,False,False,False,False,True
2022-05-11 21:30:00+00:00,5.999481177330017,261.0084710612593,340.4776168823244,1105.9505554199227,True,True,False,False,False,False,False,True
2022-05-11 21:40:00+00:00,6.67019522190094,260.39151742376265,451.1934413909913,1236.351722717286,True,True,False,False,False,False,False,True
2022-05-11 21:50:00+00:00,6.177592933177947,251.421520048808,366.3922977447512,1114.2622604370138,True,True,False,False,False,False,False,True
2022-05-11 22:00:00+00:00,5.698397397994995,253.94297385035296,400.39616394042974,1196.45022583008,True,True,False,False,False,False,False,True
2022-05-11 22:10:00+00:00,6.644843602180481,264.7160545828788,580.8697402954102,1357.3558959960951,True,True,False,False,False,False,False,True
2022-05-11 22:20:00+00:00,6.537311005592346,262.67158712938306,497.3567932128908,1284.4486983449856,True,True,False,False,False,False,False,True
2022-05-11 22:30:00+00:00,6.05075364363821,263.2966667351691,424.4921051025392,1233.6027099609398,True,True,False,False,False,False,False,True
2022-05-11 22:40:00+00:00,6.357895601363409,259.66073960308006,465.5272293090821,1285.235150146487,True,True,False,False,False,False,False,True
2022-05-11 22:50:00+00:00,6.199351411116751,259.6804443930112,502.2626129150391,1316.6174377441412,True,True,False,False,False,False,False,True
2022-05-11 23:00:00+00:00,6.026749420166016,251.32587955392992,436.2002740157279,1246.5108215332034,True,True,False,False,False,False,False,True
2022-05-11 23:10:00+00:00,6.157615089416504,254.50508310051976,492.15750885009777,1313.4805419921888,True,True,False,False,False,False,False,True
2022-05-11 23:20:00+00:00,5.1427289724349965,253.1348016951916,283.11856231689467,1091.348144531251,True,True,False,False,False,False,False,True
2022-05-11 23:30:00+00:00,4.8300065040588365,256.3091528690592,219.82277679443365,1061.3063385009775,True,True,False,False,False,False,False,True
2022-05-11 23:40:00+00:00,5.083496022224427,253.17490422591567,277.50791397094736,1123.6014160156242,True,True,False,False,False,False,False,True
2022-05-11 23:50:00+00:00,5.469707322120666,246.27565266893143,303.46860656738284,1108.2028198242203,True,True,False,False,False,False,False,True
2022-05-12 00:00:00+00:00,6.082139897346496,248.53721278537157,416.4453613281251,1206.6229309082053,True,True,False,False,False,False,False,True
2022-05-12 00:10:00+00:00,6.374926233291626,252.60514597986685,519.6878509521486,1328.1305908203146,True,True,False,False,False,False,False,True
2022-05-12 00:20:00+00:00,6.618651819229126,250.87023160880847,572.6954833984375,1337.2622192382828,True,True,False,False,False,False,False,True
2022-05-12 00:30:00+00:00,7.557784461975099,252.8989773822281,815.8656311035156,1576.5963989257823,True,True,False,False,False,False,False,True
2022-05-12 00:40:00+00:00,7.415725660324097,249.3200005076909,782.2028686523438,1397.6996582031263,True,True,False,False,False,False,False,True
2022-05-12 00:50:00+00:00,6.6413538455963135,242.31186566881223,527.5009246826172,1219.000286865236,True,True,False,False,False,False,False,True
2022-05-12 01:00:00+00:00,7.09320228099823,242.9076760631889,728.2417938232422,1385.6761352539072,True,True,False,False,False,False,False,True
2022-05-12 01:10:00+00:00,7.52531864643097,242.4872920180472,800.4294708251954,1405.762969970704,True,True,False,False,False,False,False,True
2022-05-12 01:20:00+00:00,7.716846442222595,243.20619860667247,869.6954223632813,1481.9664062500008,True,True,False,False,False,False,False,True
2022-05-12 01:30:00+00:00,7.737061071395874,246.68745007803057,789.0176971435548,1389.404980468751,True,True,False,False,False,False,False,True
2022-05-12 01:40:00+00:00,6.867129445075987,243.2826172020573,573.9801849365235,1270.680346679689,True,True,False,False,False,False,False,True
2022-05-12 01:50:00+00:00,6.6486860752105725,254.91715890885783,544.8487442016603,1368.65130004883,True,True,False,False,False,False,False,True
2022-05-12 02:00:00+00:00,6.708921265602113,255.13514984105905,601.4262390136719,1424.19633178711,True,True,False,False,False,False,False,True
2022-05-12 02:10:00+00:00,6.461149001121521,249.6510101663298,517.6631057739257,1291.21629638672,True,True,False,False,False,False,False,True
2022-05-12 02:20:00+00:00,6.640128755569458,240.85726261518448,516.70537109375,1225.2672424316413,True,True,False,False,False,False,False,True
2022-05-12 02:30:00+00:00,7.06864399909973,234.55206185184105,604.1435287475587,1388.9765502929693,True,True,False,False,False,False,False,True
2022-05-12 02:40:00+00:00,7.827646017074585,237.51484542086783,836.958349609375,1716.0742309570323,True,True,False,False,False,False,False,True
2022-05-12 02:50:00+00:00,7.599921321868896,242.90761008218925,842.4083953857422,1651.0042724609382,True,True,False,False,False,False,False,True
2022-05-12 03:00:00+00:00,7.82454709002846,245.94235663679325,916.99311587685,1601.186452765215,True,True,False,False,False,False,False,True
2022-05-12 03:10:00+00:00,7.405262651897612,246.09864610921156,834.7909458705357,1603.0980102539063,True,True,False,False,False,False,False,True
2022-05-12 03:20:00+00:00,7.256477880477905,249.8778802335888,790.30458984375,1631.0733875093017,True,True,False,False,False,False,False,True
2022-05-12 03:30:00+00:00,7.426640486717224,246.7340212491256,795.2936584472657,1575.0572124280432,True,True,False,False,False,False,False,True
2022-05-12 03:40:00+00:00,6.813279724121093,247.46631279851695,611.864291381836,1530.2546264648445,True,True,False,False,False,False,False,True
2022-05-12 03:50:00+00:00,6.785343194007872,248.3872646690992,644.0112854003908,1538.175048828127,True,True,False,False,False,False,False,True
2022-05-12 04:00:00+00:00,6.941787910461424,248.74467085794709,711.4931549072265,1581.141271972657,True,True,False,False,False,False,False,True
2022-05-12 04:10:00+00:00,7.29531078338623,248.44455899121863,812.4312957763672,1636.224920654298,True,True,False,False,False,False,False,True
2022-05-12 04:20:00+00:00,7.141019129753113,247.8184811376966,770.971990966797,1605.4659606933606,True,True,False,False,False,False,False,True
2022-05-12 04:30:00+00:00,6.69370006260119,245.70438579379012,687.6361663818359,1452.544665527344,True,True,False,False,False,False,False,True
2022-05-12 04:40:00+00:00,7.4844811201095585,248.21952441813804,784.5733642578126,1502.8597656250015,True,True,False,False,False,False,False,True
2022-05-12 04:50:00+00:00,7.195722818374634,250.37938706057,882.1790588378906,1671.254418945314,True,True,False,False,False,False,False,True
2022-05-12 05:00:00+00:00,7.451903939247133,250.53608395094145,884.7031951904303,1685.4867004394546,True,True,False,False,False,False,False,True
2022-05-12 05:10:00+00:00,7.608608460426332,252.8399978785836,1019.5250030517587,1812.5563781738288,True,True,False,False,False,False,False,True
2022-05-12 05:20:00+00:00,8.197726702690124,255.0883279501911,1178.7100708007815,1998.534344482424,True,True,False,False,False,False,False,True
2022-05-12 05:30:00+00:00,7.7701580286026,250.22339415697348,988.7262207031254,1881.067199707032,True,True,False,False,False,False,False,True
2022-05-12 05:40:00+00:00,7.418769812583923,248.27697053873223,832.6757266395971,1622.956213378908,True,True,False,False,False,False,False,True
2022-05-12 05:50:00+00:00,7.064003443717956,244.7247889097917,685.7565521240233,1457.8603332519535,True,True,False,False,False,False,False,True
2022-05-12 06:00:00+00:00,6.327814722061157,246.5145261463428,521.794223022461,1350.1017822265635,True,True,False,False,False,False,False,True
2022-05-12 06:10:00+00:00,6.308602452278137,251.5279507358483,545.828843688965,1405.9693298339866,True,True,False,False,False,False,False,True
2022-05-12 06:20:00+00:00,6.196633434295655,242.17155923232764,527.1914657592774,1400.425048828127,True,True,False,False,False,False,False,True
2022-05-12 06:30:00+00:00,5.7720534086227415,250.78133547398005,463.6700271606446,1337.094299316407,True,True,False,False,False,False,False,True
2022-05-12 06:40:00+00:00,6.949398469924928,246.50003659646887,661.1185195922851,1383.0409484863287,True,True,False,False,False,False,False,True
2022-05-12 06:50:00+00:00,5.469057631492616,248.87388467249195,387.9978950500488,1351.8655517578131,True,True,False,False,False,False,False,True
2022-05-12 07:00:00+00:00,6.241814589500427,252.7626459653804,485.2199783325197,1376.6882812500016,True,True,False,False,False,False,False,True
2022-05-12 07:10:00+00:00,6.768135714530945,254.381967691506,655.7981338500978,1386.3070556640637,True,True,False,False,False,False,False,True
2022-05-12 07:20:00+00:00,6.364531230926514,252.54178027985347,562.0124786376953,1418.266412353517,True,True,False,False,False,False,False,True
2022-05-12 07:30:00+00:00,5.643043899536133,246.16104551998475,381.0214324951174,1276.7766479492198,True,True,False,False,False,False,False,True
2022-05-12 07:40:00+00:00,4.89751832485199,252.4460926936793,256.0128814697267,1224.5835266113302,True,True,False,False,False,False,False,True
2022-05-12 07:50:00+00:00,5.890092301368713,249.71457542659164,432.0090461730959,1287.5712890625002,True,True,False,False,False,False,False,True
2022-05-12 08:00:00+00:00,5.803832364082337,244.3817197451308,390.0258491516114,1284.7460510253918,True,True,False,False,False,False,False,True
2022-05-12 08:10:00+00:00,5.951831150054932,242.7970078508825,396.8401748657227,1309.7974548339866,True,True,False,False,False,False,False,True
2022-05-12 08:20:00+00:00,6.986189436912537,241.33118551101407,655.9896774291996,1521.6891052246106,True,True,False,False,False,False,False,True
2022-05-12 08:30:00+00:00,6.871435976028442,251.05121342441703,732.9390518188482,1507.244567871095,True,True,False,False,False,False,False,True
2022-05-12 08:40:00+00:00,6.979116988182068,249.65484205594345,747.2719039916997,1502.8842468261728,True,True,False,False,False,False,False,True
2022-05-12 08:50:00+00:00,6.269732546806336,251.41434765142213,558.4031646728519,1422.398077392579,True,True,False,False,False,False,False,True
2022-05-12 09:00:00+00:00,7.250296616554261,263.6426984777007,862.2825241088873,1636.2413024902348,True,True,False,False,False,False,False,True
2022-05-12 09:10:00+00:00,6.8659973382949815,258.7164176783642,669.1551330566406,1478.3635925292988,True,True,False,False,False,False,False,True
2022-05-12 09:20:00+00:00,7.207974076271057,257.9907555238227,727.6175994873053,1608.3238342285167,True,True,False,False,False,False,False,True
2022-05-12 09:30:00+00:00,6.435458564758301,252.5555486007225,639.7840850830077,1473.888983154298,True,True,False,False,False,False,False,True
2022-05-12 09:40:00+00:00,7.712688493728637,253.9889594390661,870.1025360107426,1664.6241577148444,True,True,False,False,False,False,False,True
2022-05-12 09:50:00+00:00,6.749721717834474,258.400514035678,617.5095855712892,1477.653228759767,True,True,False,False,False,False,False,True
2022-05-12 10:00:00+00:00,7.188520622253418,256.2539466026493,726.0746017456056,1504.7214660644554,True,True,False,False,False,False,False,True
2022-05-12 10:10:00+00:00,6.6576702237129215,269.9097023671076,621.8221420288089,1563.3652648925786,True,True,False,False,False,False,False,True
2022-05-12 10:20:00+00:00,7.283078026771546,255.14575509352665,789.8841644287112,1607.7196228027356,True,True,False,False,False,False,False,True
2022-05-12 10:30:00+00:00,7.417767524719238,260.36688715434923,830.3724060058603,1848.9706787109376,True,True,False,False,False,False,False,True
2022-05-12 10:40:00+00:00,6.5570800542831424,260.92407400568504,592.2820037841798,1639.115466308594,True,True,False,False,False,False,False,True
2022-05-12 10:50:00+00:00,7.717143559455873,247.5043685036136,925.349385070801,1720.9162902832038,True,True,False,False,False,False,False,True
2022-05-12 11:00:00+00:00,8.017206358909608,249.52394249824383,918.2096374511718,1753.6676513671875,True,True,False,False,False,False,False,True
2022-05-12 11:10:00+00:00,7.099476337432861,259.1189591642563,690.0424209594729,1639.6217529296896,True,True,False,False,False,False,False,True
2022-05-12 11:20:00+00:00,6.731474804878235,258.3138210066154,613.336331176758,1423.9576721191418,True,True,False,False,False,False,False,True
2022-05-12 11:30:00+00:00,6.87188148498535,238.0860226105365,654.0646621704102,1553.8035766601583,True,True,False,False,False,False,False,True
2022-05-12 11:40:00+00:00,7.610594797134401,247.5907396543278,944.073197937012,1743.6438232421883,True,True,False,False,False,False,False,True
2022-05-12 11:50:00+00:00,7.732791709899902,248.2252762495521,867.5826446533207,1618.3264343261724,True,True,False,False,False,False,False,True
2022-05-12 12:00:00+00:00,7.084607744216919,253.6717713209925,827.3798141479498,1534.01067504883,True,True,False,False,False,False,False,True
2022-05-12 12:10:00+00:00,6.819832229614259,261.34416301950114,693.6336341857913,1507.1466125488298,True,True,False,False,False,False,False,True
2022-05-12 12:20:00+00:00,9.483272719383235,256.90647606761894,1411.754299926759,1973.9336730957043,True,True,False,False,False,False,False,True
2022-05-12 12:30:00+00:00,7.401413893699647,251.2073580040531,878.0841964721683,1742.4679809570323,True,True,False,False,False,False,False,True
2022-05-12 12:40:00+00:00,6.665577852725983,255.23732123920436,666.1854736328128,1642.1644470214862,True,True,False,False,False,False,False,True
2022-05-12 12:50:00+00:00,8.949081015586852,240.96769292096468,1465.2447479248058,2041.266068307977,True,True,False,False,False,False,False,True
2022-05-12 13:00:00+00:00,7.867318981572203,250.00557441466796,917.4776275634764,1989.4674804687504,True,True,False,False,False,False,False,True
2022-05-12 13:10:00+00:00,7.164463639259338,247.9117560030429,802.4579299926759,1915.531658935548,True,True,False,False,False,False,False,True
2022-05-12 13:20:00+00:00,7.632906889915466,244.0941166743684,766.1160181949015,1647.4523559570323,True,True,False,False,False,False,False,True
2022-05-12 13:30:00+00:00,8.227667903900146,256.2261005893653,1061.033355712891,1867.28724975586,True,True,False,False,False,False,False,True
2022-05-12 13:40:00+00:00,7.944274401664733,254.28210480534116,847.7336135864256,1789.9905090332031,True,True,False,False,False,False,False,True
2022-05-12 13:50:00+00:00,7.8301520347595215,251.76445893987517,1018.7289581298836,1859.5840637207036,True,True,False,False,False,False,False,True
2022-05-12 14:00:00+00:00,7.503062152862549,255.9958772511348,760.840759277344,1624.221838378908,True,True,False,False,False,False,False,True
2022-05-12 14:10:00+00:00,6.075568735599519,248.8659571873173,495.77220001220746,1474.264581298829,True,True,False,False,False,False,False,True
2022-05-12 14:20:00+00:00,8.17593429088593,254.51748135141085,1074.206301879884,1791.4652099609382,True,True,False,False,False,False,False,True
2022-05-12 14:30:00+00:00,7.671275544166565,252.5142855160991,1051.8757812500007,1851.2700927734395,True,True,False,False,False,False,False,True
2022-05-12 14:40:00+00:00,7.749702191352844,251.36216077281924,967.725288391114,1700.4375183105476,True,True,False,False,False,False,False,True
2022-05-12 14:50:00+00:00,7.98930687904358,252.3048740840036,996.2117126464852,1719.1035644531253,True,True,False,False,False,False,False,True
2022-05-12 15:00:00+00:00,7.049079179763794,241.71222364679156,861.3232360839851,1834.406970214845,True,True,False,False,False,False,False,True
2022-05-12 15:10:00+00:00,9.340489959716804,238.73818717098715,1472.085211181642,2031.6400085449216,True,True,False,False,False,False,False,True
2022-05-12 15:20:00+00:00,9.168378305435176,234.78539906907065,1423.4274841308593,2056.86123046875,True,True,False,False,False,False,False,True
2022-05-12 15:30:00+00:00,8.531387591362,231.19895758347843,1187.3767852783217,2044.0595642089845,True,True,False,False,False,False,False,True
2022-05-12 15:40:00+00:00,8.231324815750122,231.77066584666412,1027.2542877197277,1907.14248046875,True,True,False,False,False,False,False,True
2022-05-12 15:50:00+00:00,7.977723813056947,233.4614204328552,1133.592340087891,2043.3475524902344,True,True,False,False,False,False,False,True
2022-05-12 16:00:00+00:00,7.910383977388081,241.71691600989703,1087.7979736328127,1914.993234734787,True,True,False,False,False,False,False,True
2022-05-12 16:10:00+00:00,8.777377820014951,240.6910833789592,1215.324334716798,1951.9263366699224,True,True,False,False,False,False,False,True
2022-05-12 16:20:00+00:00,7.852297163009643,230.1909632280347,1020.3450637817384,1823.256280517579,True,True,False,False,False,False,False,True
2022-05-12 16:30:00+00:00,7.205096888542175,236.9287334551936,812.0658309936525,1674.251123046875,True,True,False,False,False,False,False,True
2022-05-12 16:40:00+00:00,6.6856996536254885,241.71583184924745,576.5784927368164,1526.073937988282,True,True,False,False,False,False,False,True
2022-05-12 16:50:00+00:00,8.311236310005189,242.8687940099635,1062.6553039550788,1774.4566772460953,True,True,False,False,False,False,False,True
2022-05-12 17:00:00+00:00,8.115624737739562,240.5545553804336,934.7860046386726,1717.00506591797,True,True,False,False,False,False,False,True
2022-05-12 17:10:00+00:00,6.999498653411865,251.9602476468707,747.0024566650394,1580.5044067382826,True,True,False,False,False,False,False,True
2022-05-12 17:20:00+00:00,7.541523694992065,254.7727452699717,901.1530975341802,1768.0256347656268,True,True,False,False,False,False,False,True
2022-05-12 17:30:00+00:00,6.931578421592713,243.62043242531684,593.3442840576173,1418.1439147949222,True,True,False,False,False,False,False,True
2022-05-12 17:40:00+00:00,6.7827073097229,243.00445705204368,625.0244247436524,1481.7195678710948,True,True,False,False,False,False,False,True
2022-05-12 17:50:00+00:00,6.51163911819458,241.33684674793096,487.2522117614747,1438.0511108398446,True,True,False,False,False,False,False,True
2022-05-12 18:00:00+00:00,6.033413314819335,240.5884591809992,487.5947463989258,1390.4795776367198,True,True,False,False,False,False,False,True
2022-05-12 18:10:00+00:00,6.356326699256898,240.2903520984533,487.02064819335936,1401.9601013183603,True,True,False,False,False,False,False,True
2022-05-12 18:20:00+00:00,5.215419614315033,243.58712247954549,291.35628967285163,1275.0946044921882,True,True,False,False,False,False,False,True
2022-05-12 18:30:00+00:00,5.810681879520416,239.59196455120397,423.2740837097169,1414.6328186035166,True,True,False,False,False,False,False,True
2022-05-12 18:40:00+00:00,6.94537045955658,239.85837822487747,723.3712158203127,1625.781439208985,True,True,False,False,False,False,False,True
2022-05-12 18:50:00+00:00,6.412830901145935,239.5061408183118,514.6550262451171,1534.0270324707046,True,True,False,False,False,False,False,True
2022-05-12 19:00:00+00:00,5.8542852163314825,238.17848743470296,421.7897506713868,1419.6055053710952,True,True,False,False,False,False,False,True
2022-05-12 19:10:00+00:00,6.339675998687744,241.07893242453517,496.2395652770997,1417.539672851564,True,True,False,False,False,False,False,True
2022-05-12 19:20:00+00:00,6.710313510894776,239.26750869570367,577.0352294921876,1421.238586425783,True,True,False,False,False,False,False,True
2022-05-12 19:30:00+00:00,6.170794415473939,234.53843762246535,428.7726516723632,1416.567999267579,True,True,False,False,False,False,False,True
2022-05-12 19:40:00+00:00,6.2301016569137575,230.3818285437937,455.4375854492189,1455.6230285644538,True,True,False,False,False,False,False,True
2022-05-12 19:50:00+00:00,6.850256156921387,236.5210824839662,634.8131500244142,1531.642730712891,True,True,False,False,False,False,False,True
2022-05-12 20:00:00+00:00,6.369988679885864,232.1221241578008,559.4441146850588,1616.3014160156265,True,True,False,False,False,False,False,True
2022-05-12 20:10:00+00:00,6.163907837867737,229.1431627183283,469.7411117553712,1469.740954589845,True,True,False,False,False,False,False,True
2022-05-12 20:20:00+00:00,6.770363163948059,233.36907180062565,590.4151626586915,1550.4639282226578,True,True,False,False,False,False,False,True
2022-05-12 20:30:00+00:00,6.235299181938172,238.90556850857416,534.2538238525391,1630.476513671876,True,True,False,False,False,False,False,True
2022-05-12 20:40:00+00:00,6.397720980644226,239.09468340875716,508.44627075195314,1507.897833251954,True,True,False,False,False,False,False,True
2022-05-12 20:50:00+00:00,6.3731999635696415,228.92095351627756,445.4439971923829,1466.1236938476582,True,True,False,False,False,False,False,True
2022-05-12 21:00:00+00:00,6.202220773696899,223.2865155791085,373.73814620971694,1435.2993835449229,True,True,False,False,False,False,False,True
2022-05-12 21:10:00+00:00,5.989271712303161,226.54906761278465,300.4301132202148,1347.6728065892285,True,True,False,False,False,False,False,True
2022-05-12 21:20:00+00:00,7.140239524841308,226.03074357422395,626.9312728881836,1632.0609886532743,True,True,False,False,False,False,False,True
2022-05-12 21:30:00+00:00,7.083920907974243,225.96871510394183,578.9852951049805,1586.277307128907,True,True,False,False,False,False,False,True
2022-05-12 21:40:00+00:00,6.867575025558471,223.18710238046185,589.9440582275392,1594.834639699836,True,True,False,False,False,False,False,True
2022-05-12 21:50:00+00:00,7.168992877006531,228.66696714398407,852.2851867675785,1838.2446899414067,True,True,False,False,False,False,False,True
2022-05-12 22:00:00+00:00,7.796888065338135,232.91254353778527,921.976373291016,1986.4316162109376,True,True,False,False,False,False,False,True
2022-05-12 22:10:00+00:00,7.545106244087219,232.0073581829219,987.0178375244138,2060.0,True,True,False,False,False,False,False,True
2022-05-12 22:20:00+00:00,7.885115623474123,232.50927140075407,1079.3698486328124,2013.331665039064,True,True,False,False,False,False,False,True
2022-05-12 22:30:00+00:00,7.490458297729491,239.2020128349266,822.9344299316406,1881.2223449707049,True,True,False,False,False,False,False,True
2022-05-12 22:40:00+00:00,7.7345092422083805,238.6344627906148,940.3246002197268,1926.2217468261736,True,True,False,False,False,False,False,True
2022-05-12 22:50:00+00:00,7.821650433540343,237.14274784240024,840.0981842041019,1894.308190917969,True,True,False,False,False,False,False,True
2022-05-12 23:00:00+00:00,7.083215594291687,233.2785617970039,684.8217987060548,1736.8632751464854,True,True,False,False,False,False,False,True
2022-05-12 23:10:00+00:00,7.557227563858032,241.0277163337261,1123.3767761230474,1912.53328857422,True,True,False,False,False,False,False,True
2022-05-12 23:20:00+00:00,7.30802595615387,238.2619401541044,912.5131386204768,1931.311999511719,True,True,False,False,False,False,False,True
2022-05-12 23:30:00+00:00,6.709830927848816,235.7683923702516,627.283415222168,1752.4215881347664,True,True,False,False,False,False,False,True
2022-05-12 23:40:00+00:00,7.49430069923401,233.4931155854629,813.813137817383,1722.9249816894542,True,True,False,False,False,False,False,True
2022-05-12 23:50:00+00:00,7.12154712677002,232.8403486448118,782.407220458985,1759.2854309082036,True,True,False,False,False,False,False,True
2022-05-13 00:00:00+00:00,7.6048219203948975,230.2769579962714,920.110647583008,1862.9204528808616,True,True,False,False,False,False,False,True
2022-05-13 00:10:00+00:00,7.415020227432253,234.0662556475656,920.9776245117192,1910.7532775878915,True,True,False,False,False,False,False,True
2022-05-13 00:20:00+00:00,8.878988933563233,233.8433734265755,1305.247152709961,2052.8732666015626,True,True,False,False,False,False,False,True
2022-05-13 00:30:00+00:00,8.993965101242061,242.6216599716231,1390.2016693115252,2032.139739990235,True,True,False,False,False,False,False,True
2022-05-13 00:40:00+00:00,8.671942734718325,238.4809297037777,1317.522137451173,2057.677770996094,True,True,False,False,False,False,False,True
2022-05-13 00:50:00+00:00,7.735446190834049,237.85832078378516,988.771600341797,1965.8924316406265,True,True,False,False,False,False,False,True
2022-05-13 01:00:00+00:00,7.279866695404053,237.1516896314565,864.2133728027345,1938.2477050781272,True,True,False,False,False,False,False,True
2022-05-13 01:10:00+00:00,8.16759970188141,235.4386178605768,1183.702337646485,2055.2657165527344,True,True,False,False,False,False,False,True
2022-05-13 01:20:00+00:00,9.00077745914459,230.92863457158316,1341.2467834472666,2060.0,True,True,False,False,False,False,False,True
2022-05-13 01:30:00+00:00,7.953351283073426,235.40075130728675,1137.2161010742195,2049.200494384765,True,True,False,False,False,False,False,True
2022-05-13 01:40:00+00:00,8.467049956321716,234.17115887552453,1153.732159423829,2042.5718444824229,True,True,False,False,False,False,False,True
2022-05-13 01:50:00+00:00,8.308117842674255,232.46963880108171,1187.8457580566408,2037.674267578125,True,True,False,False,False,False,False,True
2022-05-13 02:00:00+00:00,8.281777596473693,232.8331526293659,1201.266799926759,2057.88681640625,True,True,False,False,False,False,False,True
2022-05-13 02:10:00+00:00,8.490438771247868,234.89834968450012,1236.2751525878923,2052.3637634277343,True,True,False,False,False,False,False,True
2022-05-13 02:20:00+00:00,7.785806274414061,232.97852954697697,1065.0716979980484,2029.6297607421889,True,True,False,False,False,False,False,True
2022-05-13 02:30:00+00:00,8.243074822425841,236.41677065664493,1154.6295532226563,2049.3392944335938,True,True,False,False,False,False,False,True
2022-05-13 02:40:00+00:00,8.371027093184619,237.37667369698465,1248.5909777189568,2054.184544613488,True,True,False,False,False,False,False,True
2022-05-13 02:50:00+00:00,8.692373376143605,237.5674332930313,1315.0911222759053,2060.0,True,True,False,False,False,False,False,True
2022-05-13 03:00:00+00:00,8.915575575828552,238.2329511291626,1365.582318115235,2060.0,True,True,False,False,False,False,False,True
2022-05-13 03:10:00+00:00,7.819719886779784,239.4740929502676,1122.4548095703135,2009.0889160156264,True,True,False,False,False,False,False,True
2022-05-13 03:20:00+00:00,8.100236463546754,239.2626594862081,1147.679232788087,1986.4953369140635,True,True,False,False,False,False,False,True
2022-05-13 03:30:00+00:00,8.689762830734253,240.85875619374775,1377.897863769533,2059.9118286132816,True,True,False,False,False,False,False,True
2022-05-13 03:40:00+00:00,9.386376354429451,241.27374535829864,1594.0933295355908,2060.0,True,True,False,False,False,False,False,True
2022-05-13 03:50:00+00:00,8.532315731048584,243.2569500889376,1209.3417724609376,1998.7548034667973,True,True,False,False,False,False,False,True
2022-05-13 04:00:00+00:00,7.935629041571365,235.20486828836724,937.2589202880864,1854.591790450248,True,True,False,False,False,False,False,True
2022-05-13 04:10:00+00:00,7.713542366027832,235.62704128074347,928.459064684416,1948.384252929688,True,True,False,False,False,False,False,True
2022-05-13 04:20:00+00:00,8.470428323745725,230.34988465130985,1298.9583831787122,2060.0,True,True,False,False,False,False,False,True
2022-05-13 04:30:00+00:00,7.918064045906067,236.41655279281449,1067.2943878173833,2019.713696289063,True,True,False,False,False,False,False,True
2022-05-13 04:40:00+00:00,7.512157773971559,243.1177410975858,869.9883453369142,1774.4566894531272,True,True,False,False,False,False,False,True
2022-05-13 04:50:00+00:00,8.16990144252777,246.2458198213547,1097.1232025146503,1817.7332275390645,True,True,False,False,False,False,False,True
2022-05-13 05:00:00+00:00,7.851350307464602,245.7505055465432,1070.7244750976574,1786.9252380371113,True,True,False,False,False,False,False,True
2022-05-13 05:10:00+00:00,7.684659123420715,238.7809898094549,923.0551879882814,1681.6489562988295,True,True,False,False,False,False,False,True
2022-05-13 05:20:00+00:00,6.728096318244934,238.66394275859864,714.4457077026368,1727.3097961425792,True,True,False,False,False,False,False,True
2022-05-13 05:30:00+00:00,7.569070434570312,238.05352435421992,836.8164306640631,1694.3134460449223,True,True,False,False,False,False,False,True
2022-05-13 05:40:00+00:00,6.949287152290346,244.55624661960636,787.5622100830078,1575.490844726565,True,True,False,False,False,False,False,True
2022-05-13 05:50:00+00:00,7.102873301506041,242.61767819826864,698.1942855834963,1617.044482421876,True,True,False,False,False,False,False,True
2022-05-13 06:00:00+00:00,7.343294739723206,236.6582721341732,787.1044311523439,1789.91375732422,True,True,False,False,False,False,False,True
2022-05-13 06:10:00+00:00,7.997493004798889,239.6872434453741,1011.6068389892588,1867.0717285156252,True,True,False,False,False,False,False,True
2022-05-13 06:20:00+00:00,8.51952612400055,243.5301052335666,1172.506137084961,1864.4506408691425,True,True,False,False,False,False,False,True
2022-05-13 06:30:00+00:00,9.168749594688416,249.70711192982853,1514.4248168945328,2046.794958496094,True,True,False,False,False,False,False,True
2022-05-13 06:40:00+00:00,9.972839951515198,247.1891847606862,1886.35852661133,2060.0,True,True,False,False,False,False,False,True
2022-05-13 06:50:00+00:00,9.802232122421268,246.5464549144132,1780.1714843750017,2060.0,True,True,False,False,False,False,False,True
2022-05-13 07:00:00+00:00,9.774833798408514,245.02285659019051,1766.832080078127,2060.0,True,True,False,False,False,False,False,True
2022-05-13 07:10:00+00:00,10.75307750701904,251.6806084798464,1831.1682128906268,2060.0,True,True,False,False,False,False,False,True
2022-05-13 07:20:00+00:00,10.176916050910954,250.86928494802635,1826.4325683593756,2060.0,True,True,False,False,False,False,False,True
2022-05-13 07:30:00+00:00,9.90881786346436,243.95456075749004,1651.012060546877,2048.1291870117198,True,True,False,False,False,False,False,True
2022-05-13 07:40:00+00:00,8.41182646751404,250.5370255220217,1308.717752075196,2032.851776123048,True,True,False,False,False,False,False,True
2022-05-13 07:50:00+00:00,9.601812577247614,243.7520197080475,1653.3089416503922,2041.054699707032,True,True,False,False,False,False,False,True
2022-05-13 08:00:00+00:00,10.354355049133304,244.5819374321203,1799.4885894775402,2060.0,True,True,False,False,False,False,False,True
2022-05-13 08:10:00+00:00,8.96927700042724,251.713428936596,1251.1574920654311,2032.0907470703128,True,True,False,False,False,False,False,True
2022-05-13 08:20:00+00:00,9.731508946418762,247.03446277993464,1738.7095092773443,2059.490478515625,True,True,False,False,False,False,False,True
2022-05-13 08:30:00+00:00,11.641348934173582,252.6595722289651,2038.4320983886737,2060.0,True,True,False,False,False,False,False,True
2022-05-13 08:40:00+00:00,11.139381742477417,258.5309293620146,1947.2288146972685,2060.0,True,True,False,False,False,False,False,True
2022-05-13 08:50:00+00:00,11.30132088661193,256.2830585600202,1933.0448425292984,2060.0,True,True,False,False,False,False,False,True
2022-05-13 09:00:00+00:00,10.678084969520564,250.1763520325492,1907.3445373535185,2060.0,True,True,False,False,False,False,False,True
2022-05-13 09:10:00+00:00,12.476568555831909,251.01307146816544,2061.37888183594,2060.0,True,True,False,False,False,False,False,True
2022-05-13 09:20:00+00:00,10.989285373687752,254.11131904002823,1952.87893676758,2060.0,True,True,False,False,False,False,False,True
2022-05-13 09:30:00+00:00,11.774479198455817,249.0527025798069,1930.6780639648464,2060.0,True,True,False,False,False,False,False,True
2022-05-13 09:40:00+00:00,9.555796241760254,247.86492752797312,1573.891943359376,2060.0,True,True,False,False,False,False,False,True
2022-05-13 09:50:00+00:00,11.09414477348328,245.07907610411135,1920.5964294433625,2060.0,True,True,False,False,False,False,False,True
2022-05-13 10:00:00+00:00,11.208824110031138,246.89485876803445,1911.157684326173,2060.0,True,True,False,False,False,False,False,True
2022-05-13 10:10:00+00:00,11.980634307861322,248.97597753406728,2013.7935180664083,2060.0,True,True,False,False,False,False,False,True
2022-05-13 10:20:00+00:00,12.00146133021304,248.5670736625741,1976.478207397462,2060.0,True,True,False,False,False,False,False,True
2022-05-13 10:30:00+00:00,11.966062688827524,246.46928951758667,2043.0588828638995,2060.0,True,True,False,False,False,False,False,True
2022-05-13 10:40:00+00:00,12.122154855728164,254.5339887612045,2028.2069458007832,2060.0,True,True,False,False,False,False,False,True
2022-05-13 10:50:00+00:00,10.63565123081208,239.57267172682637,1818.8617309570327,2060.0,True,True,False,False,False,False,False,True
2022-05-13 11:00:00+00:00,8.412253427505489,234.3187544665653,1194.7897033691418,2059.5656616210936,True,True,False,False,False,False,False,True
2022-05-13 11:10:00+00:00,9.859998607635491,240.42106523288112,1760.6409301757824,2060.0,True,True,False,False,False,False,False,True
2022-05-13 11:20:00+00:00,8.668787193298341,229.63859576066903,1290.2900756835943,2060.0,True,True,False,False,False,False,False,True
2022-05-13 11:30:00+00:00,7.452163839340207,242.5313499928851,931.3329589843754,2060.0,True,True,False,False,False,False,False,True
2022-05-13 11:40:00+00:00,10.155624961853023,237.9835202163561,1776.3828521728533,2060.0,True,True,False,False,False,False,False,True
2022-05-13 11:50:00+00:00,10.14068202972412,248.87821788752964,1771.5549011230482,2060.0,True,True,False,False,False,False,False,True
2022-05-13 12:00:00+00:00,9.518986797332763,236.27915427339505,1534.8922210693377,2057.105847167969,True,True,False,False,False,False,False,True
2022-05-13 12:10:00+00:00,10.959603977203376,242.9596659399273,1922.2978576660169,2060.0,True,True,False,False,False,False,False,True
2022-05-13 12:20:00+00:00,10.699914550781244,240.09688907886493,1900.3456359863296,2060.0,True,True,False,False,False,False,False,True
2022-05-13 12:30:00+00:00,10.098897862434384,245.63277180786355,1832.887792968752,2057.993817138672,True,True,False,False,False,False,False,True
2022-05-13 12:40:00+00:00,8.850829625129695,260.4107326378048,1491.0854125976575,2060.0,True,True,False,False,False,False,False,True
2022-05-13 12:50:00+00:00,9.07196887334188,254.1730158973051,1542.2777743869365,2058.9258083767363,True,True,False,False,False,False,False,True
2022-05-13 13:00:00+00:00,8.792357635498051,247.2523510922259,1415.0072601318377,1996.6661071777344,True,True,False,False,False,False,False,True
2022-05-13 13:10:00+00:00,8.791596651077269,247.76768147045695,1330.3248016357431,2041.9398254394532,True,True,False,False,False,False,False,True
2022-05-13 13:20:00+00:00,9.601274394989009,245.91012979355548,1531.9290054321305,2055.1383422851563,True,True,False,False,False,False,False,True
2022-05-13 13:30:00+00:00,9.738822531700134,251.4381557180758,1600.9132568359391,2060.0,True,True,False,False,False,False,False,True
2022-05-13 13:40:00+00:00,9.27993893623352,251.59306903475093,1474.1041015625008,2056.172082519532,True,True,False,False,False,False,False,True
2022-05-13 13:50:00+00:00,10.184378123283384,245.7407027345402,1655.355053710938,2060.0,True,True,False,False,False,False,False,True
2022-05-13 14:00:00+00:00,11.407832717895513,242.7421823920425,1971.2874328613293,2060.0,True,True,False,False,False,False,False,True
2022-05-13 14:10:00+00:00,9.466529273986817,247.3026382925235,1623.7773284912123,2060.0,True,True,False,False,False,False,False,True
2022-05-13 14:20:00+00:00,9.589487290382388,244.9065003181681,1504.7214294433604,2016.2679016113293,True,True,False,False,False,False,False,True
2022-05-13 14:30:00+00:00,9.457168966531762,236.99534857614728,1630.7127342224137,2060.0,True,True,False,False,False,False,False,True
2022-05-13 14:40:00+00:00,8.557498852411904,249.61344547335167,1177.5026923285595,2007.4081067537015,True,True,False,False,False,False,False,True
2022-05-13 14:50:00+00:00,9.61358137130738,240.0959778702432,1553.897219848634,2037.65791015625,True,True,False,False,False,False,False,True
2022-05-13 15:00:00+00:00,9.24379785060882,247.9165531733833,1459.328408813478,2045.0132629394527,True,True,False,False,False,False,False,True
2022-05-13 15:10:00+00:00,8.859628081321718,241.51080325624645,1421.545178222657,2052.620147705078,True,True,False,False,False,False,False,True
2022-05-13 15:20:00+00:00,9.716157650947569,244.2590704719248,1630.8268798828144,2037.0634704589845,True,True,False,False,False,False,False,True
2022-05-13 15:30:00+00:00,9.412790918350217,242.2417996876188,1532.9123107910164,2060.0,True,True,False,False,False,False,False,True
2022-05-13 15:40:00+00:00,8.840713095664983,246.6587902910425,1276.5734344482432,2046.3834350585937,True,True,False,False,False,False,False,True
2022-05-13 15:50:00+00:00,9.571351814270011,238.4226010739736,1641.5786254882837,2060.0,True,True,False,False,False,False,False,True
2022-05-13 16:00:00+00:00,9.90575511455536,240.08515191490767,1642.7919189453128,2060.0,True,True,False,False,False,False,False,True
2022-05-13 16:10:00+00:00,10.353371143341068,234.90231461312183,1742.964971923831,2053.758386230469,True,True,False,False,False,False,False,True
2022-05-13 16:20:00+00:00,10.152069643924117,242.1268643605274,1852.189953613282,2048.1318423622533,True,True,False,False,False,False,False,True
2022-05-13 16:30:00+00:00,9.980784511566169,246.7098260979868,1730.0860107421893,2060.0,True,True,False,False,False,False,False,True
2022-05-13 16:40:00+00:00,9.707451891899108,243.5392668675396,1735.1797099866376,2026.5546203613285,True,True,False,False,False,False,False,True
2022-05-13 16:50:00+00:00,9.410563278198245,234.9878685158893,1624.634164428713,2060.0,True,True,False,False,False,False,False,True
2022-05-13 17:00:00+00:00,8.263530635833742,240.8816089127805,1111.9121978759767,2036.7613403320315,True,True,False,False,False,False,False,True
2022-05-13 17:10:00+00:00,9.160730671882629,231.71009697651905,1476.4377685546876,2060.0,True,True,False,False,False,False,False,True
2022-05-13 17:20:00+00:00,8.81437287330627,238.91373081348928,1243.386587524415,2060.0,True,True,False,False,False,False,False,True
2022-05-13 17:30:00+00:00,8.79105846881866,236.6562888822233,1342.7236022949226,2060.0,True,True,False,False,False,False,False,True
2022-05-13 17:40:00+00:00,9.155440354347228,235.77255669493132,1418.361053466797,2060.0,True,True,False,False,False,False,False,True
2022-05-13 17:50:00+00:00,8.691971755027776,230.08586458109923,1374.340783691407,2054.17646484375,True,True,False,False,False,False,False,True
2022-05-13 18:00:00+00:00,9.298965573310848,234.2520384721126,1520.0584106445322,2060.0,True,True,False,False,False,False,False,True
2022-05-13 18:10:00+00:00,9.759853816032408,230.36006280116396,1551.490447998047,2060.0,True,True,False,False,False,False,False,True
2022-05-13 18:20:00+00:00,9.714171528816223,232.12788648503115,1609.0934143066415,2060.0,True,True,False,False,False,False,False,True
2022-05-13 18:30:00+00:00,7.974438428878786,233.038516668594,1053.0895996093764,2031.4424499511729,True,True,False,False,False,False,False,True
2022-05-13 18:40:00+00:00,7.852891063690187,235.17839779175068,917.4658660888666,2005.2740051269527,True,True,False,False,False,False,False,True
2022-05-13 18:50:00+00:00,7.857810211181639,228.95172170775533,895.3733184814457,1867.2236328125016,True,True,False,False,False,False,False,True
2022-05-13 19:00:00+00:00,7.3534856081008915,234.5098458237113,844.6145721435554,1829.5730285644545,True,True,False,False,False,False,False,True
2022-05-13 19:10:00+00:00,7.069442129135132,241.3097866129529,876.7690338134773,1718.8585937500015,True,True,False,False,False,False,False,True
2022-05-13 19:20:00+00:00,7.165948653221131,239.65124749002752,752.23963470459,1637.711053466798,True,True,False,False,False,False,False,True
2022-05-13 19:30:00+00:00,7.653826832771303,239.45713005881936,894.474865722657,1750.0258728027354,True,True,False,False,False,False,False,True
2022-05-13 19:40:00+00:00,7.488137984275816,235.06011288063115,791.9371917724611,1715.7081106085532,True,True,False,False,False,False,False,True
2022-05-13 19:50:00+00:00,8.133760333061218,229.8381983984424,913.2136322021493,1843.79710083008,True,True,False,False,False,False,False,True
2022-05-13 20:00:00+00:00,7.702070784568787,228.56804712400643,830.9870574951174,1820.868737792969,True,True,False,False,False,False,False,True
2022-05-13 20:10:00+00:00,7.774115788309198,228.31392735215405,955.6466186523444,1950.448486328126,True,True,False,False,False,False,False,True
2022-05-13 20:20:00+00:00,8.068401765823364,228.50702257676377,1049.8463391755763,2013.6697204589852,True,True,False,False,False,False,False,True
2022-05-13 20:30:00+00:00,7.907242012023926,235.3915272549036,901.363287353516,1802.20266723633,True,True,False,False,False,False,False,True
2022-05-13 20:40:00+00:00,7.41552143096924,236.09899533913887,743.5702423095702,1662.982928466797,True,True,False,False,False,False,False,True
2022-05-13 20:50:00+00:00,7.149539399147035,236.36103777578015,681.7961151123047,1599.92166748047,True,True,False,False,False,False,False,True
2022-05-13 21:00:00+00:00,7.2856210470199585,240.96317166733576,860.8046295166017,1666.1183959960945,True,True,False,False,False,False,False,True
2022-05-13 21:10:00+00:00,7.689002728462219,246.53534847484545,997.408444213867,1666.1837524414084,True,True,False,False,False,False,False,True
2022-05-13 21:20:00+00:00,7.131552362442017,241.34642932483973,810.7314544677736,1624.115692138672,True,True,False,False,False,False,False,True
2022-05-13 21:30:00+00:00,7.0236856698989865,244.8287287337086,732.7693664550782,1522.0157836914066,True,True,False,False,False,False,False,True
2022-05-13 21:40:00+00:00,7.56907048225403,243.955387466861,764.4399353027345,1510.1269104003911,True,True,False,False,False,False,False,True
2022-05-13 21:50:00+00:00,8.334420943260195,246.20474195635217,1127.5409820556656,1797.4504394531273,True,True,False,False,False,False,False,True
2022-05-13 22:00:00+00:00,7.769062900543213,257.33110493324614,993.9255340576174,1872.2943115234389,True,True,False,False,False,False,False,True
2022-05-13 22:10:00+00:00,7.988545775413513,258.97033015866754,915.8855743408208,1891.262518310548,True,True,False,False,False,False,False,True
2022-05-13 22:20:00+00:00,8.067603468894958,257.94536684300783,943.578631591797,1918.0204589843768,True,True,False,False,False,False,False,True
2022-05-13 22:30:00+00:00,7.767800641059876,254.7525196044299,839.1122039794922,1793.3595947265628,True,True,False,False,False,False,False,True
2022-05-13 22:40:00+00:00,7.356418347358703,254.97353420044004,723.1503143310547,1636.89446411133,True,True,False,False,False,False,False,True
2022-05-13 22:50:00+00:00,7.687796211242674,254.6316135991508,786.2502899169923,1733.458337402344,True,True,False,False,False,False,False,True
2022-05-13 23:00:00+00:00,7.337558937072752,256.2564944937877,816.0368682861329,1721.2020751953132,True,True,False,False,False,False,False,True
2022-05-13 23:10:00+00:00,6.921573328971863,255.87826437712368,629.5392059326172,1607.7522583007828,True,True,False,False,False,False,False,True
2022-05-13 23:20:00+00:00,7.2516146183013905,253.4144296892852,799.1335083007813,1698.453332519531,True,True,False,False,False,False,False,True
