timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-13 23:30:00+00:00,7.119523882865906,257.6143978241305,790.8295684814454,1657.781555175782,True,True,False,False,False,False,False,True
2022-05-13 23:40:00+00:00,6.932135438919067,257.2786615253152,640.7044464111328,1617.0444580078145,True,True,False,False,False,False,False,True
2022-05-13 23:50:00+00:00,6.569349884986876,256.8269839104303,484.5877365112305,1460.8652038574228,True,True,False,False,False,False,False,True
2022-05-14 00:00:00+00:00,5.647369050979613,259.95335199834176,286.99091491699227,1333.8036865234385,True,True,False,False,False,False,False,True
2022-05-14 00:10:00+00:00,6.441305756568911,259.3275667079488,473.1962615966798,1483.4016601562507,True,True,False,False,False,False,False,True
2022-05-14 00:20:00+00:00,6.827053022384644,260.33317092556325,599.6799682617188,1632.2320495605468,True,True,False,False,False,False,False,True
2022-05-14 00:30:00+00:00,7.000222730636596,262.3620283160936,627.4754821777344,1615.4359069824234,True,True,False,False,False,False,False,True
2022-05-14 00:40:00+00:00,7.394007515907286,261.5475240043579,719.2715194702149,1680.5874816894543,True,True,False,False,False,False,False,True
2022-05-14 00:50:00+00:00,7.517708086967469,260.57793057667885,891.2624603271486,1861.475183105469,True,True,False,False,False,False,False,True
2022-05-14 01:00:00+00:00,7.79796462059021,265.9458732916584,949.8967285156256,1895.149237060548,True,True,False,False,False,False,False,True
2022-05-14 01:10:00+00:00,8.52123396396637,262.4186235461723,1144.9571350097672,2033.1147155761728,True,True,False,False,False,False,False,True
2022-05-14 01:20:00+00:00,7.00627405643463,262.993163963043,745.7620025634766,1796.8870117187514,True,True,False,False,False,False,False,True
2022-05-14 01:30:00+00:00,7.0743426322937015,261.7332442883141,655.5110717773438,1709.7950073242198,True,True,False,False,False,False,False,True
2022-05-14 01:40:00+00:00,7.113342428207398,263.8491269462436,670.3827972412109,1614.211059570313,True,True,False,False,False,False,False,True
2022-05-14 01:50:00+00:00,6.7903178691864,263.5600824581966,594.4903213500977,1493.7063842773443,True,True,False,False,False,False,False,True
2022-05-14 02:00:00+00:00,5.408785212039947,263.4032466500905,347.9786087036133,1318.4772399902356,True,True,False,False,False,False,False,True
2022-05-14 02:10:00+00:00,6.520530486106874,262.3601406808777,524.1817779541016,1463.1923339843768,True,True,False,False,False,False,False,True
2022-05-14 02:20:00+00:00,6.4483966588974,264.20102824185403,525.648490905762,1420.4650429173514,True,True,False,False,False,False,False,True
2022-05-14 02:30:00+00:00,5.080833811508983,255.56848925695735,221.96689244320527,1273.1430297851578,True,True,False,False,False,False,False,True
2022-05-14 02:40:00+00:00,5.103914785385132,255.58400142360196,215.00123062133784,1241.6573242187517,True,True,False,False,False,False,False,True
2022-05-14 02:50:00+00:00,5.46287636756897,260.9938044949389,319.1774375915528,1330.0149291992202,True,True,False,False,False,False,False,True
2022-05-14 03:00:00+00:00,6.176233243942261,266.3794063799429,426.45980682373056,1395.721783447267,True,True,False,False,False,False,False,True
2022-05-14 03:10:00+00:00,4.725147008895875,262.2862095752614,231.65973472595232,1271.4365112304706,True,True,False,False,False,False,False,True
2022-05-14 03:20:00+00:00,3.689656400680543,250.68771303117555,103.4778163909912,1126.9990356445323,True,True,False,False,False,False,False,True
2022-05-14 03:30:00+00:00,4.044422924518586,245.4650723897253,136.89458160400386,1153.1527587890646,True,True,False,False,False,False,False,True
2022-05-14 03:40:00+00:00,4.718297386169434,252.81204059237984,201.3460304260253,1203.7699768066418,True,True,False,False,False,False,False,True
2022-05-14 03:50:00+00:00,4.535642409324646,255.18788171048368,190.67168197631847,1182.948236083986,True,True,False,False,False,False,False,True
2022-05-14 04:00:00+00:00,4.719336771965027,257.5087559771384,265.0723289489747,1279.2834289550804,True,True,False,False,False,False,False,True
2022-05-14 04:10:00+00:00,4.4418275356292725,267.7355966631594,169.5644134521485,1166.944104003908,True,True,False,False,False,False,False,True
2022-05-14 04:20:00+00:00,4.641968333721161,276.897529719043,154.53267593383788,1119.666558837892,True,True,False,False,False,False,False,True
2022-05-14 04:30:00+00:00,5.515742349624633,279.7150365268492,201.0536476135254,1184.213867187501,True,True,False,False,False,False,False,True
2022-05-14 04:40:00+00:00,4.896961331367494,275.8577487686997,157.632470703125,1112.32586669922,True,True,False,False,False,False,False,True
2022-05-14 04:50:00+00:00,3.777624094486234,263.70077369129456,101.37354650497431,1084.7350036621092,True,True,False,False,False,False,False,True
2022-05-14 05:00:00+00:00,3.3600050091743463,265.7230980710042,78.50148897171019,1101.3352416992195,True,True,False,False,False,False,False,True
2022-05-14 05:10:00+00:00,4.374130022525787,254.22654108217264,135.79168014526368,1128.321862792971,True,True,False,False,False,False,False,True
2022-05-14 05:20:00+00:00,4.600184166431427,250.6761282110045,190.24313201904312,1164.249523925782,True,True,False,False,False,False,False,True
2022-05-14 05:30:00+00:00,4.471991467475891,260.6049296439919,154.94078979492204,1128.117694091798,True,True,False,False,False,False,False,True
2022-05-14 05:40:00+00:00,3.876692223548889,262.3398823914464,115.67811317443844,1105.2709838867208,True,True,False,False,False,False,False,True
2022-05-14 05:50:00+00:00,3.798803889751436,271.69269117348296,102.04792594909672,1072.6798995168597,True,True,False,False,False,False,False,True
2022-05-14 06:00:00+00:00,3.902128568062417,265.7534553084033,75.75969461294324,1296.03001185826,True,True,False,False,False,False,False,True
2022-05-14 06:10:00+00:00,2.714531058073044,265.81904591353884,15.582165813446045,1106.5228303608155,True,True,False,False,False,False,False,True
2022-05-14 06:20:00+00:00,3.614348351955415,264.3595674451566,51.51803016662596,1266.92625732422,True,True,False,False,False,False,False,True
2022-05-14 06:30:00+00:00,3.79512859582901,266.2180938401985,78.18081111907959,1548.50217982701,True,True,False,False,False,False,False,True
2022-05-14 06:40:00+00:00,3.3125963926315314,276.8039930606722,54.41304452419282,1145.4534301757826,True,True,False,False,False,False,False,True
2022-05-14 06:50:00+00:00,2.560007136119039,275.5849664419498,9.345864993333812,1359.429949951173,True,True,False,False,False,False,False,True
2022-05-14 07:00:00+00:00,3.177517068386078,271.7046475946539,33.966147460435565,1773.5868652343756,True,True,False,False,False,False,False,True
2022-05-14 07:10:00+00:00,2.2541381776332856,267.4869759258746,-4.6746165275573714,527.60029296875,True,True,False,False,False,False,False,True
2022-05-14 07:20:00+00:00,1.7011311620473857,284.4841116924494,-2.497847032546997,412.0,True,True,False,False,False,False,False,True
2022-05-14 07:30:00+00:00,1.5593061491847044,284.8410705582636,-1.9654140233993544,412.0,True,True,False,False,False,False,False,True
2022-05-14 07:40:00+00:00,1.5918562978506086,271.3362005409672,-1.709868037700653,412.0,True,True,False,False,False,False,False,True
2022-05-14 07:50:00+00:00,2.200125044584273,265.8160181045507,-2.591209554672242,412.0,True,True,False,False,False,False,False,True
2022-05-14 08:00:00+00:00,1.8091687530279152,241.2192035508806,-2.1307990431785577,412.0,True,True,False,False,False,False,False,True
2022-05-14 08:10:00+00:00,2.3150626063346857,243.52777560717135,-2.284447044134139,412.0,True,True,False,False,False,False,False,True
2022-05-14 08:20:00+00:00,2.031956253945827,231.00674252561768,-0.7271605189889673,412.0,True,True,False,False,False,False,False,True
2022-05-14 08:30:00+00:00,1.9941513185438355,234.3069050568336,-0.5121600151062011,412.0,True,True,False,False,False,False,False,True
2022-05-14 08:40:00+00:00,2.093325072526933,231.1805720213109,-0.1280400055019478,412.0,True,True,False,False,False,False,False,True
2022-05-14 08:50:00+00:00,2.164443838596344,209.7851852979166,-2.1964195044711228,412.0,True,True,False,False,False,False,False,True
2022-05-14 09:00:00+00:00,2.0037374973297117,215.1597599465057,-1.0184515211731182,412.0,True,True,False,False,False,False,False,True
2022-05-14 09:10:00+00:00,1.75520198391034,256.81689255884294,-1.361656157443156,412.0,True,True,False,False,False,False,False,True
2022-05-14 09:20:00+00:00,1.6347132281345471,230.7406764697292,-0.7431341449127477,412.0,True,True,False,False,False,False,False,True
2022-05-14 09:30:00+00:00,1.4458014509257149,241.8947691732625,-0.5805735349216874,412.0,True,True,False,False,False,False,False,True
2022-05-14 09:40:00+00:00,1.4952376119792463,227.5825490855288,-0.1701865050941704,412.0,True,True,False,False,False,False,False,True
2022-05-14 09:50:00+00:00,1.4614737300496357,225.30320654751023,-0.133094214687222,412.0,True,True,False,False,False,False,False,True
2022-05-14 10:00:00+00:00,2.2142566018982937,214.32726090644096,-1.2298579116008774,412.0,True,True,False,False,False,False,False,True
2022-05-14 10:10:00+00:00,2.2727249681949617,193.068191524012,-2.03530249595642,412.0,True,True,False,False,False,False,False,True
2022-05-14 10:20:00+00:00,1.9584187403321267,234.2611518501425,-1.4527205225080262,412.0,True,True,False,False,False,False,False,True
2022-05-14 10:30:00+00:00,2.042456284165381,233.944693348684,-0.7239595111459491,412.0,True,True,False,False,False,False,False,True
2022-05-14 10:40:00+00:00,1.9818937152624136,222.9428388992176,-1.2499905288219448,412.0,True,True,False,False,False,False,False,True
2022-05-14 10:50:00+00:00,2.7935289278626447,177.42985724563982,-5.994606088101868,576.8,True,True,False,False,False,False,False,True
2022-05-14 11:00:00+00:00,2.174431210756303,200.5186843435293,-3.765585094690325,659.2,True,True,False,False,False,False,False,True
2022-05-14 11:10:00+00:00,1.9239187106490132,161.21234614016544,-1.4399165362119672,412.0,True,True,False,False,False,False,False,True
2022-05-14 11:20:00+00:00,2.686312532424927,146.46798537407562,-0.9933770388364797,412.0,True,True,False,False,False,False,False,True
2022-05-14 11:30:00+00:00,2.3741559684276594,162.52835958203923,-1.8213690429925915,412.0,True,True,False,False,False,False,False,True
2022-05-14 11:40:00+00:00,2.1419260106980804,182.90507450508417,-2.431693029403687,412.0,True,True,False,False,False,False,False,True
2022-05-14 11:50:00+00:00,2.8051875859498976,185.16256348435988,-1.7290735274553293,412.0,True,True,False,False,False,False,False,True
2022-05-14 12:00:00+00:00,1.3479563444852831,168.48709264716183,-0.5564405184239146,412.0,True,True,False,False,False,False,False,True
2022-05-14 12:10:00+00:00,2.089031377434729,179.12473523242534,-0.916019524261355,412.0,True,True,False,False,False,False,False,True
2022-05-14 12:20:00+00:00,2.484276360587071,189.2769805081728,-0.933625027164816,412.0,True,True,False,False,False,False,False,True
2022-05-14 12:30:00+00:00,1.3292368313199587,168.65511159470805,-0.8370022550225258,412.0,True,True,False,False,False,False,False,True
2022-05-14 12:40:00+00:00,2.038968738913536,216.49301890555776,-0.3270355101674796,412.0,True,True,False,False,False,False,False,True
2022-05-14 12:50:00+00:00,2.0780813954770574,136.23901314219972,-0.8130540240556,412.0,True,True,False,False,False,False,False,True
2022-05-14 13:00:00+00:00,1.8270375937223435,160.78879812312505,-0.258214009180665,412.0,True,True,False,False,False,False,False,True
2022-05-14 13:10:00+00:00,2.2394250273704537,160.59666744835886,-2.147337520122527,412.0,True,True,False,False,False,False,False,True
2022-05-14 13:20:00+00:00,2.199937491118909,137.93317096212922,-0.7447660282254213,412.0,True,True,False,False,False,False,False,True
2022-05-14 13:30:00+00:00,1.9982437953352936,157.52385193966938,-0.9469625296071176,412.0,True,True,False,False,False,False,False,True
2022-05-14 13:40:00+00:00,2.9235584199428564,176.95353087918522,-2.159074519202113,412.0,True,True,False,False,False,False,False,True
2022-05-14 13:50:00+00:00,1.9393354326486587,197.4352277169792,-1.4495195508003236,412.0,True,True,False,False,False,False,False,True
2022-05-14 14:00:00+00:00,1.9993750055631,182.65849341849824,-0.7297094675401835,412.0,True,True,False,False,False,False,False,True
2022-05-14 14:10:00+00:00,2.648868864774704,126.3826129124763,-3.23514947593212,412.0,True,True,False,False,False,False,False,True
2022-05-14 14:20:00+00:00,2.759793800115584,132.6629082664187,-2.360737520456314,412.0,True,True,False,False,False,False,False,True
2022-05-14 14:30:00+00:00,2.2154437422752373,120.33458677031764,-1.7957610249519351,412.0,True,True,False,False,False,False,False,True
2022-05-14 14:40:00+00:00,1.8327937081456176,115.00975918852453,-0.944828519970178,412.0,True,True,False,False,False,False,False,True
2022-05-14 14:50:00+00:00,2.8670656219124786,149.6832256272038,-2.185624060034754,659.2,True,True,False,False,False,False,False,True
2022-05-14 15:00:00+00:00,2.629425165057182,164.30028231696735,-5.422095036506655,741.6,True,True,False,False,False,False,False,True
2022-05-14 15:10:00+00:00,2.784556171298028,132.34672734448372,10.383659249544149,866.4009826660164,True,True,False,False,False,False,False,True
2022-05-14 15:20:00+00:00,3.1207441031932825,138.97415472904763,-0.5942795425653441,618.5511596679692,True,True,False,False,False,False,False,True
2022-05-14 15:30:00+00:00,2.386919936537743,159.91894070097658,-3.9271935284137705,906.4,True,True,False,False,False,False,False,True
2022-05-14 15:40:00+00:00,1.7011313050985333,151.24340301284656,-0.9309575255960224,412.0,True,True,False,False,False,False,False,True
2022-05-14 15:50:00+00:00,2.876993936300277,122.46769405002529,-1.6805250525474549,412.0,True,True,False,False,False,False,False,True
2022-05-14 16:00:00+00:00,2.9750744104385385,127.9035793454242,20.5125735089183,1539.5841308593765,True,True,False,False,False,False,False,True
2022-05-14 16:10:00+00:00,3.253216528892516,133.3879730962234,10.354914921522152,885.555047607422,True,True,False,False,False,False,False,True
2022-05-14 16:20:00+00:00,2.389777508378029,128.0718854188333,1.301356494426733,1071.2,True,True,False,False,False,False,False,True
2022-05-14 16:30:00+00:00,2.712562049925327,130.82114472554468,-1.5258100241422656,412.0,True,True,False,False,False,False,False,True
2022-05-14 16:40:00+00:00,2.7207495808601387,149.213562167163,18.78403089940549,906.4,True,True,False,False,False,False,False,True
2022-05-14 16:50:00+00:00,3.210186791419983,134.21482492797293,7.099758645892143,845.7703552246094,True,True,False,False,False,False,False,True
2022-05-14 17:00:00+00:00,2.49189905524254,123.87979738614264,-6.409177917242053,773.0937194824222,True,True,False,False,False,False,False,True
2022-05-14 17:10:00+00:00,2.705090856552125,133.29846078146772,0.452493971586235,968.533435058594,True,True,False,False,False,False,False,True
2022-05-14 17:20:00+00:00,3.748335158824921,145.4964177550562,32.45315328836442,754.0555603027345,True,True,False,False,False,False,False,True
2022-05-14 17:30:00+00:00,3.1637437582015995,143.87029373659777,28.28069368600846,1290.4379943847655,True,True,False,False,False,False,False,True
2022-05-14 17:40:00+00:00,3.545741355419158,133.5979421800045,49.95561313629149,1712.4791503906265,True,True,False,False,False,False,False,True
2022-05-14 17:50:00+00:00,4.081510829925538,131.38285680792575,104.69210968017572,1304.7201049804694,True,True,False,False,False,False,False,True
2022-05-14 18:00:00+00:00,4.183307564258575,129.859201655039,119.5633193969726,1086.866192626955,True,True,False,False,False,False,False,True
2022-05-14 18:10:00+00:00,3.848662793636322,130.79818863035405,82.6283292770386,1048.5215209960957,True,True,False,False,False,False,False,True
2022-05-14 18:20:00+00:00,3.942292022705078,129.6809728448644,88.46156063079835,1058.2465515136732,True,True,False,False,False,False,False,True
2022-05-14 18:30:00+00:00,4.366946303844451,132.42009463183132,120.6217864990235,1076.0552185058602,True,True,False,False,False,False,False,True
2022-05-14 18:40:00+00:00,4.52016123533249,134.84359648023764,126.46349029541018,1087.7557887027162,True,True,False,False,False,False,False,True
2022-05-14 18:50:00+00:00,4.620073331029792,134.40941526621157,138.3728452983656,1084.947314453127,True,True,False,False,False,False,False,True
2022-05-14 19:00:00+00:00,4.321152687072753,139.8479104820617,114.31221961975102,1066.8610107421869,True,True,False,False,False,False,False,True
2022-05-14 19:10:00+00:00,4.053481352329253,144.97716237588463,91.13073692321775,1046.692504882814,True,True,False,False,False,False,False,True
2022-05-14 19:20:00+00:00,3.965755033493042,140.6780660607492,80.63712882995605,1273.440869140626,True,True,False,False,False,False,False,True
2022-05-14 19:30:00+00:00,3.5835902929306043,127.74694748656088,72.46992905139922,1288.7530517578143,True,True,False,False,False,False,False,True
2022-05-14 19:40:00+00:00,3.510027003288269,107.87173901271716,53.912585997581495,1092.6962646484385,True,True,False,False,False,False,False,True
2022-05-14 19:50:00+00:00,3.662555158138274,109.93400020303268,41.900108057260525,1092.851428222658,True,True,False,False,False,False,False,True
2022-05-14 20:00:00+00:00,4.477356088161469,108.92612409759072,103.21317882537842,1179.0370361328153,True,True,False,False,False,False,False,True
2022-05-14 20:10:00+00:00,3.696840059757233,117.14969056690774,112.89734687805174,1228.919348144533,True,True,False,False,False,False,False,True
2022-05-14 20:20:00+00:00,4.493839627504348,128.54089786636507,176.85147056579592,1234.8147644042988,True,True,False,False,False,False,False,True
2022-05-14 20:30:00+00:00,3.842481553554534,130.95458328351714,120.79303302764896,1185.389666748048,True,True,False,False,False,False,False,True
2022-05-14 20:40:00+00:00,4.064340376853943,120.01776607595718,141.15861206054686,1341.0218872070332,True,True,False,False,False,False,False,True
2022-05-14 20:50:00+00:00,4.18193393945694,123.11644249419344,202.8062664031984,1313.1861328125012,True,True,False,False,False,False,False,True
2022-05-14 21:00:00+00:00,5.93467937707901,128.1054439812143,393.6501472473145,1335.9593444824225,True,True,False,False,False,False,False,True
2022-05-14 21:10:00+00:00,6.479433035850526,126.90669566899533,500.38995361328136,1391.067486572267,True,True,False,False,False,False,False,True
2022-05-14 21:20:00+00:00,6.468110036849976,125.45085760298508,383.6063522338869,1273.1593811035168,True,True,False,False,False,False,False,True
2022-05-14 21:30:00+00:00,6.590863752365111,128.8005737623364,397.9162994384768,1326.8468017578134,True,True,False,False,False,False,False,True
2022-05-14 21:40:00+00:00,5.922780823707581,135.4439754666245,338.2032150268556,1293.8014404296896,True,True,False,False,False,False,False,True
2022-05-14 21:50:00+00:00,6.047242426872254,135.58719530281786,384.8719314575199,1319.4244262695324,True,True,False,False,False,False,False,True
2022-05-14 22:00:00+00:00,6.328612899780273,132.79440286956947,477.3508850097657,1411.6687805175793,True,True,False,False,False,False,False,True
2022-05-14 22:10:00+00:00,6.930446195602417,131.01448006161183,536.7289276123048,1471.3332092285175,True,True,False,False,False,False,False,True
2022-05-14 22:20:00+00:00,5.895122694969177,135.25936321661266,365.1839767456055,1350.371228027344,True,True,False,False,False,False,False,True
2022-05-14 22:30:00+00:00,5.462319469451903,138.5494590294009,291.84611663818373,1304.563452148439,True,True,False,False,False,False,False,True
2022-05-14 22:40:00+00:00,6.135302948951721,145.10514036051097,440.7809082031251,1407.667712402344,True,True,False,False,False,False,False,True
2022-05-14 22:50:00+00:00,6.385376930236816,145.85861302973933,496.2737274169923,1515.540606689454,True,True,False,False,False,False,False,True
2022-05-14 23:00:00+00:00,6.2928613901138295,147.7874199147103,410.37428131103536,1388.8465087890645,True,True,False,False,False,False,False,True
2022-05-14 23:10:00+00:00,5.719985461235046,150.42570130040383,316.04125061035165,1248.2304626464845,True,True,False,False,False,False,False,True
2022-05-14 23:20:00+00:00,5.633168721199036,149.81518492697865,307.6888351440431,1257.3021972656256,True,True,False,False,False,False,False,True
2022-05-14 23:30:00+00:00,5.261231994628906,152.9010067678803,261.820923614502,1213.347943115236,True,True,False,False,False,False,False,True
2022-05-14 23:40:00+00:00,5.25800199508667,161.53703500152324,240.02128982543945,1207.893493652345,True,True,False,False,False,False,False,True
2022-05-14 23:50:00+00:00,5.600554394721984,167.25138896108456,281.18761215209963,1254.1177001953124,True,True,False,False,False,False,False,True
2022-05-15 00:00:00+00:00,5.09376106262207,164.29330677640974,251.1700325012208,1228.266088867189,True,True,False,False,False,False,False,True
2022-05-15 00:10:00+00:00,5.008137660868028,168.23956775963563,218.9227770637064,1193.2803308823552,True,True,False,False,False,False,False,True
2022-05-15 00:20:00+00:00,4.109466004371644,157.84116051285116,129.98853263854977,1110.5866088867208,True,True,False,False,False,False,False,True
2022-05-15 00:30:00+00:00,4.806172275543213,152.34916873256316,124.49734649658208,1106.6672363281264,True,True,False,False,False,False,False,True
2022-05-15 00:40:00+00:00,5.503286933898926,152.74381233247084,170.99647140502927,1121.6915527343767,True,True,False,False,False,False,False,True
2022-05-15 00:50:00+00:00,4.896998572349548,153.29323628520604,137.99896545410155,1097.8731079101567,True,True,False,False,False,False,False,True
2022-05-15 01:00:00+00:00,4.456844449043275,152.8671280717026,100.71522941589352,1060.8104553222663,True,True,False,False,False,False,False,True
2022-05-15 01:10:00+00:00,4.999259376525879,148.32663393626433,160.7344833374024,1153.193603515626,True,True,False,False,False,False,False,True
2022-05-15 01:20:00+00:00,5.030797028541565,141.53789092935176,185.86930770874025,1179.6330871582045,True,True,False,False,False,False,False,True
2022-05-15 01:30:00+00:00,4.868913483619691,134.13737898901798,175.2060569763184,1126.0845153808598,True,True,False,False,False,False,False,True
2022-05-15 01:40:00+00:00,3.698436510562897,123.7392532313658,85.31273131370546,1253.9763183593757,True,True,False,False,False,False,False,True
2022-05-15 01:50:00+00:00,2.350785237550735,115.96476965650056,-7.707080519199375,874.8146606445325,True,True,False,False,False,False,False,True
2022-05-15 02:00:00+00:00,2.4446549594402307,97.63316460166936,-2.023032036423684,412.0,True,True,False,False,False,False,False,True
2022-05-15 02:10:00+00:00,3.082431843406276,104.64448429298012,1.162625871206581,412.0,True,True,False,False,False,False,False,True
2022-05-15 02:20:00+00:00,3.109002804756165,107.09914336777064,32.57282902002335,1377.9924072265635,True,True,False,False,False,False,False,True
2022-05-15 02:30:00+00:00,2.708553910255432,107.4233782224942,1.0120446056127508,1275.9650024414063,True,True,False,False,False,False,False,True
2022-05-15 02:40:00+00:00,1.9844436436891555,123.02913530719132,-0.910684531927109,412.0,True,True,False,False,False,False,False,True
2022-05-15 02:50:00+00:00,2.9582070350646976,124.99546329521712,4.063969421386709,412.0,True,True,False,False,False,False,False,True
2022-05-15 03:00:00+00:00,2.021721452474594,127.5000577348589,-1.955712220072742,1091.595892333985,True,True,False,False,False,False,False,True
2022-05-15 03:10:00+00:00,2.1595875263214106,117.6713760721576,-0.9693695336580276,412.0,True,True,False,False,False,False,False,True
2022-05-15 03:20:00+00:00,2.952375102043152,121.53352565112584,-0.9651015371084212,412.0,True,True,False,False,False,False,False,True
2022-05-15 03:30:00+00:00,2.85266604423523,124.85504908341994,21.826678204536456,656.7323512027148,True,True,False,False,False,False,False,True
2022-05-15 03:40:00+00:00,2.5421969592571263,114.45763975741198,10.083495098352431,1250.29069519043,True,True,False,False,False,False,False,True
2022-05-15 03:50:00+00:00,3.322731435298919,121.27199309693005,81.89744510650635,1262.0992370605477,True,True,False,False,False,False,False,True
2022-05-15 04:00:00+00:00,6.009393453598023,130.89607865689825,366.1171413421631,1243.0781311035155,True,True,False,False,False,False,False,True
2022-05-15 04:10:00+00:00,5.697909832000733,141.6181489114441,302.454362487793,1253.301177978516,True,True,False,False,False,False,False,True
2022-05-15 04:20:00+00:00,5.04423633813858,128.6332990349489,188.60732955932605,1122.2386169433605,True,True,False,False,False,False,False,True
2022-05-15 04:30:00+00:00,3.6798553228378297,123.25931887723908,96.02640399932868,1099.2367431640637,True,True,False,False,False,False,False,True
2022-05-15 04:40:00+00:00,3.845507168769836,121.37941873040027,133.1660726446855,1161.6692504882826,True,True,False,False,False,False,False,True
2022-05-15 04:50:00+00:00,4.29306765794754,112.09937040208764,97.55019416809084,1117.649682617189,True,True,False,False,False,False,False,True
2022-05-15 05:00:00+00:00,3.295668338474474,98.31948107246274,10.144836432055422,1027.013951351769,True,True,False,False,False,False,False,True
2022-05-15 05:10:00+00:00,2.6064133267653617,95.2254351970388,1.394375311700926,993.7078536184214,True,True,False,False,False,False,False,True
2022-05-15 05:20:00+00:00,2.487084269523621,89.4356945657974,-2.8040179359285458,662.3666960063741,True,True,False,False,False,False,False,True
2022-05-15 05:30:00+00:00,2.6340563237667083,95.46145854594312,-0.9245555281639104,412.0,True,True,False,False,False,False,False,True
2022-05-15 05:40:00+00:00,3.4683069705963137,93.13664222995529,25.68722072839737,761.7381866455084,True,True,False,False,False,False,False,True
2022-05-15 05:50:00+00:00,3.819371151924133,85.17922918033878,73.20303821563719,1060.6145019531268,True,True,False,False,False,False,False,True
2022-05-15 06:00:00+00:00,4.046891701221465,89.9751551373289,114.58062992095957,1092.4023254394538,True,True,False,False,False,False,False,True
2022-05-15 06:10:00+00:00,4.987200598967703,95.71213974028478,203.3488807678224,1211.7148951480283,True,True,False,False,False,False,False,True
2022-05-15 06:20:00+00:00,4.446356785297393,94.4254777322406,160.69530246132302,1141.6395629882825,True,True,False,False,False,False,False,True
2022-05-15 06:30:00+00:00,3.8078252255916594,89.67195758306787,98.37344808578489,1064.42772216797,True,True,False,False,False,False,False,True
2022-05-15 06:40:00+00:00,4.359354209899903,87.38210138229704,145.37881469726557,1117.494549560548,True,True,False,False,False,False,False,True
2022-05-15 06:50:00+00:00,4.451554155349731,80.11530543635752,165.58859443664548,1137.2629394531257,True,True,False,False,False,False,False,True
2022-05-15 07:00:00+00:00,4.683455526828766,85.83369728040219,180.3519870758057,1218.2308593750015,True,True,False,False,False,False,False,True
2022-05-15 07:10:00+00:00,5.4442767858505245,88.34553145802118,326.97289428710945,1297.1411437988295,True,True,False,False,False,False,False,True
2022-05-15 07:20:00+00:00,4.993096554279326,99.95587123945997,266.7294425964356,1328.0062377929692,True,True,False,False,False,False,False,True
2022-05-15 07:30:00+00:00,5.92901793718338,99.65777827641932,354.3981239318847,1454.7166748046895,True,True,False,False,False,False,False,True
2022-05-15 07:40:00+00:00,6.071986258029939,98.19471638072964,450.0974594116212,1465.81340942383,True,True,False,False,False,False,False,True
2022-05-15 07:50:00+00:00,5.4726216673851,100.47765304378788,376.7905031204224,1455.8924499511727,True,True,False,False,False,False,False,True
2022-05-15 08:00:00+00:00,5.736450588703155,94.36640557710888,364.02838211059577,1313.3820922851578,True,True,False,False,False,False,False,True
2022-05-15 08:10:00+00:00,5.4398264437913895,93.03228246438562,379.0924015045167,1363.4276733398442,True,True,False,False,False,False,False,True
2022-05-15 08:20:00+00:00,5.915857076644898,92.51289467280992,426.8759399414063,1400.1800231933605,True,True,False,False,False,False,False,True
2022-05-15 08:30:00+00:00,6.3201111435890205,96.42621223074195,519.5416442871095,1452.2017150878924,True,True,False,False,False,False,False,True
2022-05-15 08:40:00+00:00,6.558138227462767,94.01682451104529,524.9405197143556,1479.6047241210954,True,True,False,False,False,False,False,True
2022-05-15 08:50:00+00:00,6.668009519577026,100.16839548934196,568.5573677062989,1564.859497070313,True,True,False,False,False,False,False,True
2022-05-15 09:00:00+00:00,6.287663924694061,95.58950617605932,489.551727294922,1432.0332641601574,True,True,False,False,False,False,False,True
2022-05-15 09:10:00+00:00,6.012456333637237,108.12577393603652,446.3488441467286,1480.8377441406262,True,True,False,False,False,False,False,True
2022-05-15 09:20:00+00:00,5.993355464935302,106.47826547260364,431.3090873718262,1472.909161376955,True,True,False,False,False,False,False,True
2022-05-15 09:30:00+00:00,5.776341223716736,102.0356908776036,369.0249237060548,1386.8408717105272,True,True,False,False,False,False,False,True
2022-05-15 09:40:00+00:00,5.806059861183167,112.1281553116034,405.7021293640137,1498.2544555664074,True,True,False,False,False,False,False,True
2022-05-15 09:50:00+00:00,5.925119709968567,113.3431148998714,433.46666946411153,1402.3928894042976,True,True,False,False,False,False,False,True
2022-05-15 10:00:00+00:00,5.686576918551795,105.7095917342125,302.5807533264161,1331.1009094238293,True,True,False,False,False,False,False,True
2022-05-15 10:10:00+00:00,6.089657783508301,92.5212100222027,336.8299375835219,1361.027056884766,True,True,False,False,False,False,False,True
2022-05-15 10:20:00+00:00,6.173727297782898,91.7026649491861,419.19896163940456,1349.1219421386727,True,True,False,False,False,False,False,True
2022-05-15 10:30:00+00:00,6.893228387832641,98.16598730103568,660.7311569213867,1565.357611083986,True,True,False,False,False,False,False,True
2022-05-15 10:40:00+00:00,5.474496459960937,104.2278179793833,355.76926040649414,1428.3832824707035,True,True,False,False,False,False,False,True
2022-05-15 10:50:00+00:00,6.434567523002625,100.49389389718664,591.6929565429689,1573.4494873046897,True,True,False,False,False,False,False,True
2022-05-15 11:00:00+00:00,6.05479736328125,97.0740917742553,402.6828674316407,1387.1236206054705,True,True,False,False,False,False,False,True
2022-05-15 11:10:00+00:00,5.860002398490906,91.33456513018656,298.1902885437012,1322.4538330078135,True,True,False,False,False,False,False,True
2022-05-15 11:20:00+00:00,5.36050419807434,93.51033294644134,299.4905654907228,1234.3003234863295,True,True,False,False,False,False,False,True
2022-05-15 11:30:00+00:00,5.4795269012451175,98.162093729979,302.4474151611328,1199.058532714844,True,True,False,False,False,False,False,True
2022-05-15 11:40:00+00:00,4.316567778587343,116.63270060680397,139.22241020202628,1188.5251953125007,True,True,False,False,False,False,False,True
2022-05-15 11:50:00+00:00,5.568385601043701,106.38122545403036,259.0753684997558,1312.8839660644542,True,True,False,False,False,False,False,True
2022-05-15 12:00:00+00:00,5.785065722465515,102.16302944471948,266.04756164550787,1305.9188903808613,True,True,False,False,False,False,False,True
2022-05-15 12:10:00+00:00,5.632259130477905,101.65463383369638,289.446248626709,1286.6404479980486,True,True,False,False,False,False,False,True
2022-05-15 12:20:00+00:00,5.82315592765808,100.77823500870625,301.5201210021973,1274.1719116210938,True,True,False,False,False,False,False,True
2022-05-15 12:30:00+00:00,6.224885535240173,102.57883334796252,403.6106292724611,1423.8760192871114,True,True,False,False,False,False,False,True
2022-05-15 12:40:00+00:00,5.66719377040863,105.16600530206348,347.2764728546144,1492.8408264160155,True,True,False,False,False,False,False,True
2022-05-15 12:50:00+00:00,4.590086126327515,119.29875436698144,189.37885665893555,1461.542919921877,True,True,False,False,False,False,False,True
2022-05-15 13:00:00+00:00,6.57556836605072,127.57571869949705,502.7337371826172,1573.4331726074229,True,True,False,False,False,False,False,True
2022-05-15 13:10:00+00:00,7.814336860179901,126.6588346234172,984.2429809570316,1738.8964599609394,True,True,False,False,False,False,False,True
2022-05-15 13:20:00+00:00,7.82844421863556,129.0999506413275,1035.3608001708983,1971.141094970704,True,True,False,False,False,False,False,True
2022-05-15 13:30:00+00:00,8.18384191989899,124.1394331666316,1050.8466003417975,1972.4590393066424,True,True,False,False,False,False,False,True
2022-05-15 13:40:00+00:00,8.809695100784301,135.05916961667958,1102.6047058105478,1913.5115417480472,True,True,False,False,False,False,False,True
2022-05-15 13:50:00+00:00,7.546930262916966,133.7544707075881,835.4444965563324,1763.608809621711,True,True,False,False,False,False,False,True
2022-05-15 14:00:00+00:00,7.691290166642933,134.6058822896619,937.1796332465284,1652.8905029296886,True,True,False,False,False,False,False,True
2022-05-15 14:10:00+00:00,7.378780047098796,132.94545174466555,645.0581546359593,1580.136969672311,True,True,False,False,False,False,False,True
2022-05-15 14:20:00+00:00,6.048653197288513,131.4744110999447,438.7326889038088,1392.8393859863304,True,True,False,False,False,False,False,True
2022-05-15 14:30:00+00:00,6.2064529180526735,132.43154078840803,483.6353759765626,1436.7936401367203,True,True,False,False,False,False,False,True
2022-05-15 14:40:00+00:00,6.596098589897156,132.7791577735191,578.2393768310548,1563.6020324707042,True,True,False,False,False,False,False,True
2022-05-15 14:50:00+00:00,5.996678102016448,122.4605875691845,507.3749801635742,1426.8155700683603,True,True,False,False,False,False,False,True
2022-05-15 15:00:00+00:00,5.19709849357605,126.8784810373835,252.72846794128432,1204.5293395996107,True,True,False,False,False,False,False,True
2022-05-15 15:10:00+00:00,4.931023585796357,123.6979399322313,250.9048240661621,1247.9606098375848,True,True,False,False,False,False,False,True
2022-05-15 15:20:00+00:00,4.8778977513313295,124.151966339948,230.2101139068604,1260.7479980468768,True,True,False,False,False,False,False,True
2022-05-15 15:30:00+00:00,5.632630491256713,120.83752377546448,267.2581901550294,1345.765936279298,True,True,False,False,False,False,False,True
2022-05-15 15:40:00+00:00,5.720790511683414,125.24110729124232,395.80992279052754,1535.9050415039071,True,True,False,False,False,False,False,True
2022-05-15 15:50:00+00:00,5.303424525260924,121.38975374384631,283.77639541625985,1421.312054443361,True,True,False,False,False,False,False,True
2022-05-15 16:00:00+00:00,4.033526718616486,114.94519462542269,144.54269288715577,1285.5217895507826,True,True,False,False,False,False,False,True
2022-05-15 16:10:00+00:00,5.000688672065735,105.3783479990633,202.49625358581548,1295.5406982421882,True,True,False,False,False,False,False,True
2022-05-15 16:20:00+00:00,5.724440574645995,101.00074490649968,348.6770179748535,1367.3062377929691,True,True,False,False,False,False,False,True
2022-05-15 16:30:00+00:00,5.50397379398346,95.52804665823784,342.52858886718764,1319.5142517089862,True,True,False,False,False,False,False,True
2022-05-15 16:40:00+00:00,5.948582828044891,88.88502316572419,366.3401855468751,1317.6688842773451,True,True,False,False,False,False,False,True
2022-05-15 16:50:00+00:00,6.350330924987793,82.97511523024889,509.7198181152344,1382.093719482423,True,True,False,False,False,False,False,True
2022-05-15 17:00:00+00:00,5.767412722110748,84.29227593432029,372.6571990966798,1369.1108337402352,True,True,False,False,False,False,False,True
2022-05-15 17:10:00+00:00,5.898296976089478,79.52191592223181,428.7923965454103,1374.777551269534,True,True,False,False,False,False,False,True
2022-05-15 17:20:00+00:00,6.836909699440002,77.70563763733901,618.7885070800781,1485.140856933595,True,True,False,False,False,False,False,True
2022-05-15 17:30:00+00:00,7.412180209159851,81.04519270940045,713.603791809082,1545.891345214844,True,True,False,False,False,False,False,True
2022-05-15 17:40:00+00:00,7.333735060691834,80.78406513947351,776.7741592407226,1542.747637939454,True,True,False,False,False,False,False,True
2022-05-15 17:50:00+00:00,6.493280696868896,81.51103693771495,500.65030975341824,1471.7088073730476,True,True,False,False,False,False,False,True
2022-05-15 18:00:00+00:00,7.426807403564453,80.97543195270612,837.0981384277344,1552.0643554687515,True,True,False,False,False,False,False,True
2022-05-15 18:10:00+00:00,6.552198100090027,82.77860410216863,542.9360321044921,1477.0408264160164,True,True,False,False,False,False,False,True
2022-05-15 18:20:00+00:00,5.857700753211976,82.91079892397693,404.8026138305664,1337.8700378417986,True,True,False,False,False,False,False,True
2022-05-15 18:30:00+00:00,5.803108429908752,83.91752273902904,398.8558166503906,1296.3980712890632,True,True,False,False,False,False,False,True
2022-05-15 18:40:00+00:00,6.5457754850387575,77.72144448423091,478.6004104614259,1459.5179199218765,True,True,False,False,False,False,False,True
2022-05-15 18:50:00+00:00,7.033003926277161,77.39424460913563,621.1301635742187,1614.3009094238298,True,True,False,False,False,False,False,True
2022-05-15 19:00:00+00:00,6.876670694351196,79.92367473082055,563.4365219116213,1604.3881347656256,True,True,False,False,False,False,False,True
2022-05-15 19:10:00+00:00,6.679277038574218,75.24720871941571,661.2444122314454,1635.3349121093763,True,True,False,False,False,False,False,True
2022-05-15 19:20:00+00:00,6.484556365013122,80.95753302020637,578.1140518188478,1582.7988586425795,True,True,False,False,False,False,False,True
2022-05-15 19:30:00+00:00,5.811925601959229,72.86124487135464,491.8256477355957,1466.3114990234385,True,True,False,False,False,False,False,True
2022-05-15 19:40:00+00:00,5.144288146495819,70.5319471153191,343.0695686340333,1456.5130615234389,True,True,False,False,False,False,False,True
2022-05-15 19:50:00+00:00,5.135638046264648,69.20384461104942,391.1191070556642,1601.987506103516,True,True,False,False,False,False,False,True
2022-05-15 20:00:00+00:00,6.046165800094604,65.83135746102505,468.3256301879884,1570.7957458496116,True,True,False,False,False,False,False,True
2022-05-15 20:10:00+00:00,5.66509621143341,65.48310008595661,374.7555984497072,1495.2251159667976,True,True,False,False,False,False,False,True
2022-05-15 20:20:00+00:00,6.465808343887329,61.4535910201306,465.6232910156252,1496.360125732424,True,True,False,False,False,False,False,True
2022-05-15 20:30:00+00:00,5.682841980457306,63.7495476275887,389.9473846435548,1485.1571960449232,True,True,False,False,False,False,False,True
2022-05-15 20:40:00+00:00,5.283970880508423,63.99221770267542,375.8839736938477,1428.946685791016,True,True,False,False,False,False,False,True
2022-05-15 20:50:00+00:00,5.867093324661255,68.17549071623034,414.7071060180666,1497.1113098144544,True,True,False,False,False,False,False,True
2022-05-15 21:00:00+00:00,5.547855412960053,71.34581795267678,426.0895111083984,1497.527770996095,True,True,False,False,False,False,False,True
2022-05-15 21:10:00+00:00,5.5766458988189695,68.18715378633249,457.1075805664064,1623.674761962891,True,True,False,False,False,False,False,True
2022-05-15 21:20:00+00:00,5.270253229141236,71.0350768218446,423.4448028564455,1491.3057250976576,True,True,False,False,False,False,False,True
2022-05-15 21:30:00+00:00,5.788388419151306,71.09065178377341,419.8007705688477,1524.1567961040314,True,True,False,False,False,False,False,True
2022-05-15 21:40:00+00:00,5.851079815312435,65.04464797506989,491.4552210757608,1591.4868286132826,True,True,False,False,False,False,False,True
2022-05-15 21:50:00+00:00,6.206750011444091,73.57215687380454,509.1244216918946,1579.1244445800792,True,True,False,False,False,False,False,True
2022-05-15 22:00:00+00:00,6.100256943702698,77.02566355336205,426.87862243652353,1424.864019775392,True,True,False,False,False,False,False,True
2022-05-15 22:10:00+00:00,5.871956777572632,72.52587130410927,406.36584243774416,1522.130035400391,True,True,False,False,False,False,False,True
2022-05-15 22:20:00+00:00,6.22293655872345,74.70039661111173,489.784358215332,1451.0259338378924,True,True,False,False,False,False,False,True
2022-05-15 22:30:00+00:00,5.868040060997009,78.01891427947635,460.6310409545898,1424.0556701660164,True,True,False,False,False,False,False,True
2022-05-15 22:40:00+00:00,6.150913953781128,73.06459132161046,434.87731933593767,1435.062597656251,True,True,False,False,False,False,False,True
2022-05-15 22:50:00+00:00,7.037607455253601,75.64862819935763,630.9108764648438,1551.8520751953126,True,True,False,False,False,False,False,True
2022-05-15 23:00:00+00:00,6.985669660568239,80.10323646675448,688.0267272949222,1682.235229492188,True,True,False,False,False,False,False,True
2022-05-15 23:10:00+00:00,7.065599799156191,86.65964121179798,773.0981384277344,1730.430560302735,True,True,False,False,False,False,False,True
2022-05-15 23:20:00+00:00,7.97245225906372,80.85320046927393,986.8615325927734,1886.877709960939,True,True,False,False,False,False,False,True
2022-05-15 23:30:00+00:00,8.568122792243958,80.41655987430784,1166.9066955566425,2021.060980224609,True,True,False,False,False,False,False,True
2022-05-15 23:40:00+00:00,7.237734177533318,86.37156433125494,728.1823927935433,1701.78193215763,True,True,False,False,False,False,False,True
2022-05-15 23:50:00+00:00,7.673292034550717,85.71057602405335,848.7777709960939,1806.9110878392296,True,True,False,False,False,False,False,True
2022-05-16 00:00:00+00:00,6.829831600189209,83.04037897992725,667.7082888954562,1667.6354851973697,True,True,False,False,False,False,False,True
2022-05-16 00:10:00+00:00,6.025932741165162,84.89879328889413,442.2486709594729,1402.9481689453146,True,True,False,False,False,False,False,True
2022-05-16 00:20:00+00:00,3.958831250667572,104.05689270641945,129.36591682434084,1140.2188018798838,True,True,False,False,False,False,False,True
2022-05-16 00:30:00+00:00,5.356383347511293,95.8941135595993,260.10462703704843,1238.9790954589855,True,True,False,False,False,False,False,True
2022-05-16 00:40:00+00:00,5.4751276731491085,91.94288541898254,278.89827499389656,1281.749353027344,True,True,False,False,False,False,False,True
2022-05-16 00:50:00+00:00,5.086447370052339,91.03257397322557,269.5390121459961,1226.1839355468758,True,True,False,False,False,False,False,True
2022-05-16 01:00:00+00:00,5.568348526954651,94.87972063741915,262.2728553771973,1212.8580444335948,True,True,False,False,False,False,False,True
2022-05-16 01:10:00+00:00,5.057582712173462,94.77972433405732,210.85781555175785,1181.7887329101577,True,True,False,False,False,False,False,True
2022-05-16 01:20:00+00:00,5.093872427940369,94.1775879236265,209.7784904479982,1179.314648437501,True,True,False,False,False,False,False,True
2022-05-16 01:30:00+00:00,4.3801815032959,90.59968145445652,114.60627136230478,1109.5577758789073,True,True,False,False,False,False,False,True
2022-05-16 01:40:00+00:00,4.564024412631988,95.54748564155568,128.87290611267093,1110.3579895019543,True,True,False,False,False,False,False,True
2022-05-16 01:50:00+00:00,4.538129770755767,97.92066401627358,132.43747482299813,1095.5000321237685,True,True,False,False,False,False,False,True
2022-05-16 02:00:00+00:00,3.837766599655151,90.2075405919797,95.5254455566406,1056.1725280761736,True,True,False,False,False,False,False,True
2022-05-16 02:10:00+00:00,4.508856654167176,76.10088707125652,135.49941668510436,1107.7124023437505,True,True,False,False,False,False,False,True
2022-05-16 02:20:00+00:00,3.5934841156005866,93.29835503766913,77.42959814071656,1059.4468505859395,True,True,False,False,False,False,False,True
2022-05-16 02:30:00+00:00,4.460924374429802,103.61491126800264,208.15708618164064,1186.189892578126,True,True,False,False,False,False,False,True
2022-05-16 02:40:00+00:00,4.875744414329528,100.29003526369183,176.35260086059571,1177.9183593750015,True,True,False,False,False,False,False,True
2022-05-16 02:50:00+00:00,3.90364497900009,90.7461805160092,110.13409633636476,1088.1481506347664,True,True,False,False,False,False,False,True
2022-05-16 03:00:00+00:00,3.7754337191581726,90.47312118244366,78.254906403391,1056.7195953369153,True,True,False,False,False,False,False,True
2022-05-16 03:10:00+00:00,3.2600459694862365,88.36502279719485,46.2851934671402,1051.1017944335958,True,True,False,False,False,False,False,True
2022-05-16 03:20:00+00:00,3.834221196174621,80.10730422626438,94.09129695892332,1058.1730529785168,True,True,False,False,False,False,False,True
2022-05-16 03:30:00+00:00,4.031057894229888,79.95733026162145,97.5694160461426,1070.2087829589857,True,True,False,False,False,False,False,True
2022-05-16 03:40:00+00:00,3.661664092540741,70.59769527057097,66.97235531210895,1058.5731719970722,True,True,False,False,False,False,False,True
2022-05-16 03:50:00+00:00,3.639240598678589,78.33946046931851,66.01730766296387,1070.7395629882828,True,True,False,False,False,False,False,True
2022-05-16 04:00:00+00:00,4.357794988155365,78.95385845931247,124.9146472930909,1092.9412353515634,True,True,False,False,False,False,False,True
2022-05-16 04:10:00+00:00,4.686629676818848,89.53614051377298,164.57541999816888,1120.2707641601576,True,True,False,False,False,False,False,True
2022-05-16 04:20:00+00:00,4.381462371349334,93.56749677712436,144.57315101623536,1128.4769775390632,True,True,False,False,False,False,False,True
2022-05-16 04:30:00+00:00,4.438003563880921,88.4020738196703,133.80061759948734,1109.4434631347665,True,True,False,False,False,False,False,True
2022-05-16 04:40:00+00:00,4.176569247245789,81.98634383026979,133.51676826477043,1080.431884765627,True,True,False,False,False,False,False,True
2022-05-16 04:50:00+00:00,4.39371349811554,75.76138223112764,143.43736248016356,1115.3715209960965,True,True,False,False,False,False,False,True
2022-05-16 05:00:00+00:00,3.6010204315185548,73.15090675860836,55.455499839782725,1044.185726928712,True,True,False,False,False,False,False,True
2022-05-16 05:10:00+00:00,3.0495357751846317,47.029482129098994,20.24313761591912,886.0946319580082,True,True,True,False,False,False,False,False
2022-05-16 05:20:00+00:00,1.90438129901886,90.6045050068002,-1.2270500332117076,412.0,True,True,True,False,False,False,False,False
2022-05-16 05:30:00+00:00,2.5113000035285946,99.19847476356055,-1.970749008655548,412.0,True,True,True,False,False,False,False,False
2022-05-16 05:40:00+00:00,2.005640596151353,130.7263403145464,-2.99720305800438,412.0,True,True,True,False,False,False,False,False
2022-05-16 05:50:00+00:00,1.6131187915802,151.6849910010809,-0.6674085132777687,412.0,True,True,True,False,False,False,False,False
2022-05-16 06:00:00+00:00,1.9903875589370728,131.70573178389276,-0.8557339988648891,412.0,True,True,True,False,False,False,False,False
2022-05-16 06:10:00+00:00,2.6656124949455253,132.92565197344027,-1.2329185143113135,412.0,True,True,True,False,False,False,False,False
2022-05-16 06:20:00+00:00,2.586843705177308,151.30911987653292,-0.3739835068583489,412.0,True,True,True,False,False,False,False,False
2022-05-16 06:30:00+00:00,2.5121812343597414,167.48800203777546,-0.310497012361884,412.0,True,True,True,False,False,False,False,False
2022-05-16 06:40:00+00:00,2.780043691396714,166.62689147104084,-0.4321350146085028,412.0,True,True,True,False,False,False,False,False
2022-05-16 06:50:00+00:00,2.6751938521862035,164.36558265051144,-0.4732145126909016,412.0,True,True,True,False,False,False,False,False
2022-05-16 07:00:00+00:00,3.2016375064849862,168.05429615183766,-0.2624820051714777,412.0,True,True,True,False,False,False,False,False
2022-05-16 07:10:00+00:00,4.418343877792359,179.80648276870238,-0.438003512844443,412.0,True,True,True,False,False,False,False,False
2022-05-16 07:20:00+00:00,3.714749956130981,172.15994743637816,-0.4203980114310979,412.0,True,True,True,False,False,False,False,False
