timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-16 07:30:00+00:00,3.5044875144958487,172.56973813803756,-0.2438095062971114,412.0,True,True,True,False,False,False,False,False
2022-05-16 07:40:00+00:00,4.073118650913239,177.66118045739552,-0.5335000135004517,412.0,True,True,True,False,False,False,False,False
2022-05-16 07:50:00+00:00,3.529162478446961,178.99993167585887,-0.3270355071872468,412.0,True,True,True,False,False,False,False,False
2022-05-16 08:00:00+00:00,3.938512516021729,182.23700845045573,-0.2144670081324874,412.0,True,True,True,False,False,False,False,False
2022-05-16 08:10:00+00:00,4.189125013351441,184.2312168419892,-0.5137605078518386,412.0,True,True,True,False,False,False,False,False
2022-05-16 08:20:00+00:00,4.820325016975403,189.17832825340992,-0.4438720133155584,412.0,True,True,True,False,False,False,False,False
2022-05-16 08:30:00+00:00,4.520006239414217,198.64858649743195,-0.2571470072492957,412.0,True,True,True,False,False,False,False,False
2022-05-16 08:40:00+00:00,4.572187614440919,202.4741421541876,-0.4630780182778837,412.0,True,True,True,False,False,False,False,False
2022-05-16 08:50:00+00:00,4.37088760137558,201.7199115222454,-0.4129290124401453,412.0,True,True,True,False,False,False,False,False
2022-05-16 09:00:00+00:00,4.568625044822692,203.7029637485859,-0.242742507904768,412.0,True,True,True,False,False,False,False,False
2022-05-16 09:10:00+00:00,4.634684186232718,213.9685716332252,-0.610436330500401,412.0,True,True,True,False,False,False,False,False
2022-05-16 09:20:00+00:00,5.1621563076972965,225.30158200997707,-0.502557012811303,412.0,True,True,True,False,False,False,False,False
2022-05-16 09:30:00+00:00,6.3039748668670645,224.9892314613746,-0.140844003856182,412.0,True,True,True,False,False,False,False,False
2022-05-16 09:40:00+00:00,6.921599936485292,232.50402407685863,-0.6220610238611698,412.0,True,True,True,False,False,False,False,False
2022-05-16 09:50:00+00:00,7.109081196784973,234.7745666891581,-0.4876190070994197,412.0,True,True,True,False,False,False,False,False
2022-05-16 10:00:00+00:00,7.394700050354002,226.7801196865157,-0.1749880058690906,412.0,True,True,True,False,False,False,False,False
2022-05-16 10:10:00+00:00,7.303124999999999,229.8176772350041,-0.5777805188670754,412.0,True,True,True,False,False,False,False,False
2022-05-16 10:20:00+00:00,7.555987477302551,219.6023205018347,-0.5153610136359926,412.0,True,True,True,False,False,False,False,False
2022-05-16 10:30:00+00:00,9.893081164360057,226.0906313169693,-0.1339085040614009,412.0,True,True,True,False,False,False,False,False
2022-05-16 10:40:00+00:00,8.931318712234498,227.37813129436284,-0.598053515702486,412.0,True,True,True,False,False,False,False,False
2022-05-16 10:50:00+00:00,9.334968781471254,227.35845302524532,-0.3318370103836059,412.0,True,True,True,False,False,False,False,False
2022-05-16 11:00:00+00:00,8.822849917411805,226.8075666686001,-0.3024945102632045,412.0,True,True,True,False,False,False,False,False
2022-05-16 11:10:00+00:00,7.216106295585632,233.93830013981255,-0.4545420118607578,412.0,True,True,True,False,False,False,False,False
2022-05-16 11:20:00+00:00,7.677693772315979,231.6002676040575,-0.4700135035440326,412.0,True,True,True,False,False,False,False,False
2022-05-16 11:30:00+00:00,8.247187495231628,234.8860557601205,-0.1211045040749012,412.0,True,True,True,False,False,False,False,False
2022-05-16 11:40:00+00:00,5.7343500494956965,235.4075890313086,-0.5921850137412549,412.0,True,True,True,False,False,False,False,False
2022-05-16 11:50:00+00:00,6.261075067520142,239.0738329002149,-0.3238345114514234,412.0,True,True,True,False,False,False,False,False
2022-05-16 12:00:00+00:00,6.346143794059754,234.4934494878898,-0.9971115067601198,412.0,True,True,True,False,False,False,False,False
2022-05-16 12:10:00+00:00,7.340531373023987,229.7877647861399,-0.6321975231170655,412.0,True,True,True,False,False,True,False,False
2022-05-16 12:20:00+00:00,7.1655937194824215,228.86341716324347,-0.7773095175623891,412.0,True,True,True,False,False,True,False,False
2022-05-16 12:30:00+00:00,6.589762473106385,227.7081951037616,-0.7709075182676316,412.0,True,True,True,False,False,False,False,False
2022-05-16 12:40:00+00:00,6.9946776691236,232.1293704967088,-0.6385152841869148,412.0,True,True,True,False,False,False,False,False
2022-05-16 12:50:00+00:00,6.716887426376343,222.94128081748016,-0.6754110187292095,412.0,True,True,True,False,False,False,False,False
2022-05-16 13:00:00+00:00,6.02480628490448,221.46435320517216,-0.8503990247845653,412.0,True,True,True,False,False,False,False,False
2022-05-16 13:10:00+00:00,6.139481234550476,220.14398985642885,-0.5948525190353393,412.0,True,True,True,False,False,False,False,False
2022-05-16 13:20:00+00:00,6.27997498512268,217.84310414243893,-0.7773095250129703,412.0,True,True,True,False,False,True,False,False
2022-05-16 13:30:00+00:00,7.1409562587738025,217.53407831506692,-2.0406375199556326,412.0,True,True,True,False,False,True,False,False
2022-05-16 13:40:00+00:00,7.886718797683716,216.5471084097129,-3.1135060042142872,412.0,True,True,True,False,False,False,False,False
2022-05-16 13:50:00+00:00,9.138731193542489,211.8680481374,-0.4790830120444297,412.0,True,True,True,False,False,False,False,False
2022-05-16 14:00:00+00:00,7.222862482070923,216.79465544262,528.5687268733978,1220.501794433594,True,True,True,False,False,False,False,False
2022-05-16 14:10:00+00:00,6.902565360069275,220.3879435922952,610.8340126037598,1483.9568908691413,True,True,True,False,False,False,False,False
2022-05-16 14:20:00+00:00,4.9689096927642815,208.26142988124025,235.68477478027356,1342.7284240722674,True,True,False,False,False,False,False,True
2022-05-16 14:30:00+00:00,6.35970493555069,207.8271335255976,519.5677597045899,1601.8650207519545,True,True,False,False,False,False,False,True
2022-05-16 14:40:00+00:00,9.303977465629576,205.0939522068562,1469.206770324708,2021.9281066894528,True,True,False,False,False,False,False,True
2022-05-16 14:50:00+00:00,9.020991992950435,205.34366429171288,1424.766119384766,2047.020764160156,True,True,False,False,False,False,False,True
2022-05-16 15:00:00+00:00,8.129509401321412,196.3792009812634,1074.811877441406,2032.2067260742183,True,True,False,False,False,False,False,True
2022-05-16 15:10:00+00:00,8.644080448150637,201.5027476593348,1342.9487609863295,2060.0,True,True,False,False,False,False,False,True
2022-05-16 15:20:00+00:00,8.429980635643002,192.9828655995056,1162.7755310058596,2055.118756103516,True,True,False,False,False,False,False,True
2022-05-16 15:30:00+00:00,9.22762985229492,195.5251253551022,1404.492379760744,2060.0,True,True,False,False,False,False,False,True
2022-05-16 15:40:00+00:00,8.861967110633845,195.0739248853636,1254.6713745117204,2049.3066528320314,True,True,False,False,False,False,False,True
2022-05-16 15:50:00+00:00,9.439947700500488,192.14990892858,1496.9233123779309,2015.430108642579,True,True,False,False,False,False,False,True
2022-05-16 16:00:00+00:00,7.5947052955627425,198.77645779161764,904.8713256835944,1948.705932617188,True,True,False,False,False,False,False,True
2022-05-16 16:10:00+00:00,8.646233749389646,201.5679625914031,1308.1490234375017,2019.3021545410163,True,True,False,False,False,False,False,True
2022-05-16 16:20:00+00:00,8.956023311614992,193.6587331489856,1269.9821807861351,2058.1915925678454,True,True,False,False,False,False,False,True
2022-05-16 16:30:00+00:00,8.43066281080246,209.97507742517007,1198.4765281677253,2057.510067210478,True,True,False,False,False,False,False,True
2022-05-16 16:40:00+00:00,8.590546274185176,201.150747397546,1231.2972488403334,2020.724548339844,True,True,False,False,False,False,False,True
2022-05-16 16:50:00+00:00,6.645084941387177,207.84959236848027,664.5918258666997,1940.9471557617187,True,True,False,False,False,False,False,True
2022-05-16 17:00:00+00:00,7.937313365936276,204.41761449620748,1003.157264709473,2037.0252364309215,True,True,False,False,False,False,False,True
2022-05-16 17:10:00+00:00,8.004095278288194,198.96429910123948,1081.5191393400498,2057.8737426757816,True,True,False,False,False,False,False,True
2022-05-16 17:20:00+00:00,7.474828672409058,205.12310879220723,944.9103210449224,2057.457305908203,True,True,False,False,False,False,False,True
2022-05-16 17:30:00+00:00,7.845596027374269,202.86653910293413,976.354127502442,2026.051629638672,True,True,False,False,False,False,False,True
2022-05-16 17:40:00+00:00,8.904414245060515,203.89298260045388,1405.1866062709282,2060.0,True,True,False,False,False,False,False,True
2022-05-16 17:50:00+00:00,8.382184254495721,207.7709460985435,1073.6733976665298,1951.629130045574,True,True,False,False,False,False,False,True
2022-05-16 18:00:00+00:00,7.854481621792442,208.79925700944108,973.7739440917978,1816.728857421876,True,True,False,False,False,False,False,True
2022-05-16 18:10:00+00:00,7.840138745307922,209.4646914391246,1033.8162170410155,1954.5327636718755,True,True,False,False,False,False,False,True
2022-05-16 18:20:00+00:00,7.175564002990723,207.45888799512804,754.7433327122743,1785.4309631347664,True,True,False,False,False,False,False,True
2022-05-16 18:30:00+00:00,6.844687414169313,207.979508560618,739.70213470459,1632.7220031738293,True,True,False,False,False,False,False,True
2022-05-16 18:40:00+00:00,6.733813548088074,213.51302597686217,693.0537017822268,1675.7209411621095,True,True,False,False,False,False,False,True
2022-05-16 18:50:00+00:00,7.877393627166748,219.44314984222055,907.9257827758796,1750.9567614103637,True,True,False,False,False,False,False,True
2022-05-16 19:00:00+00:00,6.546666550636291,208.48350645951103,514.6598190307618,1424.621361142115,True,True,False,False,False,False,False,True
2022-05-16 19:10:00+00:00,5.940916466712952,206.17454165584496,352.0371894836428,1410.59094848633,True,True,False,False,False,False,False,True
2022-05-16 19:20:00+00:00,7.154675308026765,212.385760964452,683.3498503032484,1513.6707442434213,True,True,False,False,False,False,False,True
2022-05-16 19:30:00+00:00,6.952949799989398,215.80839459727687,560.9392266524468,1493.4377891138995,True,True,False,False,False,False,False,True
2022-05-16 19:40:00+00:00,6.742296648025513,219.0176914409953,570.8542114257813,1502.5250061035172,True,True,False,False,False,False,False,True
2022-05-16 19:50:00+00:00,6.346859741210937,220.0614248931451,480.9757202148438,1524.955303955079,True,True,False,False,False,False,False,True
2022-05-16 20:00:00+00:00,6.64915018081665,223.81277120063552,612.3487243652344,1641.883557128908,True,True,False,False,False,False,False,True
2022-05-16 20:10:00+00:00,5.618689942359924,215.05124662527984,327.8350463867188,1334.9958496093764,True,True,False,False,False,False,False,True
2022-05-16 20:20:00+00:00,6.119933223724366,210.68087098245752,436.394223022461,1485.0102172851573,True,True,False,False,False,False,False,True
2022-05-16 20:30:00+00:00,6.410399103164674,208.098425114024,448.3608444213869,1479.5884216308598,True,True,False,False,False,False,False,True
2022-05-16 20:40:00+00:00,6.196800661087035,206.668486707523,423.5925720214845,1418.4709729646397,True,True,False,False,False,False,False,True
2022-05-16 20:50:00+00:00,5.677198982238769,215.48839139847345,360.905623626709,1344.598309326174,True,True,False,False,False,False,False,True
2022-05-16 21:00:00+00:00,5.041305516895495,223.36390971475976,236.3409759521485,1242.4820495605495,True,True,False,False,False,False,False,True
2022-05-16 21:10:00+00:00,5.4238209247589095,209.2826820789254,267.4582138061523,1262.364770507813,True,True,False,False,False,False,False,True
2022-05-16 21:20:00+00:00,6.32237582206726,213.394585293756,421.0972787957443,1442.7543701171878,True,True,False,False,False,False,False,True
2022-05-16 21:30:00+00:00,6.156352806091308,215.6407381888845,408.82917022705095,1423.6637145996103,True,True,False,False,False,False,False,True
2022-05-16 21:40:00+00:00,4.47769023180008,201.04504443067367,149.55699043273933,1144.6362670898452,True,True,False,False,False,False,False,True
2022-05-16 21:50:00+00:00,4.545610487461089,199.7261224582286,156.21273918151869,1146.5061279296883,True,True,False,False,False,False,False,True
2022-05-16 22:00:00+00:00,5.340475177764892,197.68476958707728,260.828549194336,1268.1703613281268,True,True,False,False,False,False,False,True
2022-05-16 22:10:00+00:00,5.836093950271607,193.2546648925034,329.78562927246105,1284.264343261721,True,True,False,False,False,False,False,True
2022-05-16 22:20:00+00:00,5.4310581419203015,200.18154632304788,303.1686698065864,1303.530049641929,True,True,False,False,False,False,False,True
2022-05-16 22:30:00+00:00,5.264074952978836,203.74689999158377,302.2675588507403,1305.4277022512342,True,True,False,False,False,False,False,True
2022-05-16 22:40:00+00:00,6.029928267002105,203.8713906502915,370.323787689209,1355.1398162841813,True,True,False,False,False,False,False,True
2022-05-16 22:50:00+00:00,5.728264379501342,210.0193614588708,386.7947555541994,1390.7817321777354,True,True,False,False,False,False,False,True
2022-05-16 23:00:00+00:00,5.657114315032959,210.24044809324985,389.9405090332031,1417.4253417968753,True,True,False,False,False,False,False,True
2022-05-16 23:10:00+00:00,5.785177040100099,218.8999360867269,381.16011505126966,1416.1760742187507,True,True,False,False,False,False,False,True
2022-05-16 23:20:00+00:00,5.96794340610504,209.74798608461705,428.9722061157228,1412.2158813476578,True,True,False,False,False,False,False,True
2022-05-16 23:30:00+00:00,6.115144133567809,212.66262868750715,410.3854568481447,1395.332827919409,True,True,False,False,False,False,False,True
2022-05-16 23:40:00+00:00,5.62321925163269,215.89604215008973,346.90247039794946,1362.1600864955349,True,True,False,False,False,False,False,True
2022-05-16 23:50:00+00:00,5.057007241249085,218.45054220157093,252.70922546386737,1273.763653564455,True,True,False,False,False,False,False,True
2022-05-17 00:00:00+00:00,5.489833932173879,214.1355104646574,260.16445039448007,1238.6262721011526,True,True,False,False,False,False,False,True
2022-05-17 00:10:00+00:00,5.625001215934754,205.72289498516207,271.9201736450196,1253.5053588867206,True,True,False,False,False,False,False,True
2022-05-17 00:20:00+00:00,5.978245639801026,202.76948924296133,308.6289154052735,1312.037366365132,True,True,False,False,False,False,False,True
2022-05-17 00:30:00+00:00,5.886934807426052,188.92152556736625,358.1751789293793,1310.6303283691416,True,True,False,False,False,False,False,True
2022-05-17 00:40:00+00:00,5.90815567970276,190.7033825711535,356.4117177327476,1343.6856079101576,True,True,False,False,False,False,False,True
2022-05-17 00:50:00+00:00,6.139580174496299,195.9775193890972,432.6458049573398,1394.3443603515636,True,True,False,False,False,False,False,True
2022-05-17 01:00:00+00:00,5.154332558314007,199.9672011796784,280.43186187744163,1279.8504706488725,True,True,False,False,False,False,False,True
2022-05-17 01:10:00+00:00,5.640686511993409,203.51510206069568,313.86077194213874,1296.7165344238292,True,True,False,False,False,False,False,True
2022-05-17 01:20:00+00:00,5.701144647598267,195.0934356800181,302.5498405456544,1291.4172058105482,True,True,False,False,False,False,False,True
2022-05-17 01:30:00+00:00,6.056449508666992,191.7652705185043,316.696975708008,1306.7109252929697,True,True,False,False,False,False,False,True
2022-05-17 01:40:00+00:00,6.181263637542726,195.41153907175195,374.9711364746096,1361.055432771384,True,True,False,False,False,False,False,True
2022-05-17 01:50:00+00:00,6.55850932598114,199.3856346221728,489.9262603759765,1462.3513122558609,True,True,False,False,False,False,False,True
2022-05-17 02:00:00+00:00,6.647157116940146,197.11073647912093,464.31508178710936,1429.1345336914085,True,True,False,False,False,False,False,True
2022-05-17 02:10:00+00:00,5.977503156661987,193.5774708858648,349.16252136230474,1362.9377685546883,True,True,False,False,False,False,False,True
2022-05-17 02:20:00+00:00,5.968648767471313,193.07783275924712,332.8310714721681,1322.4864807128909,True,True,False,False,False,False,False,True
2022-05-17 02:30:00+00:00,6.427402448654176,193.22002560935897,410.6672149658205,1400.0494445800796,True,True,False,False,False,False,False,True
2022-05-17 02:40:00+00:00,5.501987636089324,192.2883493293648,236.55420564350328,1237.7297973632828,True,True,False,False,False,False,False,True
2022-05-17 02:50:00+00:00,6.3496440887451175,193.18711389937133,388.4940917968751,1380.0850891113296,True,True,False,False,False,False,False,True
2022-05-17 03:00:00+00:00,6.384485864639283,195.21117800025905,414.4318389892577,1421.9407958984375,True,True,False,False,False,False,False,True
2022-05-17 03:10:00+00:00,6.745916366577148,194.8522036358042,580.3378234863283,1633.5221984863276,True,True,False,False,False,False,False,True
2022-05-17 03:20:00+00:00,6.848065710067749,196.7477803042009,647.0731979370117,1710.2849853515631,True,True,False,False,False,False,False,True
2022-05-17 03:30:00+00:00,6.09168107509613,198.69825341500243,441.434523010254,1519.6069702148443,True,True,False,False,False,False,False,True
2022-05-17 03:40:00+00:00,6.094576811790465,198.4828264201111,449.6402313232423,1450.3726562500017,True,True,False,False,False,False,False,True
2022-05-17 03:50:00+00:00,5.911197805404663,199.89331609669392,400.88701171874993,1347.7338378906252,True,True,False,False,False,False,False,True
2022-05-17 04:00:00+00:00,5.926567578315735,196.10570326000965,398.321257019043,1361.5741638183615,True,True,False,False,False,False,False,True
2022-05-17 04:10:00+00:00,5.418604779243469,196.90053898582624,309.6868850708009,1320.4042846679708,True,True,False,False,False,False,False,True
2022-05-17 04:20:00+00:00,4.71330406665802,199.2625867044053,201.14322967529287,1257.024591064454,True,True,False,False,False,False,False,True
2022-05-17 04:30:00+00:00,5.574882555007935,192.1844895895757,275.3844421386719,1308.76047973633,True,True,False,False,False,False,False,True
2022-05-17 04:40:00+00:00,6.3242134809494015,191.77286535783756,377.0871337890626,1374.7775634765644,True,True,False,False,False,False,False,True
2022-05-17 04:50:00+00:00,6.30180857181549,191.7351535605152,444.7178176879884,1455.7128295898451,True,True,False,False,False,False,False,True
2022-05-17 05:00:00+00:00,5.907578158378601,191.73594293180292,365.3312393188477,1332.1215942382826,True,True,False,False,False,False,False,True
2022-05-17 05:10:00+00:00,5.66127233505249,190.1768899542356,300.01877136230496,1277.5278625488295,True,True,False,False,False,False,False,True
2022-05-17 05:20:00+00:00,4.888459777832032,188.4045940853944,209.21931228637692,1189.2111145019549,True,True,False,False,False,False,False,True
2022-05-17 05:30:00+00:00,5.389424490928649,188.09495899012444,268.8460273742677,1240.9388000488289,True,True,False,False,False,False,False,True
2022-05-17 05:40:00+00:00,6.10331350962321,189.51648643772515,387.1912170410157,1324.8652913411477,True,True,False,False,False,False,False,True
2022-05-17 05:50:00+00:00,6.42196688932531,188.45336429293332,453.7791478774128,1332.9371625114895,True,True,False,False,False,False,False,True
2022-05-17 06:00:00+00:00,6.062575054168701,184.4307248503972,441.0247100830079,1367.5675598144544,True,True,False,False,False,False,False,True
2022-05-17 06:10:00+00:00,6.013495802879334,187.7337823180617,398.8393005371094,1387.295080566408,True,True,False,False,False,False,False,True
2022-05-17 06:20:00+00:00,5.850721168518066,182.7826158799392,415.922511291504,1375.8390502929692,True,True,False,False,False,False,False,True
2022-05-17 06:30:00+00:00,6.285863327980042,183.80452050871128,457.8838653564454,1405.6182006835954,True,True,False,False,False,False,False,True
2022-05-17 06:40:00+00:00,5.660789704322815,188.5378109656364,360.60627822875983,1283.2599731445323,True,True,False,False,False,False,False,True
2022-05-17 06:50:00+00:00,4.696597790718079,188.46961138969144,207.96443634033207,1169.2385803222674,True,True,False,False,False,False,False,True
2022-05-17 07:00:00+00:00,4.260546135902405,191.87725056095115,164.3171531677246,1167.0420776367205,True,True,False,False,False,False,False,True
2022-05-17 07:10:00+00:00,5.351983976364136,191.04034891134432,307.3558998107911,1248.9163635253915,True,True,False,False,False,False,False,True
2022-05-17 07:20:00+00:00,6.143860244750977,191.21481840856248,499.6520484924317,1399.7228210449216,True,True,False,False,False,False,False,True
2022-05-17 07:30:00+00:00,5.067922031879426,190.8384547247317,254.32693443298345,1314.5252075195322,True,True,False,False,False,False,False,True
2022-05-17 07:40:00+00:00,5.074029111862183,200.7200469070928,214.9142791748048,1273.7881225585948,True,True,False,False,False,False,False,True
2022-05-17 07:50:00+00:00,6.028420042991638,204.2466346806011,449.5185928344728,1323.4009826660172,True,True,False,False,False,False,False,True
2022-05-17 08:00:00+00:00,5.160975873470306,210.67140537139804,298.30983734130865,1339.7807373046885,True,True,False,False,False,False,False,True
2022-05-17 08:10:00+00:00,4.368394315242767,199.9108015449939,158.82223987579363,1330.406896972658,True,True,False,False,False,False,False,True
2022-05-17 08:20:00+00:00,5.080674564838409,203.5289534021385,278.07452030181884,1232.773400878908,True,True,False,False,False,False,False,True
2022-05-17 08:30:00+00:00,5.4524814009666445,201.80018059286112,284.0810123443604,1278.3689147949228,True,True,False,False,False,False,False,True
2022-05-17 08:40:00+00:00,5.660734033584594,193.3705499446924,352.555249786377,1276.4964535361848,True,True,False,False,False,False,False,True
2022-05-17 08:50:00+00:00,5.461001622676849,199.7756062537407,272.4014457702637,1322.6987670898454,True,True,False,False,False,False,False,True
2022-05-17 09:00:00+00:00,6.0668346756383,198.1405901407321,343.4707489013672,1304.7267639160175,True,True,False,False,False,False,False,True
2022-05-17 09:10:00+00:00,6.204615306854247,191.2464628832741,403.0445960998537,1304.7022583007824,True,True,False,False,False,False,False,True
2022-05-17 09:20:00+00:00,5.326404857635499,190.80604099647852,268.3865059300473,1255.5548217773455,True,True,False,False,False,False,False,True
2022-05-17 09:30:00+00:00,4.988715827465058,184.12954975379117,214.834806060791,1192.8691955566424,True,True,False,False,False,False,False,True
2022-05-17 09:40:00+00:00,5.0670867562294015,193.9683140863372,214.5365251541137,1226.167633056641,True,True,False,False,False,False,False,True
2022-05-17 09:50:00+00:00,4.994377422332764,193.5454732567503,234.04300556182864,1248.1733276367197,True,True,False,False,False,False,False,True
2022-05-17 10:00:00+00:00,5.1585813164711,188.9259186179878,245.3966613769533,1318.8854980468764,True,True,False,False,False,False,False,True
2022-05-17 10:10:00+00:00,5.210704755783081,191.3509853617098,281.1476276397706,1294.8711486816424,True,True,False,False,False,False,False,True
2022-05-17 10:20:00+00:00,5.69505605697632,180.98783922409,315.90790672302256,1302.7507385253928,True,True,False,False,False,False,False,True
2022-05-17 10:30:00+00:00,4.575273263454437,190.0238193942516,182.52188129425065,1212.8988647460942,True,True,False,False,False,False,False,True
2022-05-17 10:40:00+00:00,5.308677649497986,173.26681359703582,243.65997924804697,1255.5956604003918,True,True,False,False,False,False,False,True
2022-05-17 10:50:00+00:00,5.398780047893524,168.11758719820182,257.3317852020264,1186.3042236328138,True,True,False,False,False,False,False,True
2022-05-17 11:00:00+00:00,5.338526248931885,164.6883037029039,311.089045715332,1309.7811401367203,True,True,False,False,False,False,False,True
2022-05-17 11:10:00+00:00,4.928034996986389,176.2499406955665,310.98336081504823,1320.6084289550793,True,True,False,False,False,False,False,True
2022-05-17 11:20:00+00:00,5.741703724861145,164.45081367705984,313.4301597595216,1248.932708740236,True,True,False,False,False,False,False,True
2022-05-17 11:30:00+00:00,5.535251498222349,173.45164174421677,379.91113739013696,1360.0390808105492,True,True,False,False,False,False,False,True
2022-05-17 11:40:00+00:00,5.093074226379395,177.78415603292194,314.9747352600099,1265.728900146485,True,True,False,False,False,False,False,True
2022-05-17 11:50:00+00:00,5.504790449142456,168.55858852147185,331.64448661804204,1347.6031677246106,True,True,False,False,False,False,False,True
2022-05-17 12:00:00+00:00,5.367854976654053,173.6216098384764,324.5004627227783,1312.9656005859383,True,True,False,False,False,False,False,True
2022-05-17 12:10:00+00:00,5.64753612279892,170.50383547083675,421.0572516322137,1370.923492431642,True,True,False,False,False,False,False,True
2022-05-17 12:20:00+00:00,4.959758341312408,182.0768222909474,201.06533622741708,1215.136193847658,True,True,False,False,False,False,False,True
2022-05-17 12:30:00+00:00,5.463674473762512,180.81959068486563,219.9081165313721,1333.2647583007824,True,True,False,False,False,False,False,True
2022-05-17 12:40:00+00:00,5.116555750370025,165.59297839367207,243.99188919067385,1353.3026428222674,True,True,False,False,False,False,False,True
2022-05-17 12:50:00+00:00,5.715326464176178,170.8831787069901,351.3622871398926,1378.6071166992206,True,True,False,False,False,False,False,True
2022-05-17 13:00:00+00:00,6.080098164081576,170.05337499426523,441.038084411621,1424.8640136718764,True,True,False,False,False,False,False,True
2022-05-17 13:10:00+00:00,5.623052167892456,183.2985293944004,414.5412033081055,1380.803619384767,True,True,False,False,False,False,False,True
2022-05-17 13:20:00+00:00,6.618336415290831,182.69455022726584,545.8544471740726,1646.9542663574225,True,True,False,False,False,False,False,True
2022-05-17 13:30:00+00:00,5.154181981086731,186.0167033445352,268.5013469696045,1329.288226318361,True,True,False,False,False,False,False,True
2022-05-17 13:40:00+00:00,5.381349897384643,177.26752885021165,290.25347862243666,1346.9172912597671,True,True,False,False,False,False,False,True
2022-05-17 13:50:00+00:00,5.900171667337417,164.21370824077962,396.4976335525513,1428.7344177246111,True,True,False,False,False,False,False,True
2022-05-17 14:00:00+00:00,6.755438947677611,164.49214097130528,528.3241622924804,1384.8863159179705,True,True,False,False,False,False,False,True
2022-05-17 14:10:00+00:00,6.251745498180389,150.35018043086984,457.3684501647949,1399.975946044923,True,True,False,False,False,False,False,True
2022-05-17 14:20:00+00:00,5.500279808044434,162.2857499075642,283.5474876403809,1324.8299255371126,True,True,False,False,False,False,False,True
2022-05-17 14:30:00+00:00,6.988064193725586,142.49261170006548,670.9638336181647,1442.6645935058598,True,True,False,False,False,False,False,True
2022-05-17 14:40:00+00:00,6.105083262920379,150.7704072297484,462.806226348877,1434.7114990234393,True,True,False,False,False,False,False,True
2022-05-17 14:50:00+00:00,7.938297200202944,149.7536989727729,1038.166675567628,1801.5494628906256,True,True,False,False,False,False,False,True
2022-05-17 15:00:00+00:00,7.819794130325311,147.810032953929,849.1373260498046,1780.374957275391,True,True,False,False,False,False,False,True
2022-05-17 15:10:00+00:00,9.09964151382447,154.51028597209472,1316.702087402345,2044.6393005371096,True,True,False,False,False,False,False,True
2022-05-17 15:20:00+00:00,9.123865461349483,156.01303507957618,1391.992764282228,2056.286407470703,True,True,False,False,False,False,False,True
2022-05-17 15:30:00+00:00,8.575436449050903,151.5936477180635,1188.7042388916025,2043.9174926757807,True,True,False,False,False,False,False,True
2022-05-17 15:40:00+00:00,9.702622714795574,160.68042505808603,1761.630059493216,2060.0,True,True,False,False,False,False,False,True
2022-05-17 15:50:00+00:00,8.972080883226893,160.84876179962075,1412.8653468081832,2050.701795076069,True,True,False,False,False,False,False,True
2022-05-17 16:00:00+00:00,9.68515436272871,158.61250889681446,1585.5875758120906,2060.0,True,True,False,False,False,False,False,True
2022-05-17 16:10:00+00:00,9.549002456665036,160.87852827423796,1439.4745666503914,2049.002880859375,True,True,False,False,False,False,False,True
2022-05-17 16:20:00+00:00,9.253283262252802,169.96708955172414,1393.6237609863297,2028.0831848144533,True,True,False,False,False,False,False,True
2022-05-17 16:30:00+00:00,9.58174664974213,170.93686903219168,1591.063726806642,2060.0,True,True,False,False,False,False,False,True
2022-05-17 16:40:00+00:00,9.05644652843475,167.08479450932475,1288.9978302001955,2060.0,True,True,False,False,False,False,False,True
2022-05-17 16:50:00+00:00,6.854938596487045,176.60071426881655,733.8982257843014,1865.4863739013688,True,True,False,False,False,False,False,True
2022-05-17 17:00:00+00:00,5.868059572420623,174.33325496203668,436.5029953002932,1442.838147615132,True,True,False,False,False,False,False,True
2022-05-17 17:10:00+00:00,7.006162619590761,167.49405638242092,672.0298975894325,1617.7630187988295,True,True,False,False,False,False,False,True
2022-05-17 17:20:00+00:00,6.995804762840271,166.1873867833367,727.5060882568359,1926.608764648438,True,True,False,False,False,False,False,True
2022-05-17 17:30:00+00:00,7.114697551727296,163.89217988960547,667.1965225219726,1834.357958984376,True,True,False,False,False,False,False,True
2022-05-17 17:40:00+00:00,7.5221258878707875,161.93466119245602,764.1571411132812,1830.177294921876,True,True,False,False,False,False,False,True
2022-05-17 17:50:00+00:00,9.229616141319273,161.62839548383374,1371.8481353759776,2056.4121337890624,True,True,False,False,False,False,False,True
2022-05-17 18:00:00+00:00,8.844741129875185,171.94507134301887,1331.5572784423837,2060.0,True,True,False,False,False,False,False,True
2022-05-17 18:10:00+00:00,9.27318217754364,183.30359537969,1350.4502227783214,2060.0,True,True,False,False,False,False,False,True
2022-05-17 18:20:00+00:00,6.666951489448548,198.6288743433395,616.5162368774415,1681.697985839845,True,True,False,False,False,False,False,True
2022-05-17 18:30:00+00:00,6.5968596220016495,201.11078230621337,465.1052642822266,1381.3670349121107,True,True,False,False,False,False,False,True
2022-05-17 18:40:00+00:00,7.624089765548706,205.04012085332928,774.9446746826172,1673.3529724121097,True,True,False,False,False,False,False,True
2022-05-17 18:50:00+00:00,7.1370097398757935,232.402265921404,715.9390823364263,1692.6869201660163,True,True,False,False,False,False,False,True
2022-05-17 19:00:00+00:00,8.991069436073301,226.3610916743666,1196.9222320556648,2058.4910583496094,True,True,False,False,False,False,False,True
2022-05-17 19:10:00+00:00,7.63138473033905,222.1348943642884,970.4207061767586,2015.46283569336,True,True,False,False,False,False,False,True
2022-05-17 19:20:00+00:00,7.330589194046824,219.15425064291037,819.6182379471629,1790.6577084189985,True,True,False,False,False,False,False,True
2022-05-17 19:30:00+00:00,7.607476234436035,210.91910097502247,778.2627258300785,1695.6852539062515,True,True,False,False,False,False,False,True
2022-05-17 19:40:00+00:00,7.840491390228276,193.9427412321455,917.8228302001957,1840.6044799804693,True,True,False,False,False,False,False,True
2022-05-17 19:50:00+00:00,7.440506601333618,182.7754809970253,836.0433410644531,1730.3881286621097,True,True,False,False,False,False,False,True
2022-05-17 20:00:00+00:00,6.535900259017945,194.0966136652933,614.920364379883,1579.7940063476576,True,True,False,False,False,False,False,True
2022-05-17 20:10:00+00:00,6.333123505115507,192.0337944924311,537.9816581726075,1585.5669250488295,True,True,False,False,False,False,False,True
2022-05-17 20:20:00+00:00,6.887993741035461,193.0802133409944,709.833853149414,1629.4721801757826,True,True,False,False,False,False,False,True
2022-05-17 20:30:00+00:00,6.887771010398863,186.93618197083936,687.7055450439459,1633.1302795410168,True,True,False,False,False,False,False,True
2022-05-17 20:40:00+00:00,6.727428102493287,186.21684286585923,611.9368499755861,1622.6214538574234,True,True,False,False,False,False,False,True
2022-05-17 20:50:00+00:00,6.573303699493408,188.45089229676128,492.71661529541024,1533.439093017579,True,True,False,False,False,False,False,True
2022-05-17 21:00:00+00:00,6.867407941818238,197.37498382515588,655.0965103149414,1612.3493591308604,True,True,False,False,False,False,False,True
2022-05-17 21:10:00+00:00,6.214249300956727,208.56981922148864,477.5402816772462,1504.4111694335943,True,True,False,False,False,False,False,True
2022-05-17 21:20:00+00:00,6.710758924484251,208.19812000619467,626.6698593139649,1587.2408142089855,True,True,False,False,False,False,False,True
2022-05-17 21:30:00+00:00,7.051492166519165,210.06336436907543,647.7540252685546,1607.923748779299,True,True,False,False,False,False,False,True
2022-05-17 21:40:00+00:00,7.698116946220398,217.998120797536,890.9759490966795,1810.0005798339864,True,True,False,False,False,False,False,True
2022-05-17 21:50:00+00:00,7.043696022033691,216.59294049797697,737.2756195068362,1628.6229797363287,True,True,False,False,False,False,False,True
2022-05-17 22:00:00+00:00,5.781130385398866,219.01777190347295,382.7425399780274,1434.0092346191416,True,True,False,False,False,False,False,True
2022-05-17 22:10:00+00:00,5.4614237484179045,223.42912888537117,326.46251156455605,1318.9306769120078,True,True,False,False,False,False,False,True
2022-05-17 22:20:00+00:00,5.545553731918335,233.22970108016693,377.2962722778322,1405.59373779297,True,True,False,False,False,False,False,True
2022-05-17 22:30:00+00:00,6.405443000793459,234.230654211538,549.317660522461,1560.0174255371107,True,True,False,False,False,False,False,True
2022-05-17 22:40:00+00:00,6.576199531555176,238.54154654051,538.4984817504884,1490.4402058919284,True,True,False,False,True,False,False,False
2022-05-17 22:50:00+00:00,6.17999982833862,228.649993896484,428.390014648438,,True,True,False,False,True,False,False,False
2022-05-17 23:00:00+00:00,7.0,227.97999572753892,694.969970703125,,True,True,False,False,True,False,False,False
2022-05-17 23:10:00+00:00,7.11999988555908,248.059997558594,763.719970703125,,True,True,False,False,True,False,False,False
2022-05-17 23:20:00+00:00,6.94000005722046,238.7599945068359,686.679992675781,,True,True,False,False,True,False,False,False
2022-05-17 23:30:00+00:00,6.84999990463257,236.429992675781,640.280029296875,,True,True,False,False,True,False,False,False
2022-05-17 23:40:00+00:00,7.32999992370605,243.050003051758,819.47998046875,,True,True,False,False,True,False,False,False
2022-05-17 23:50:00+00:00,6.51999998092651,247.470001220703,565.489990234375,,True,True,False,False,True,True,False,False
2022-05-18 00:00:00+00:00,5.69000005722046,240.059997558594,322.019989013672,,True,True,False,False,True,True,False,False
2022-05-18 00:10:00+00:00,5.07999992370605,234.66000366210895,227.520004272461,,True,True,False,False,True,True,False,False
2022-05-18 00:20:00+00:00,5.69999980926514,233.41999816894497,321.399993896484,,True,True,False,False,True,True,False,False
2022-05-18 00:30:00+00:00,5.51999998092651,235.690002441406,302.459991455078,,True,True,False,False,True,True,False,False
2022-05-18 00:40:00+00:00,5.65000009536743,242.059997558594,351.450012207031,,True,True,False,False,True,True,False,False
2022-05-18 00:50:00+00:00,5.76000022888184,237.399993896484,349.619995117188,,True,True,False,False,True,True,False,False
2022-05-18 01:00:00+00:00,6.09000015258789,234.490005493164,384.179992675781,,True,True,False,False,True,True,False,False
2022-05-18 01:10:00+00:00,6.65999984741211,232.100006103516,508.029998779297,,True,True,False,False,True,True,False,False
2022-05-18 01:20:00+00:00,6.42999982833862,227.85000610351597,481.5,,True,True,False,False,True,True,False,False
2022-05-18 01:30:00+00:00,6.05999994277954,232.78999328613293,449.450012207031,,True,True,False,False,True,True,False,False
2022-05-18 01:40:00+00:00,6.19999980926514,235.08999633789105,488.739990234375,,True,True,False,False,True,True,False,False
2022-05-18 01:50:00+00:00,6.32999992370605,232.36000061035196,518.909973144531,,True,True,False,False,True,True,False,False
2022-05-18 02:00:00+00:00,5.92999982833862,231.82000732421895,446.119995117188,,True,True,False,False,True,True,False,False
2022-05-18 02:10:00+00:00,5.65000009536743,225.389999389648,341.959991455078,,True,True,False,False,True,True,False,False
2022-05-18 02:20:00+00:00,5.98999977111816,220.97000122070293,386.609985351563,,True,True,False,False,True,True,False,False
2022-05-18 02:30:00+00:00,6.19999980926514,219.949996948242,431.779998779297,,True,True,False,False,True,True,False,False
2022-05-18 02:40:00+00:00,5.73999977111816,225.240005493164,361.380004882813,,True,True,False,False,True,True,False,False
2022-05-18 02:50:00+00:00,5.67999982833862,227.559997558594,351.920013427734,,True,True,False,False,True,True,False,False
2022-05-18 03:00:00+00:00,5.55000019073486,225.8399963378909,328.619995117188,,True,True,False,False,True,True,False,False
2022-05-18 03:10:00+00:00,5.28000020980835,223.970001220703,268.019989013672,,True,True,False,False,True,True,False,False
2022-05-18 03:20:00+00:00,5.63000011444092,219.83000183105491,319.799987792969,,True,True,False,False,True,True,False,False
2022-05-18 03:30:00+00:00,5.5,216.83000183105491,277.880004882813,,True,True,False,False,True,True,False,False
2022-05-18 03:40:00+00:00,5.23999977111816,225.910003662109,282.269989013672,,True,True,False,False,True,True,False,False
2022-05-18 03:50:00+00:00,5.44000005722046,228.940002441406,323.570007324219,,True,True,False,False,True,True,False,False
2022-05-18 04:00:00+00:00,5.09000015258789,226.740005493164,254.679992675781,,True,True,False,False,True,True,False,False
2022-05-18 04:10:00+00:00,4.5,230.800003051758,185.649993896484,,True,True,False,False,True,True,False,False
2022-05-18 04:20:00+00:00,5.1399998664856,231.05000305175795,276.130004882813,,True,True,False,False,True,True,False,False
2022-05-18 04:30:00+00:00,6.03000020980835,233.1799926757809,467.799987792969,,True,True,False,False,True,True,False,False
2022-05-18 04:40:00+00:00,5.61999988555908,234.360000610352,371.029998779297,,True,True,False,False,True,True,False,False
2022-05-18 04:50:00+00:00,5.92000007629395,241.38999938964804,465.769989013672,,True,True,False,False,True,True,False,False
2022-05-18 05:00:00+00:00,6.03999996185303,239.99000549316395,502.029998779297,,True,True,False,False,True,True,False,False
2022-05-18 05:10:00+00:00,5.44999980926514,241.08999633789105,373.920013427734,,True,True,False,False,True,True,False,False
2022-05-18 05:20:00+00:00,5.51000022888184,246.25,352.779998779297,,True,True,False,False,True,True,False,False
2022-05-18 05:30:00+00:00,6.17999982833862,233.55999755859403,434.329986572266,,True,True,False,False,True,True,False,False
2022-05-18 05:40:00+00:00,5.5,230.789993286133,294.950012207031,,True,True,False,False,True,True,False,False
2022-05-18 05:50:00+00:00,4.76000022888184,227.39999389648395,191.330001831055,,True,True,False,False,True,True,False,False
2022-05-18 06:00:00+00:00,3.821615378061931,223.849910851278,18.54032940003605,485.5244411892361,True,True,True,False,True,True,False,False
2022-05-18 06:10:00+00:00,3.3158633649349207,221.55368446433252,58.68077449798584,1053.5269409179705,True,True,True,False,True,False,False,False
2022-05-18 06:20:00+00:00,3.393974316120148,225.1525070537245,68.50308246612548,1259.3484924316429,True,True,False,False,False,False,False,True
2022-05-18 06:30:00+00:00,3.425456321239472,227.68235662676216,67.75133668184279,1089.9867156982436,True,True,False,False,False,False,False,True
2022-05-18 06:40:00+00:00,2.528200823068619,222.92955327045556,5.657064366340638,1035.950274658204,True,True,False,False,False,False,False,True
2022-05-18 06:50:00+00:00,2.9144945323467253,240.9348122768565,-2.8815075606107703,498.9011596679685,True,True,False,False,False,False,False,True
2022-05-18 07:00:00+00:00,4.293204495781347,233.5859717363967,102.0887812376022,914.495811060856,True,True,False,False,False,False,False,True
2022-05-18 07:10:00+00:00,4.779617455270556,226.60035019871367,220.2967037624784,1141.2524270450383,True,True,False,False,False,False,False,True
2022-05-18 07:20:00+00:00,4.491389465332032,232.51910095677715,185.78496971130372,1211.9611755371095,True,True,False,False,False,False,False,True
2022-05-18 07:30:00+00:00,3.761214804649353,217.3166561665874,76.98787016868587,1516.6897766113284,True,True,False,False,False,False,False,True
2022-05-18 07:40:00+00:00,4.143825101852418,198.5556669108394,135.99394302368162,1095.562313842776,True,True,False,False,False,False,False,True
2022-05-18 07:50:00+00:00,5.740589904785157,191.59741087497613,305.6480827331544,1237.9421081542985,True,True,False,False,False,False,False,True
2022-05-18 08:00:00+00:00,5.591712851273385,195.12584834457363,352.99433822631846,1302.407781982423,True,True,False,False,False,False,False,True
2022-05-18 08:10:00+00:00,5.429835128784179,195.25882379079647,310.50088902523646,1277.9198181152349,True,True,False,False,False,False,False,True
2022-05-18 08:20:00+00:00,5.44785931110382,192.1541201499212,307.55492782592773,1256.5836853027351,True,True,False,False,False,False,False,True
2022-05-18 08:30:00+00:00,5.458903932571412,190.87130500763965,342.8252113342286,1300.341955566408,True,True,False,False,False,False,False,True
2022-05-18 08:40:00+00:00,5.913945102691651,192.41970608211804,411.2093078613282,1337.4372558593764,True,True,False,False,False,False,False,True
2022-05-18 08:50:00+00:00,5.985689210891724,198.60363115335136,410.8987663269043,1331.2887512207044,True,True,False,False,False,False,False,True
2022-05-18 09:00:00+00:00,5.914372110366822,204.10339152169072,419.338732147217,1304.8655517578136,True,True,False,False,False,False,False,True
2022-05-18 09:10:00+00:00,6.7457493305206295,195.1746745981255,602.498080444336,1499.503784179688,True,True,False,False,False,False,False,True
2022-05-18 09:20:00+00:00,7.240309953689575,195.46389273232583,628.2218856811523,1545.875018310548,True,True,False,False,False,False,False,True
2022-05-18 09:30:00+00:00,6.470077657699584,188.7465495286468,573.5416732788087,1530.4750732421892,True,True,False,False,False,False,False,True
2022-05-18 09:40:00+00:00,5.91728641986847,194.77718001702263,444.5321411132813,1440.5905700683595,True,True,False,False,False,False,False,True
2022-05-18 09:50:00+00:00,5.610466837882996,209.65729662669975,414.2152137756348,1359.9165649414072,True,True,False,False,False,False,False,True
2022-05-18 10:00:00+00:00,5.429408085346221,202.0531135194739,355.0809755325318,1441.8561645507818,True,True,False,False,False,False,False,True
2022-05-18 10:10:00+00:00,5.217313146591186,195.13184645279384,308.1407112121583,1371.6338928222676,True,True,False,False,False,False,False,True
2022-05-18 10:20:00+00:00,5.836817955970764,187.44623492989425,409.6198806762696,1335.926666259767,True,True,False,False,False,False,False,True
2022-05-18 10:30:00+00:00,6.075049114227296,185.38944214384364,463.86048431396495,1520.5213256835957,True,True,False,False,False,False,False,True
2022-05-18 10:40:00+00:00,4.851928734779358,201.9311042051964,203.63377161026,1514.0821838378922,True,True,False,False,False,False,False,True
2022-05-18 10:50:00+00:00,5.20788334608078,183.35338328484352,258.16093082427994,1476.3275268554703,True,True,False,False,False,False,False,True
2022-05-18 11:00:00+00:00,4.562298202514649,202.81248530687284,148.47020223140714,1414.8115478515642,True,True,False,False,False,False,False,True
2022-05-18 11:10:00+00:00,5.776842451095581,174.6095789586726,379.9180459976198,1540.180792236329,True,True,False,False,False,False,False,True
2022-05-18 11:20:00+00:00,5.49829354286194,185.72144821445968,314.1440494537354,1502.1590833162024,True,True,False,False,False,False,False,True
2022-05-18 11:30:00+00:00,5.524949288368225,191.3447094655711,285.2184928894044,1527.9633361816418,True,True,False,False,False,False,False,True
2022-05-18 11:40:00+00:00,5.012401628494263,181.2252216716109,268.8326587677002,1559.8491638183616,True,True,False,False,False,False,False,True
2022-05-18 11:50:00+00:00,4.349720370769502,195.1274247557582,183.8669217944145,1464.3754272460951,True,True,False,False,False,False,False,True
2022-05-18 12:00:00+00:00,5.99168590495461,186.68502373547227,377.6777664184572,1555.7358337402354,True,True,False,False,False,False,False,True
2022-05-18 12:10:00+00:00,4.857479000091553,189.46923519083185,224.4767255281148,1459.90487060547,True,True,False,False,False,False,False,True
2022-05-18 12:20:00+00:00,5.891725659370424,174.36796019877772,335.5323833465578,1534.1282104492211,True,True,False,False,False,False,False,True
2022-05-18 12:30:00+00:00,5.515222561359406,184.52071833066296,323.3768421173097,1579.6910278320331,True,True,False,False,False,False,False,True
2022-05-18 12:40:00+00:00,7.549394202232364,189.1115702173585,882.0659530639653,1869.606188964844,True,True,False,False,False,False,False,True
2022-05-18 12:50:00+00:00,6.237897884845733,201.64774253735425,487.8385292053222,1743.4432373046882,True,True,False,False,False,False,False,True
2022-05-18 13:00:00+00:00,6.159675478935242,192.3487831869369,492.4605613708497,1766.260913085939,True,True,False,False,False,False,False,True
2022-05-18 13:10:00+00:00,6.956712174415588,198.28973390781783,783.3915985107427,1940.2832336425795,True,True,False,False,False,False,False,True
2022-05-18 13:20:00+00:00,6.323842239379883,190.389964063338,550.0282760620117,1851.2998901367205,True,True,False,False,False,False,False,True
2022-05-18 13:30:00+00:00,6.399447286128998,188.23836735197835,559.9146697998048,2015.173303222657,True,True,False,False,False,False,False,True
2022-05-18 13:40:00+00:00,5.956137609481813,189.9105498081765,442.9721092224122,1818.7665100097668,True,True,False,False,False,False,False,True
2022-05-18 13:50:00+00:00,6.388513970375062,189.5269195485203,483.50681838989294,1702.8249877929695,True,True,False,False,False,False,False,True
2022-05-18 14:00:00+00:00,5.467721140384675,190.271005664314,355.9085380554201,1667.9179199218763,True,True,False,False,False,False,False,True
2022-05-18 14:10:00+00:00,6.470968651771544,193.7697657520476,454.82295837402353,1682.7891784667984,True,True,False,False,False,False,False,True
2022-05-18 14:20:00+00:00,6.372179007530212,189.140013534354,502.92475814819335,1764.7492187500004,True,True,False,False,False,False,False,True
2022-05-18 14:30:00+00:00,6.992537784576418,195.117763237023,683.1849105834964,1800.276452636719,True,True,False,False,False,False,False,True
2022-05-18 14:40:00+00:00,7.916096305847169,192.0404848340693,949.5931503295906,1965.7173339843769,True,True,False,False,False,False,False,True
2022-05-18 14:50:00+00:00,7.197653484344483,184.3794313497993,746.8925910949719,1975.875201416017,True,True,False,False,False,False,False,True
2022-05-18 15:00:00+00:00,6.75270928834614,187.50018661546184,593.5965238872328,1882.3877338610205,True,True,False,False,False,False,False,True
2022-05-18 15:10:00+00:00,7.717793202400207,192.76183081159112,716.5174331665041,1797.9210632324236,True,True,False,False,False,False,False,True
2022-05-18 15:20:00+00:00,5.849236226081849,185.13575106237943,372.3184150695802,1612.8322326660186,True,True,False,False,False,False,False,True
2022-05-18 15:30:00+00:00,6.081880021095276,186.5836166788453,393.8347679138185,1579.8135009765638,True,True,False,False,False,False,False,True
2022-05-18 15:40:00+00:00,5.116258800029754,194.330168386268,257.903731918335,1549.85676879883,True,True,False,False,False,False,False,True
2022-05-18 15:50:00+00:00,5.768025410175324,187.88502264212968,346.1123107910156,1558.9509399414078,True,True,False,False,False,False,False,True
2022-05-18 16:00:00+00:00,5.8773398876190175,189.04733552077556,395.51695785522486,1630.377642822268,True,True,False,False,False,False,False,True
