timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-18 16:10:00+00:00,6.345690357685089,180.15143632498905,517.6289367675781,1842.9939453125016,True,True,False,False,False,False,False,True
2022-05-18 16:20:00+00:00,7.0397422313690186,180.98637940137704,590.3506271362305,1741.988165283204,True,True,False,False,False,False,False,True
2022-05-18 16:30:00+00:00,5.4590525150299065,190.8655179816726,320.7411567687988,1611.5666442871095,True,True,False,False,False,False,False,True
2022-05-18 16:40:00+00:00,5.401712965965271,194.35709106626064,290.7614212036133,1488.2489318847672,True,True,False,False,False,False,False,True
2022-05-18 16:50:00+00:00,5.504901814460755,197.7756430540386,322.2937789916993,1503.650897216799,True,True,False,False,False,False,False,True
2022-05-18 17:00:00+00:00,4.794217896461485,192.21529841508095,188.5272941589356,1293.9763055098686,True,True,False,False,False,False,False,True
2022-05-18 17:10:00+00:00,4.096620702743531,187.39338233802616,109.96816768646246,1081.9996154785172,True,True,False,False,False,False,False,True
2022-05-18 17:20:00+00:00,4.27586008310318,181.4210024666555,116.9345804214478,1086.9968200683625,True,True,False,False,False,False,False,True
2022-05-18 17:30:00+00:00,4.136288738250734,192.9575638350243,112.03723831176757,1085.429077148439,True,True,False,False,False,False,False,True
2022-05-18 17:40:00+00:00,4.757297205924988,195.9970482919208,182.72194824218747,1165.425335693361,True,True,False,False,False,False,False,True
2022-05-18 17:50:00+00:00,4.469262802600859,192.5854769308197,141.78981323242186,1099.187731933594,True,True,False,False,False,False,False,True
2022-05-18 18:00:00+00:00,4.850580566807796,190.4234890073247,164.59455299377436,1132.992443847658,True,True,False,False,False,False,False,True
2022-05-18 18:10:00+00:00,4.115257453918458,177.47793488097147,114.07961063385002,1118.3355773925794,True,True,False,False,False,False,False,True
2022-05-18 18:20:00+00:00,4.723884642124175,170.8864748492408,206.00376892089847,1208.8325256347675,True,True,False,False,False,False,False,True
2022-05-18 18:30:00+00:00,5.243077754974366,156.84040223950365,249.04870910644527,1214.7115661621103,True,True,False,False,False,False,False,True
2022-05-18 18:40:00+00:00,5.355083894729614,152.7384370942201,190.7820603220087,1176.2199768066423,True,True,False,False,False,False,False,True
2022-05-18 18:50:00+00:00,5.239235377311706,152.54624096805605,191.21740341186543,1147.167553710939,True,True,False,False,False,False,False,True
2022-05-18 19:00:00+00:00,5.489550662040709,202.16204704778107,416.14018707275454,1328.9060852050795,True,True,False,False,False,False,False,True
2022-05-18 19:10:00+00:00,7.868613505363465,239.86820807422927,913.1346649169924,1738.7739440917985,True,True,False,False,False,False,False,True
2022-05-18 19:20:00+00:00,7.868019676208496,243.00993604305015,940.7493072509772,1671.1237976074217,True,True,False,False,False,False,False,True
2022-05-18 19:30:00+00:00,5.748237657546997,232.51213310775455,291.3247711181641,1265.3369506835943,True,True,False,False,False,False,False,True
2022-05-18 19:40:00+00:00,5.815248346328735,219.63265628844027,286.6035400390627,1272.6367858886724,True,True,False,False,False,False,False,True
2022-05-18 19:50:00+00:00,5.999648189544678,200.41910455838524,329.1705032348633,1264.136682128908,True,True,False,False,False,False,False,True
2022-05-18 20:00:00+00:00,5.069407141208648,190.84903410591832,219.6573612213136,1377.1716003417987,True,True,False,False,False,False,False,True
2022-05-18 20:10:00+00:00,5.215753817558289,179.45367470090264,257.715919494629,1221.113250732424,True,True,False,False,False,False,False,True
2022-05-18 20:20:00+00:00,5.487880039215088,184.2895475157437,302.59678649902344,1265.1736389160171,True,True,False,False,False,False,False,True
2022-05-18 20:30:00+00:00,5.39993096590042,187.84625724725092,284.3254028320314,1276.6541931152346,True,True,False,False,False,False,False,True
2022-05-18 20:40:00+00:00,5.303238916397095,170.07451663123663,257.4816864013672,1267.272149658204,True,True,False,False,False,False,False,True
2022-05-18 20:50:00+00:00,4.407115602493287,171.92651570610155,158.7780307769776,1153.5283630371107,True,True,False,False,False,False,False,True
2022-05-18 21:00:00+00:00,3.902364063262939,167.4564718584263,90.76852951049808,1219.292565917969,True,True,False,False,False,False,False,True
2022-05-18 21:10:00+00:00,3.860691320896149,154.7375779954417,75.78631191253666,1043.5978332519535,True,True,False,False,False,False,False,True
2022-05-18 21:20:00+00:00,3.3094221234321592,134.7847938003098,52.23403275012968,1149.7851531982435,True,True,False,False,False,False,False,True
2022-05-18 21:30:00+00:00,3.0353839993476863,134.98961537524983,20.260596978664392,1489.0245666503918,True,True,False,False,False,False,False,True
2022-05-18 21:40:00+00:00,1.5478357702493666,71.4156736477965,-3.124285953491928,472.9698608398441,True,True,False,False,False,False,False,True
2022-05-18 21:50:00+00:00,6.790091145038611,285.7521888559819,197.52386769503357,659.2,True,True,False,False,False,False,False,True
2022-05-18 22:00:00+00:00,8.167506861686707,265.64806041649894,1111.848178100587,1958.2724609375005,True,True,False,False,False,False,False,True
2022-05-18 22:10:00+00:00,5.374184799194336,267.0445603143227,278.64963645935063,1251.9130493164073,True,True,False,False,False,False,False,True
2022-05-18 22:20:00+00:00,5.593500709533691,234.1993545633821,360.743989944458,1281.684051513673,True,True,False,False,False,False,False,True
2022-05-18 22:30:00+00:00,4.7084777593612674,238.5712718946496,144.68855642080302,1130.748682925578,True,True,False,False,False,False,False,True
2022-05-18 22:40:00+00:00,4.598677723031295,257.437778509077,159.41932296752938,1207.8212707519542,True,True,False,False,False,False,False,True
2022-05-18 22:50:00+00:00,5.476723980903626,275.4129700515368,296.22181862278995,1294.1181701660164,True,True,False,False,False,False,False,True
2022-05-18 23:00:00+00:00,2.988536208868026,295.49037933221973,14.491168227791798,749.2370025634771,True,True,False,False,False,False,False,True
2022-05-18 23:10:00+00:00,4.199636101722717,299.6055075406751,90.96187461316588,1351.7867126464855,True,True,False,False,False,False,False,True
2022-05-18 23:20:00+00:00,2.573489364824797,314.4817127493686,23.173696136788315,1630.7920339483985,True,True,False,False,False,False,False,True
2022-05-18 23:30:00+00:00,1.56890271604061,325.7295001393463,-2.310588550567627,412.0,True,True,False,False,False,False,False,True
2022-05-18 23:40:00+00:00,1.9975124597549443,332.0089733289517,-2.3911470413208007,412.0,True,True,False,False,False,False,False,True
2022-05-18 23:50:00+00:00,1.8523312509059904,327.72524822857457,-1.430313527584077,412.0,True,True,False,False,False,False,False,True
2022-05-19 00:00:00+00:00,2.415937389433384,343.0242823708008,-3.1273770332336417,412.0,True,True,False,False,False,False,False,True
2022-05-19 00:10:00+00:00,2.7253892798172794,344.01842055001623,9.728044246372423,1026.9933593750006,True,True,False,False,False,False,False,True
2022-05-19 00:20:00+00:00,2.793663066625596,348.35374245541067,3.121529026329517,1241.1339355468767,True,True,False,False,False,False,False,True
2022-05-19 00:30:00+00:00,2.6097409307956685,2.7485257163012307,-4.068563619256018,657.5533264160155,True,True,False,False,False,False,False,True
2022-05-19 00:40:00+00:00,2.208731353282929,339.5202465458374,-0.903215512633323,412.0,True,True,False,False,False,False,False,True
2022-05-19 00:50:00+00:00,1.7660436034202571,315.3853527117496,-0.4593435125425459,412.0,True,True,False,False,False,False,False,True
2022-05-19 01:00:00+00:00,1.7821875512599934,338.19021230969105,-0.3558445150032636,412.0,True,True,False,False,False,False,False,True
2022-05-19 01:10:00+00:00,1.598456197977066,348.7866633235557,-0.4556090157479048,412.0,True,True,False,False,False,False,False,True
2022-05-19 01:20:00+00:00,2.3202750980854026,317.0117339620796,-0.1445785041898488,412.0,True,True,False,False,False,False,False,True
2022-05-19 01:30:00+00:00,1.9554563999176025,328.5464865167058,-0.1664520022459326,412.0,True,True,False,False,False,False,False,True
2022-05-19 01:40:00+00:00,1.2054376453161253,355.08673280418896,-0.5089590133167804,412.0,True,True,False,False,False,False,False,True
2022-05-19 01:50:00+00:00,1.139662766456603,308.66063098422785,-0.1088340028189122,412.0,True,True,False,False,False,False,False,True
2022-05-19 02:00:00+00:00,0.5285625204443932,358.0079894492948,-0.2699510060250759,412.0,True,True,False,False,False,False,False,True
2022-05-19 02:10:00+00:00,0.6527624309062955,306.0572930810104,-0.5879170157946643,412.0,True,True,False,False,False,False,False,True
2022-05-19 02:20:00+00:00,2.050199985504149,260.52125214424973,-0.15364800542593,412.0,True,True,False,False,False,False,False,True
2022-05-19 02:30:00+00:00,3.0217499136924744,261.7361315273679,-2.278044995293022,412.0,True,True,False,False,False,False,False,True
2022-05-19 02:40:00+00:00,3.320002782344817,273.9730542895865,59.588293874263776,1345.6115966796888,True,True,False,False,False,False,False,True
2022-05-19 02:50:00+00:00,3.172913396358489,281.2452837272896,44.64347105026245,1266.0076782226558,True,True,False,False,False,False,False,True
2022-05-19 03:00:00+00:00,3.372794508934022,282.3945025625911,49.49647626876832,1128.0026367187515,True,True,False,False,False,False,False,True
2022-05-19 03:10:00+00:00,3.2680462956428533,279.0018164176735,37.57521286010741,1020.350973510744,True,True,False,False,False,False,False,True
2022-05-19 03:20:00+00:00,4.000262641906739,268.30561848513844,93.42865772247322,1064.558358764649,True,True,False,False,False,False,False,True
2022-05-19 03:30:00+00:00,4.5536783243480485,277.04642621171786,154.60290527343747,1131.874620939557,True,True,False,False,False,False,False,True
2022-05-19 03:40:00+00:00,4.093205153942109,276.9260448425349,85.09056854248044,1071.4744506835964,True,True,False,False,False,False,False,True
2022-05-19 03:50:00+00:00,4.116593885421753,273.44800235216894,91.50795745849608,1054.3189941406267,True,True,False,False,False,False,False,True
2022-05-19 04:00:00+00:00,4.1912151217460645,274.6150031171626,83.35498504638674,1048.1459411621104,True,True,False,False,False,False,False,True
2022-05-19 04:10:00+00:00,4.057008254528046,273.5168015120283,78.9479751586914,1049.387123509459,True,True,False,False,False,False,False,True
2022-05-19 04:20:00+00:00,4.214160429803949,274.0698177848027,93.8301062332956,1066.5752441406262,True,True,False,False,False,False,False,True
2022-05-19 04:30:00+00:00,4.198101830482483,275.49625575620723,107.23281173706046,1076.4635131835948,True,True,False,False,False,False,False,True
2022-05-19 04:40:00+00:00,4.237213027477264,274.01479721416155,96.73762664794924,1072.4706054687508,True,True,False,False,False,False,False,True
2022-05-19 04:50:00+00:00,4.034900307655334,273.72255592095445,94.15533218383786,1069.4167541503916,True,True,False,False,False,False,False,True
2022-05-19 05:00:00+00:00,4.115331649780273,274.66321843828234,83.28568840026858,1052.767559814454,True,True,False,False,False,False,False,True
2022-05-19 05:10:00+00:00,4.2475524067878725,274.20931312417184,108.0330154418945,1076.1531982421889,True,True,False,False,False,False,False,True
2022-05-19 05:20:00+00:00,4.0253035664558405,274.43252821440046,77.23648796081542,1048.1051208496087,True,True,False,False,False,False,False,True
2022-05-19 05:30:00+00:00,3.978191888332368,277.39776243311843,74.2753494262696,1046.251574707033,True,True,False,False,False,False,False,True
2022-05-19 05:40:00+00:00,3.925660014152527,268.3653325563668,78.61944999694825,1050.2809801603626,True,True,False,False,False,False,False,True
2022-05-19 05:50:00+00:00,3.641839349269868,266.22231433348827,48.99279947280884,1034.3791015625006,True,True,False,False,False,False,False,True
2022-05-19 06:00:00+00:00,3.165432846546174,267.4902366876926,19.432568280398847,1001.039846801758,True,True,False,False,False,False,False,True
2022-05-19 06:10:00+00:00,2.845972204208375,266.40505475734136,2.3074039973318605,1379.4161560058596,True,True,False,False,False,False,False,True
2022-05-19 06:20:00+00:00,3.2970360831210472,265.37716751401524,14.147281671825212,1654.4914001464854,True,True,False,False,False,False,False,True
2022-05-19 06:30:00+00:00,2.8734410745756978,264.93989115285507,-0.0528128374190555,576.8,True,True,False,False,False,False,False,True
2022-05-19 06:40:00+00:00,3.0081644183711,277.3276107815391,21.21817061901092,1472.0105468750007,True,True,False,False,False,False,False,True
2022-05-19 06:50:00+00:00,3.369973051548002,264.0381962923427,27.83141370823509,1242.879254150391,True,True,False,False,False,False,False,True
2022-05-19 07:00:00+00:00,2.698344612121582,269.5737795446288,6.411450058221813,1732.101098632813,True,True,False,False,False,False,False,True
2022-05-19 07:10:00+00:00,2.285632702708244,278.5959240036351,-2.671317994594573,414.8602661132812,True,True,False,False,False,False,False,True
2022-05-19 07:20:00+00:00,2.4248250186443334,263.97471337178627,-0.9224215179681774,412.0,True,True,False,False,False,False,False,True
2022-05-19 07:30:00+00:00,2.75883754491806,267.60602365587124,-0.8973470270633696,412.0,True,True,False,False,False,False,False,True
2022-05-19 07:40:00+00:00,2.6508736550807948,249.8185422543103,-3.12524303495884,412.0,True,True,False,False,False,False,False,True
2022-05-19 07:50:00+00:00,2.1077205479145062,267.4715780300546,-1.3086755245924,412.0,True,True,False,False,False,False,False,True
2022-05-19 08:00:00+00:00,2.629481202363968,272.5882137879685,-0.9421610206365582,412.0,True,True,False,False,False,False,False,True
2022-05-19 08:10:00+00:00,2.7117375671863564,245.21323009611177,-1.476728031039237,412.0,True,True,False,False,False,False,False,True
2022-05-19 08:20:00+00:00,2.993497490882872,254.49678312946816,28.760905635356927,1505.596337890625,True,True,False,False,False,False,False,True
2022-05-19 08:30:00+00:00,3.246198213100433,247.81285671330733,58.0324772834778,1343.6450927734377,True,True,False,False,False,False,False,True
2022-05-19 08:40:00+00:00,4.177311778068543,253.99574892254788,141.05080261230466,1339.0572082519543,True,True,False,False,False,False,False,True
2022-05-19 08:50:00+00:00,4.813541519641875,253.9107191714681,205.8047019958497,1429.0805786132823,True,True,False,False,False,False,False,True
2022-05-19 09:00:00+00:00,4.343037819862365,246.1217919184657,139.51318206787107,1377.8835876464846,True,True,False,False,False,False,False,True
2022-05-19 09:10:00+00:00,4.346379101276397,267.1219144173156,144.37902297973633,1401.430517578126,True,True,False,False,False,False,False,True
2022-05-19 09:20:00+00:00,4.93488461971283,251.2877528684465,245.14216766357427,1455.4649291992198,True,True,False,False,False,False,False,True
2022-05-19 09:30:00+00:00,4.44513168334961,270.36224729482234,163.4389799118042,1419.8638732910158,True,True,False,False,False,False,False,True
2022-05-19 09:40:00+00:00,5.444666469097138,249.74430343286377,288.57550010681155,1462.6810852050787,True,True,False,False,False,False,False,True
2022-05-19 09:50:00+00:00,5.556060087680815,256.57904366949634,347.57209320068364,1586.5091430664074,True,True,False,False,False,False,False,True
2022-05-19 10:00:00+00:00,6.904254484176636,248.98189184516764,635.2117416381839,1769.1993347167977,True,True,False,False,False,False,False,True
2022-05-19 10:10:00+00:00,5.17755218744278,262.69572244605,324.46418666839605,1513.939270019532,True,True,False,False,False,False,False,True
2022-05-19 10:20:00+00:00,3.904424583911896,264.64975430962136,137.14479179382323,1364.8802368164072,True,True,False,False,False,False,False,True
2022-05-19 10:30:00+00:00,5.02086616754532,265.0210773784073,262.2130871772767,1441.31840209961,True,True,False,False,False,False,False,True
2022-05-19 10:40:00+00:00,6.076329958438873,260.365315381018,426.88712463378914,1656.506878662109,True,True,False,False,False,False,False,True
2022-05-19 10:50:00+00:00,5.779552626609801,254.4577892308432,413.230852508545,1569.647613525393,True,True,False,False,False,False,False,True
2022-05-19 11:00:00+00:00,6.386936211585999,268.6961268587205,519.6029960632326,1677.3693725585958,True,True,False,False,False,False,False,True
2022-05-19 11:10:00+00:00,5.79022603034973,266.68757481615046,376.0290977478029,1571.4439758300791,True,True,False,False,False,False,False,True
2022-05-19 11:20:00+00:00,5.985243713855743,259.89893079075455,400.1288604736329,1532.6175903320338,True,True,False,False,False,False,False,True
2022-05-19 11:30:00+00:00,4.71976375579834,253.4467950417356,188.9525152206421,1445.2071716308603,True,True,False,False,False,False,False,True
2022-05-19 11:40:00+00:00,4.510378777980804,266.3572286171452,130.07228018641476,1386.1918762207029,True,True,False,False,False,False,False,True
2022-05-19 11:50:00+00:00,4.2909328758716585,272.99485761881454,140.23248608112334,1281.3423706054691,True,True,False,False,False,False,False,True
2022-05-19 12:00:00+00:00,5.78265254497528,264.8495251363245,405.77146120071416,1371.1847839355464,True,True,False,False,False,False,False,True
2022-05-19 12:10:00+00:00,5.143879759311676,277.34204395910075,302.5209846496583,1293.5238830566418,True,True,False,False,False,False,False,True
2022-05-19 12:20:00+00:00,4.4246385335922245,281.303042920493,168.77753009796152,1188.4762268066424,True,True,False,False,False,False,False,True
2022-05-19 12:30:00+00:00,4.310070812702179,292.2587714619804,151.9419015407562,1133.8487060546895,True,True,False,False,False,False,False,True
2022-05-19 12:40:00+00:00,4.500392162799835,263.3406413896219,149.58523883819583,1358.8888732910152,True,True,False,False,False,False,False,True
2022-05-19 12:50:00+00:00,3.218168935179711,268.09101829362413,32.1419946849346,1482.9518493652365,True,True,False,False,False,False,False,True
2022-05-19 13:00:00+00:00,3.427108442783355,280.31223520256594,51.10942656993871,1276.7001403808592,True,True,False,False,False,False,False,True
2022-05-19 13:10:00+00:00,2.7702654719352724,271.3168753269622,6.968704998493189,606.6525024414066,True,True,False,False,False,False,False,True
2022-05-19 13:20:00+00:00,2.433524289727211,276.3847774868048,-2.0507511436939203,741.6,True,True,False,False,False,False,False,True
2022-05-19 13:30:00+00:00,3.776019677519797,262.9132467806029,60.75607261061667,553.5965961657076,True,True,False,False,False,False,False,True
2022-05-19 13:40:00+00:00,3.885769224166871,257.8185046434869,119.2479828834534,930.667025756836,True,True,False,False,False,False,False,True
2022-05-19 13:50:00+00:00,4.36236139535904,241.9952361592688,155.0363814353943,1416.4045837402352,True,True,False,False,False,False,False,True
2022-05-19 14:00:00+00:00,4.82870715856552,241.3098216519549,233.22618446350097,998.6642486572266,True,True,False,False,False,False,False,True
2022-05-19 14:10:00+00:00,4.76182645559311,247.37009002495955,215.66866149902356,1032.2035583496108,True,True,False,False,False,False,False,True
2022-05-19 14:20:00+00:00,5.017271844964277,247.4216390340626,256.6590147018433,1058.5913391113288,True,True,False,False,False,False,False,True
2022-05-19 14:30:00+00:00,5.170257043838501,253.20574328778147,291.6385314941406,1074.2620941162118,True,True,False,False,False,False,False,True
2022-05-19 14:40:00+00:00,4.178017210960389,258.7614133355541,140.54776003360752,935.8520568847656,True,True,False,False,False,False,False,True
2022-05-19 14:50:00+00:00,5.522777628898621,255.6670442304741,345.300824737549,1099.908169555666,True,True,False,False,False,False,False,True
2022-05-19 15:00:00+00:00,4.37080738544464,230.53844549077704,128.5681535821212,964.7234893798828,True,True,False,False,False,False,False,True
2022-05-19 15:10:00+00:00,4.093502140045166,227.10539581600375,118.20648384094254,956.6193206787108,True,True,False,False,False,False,False,True
2022-05-19 15:20:00+00:00,4.291991001367569,252.4697022742152,125.79510169029236,1260.7486328125017,True,True,False,False,False,False,False,True
2022-05-19 15:30:00+00:00,4.5023411989212025,225.28892455011012,202.1452892258764,1004.6011688232418,True,True,False,False,False,False,False,True
2022-05-19 15:40:00+00:00,4.995973825454713,237.26933931760328,244.9650169372559,1073.7313293457046,True,True,False,False,False,False,False,True
2022-05-19 15:50:00+00:00,5.70387327671051,241.51326766061413,311.30296173095707,1022.5888244628912,True,True,False,False,False,False,False,True
2022-05-19 16:00:00+00:00,5.02591508626938,238.2181023095233,218.1800868988037,1008.387847900392,True,True,False,False,False,False,False,True
2022-05-19 16:10:00+00:00,4.500188100337984,249.26837769637888,157.47352981567377,932.8036285400392,True,True,False,False,False,False,False,True
2022-05-19 16:20:00+00:00,5.024615716934204,246.7994467164397,217.5392677307129,981.7346832275388,True,True,False,False,False,False,False,True
2022-05-19 16:30:00+00:00,5.561981511116029,232.18857502822152,242.96367683410645,1057.5570404052744,True,True,False,False,False,False,False,True
2022-05-19 16:40:00+00:00,4.238419604301451,231.2558222989514,123.69923248291018,967.2139251708986,True,True,False,False,False,False,False,True
2022-05-19 16:50:00+00:00,3.9894779086112977,231.79657083591565,112.6242212057114,996.6229034423832,True,True,False,False,False,False,False,True
2022-05-19 17:00:00+00:00,4.897202682495117,232.31276158572555,229.7459973335267,1026.8348083496107,True,True,False,False,False,False,False,True
2022-05-19 17:10:00+00:00,5.604025590419769,241.36955645806503,332.6618858337403,1120.471316528321,True,True,False,False,False,False,False,True
2022-05-19 17:20:00+00:00,5.579504537582398,226.27819799766968,288.09743728637693,1077.0110717773432,True,True,False,False,False,False,False,True
2022-05-19 17:30:00+00:00,5.810273623466491,230.7639672542698,403.42767639160166,1171.4709533691416,True,True,False,False,False,False,False,True
2022-05-19 17:40:00+00:00,4.729379105567932,231.84791277550048,197.9153881072998,1003.3525421142582,True,True,False,False,False,False,False,True
2022-05-19 17:50:00+00:00,4.949177718162537,233.0403582944404,203.53074626922609,979.632098388672,True,True,False,False,False,False,False,True
2022-05-19 18:00:00+00:00,4.700811517238617,226.9979826805209,171.57538824081425,953.5301086425789,True,True,False,False,False,False,False,True
2022-05-19 18:10:00+00:00,4.743895137310028,227.95307508141312,134.24722099304208,947.3312072753909,True,True,False,False,False,False,False,True
2022-05-19 18:20:00+00:00,5.141188216209411,223.62191153563535,182.2902709960937,975.032266235352,True,True,False,False,False,False,False,True
2022-05-19 18:30:00+00:00,4.805077052116394,223.42803939670367,149.04258995056156,961.2123565673828,True,True,False,False,False,False,False,True
2022-05-19 18:40:00+00:00,4.69427751302719,225.79137638232348,122.26294441223138,905.6605438232422,True,True,False,False,False,False,False,True
2022-05-19 18:50:00+00:00,3.735765659809114,220.6805530412522,59.312958145141565,878.9257263183594,True,True,False,False,False,False,False,True
2022-05-19 19:00:00+00:00,3.256648969650269,221.96377040645947,20.081746735749764,853.8103637695312,True,True,False,False,False,False,False,True
2022-05-19 19:10:00+00:00,4.486024749279022,220.96482342290628,132.9459442138671,966.0274240594168,True,True,False,False,False,False,False,True
2022-05-19 19:20:00+00:00,4.348086857795716,227.15096057175631,99.76268310546877,947.4536926269532,True,True,False,False,False,False,False,True
2022-05-19 19:30:00+00:00,3.830638587474822,230.9187449676569,78.95288791656495,908.6749328613284,True,True,False,False,False,False,False,True
2022-05-19 19:40:00+00:00,4.89553210735321,226.69474216107943,188.2253631591797,1012.8107788085948,True,True,False,False,False,False,False,True
2022-05-19 19:50:00+00:00,5.21603226661682,227.68952467166855,218.5386024475099,1069.8935913085938,True,True,False,False,False,False,False,True
2022-05-19 20:00:00+00:00,5.716140119652999,227.19306515467704,280.72663726806644,1102.5755371093765,True,True,False,False,False,False,False,True
2022-05-19 20:10:00+00:00,4.761269593238831,220.06443122886455,186.1621170043946,1037.4702514648454,True,True,False,False,False,False,False,True
2022-05-19 20:20:00+00:00,5.536569499969483,220.2368246777201,276.6815763774672,1106.3044189453135,True,True,False,False,False,False,False,True
2022-05-19 20:30:00+00:00,5.225907564163208,221.20296190799812,237.9992057800293,1061.95960083008,True,True,False,False,False,False,False,True
2022-05-19 20:40:00+00:00,5.131108808517455,226.67668763353691,213.1749732971191,1029.9988891601574,True,True,False,False,False,False,False,True
2022-05-19 20:50:00+00:00,5.281316542625428,226.0525754354481,250.2816619873047,1075.908764648438,True,True,False,False,False,False,False,True
2022-05-19 21:00:00+00:00,5.23190313577652,232.3267438224964,287.33450775146514,1116.7356750488302,True,True,False,False,False,False,False,True
2022-05-19 21:10:00+00:00,5.528587579727173,227.50396925561495,265.5433799743653,1074.3437103271483,True,True,False,False,False,False,False,True
2022-05-19 21:20:00+00:00,5.40111894607544,228.44485459784764,226.27270355224613,1029.7879730224618,True,True,False,False,False,False,False,True
2022-05-19 21:30:00+00:00,4.745175850391389,229.78067365556285,169.5676418304443,972.398947143555,True,True,False,False,False,False,False,True
2022-05-19 21:40:00+00:00,4.108259308338166,231.8474970149833,96.65233268737788,906.3137817382812,True,True,False,False,False,False,False,True
2022-05-19 21:50:00+00:00,3.3540463566780105,231.21217941869983,35.22342853546142,1009.84100341797,True,True,False,False,False,False,False,True
2022-05-19 22:00:00+00:00,3.6058838367462167,242.63418148037147,66.07493476867674,1036.4449768066413,True,True,False,False,False,False,False,True
2022-05-19 22:10:00+00:00,4.247440946102143,242.7222680462136,113.01465492248536,969.9717224121102,True,True,False,False,False,False,False,True
2022-05-19 22:20:00+00:00,3.946097362041473,250.1059775443168,80.40994377136232,872.9582000732422,True,True,False,False,False,False,False,True
2022-05-19 22:30:00+00:00,4.036199903488161,248.82992036621212,67.13888549804688,856.6274353027344,True,True,False,False,False,False,False,True
2022-05-19 22:40:00+00:00,4.835333919525145,246.24159847719736,171.63825302124027,929.9117370605464,True,True,False,False,False,False,False,True
2022-05-19 22:50:00+00:00,5.379233717918398,244.55187743343535,209.43859634399425,959.3275207519532,True,True,False,False,False,False,False,True
2022-05-19 23:00:00+00:00,4.964918744564057,248.91769172140744,185.60143127441415,953.4076202392578,True,True,False,False,False,False,False,True
2022-05-19 23:10:00+00:00,5.159954977035523,249.8647377313342,194.85067214965824,969.2892669677732,True,True,False,False,False,False,False,True
2022-05-19 23:20:00+00:00,4.697340226173401,249.5742866410432,172.32544975280766,979.8702667236328,True,True,False,False,False,False,False,True
2022-05-19 23:30:00+00:00,5.035233497619628,250.25143133854812,202.2208717346192,1010.3747619628914,True,True,False,False,False,False,False,True
2022-05-19 23:40:00+00:00,6.431950283050537,256.8648589100088,439.369123840332,1216.9929626464864,True,True,False,False,False,False,False,True
2022-05-19 23:50:00+00:00,6.06548936367035,259.1398038621204,375.04263763427736,1149.1998901367206,True,True,False,False,False,False,False,True
2022-05-20 00:00:00+00:00,5.027437257766723,251.703327072976,211.62500610351557,1002.4475463867192,True,True,False,False,False,False,False,True
2022-05-20 00:10:00+00:00,4.397333121299744,250.99101319889968,142.82262268066413,951.7738197728208,True,True,False,False,False,False,False,True
2022-05-20 00:20:00+00:00,4.423564935985365,251.0835454494191,129.77289848327638,937.736880493164,True,True,False,False,False,False,False,True
2022-05-20 00:30:00+00:00,4.474181818962098,263.37059283647545,145.3221507825349,938.5942535400392,True,True,False,False,False,False,False,True
2022-05-20 00:40:00+00:00,4.489997160434724,276.709328364294,138.6765953063964,919.977182006836,True,True,False,False,False,False,False,True
2022-05-20 00:50:00+00:00,4.767747926712036,284.6258298043577,175.21513977050802,935.6683380126954,True,True,False,False,False,False,False,True
2022-05-20 01:00:00+00:00,4.304706346988677,288.1308168143704,143.59152908325186,930.4787750244144,True,True,False,False,False,False,False,True
2022-05-20 01:10:00+00:00,3.5652505636215204,287.17513244425754,62.29537162780762,1020.195867919922,True,True,False,False,False,False,False,True
2022-05-20 01:20:00+00:00,3.380200982093811,278.1296450145145,26.964401257038112,1006.70661315918,True,True,False,False,False,False,False,True
2022-05-20 01:30:00+00:00,3.088862502574921,286.1324673925919,17.921977186202994,1057.689566040039,True,True,False,False,False,False,False,True
2022-05-20 01:40:00+00:00,3.178705072402954,283.26881082677573,11.702518999576569,1227.3388153076194,True,True,False,False,False,False,False,True
2022-05-20 01:50:00+00:00,2.814267528057098,272.9620613885849,6.855530049279335,988.7265563964844,True,True,False,False,False,False,False,True
2022-05-20 02:00:00+00:00,2.663799923658371,264.143868966059,4.746551480889316,988.5387634277344,True,True,False,False,False,False,False,True
2022-05-20 02:10:00+00:00,2.714531153440476,268.3445335553183,2.3687400123104463,988.0406921386718,True,True,False,False,False,False,False,True
2022-05-20 02:20:00+00:00,2.8855103492736824,274.93092278427247,2.3079210326075548,989.2327758789064,True,True,False,False,False,False,False,True
2022-05-20 02:30:00+00:00,2.7526028990745544,274.96948504046617,-9.271734070777889,1235.0697387695325,True,True,False,False,False,False,False,True
2022-05-20 02:40:00+00:00,3.0204040169715887,253.1748736493837,-0.7784335263073425,1643.5499267578132,True,True,False,False,False,False,False,True
2022-05-20 02:50:00+00:00,2.633955156803132,261.7806735351093,-8.442225933074955,1335.3528747558596,True,True,False,False,False,False,False,True
2022-05-20 03:00:00+00:00,3.061271336343553,254.57613191501483,0.6800888114505322,778.2222222222222,True,True,False,False,False,False,False,True
2022-05-20 03:10:00+00:00,4.082195026533944,245.95571011153064,90.6696151733398,1648.8277936662955,True,True,False,False,False,False,False,True
2022-05-20 03:20:00+00:00,3.3443031973308988,241.2827488445423,38.76111316680908,1678.9829305013034,True,True,False,False,False,False,False,True
2022-05-20 03:30:00+00:00,3.4048399224000825,250.88895188121117,51.62862867467544,1704.9173440372258,True,True,False,False,False,False,False,True
2022-05-20 03:40:00+00:00,3.160885047912598,257.58995848614484,40.28499326705933,1499.3918071546063,True,True,False,False,False,False,False,True
2022-05-20 03:50:00+00:00,2.8929010692395654,256.6237906960859,20.21453456878661,1263.374322509768,True,True,False,False,False,False,False,True
2022-05-20 04:00:00+00:00,2.7680467963218685,238.73689009394337,4.67242855131626,1634.1738098144544,True,True,False,False,False,False,False,True
2022-05-20 04:10:00+00:00,3.122440826892852,216.4099808158088,6.560298574598209,578.558966064453,True,True,False,False,False,False,False,True
2022-05-20 04:20:00+00:00,4.127434420585633,226.0216357847412,111.94384784698482,1134.2586975097672,True,True,False,False,False,False,False,True
2022-05-20 04:30:00+00:00,4.975536561012268,242.14441484132857,196.31154174804684,1109.5571289062505,True,True,False,False,False,False,False,True
2022-05-20 04:40:00+00:00,4.941956877708436,246.62670562165147,166.15618438720705,917.2281829833984,True,True,False,False,False,False,False,True
2022-05-20 04:50:00+00:00,5.205414509773254,246.79148597226668,209.9273498535157,958.626663208008,True,True,False,False,False,False,False,True
2022-05-20 05:00:00+00:00,6.157652211189271,244.4693552207692,354.2513671875,1052.4673095703138,True,True,False,False,False,False,False,True
2022-05-20 05:10:00+00:00,5.761936783790588,242.63830071298725,300.2075881958008,1009.6466979980476,True,True,False,False,False,False,False,True
2022-05-20 05:20:00+00:00,4.778848123550416,244.49172560934747,168.40718536376949,938.852816772461,True,True,False,False,False,False,False,True
2022-05-20 05:30:00+00:00,5.22915596961975,240.69465411207864,221.6170890808106,965.805386352539,True,True,False,False,False,False,False,True
2022-05-20 05:40:00+00:00,5.278328013420105,239.73778758913937,236.5719932556152,983.6467559814452,True,True,False,False,False,False,False,True
2022-05-20 05:50:00+00:00,5.040465179242585,240.07171518336423,191.92666144120076,954.1661409076892,True,True,False,False,False,False,False,True
2022-05-20 06:00:00+00:00,4.586447942256927,235.37833602594105,132.0821445465089,928.441961669922,True,True,False,False,False,False,False,True
2022-05-20 06:10:00+00:00,4.915969455242157,232.8204267864918,196.1802803039552,984.5585571289064,True,True,False,False,False,False,False,True
2022-05-20 06:20:00+00:00,5.461595654487612,250.8425285277655,276.9657943725586,1008.2245513916014,True,True,False,False,False,False,False,True
2022-05-20 06:30:00+00:00,4.231347239017487,253.26906690923076,118.41303119659422,983.52933959961,True,True,False,False,False,False,False,True
2022-05-20 06:40:00+00:00,3.875968241691589,261.4713084600662,75.69513301849365,1597.216809082031,True,True,False,False,False,False,False,True
2022-05-20 06:50:00+00:00,4.018454015254975,270.5553824250689,108.28012847900392,1076.5614807128916,True,True,False,False,False,False,False,True
2022-05-20 07:00:00+00:00,4.888868045806885,251.91012358705524,175.6344635009766,1050.2061187744152,True,True,False,False,False,False,False,True
2022-05-20 07:10:00+00:00,4.648353886604309,239.2571247720022,205.82126083374035,1002.5700195312498,True,True,False,False,False,False,False,True
2022-05-20 07:20:00+00:00,4.455081212520598,238.57185290515656,153.06281318664563,952.2848693847656,True,True,False,False,False,False,False,True
2022-05-20 07:30:00+00:00,4.115944218635559,231.58086071901485,118.8371307373047,937.566781616211,True,True,False,False,False,False,False,True
2022-05-20 07:40:00+00:00,4.972974848747254,233.80095437141392,226.15737838745108,1049.262414550782,True,True,False,False,False,False,False,True
2022-05-20 07:50:00+00:00,5.314320695400238,220.9432739492941,302.9451766967774,1088.2180755615243,True,True,False,False,False,False,False,True
2022-05-20 08:00:00+00:00,4.82389943599701,217.17752060574784,165.1072639465333,945.5008056640625,True,True,False,False,False,False,False,True
2022-05-20 08:10:00+00:00,4.376172053813934,212.71698936189932,146.48646621704106,944.8679870605464,True,True,False,False,False,False,False,True
2022-05-20 08:20:00+00:00,4.054613864421844,210.9230522074971,85.00846595764158,892.3305480957031,True,True,False,False,False,False,False,True
2022-05-20 08:30:00+00:00,4.303258442878723,214.10254593046048,105.75011444091795,991.8386322021494,True,True,False,False,False,False,False,True
2022-05-20 08:40:00+00:00,4.445020174980163,224.8954171006506,125.83604583740237,1386.9777770996109,True,True,False,False,False,False,False,True
2022-05-20 08:50:00+00:00,4.80487289428711,231.2118114870472,215.79460639953624,1559.6143920898446,True,True,False,False,False,False,False,True
2022-05-20 09:00:00+00:00,4.816195964813232,234.9688180506507,266.30902175903327,1618.3642822265645,True,True,False,False,False,False,False,True
2022-05-20 09:10:00+00:00,6.160603594779969,242.76568105400565,484.01204376220704,1633.2967529296886,True,True,False,False,False,False,False,True
2022-05-20 09:20:00+00:00,5.858220481872559,248.1545353287067,375.584181213379,1687.1372131347666,True,True,False,False,False,False,False,True
2022-05-20 09:30:00+00:00,6.159192895889282,236.6283701233125,481.0994750976564,1637.0834838867193,True,True,False,False,False,False,False,True
2022-05-20 09:40:00+00:00,6.5784083843231205,230.8899011401483,506.51544036865255,1656.699655633224,True,True,False,False,False,False,False,True
2022-05-20 09:50:00+00:00,5.249017834663389,230.5849869013616,284.938945388794,1499.415118408204,True,True,False,False,False,False,False,True
2022-05-20 10:00:00+00:00,4.960222470760346,235.15369220833597,237.29219131469728,1453.933923339846,True,True,False,False,False,False,False,True
2022-05-20 10:10:00+00:00,4.641949868202209,235.9566121434996,178.87842102050803,1426.9779418945327,True,True,False,False,False,False,False,True
2022-05-20 10:20:00+00:00,5.2184824585914615,250.8654316490543,304.1600238800049,1536.8431884765637,True,True,False,False,False,False,False,True
2022-05-20 10:30:00+00:00,6.93423103031359,235.20129849521192,606.514503479004,1632.286285400392,True,True,False,False,False,False,False,True
2022-05-20 10:40:00+00:00,8.131310033798218,237.24291196012624,1008.6339657432154,1846.0003967285168,True,True,False,False,False,False,False,True
2022-05-20 10:50:00+00:00,7.787421202659606,242.18594348011172,861.0788665771495,1753.8280090332028,True,True,False,False,False,False,False,True
2022-05-20 11:00:00+00:00,6.2536388516426085,244.72318873551245,541.2900413513185,1655.394287109376,True,True,False,False,False,False,False,True
2022-05-20 11:10:00+00:00,6.058732604980468,243.6717916198087,517.6059875488282,1679.737371826173,True,True,False,False,False,False,False,True
2022-05-20 11:20:00+00:00,5.692011833190919,238.6302770621556,370.5689331054689,1512.949237060549,True,True,False,False,False,False,False,True
2022-05-20 11:30:00+00:00,5.918471436751517,236.99510317701373,457.5926842940483,1496.860280890215,True,True,False,False,False,False,False,True
2022-05-20 11:40:00+00:00,4.7191742167753326,242.32135116014928,252.52402294383336,1255.6242294311512,True,True,False,False,False,False,False,True
2022-05-20 11:50:00+00:00,5.415115070343019,247.6089419808872,355.9101135253908,1311.8521617542629,True,True,False,False,False,False,False,True
2022-05-20 12:00:00+00:00,6.080375495709872,230.5848472431414,523.2144791452511,1592.475772255346,True,True,False,False,False,False,False,True
2022-05-20 12:10:00+00:00,5.866802493731182,237.3404842578057,457.296423594157,1422.2456563313808,True,True,False,False,False,False,False,True
2022-05-20 12:20:00+00:00,6.543844985961914,239.25434319571448,591.5873573303223,1503.5864685058602,True,True,False,False,False,False,False,True
2022-05-20 12:30:00+00:00,5.615014600753784,239.81301683724556,361.5191883087158,1361.8354187011723,True,True,False,False,False,False,False,True
2022-05-20 12:40:00+00:00,5.802662801742554,241.8715789977265,445.78865966796894,1440.5660583496106,True,True,False,False,False,False,False,True
2022-05-20 12:50:00+00:00,6.204652392864228,238.38343103692057,496.3169247627258,1454.86364746094,True,True,False,False,False,False,False,True
2022-05-20 13:00:00+00:00,7.373755741119385,236.78746072174224,752.0091506958007,1664.2322021484383,True,True,False,False,False,False,False,True
2022-05-20 13:10:00+00:00,6.952257227897644,241.18220885947403,646.7371505737308,1721.3163940429708,True,True,False,False,False,False,False,True
2022-05-20 13:20:00+00:00,8.182004261016845,243.78091265979972,1137.093380737305,1694.4459655761736,True,True,False,False,False,False,False,True
2022-05-20 13:30:00+00:00,8.641259050369262,237.12947098957076,1245.3585372924815,1842.581793212892,True,True,False,False,False,False,False,True
2022-05-20 13:40:00+00:00,8.298205494880678,227.85977176968515,1205.1498504638678,1941.8491699218764,True,True,False,False,False,False,False,True
2022-05-20 13:50:00+00:00,8.472606277465818,233.42988173057196,1230.1037638346372,1845.1896809895827,True,True,False,False,False,False,False,True
2022-05-20 14:00:00+00:00,9.021144390106198,236.6840674858384,1463.5168071546054,1862.9122185958067,True,True,False,False,False,False,False,True
2022-05-20 14:10:00+00:00,7.3944344997406,243.9178622947461,762.6179016113283,1697.8948059082045,True,True,False,False,False,False,False,True
2022-05-20 14:20:00+00:00,8.031183910369872,236.64215690957883,1029.8526016235362,1712.1280090332034,True,True,False,False,False,False,False,True
2022-05-20 14:30:00+00:00,7.127394270896912,234.983884605694,692.753302001953,1515.151861572267,True,True,False,False,False,False,False,True
2022-05-20 14:40:00+00:00,8.349976301193234,236.55842793436344,1310.665699768067,1805.439562988283,True,True,False,False,False,False,False,True
2022-05-20 14:50:00+00:00,8.129360938072203,227.34944054388825,1083.3051849365231,1720.967138671876,True,True,False,False,False,False,False,True
2022-05-20 15:00:00+00:00,7.708679032325745,222.92000027414952,989.8322418212896,1749.3962707519545,True,True,False,False,False,False,False,True
2022-05-20 15:10:00+00:00,8.570564270019533,226.91179598907476,1169.2999910053454,1742.791638826071,True,True,False,False,False,False,False,True
2022-05-20 15:20:00+00:00,8.545903491973878,225.58106354631732,1163.8442230224623,1926.015057373048,True,True,False,False,False,False,False,True
2022-05-20 15:30:00+00:00,7.109240293502809,224.60765603486456,830.6210388183596,1682.6646850585955,True,True,False,False,False,False,False,True
2022-05-20 15:40:00+00:00,7.026748442649842,228.9378418026057,756.7815902709963,1555.373205566408,True,True,False,False,False,False,False,True
2022-05-20 15:50:00+00:00,6.446373200416565,230.63567103997417,594.4588172912598,1473.3519226074218,True,True,False,False,False,False,False,True
2022-05-20 16:00:00+00:00,7.368873858451844,224.6648271019149,854.0997283935545,1518.3924743652358,True,True,False,False,False,False,False,True
2022-05-20 16:10:00+00:00,8.559175658226014,228.1783385119079,1399.3907073974626,2053.520458984375,True,True,False,False,False,False,False,True
2022-05-20 16:20:00+00:00,10.390923118591305,221.96577330427309,1934.6256866455085,2060.0,True,True,False,False,False,False,False,True
2022-05-20 16:30:00+00:00,9.184342169761656,227.58262466419623,1576.8167541503922,2059.2634399414064,True,True,False,False,False,False,False,True
2022-05-20 16:40:00+00:00,9.948393130302431,226.66033162243392,1743.8463775634784,2055.017449951172,True,True,False,False,False,False,False,True
2022-05-20 16:50:00+00:00,9.727462220191953,232.41779006086335,1541.9327575683606,2058.3771911621093,True,True,False,False,False,False,False,True
2022-05-20 17:00:00+00:00,9.07747774124146,229.64434016440472,1390.7154785156251,2060.0,True,True,False,False,False,False,False,True
2022-05-20 17:10:00+00:00,9.544194722175602,229.05142522384745,1586.8866912841816,2057.759655761719,True,True,False,False,False,False,False,True
2022-05-20 17:20:00+00:00,9.023702287673958,225.76671586059405,1497.907162475586,2060.0,True,True,False,False,False,False,False,True
2022-05-20 17:30:00+00:00,11.238208532333363,219.9731449721365,1856.9175872802757,2060.0,True,True,False,False,False,False,False,True
2022-05-20 17:40:00+00:00,9.061179828643796,219.03685223421613,1425.525323486329,2047.362512207032,True,True,False,False,False,False,False,True
2022-05-20 17:50:00+00:00,8.747195243835453,216.34258646846123,1287.0040161132804,1988.9001770019536,True,True,False,False,False,False,False,True
2022-05-20 18:00:00+00:00,9.309156227111815,223.61342149636636,1619.8947906494157,2053.886230468751,True,True,False,False,False,False,False,True
2022-05-20 18:10:00+00:00,8.168824911117557,227.5699268113877,1103.7763366699223,2054.84480365954,True,True,False,False,False,False,False,True
2022-05-20 18:20:00+00:00,10.570478296279914,226.4313965577281,1665.3219909667982,2060.0,True,True,False,False,False,False,False,True
2022-05-20 18:30:00+00:00,11.76252489089966,221.27647173860697,2025.2068969726577,2060.0,True,True,False,False,False,False,False,True
2022-05-20 18:40:00+00:00,10.020041515952665,241.76262647271537,1722.9857177734382,2060.0,True,True,False,False,False,False,False,True
2022-05-20 18:50:00+00:00,9.713020777702338,234.6877237040333,1734.1794658460124,2060.0,True,True,False,False,False,False,False,True
2022-05-20 19:00:00+00:00,9.100866556167608,235.6406700459366,1622.2765136718754,2056.0789489746094,True,True,False,False,False,False,False,True
2022-05-20 19:10:00+00:00,9.358959650993352,234.57936311282012,1416.015615844728,2053.7280517578133,True,True,False,False,False,False,False,True
2022-05-20 19:20:00+00:00,8.515256810188294,234.4093753622835,1198.114678955079,1954.348913574219,True,True,False,False,False,False,False,True
2022-05-20 19:30:00+00:00,9.450602602958671,235.3909781797613,1570.4501068115237,2030.6440185546885,True,True,False,False,False,False,False,True
2022-05-20 19:40:00+00:00,9.55431125164032,226.0403682102032,1684.365359497071,2058.050579833985,True,True,False,False,False,False,False,True
2022-05-20 19:50:00+00:00,9.627261853218076,234.67249918159888,1612.611523437501,2060.0,True,True,False,False,False,False,False,True
2022-05-20 20:00:00+00:00,9.44282498359681,233.2831491928594,1552.1040283203142,2058.123046875,True,True,False,False,False,False,False,True
2022-05-20 20:10:00+00:00,9.434341835975651,239.3355783421689,1628.2227111816414,2041.2344156901045,True,True,False,False,False,False,False,True
2022-05-20 20:20:00+00:00,8.756775253697446,241.4481815785912,1423.414727461966,2016.6953446237671,True,True,False,False,False,False,False,True
2022-05-20 20:30:00+00:00,9.575042066119972,240.56538876455528,1720.4220784505228,2023.267392113096,True,True,False,False,False,False,False,True
2022-05-20 20:40:00+00:00,9.074080920219416,244.18891433851184,1533.34605407715,2027.706158447266,True,True,False,False,False,False,False,True
2022-05-20 20:50:00+00:00,9.152742762314643,240.57753676788556,1612.1366760253927,2019.2630422491784,True,True,False,False,False,False,False,True
2022-05-20 21:00:00+00:00,9.67357530593873,240.60000745243784,1693.85841771176,2029.23549194336,True,True,False,False,False,False,False,True
2022-05-20 21:10:00+00:00,7.982512998580932,235.1127686956681,1149.806402587892,1823.4443359374995,True,True,False,False,False,False,False,True
2022-05-20 21:20:00+00:00,7.983923673629762,237.6843103758754,983.8001251220708,1791.5364379882826,True,True,False,False,False,False,False,True
2022-05-20 21:30:00+00:00,8.08811514377594,233.34600213477515,1146.9994995117202,1872.584667968752,True,True,False,False,False,False,False,True
2022-05-20 21:40:00+00:00,8.051491379737854,236.73358422933956,1215.913891601563,1896.165545654298,True,True,False,False,False,False,False,True
2022-05-20 21:50:00+00:00,8.530329537391662,235.0050058364876,1165.3194335937512,1815.22288208008,True,True,False,False,False,False,False,True
2022-05-20 22:00:00+00:00,8.69219455718994,238.78145994661708,1352.8682037353517,1925.3736145019543,True,True,False,False,False,False,False,True
2022-05-20 22:10:00+00:00,9.06350030899048,241.9890889398832,1403.701135253908,2002.0077392578128,True,True,False,False,False,False,False,True
2022-05-20 22:20:00+00:00,8.652600741386411,243.15176482751505,1502.7980651855478,2022.583703613282,True,True,False,False,False,False,False,True
2022-05-20 22:30:00+00:00,10.406459856033324,241.0165463512789,1843.2596679687515,2058.725891113281,True,True,False,False,False,False,False,True
2022-05-20 22:40:00+00:00,9.023219537734985,241.79986483364007,1581.706054687501,1995.125653076173,True,True,False,False,False,False,False,True
2022-05-20 22:50:00+00:00,8.91705774006091,244.2353733424948,1504.6235833419007,1825.8468338815785,True,True,False,False,False,False,False,True
2022-05-20 23:00:00+00:00,8.543750166893005,242.62024931730213,1299.754949951173,1770.8440063476571,True,True,False,False,False,False,False,True
2022-05-20 23:10:00+00:00,8.22434192545274,241.21642495798463,1032.0554953182454,1625.640280330884,True,True,False,False,False,False,False,True
2022-05-20 23:20:00+00:00,7.977111244201659,242.07370022488945,1046.4097534179696,1570.5063659667978,True,True,False,False,False,False,False,True
