timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-20 23:30:00+00:00,8.067919087409976,234.0453044767425,1025.572085571289,1698.3558349609382,True,True,False,False,False,False,False,True
2022-05-20 23:40:00+00:00,7.624999284744263,237.1585586950492,937.1159576416024,1696.783996582032,True,True,False,False,False,False,False,True
2022-05-20 23:50:00+00:00,8.22599732875824,235.0904114245753,1050.6364044189454,1665.0615112304702,True,True,False,False,False,False,False,True
2022-05-21 00:00:00+00:00,7.875555825233459,242.3886608898385,1112.3800903320318,1665.6194641113295,True,True,False,False,False,False,False,True
2022-05-21 00:10:00+00:00,7.975347971916202,247.01730459159856,1176.6804992675784,1686.3867553710943,True,True,False,False,False,False,False,True
2022-05-21 00:20:00+00:00,8.953536057472226,249.7944387496728,1390.3884277343748,1869.794830322266,True,True,False,False,False,False,False,True
2022-05-21 00:30:00+00:00,8.729928192339443,249.6275514286801,1331.8598375822378,1804.1394749691608,True,True,False,False,False,False,False,True
2022-05-21 00:40:00+00:00,7.7746686697006195,246.5705055410948,1028.4361862909234,1627.214923095705,True,True,False,False,False,False,False,True
2022-05-21 00:50:00+00:00,7.022256306239536,246.5140935724623,811.9708435058593,1461.0085937500012,True,True,False,False,False,False,False,True
2022-05-21 01:00:00+00:00,7.985142005117316,248.09478091451265,1090.774673461915,1655.9094909667988,True,True,False,False,False,False,False,True
2022-05-21 01:10:00+00:00,8.340175223350524,247.49905760637924,1129.276052856445,1691.2723754882834,True,True,False,False,False,False,False,True
2022-05-21 01:20:00+00:00,7.565376591682434,251.46328344839404,943.2598395096628,1607.49555053711,True,True,False,False,False,False,False,True
2022-05-21 01:30:00+00:00,7.490198421478271,247.55546779689,960.6981048583992,1589.9263488769548,True,True,False,False,False,False,False,True
2022-05-21 01:40:00+00:00,7.435271930694578,252.2003948674747,903.8143707275394,1523.1675659179691,True,True,False,False,False,False,False,True
2022-05-21 01:50:00+00:00,7.01152720451355,251.0954952876332,653.9083709716797,1377.1909423828138,True,True,False,False,False,False,False,True
2022-05-21 02:00:00+00:00,6.144120073318481,247.35703669597112,500.33072662353527,1272.1433166503916,True,True,False,False,False,False,False,True
2022-05-21 02:10:00+00:00,6.618224906921386,244.23980004092277,619.3353454589844,1330.219592285158,True,True,False,False,False,False,False,True
2022-05-21 02:20:00+00:00,8.03229763507843,246.11026272329536,968.4669158935558,1558.4556579589862,True,True,False,False,False,False,False,True
2022-05-21 02:30:00+00:00,8.223936820030213,247.79609597146785,1069.0449096679697,1559.1564941406257,True,True,False,False,False,False,False,True
2022-05-21 02:40:00+00:00,7.583103775978088,242.5727194440613,945.9843414306646,1505.169720458986,True,True,False,False,False,False,False,True
2022-05-21 02:50:00+00:00,7.722749376296997,243.82629865472512,902.789453125,1490.9210998535175,True,True,False,False,False,False,False,True
2022-05-21 03:00:00+00:00,7.263327527046203,246.4631408788888,835.7531066894531,1463.1057835629122,True,True,False,False,False,False,False,True
2022-05-21 03:10:00+00:00,8.155199909210207,242.50084745791327,1025.2161865234384,1560.7963806152363,True,True,False,False,False,False,False,True
2022-05-21 03:20:00+00:00,8.679293584823606,246.71314569537765,1352.647869873048,1867.5493530273443,True,True,False,False,False,False,False,True
2022-05-21 03:30:00+00:00,8.7104786157608,248.74071961767268,1361.310833740235,1908.7435974121097,True,True,False,False,False,False,False,True
2022-05-21 03:40:00+00:00,8.70429227226659,249.74968006773435,1221.7373785721643,1784.9701416015632,True,True,False,False,False,False,False,True
2022-05-21 03:50:00+00:00,8.876464414596558,251.61478294970212,1316.424664306642,1896.344158935549,True,True,False,False,False,False,False,True
2022-05-21 04:00:00+00:00,7.846946981218126,243.54888042086864,915.9075317382812,1467.99907090929,True,True,False,False,False,False,False,True
2022-05-21 04:10:00+00:00,7.06582248210907,245.46159904256533,768.0227115028787,1379.3275878906254,True,True,False,False,False,False,False,True
2022-05-21 04:20:00+00:00,7.982141828536987,249.23372843847773,1038.8522460937506,1633.3253784179694,True,True,False,False,False,False,False,True
2022-05-21 04:30:00+00:00,8.582805800437928,250.013295602555,1247.8858825683617,1821.7756103515635,True,True,False,False,False,False,False,True
2022-05-21 04:40:00+00:00,8.08893175125122,249.19734030105425,1145.232446289063,1726.4447631835944,True,True,False,False,False,False,False,True
2022-05-21 04:50:00+00:00,8.279513025283816,254.010775440382,1080.4902832031255,1687.8973510742198,True,True,False,False,False,False,False,True
2022-05-21 05:00:00+00:00,7.381106543540954,250.47463354721503,879.1453826904301,1576.8413513183605,True,True,False,False,False,False,False,True
2022-05-21 05:10:00+00:00,6.491591668128967,246.23646665759983,551.556869506836,1308.826293945314,True,True,False,False,False,False,False,True
2022-05-21 05:20:00+00:00,6.385191249847412,252.08372337665517,520.0042373657227,1275.831335449221,True,True,False,False,False,False,False,True
2022-05-21 05:30:00+00:00,6.736022543907166,250.52540744334783,626.8357818603516,1354.3346618652354,True,True,False,False,False,False,False,True
2022-05-21 05:40:00+00:00,6.393674445152283,253.80924405040295,599.4431106567383,1292.8833862304696,True,True,False,False,False,False,False,True
2022-05-21 05:50:00+00:00,6.22891366481781,255.07151984233684,429.7724884033204,1207.8817626953137,True,True,False,False,False,False,False,True
2022-05-21 06:00:00+00:00,6.296202754974365,250.98406199644108,577.403909301758,1349.3197692871113,True,True,False,False,False,False,False,True
2022-05-21 06:10:00+00:00,7.129361939430238,250.39534356554543,684.8900939941407,1353.926422119142,True,True,False,False,False,False,False,True
2022-05-21 06:20:00+00:00,6.058064365386963,250.15937616555075,459.1445617675783,1127.214587402345,True,True,False,False,False,False,False,True
2022-05-21 06:30:00+00:00,5.921221685409546,247.64809909940135,376.0483200073243,1090.517993164064,True,True,False,False,False,False,False,True
2022-05-21 06:40:00+00:00,5.985336542129517,250.21539579818065,391.7982421875,1114.7419525146493,True,True,False,False,False,False,False,True
2022-05-21 06:50:00+00:00,6.799821853637695,242.09901478375656,606.3000930786136,1213.8560852050791,True,True,False,False,False,False,False,True
2022-05-21 07:00:00+00:00,6.12535343170166,245.75995051050648,505.4964195251465,1136.7544616699236,True,True,False,False,False,False,False,True
2022-05-21 07:10:00+00:00,6.403308296203614,243.93808468526876,558.0141983032227,1284.2757263183614,True,True,False,False,False,False,False,True
2022-05-21 07:20:00+00:00,6.018786120414734,247.98277151212744,424.7295356750489,1226.8390319824236,True,True,False,False,False,False,False,True
2022-05-21 07:30:00+00:00,6.571595978736878,248.59272611323328,653.3961486816407,1219.6534973144544,True,True,False,False,False,False,False,True
2022-05-21 07:40:00+00:00,6.549636459350587,243.68055988984173,573.4552200317383,1196.0759704589852,True,True,False,False,False,False,False,True
2022-05-21 07:50:00+00:00,6.230955529212953,248.70819836932503,475.0791000366213,1187.604394531252,True,True,False,False,False,False,False,True
2022-05-21 08:00:00+00:00,5.622847962379457,244.8942279184639,308.42565155029314,1152.1053955078146,True,True,False,False,False,False,False,True
2022-05-21 08:10:00+00:00,5.8093640327453615,235.1626429552428,414.1842323303223,1238.8625671386744,True,True,False,False,False,False,False,True
2022-05-21 08:20:00+00:00,6.402621436119079,241.42838560114436,499.5453475952149,1181.7185119628923,True,True,False,False,False,False,False,True
2022-05-21 08:30:00+00:00,6.3343857526779175,240.35252095711792,462.3356735229492,1365.065502929689,True,True,False,False,False,False,False,True
2022-05-21 08:40:00+00:00,4.884116148948669,248.15244633324397,232.16824913024905,1168.03826904297,True,True,False,False,False,False,False,True
2022-05-21 08:50:00+00:00,5.926771855354311,242.41858058566908,379.5846160888672,1251.9130554199228,True,True,False,False,False,False,False,True
2022-05-21 09:00:00+00:00,5.732218265533447,248.06367574129604,351.2022277832033,1250.5734991776326,True,True,False,False,False,False,False,True
2022-05-21 09:10:00+00:00,5.563693259891711,233.9369794718294,293.69508040578745,1182.0908813476574,True,True,False,False,False,False,False,True
2022-05-21 09:20:00+00:00,4.931803214550017,237.25727741456237,203.91009140014648,1154.1734436035183,True,True,False,False,False,False,False,True
2022-05-21 09:30:00+00:00,5.13517394065857,239.69139568176405,248.0382095336915,1183.5933105468753,True,True,False,False,False,False,False,True
2022-05-21 09:40:00+00:00,4.244415378570556,254.18927652767317,153.97571067810065,1134.2090393066424,True,True,False,False,False,False,False,True
2022-05-21 09:50:00+00:00,5.366982471942902,260.5278363602124,263.13078460693373,1262.2749694824222,True,True,False,False,False,False,False,True
2022-05-21 10:00:00+00:00,6.07963399887085,253.74381180932917,396.7585342407227,1378.7541137695328,True,True,False,False,False,False,False,True
2022-05-21 10:10:00+00:00,6.399725723266602,238.1950433869544,506.9572265625,1411.040039062502,True,True,False,False,False,False,False,True
2022-05-21 10:20:00+00:00,6.334144425392151,253.40202216089224,527.8434364318848,1451.4423461914062,True,True,False,False,False,False,False,True
2022-05-21 10:30:00+00:00,6.531760859489441,253.69698579480576,543.3970245361329,1409.3008544921884,True,True,False,False,False,False,False,True
2022-05-21 10:40:00+00:00,6.730639457702637,251.02378679709108,668.6951797485351,1492.5632263183604,True,True,False,False,False,False,False,True
2022-05-21 10:50:00+00:00,5.877822542190552,254.61230253459672,437.5231689453127,1389.7855285644537,True,True,False,False,False,False,False,True
2022-05-21 11:00:00+00:00,6.000112295150757,233.72848517433223,390.49002685546895,1332.8401611328131,True,True,False,False,False,False,False,True
2022-05-21 11:10:00+00:00,5.801493453979491,241.1408848293377,461.1229141235352,1387.3359130859378,True,True,False,False,False,False,False,True
2022-05-21 11:20:00+00:00,5.290059494972229,232.4539080595224,260.5170259475708,1236.0885437011727,True,True,False,False,False,False,False,True
2022-05-21 11:30:00+00:00,4.827686166763305,234.31091259609,181.17894639968867,1159.578912353517,True,True,False,False,False,False,False,True
2022-05-21 11:40:00+00:00,5.237601804733276,243.7733948920909,236.05928878784204,1217.985888671877,True,True,False,False,False,False,False,True
2022-05-21 11:50:00+00:00,5.474533569812774,235.8514639840592,333.631374359131,1268.94991904811,True,True,False,False,False,False,False,True
2022-05-21 12:00:00+00:00,5.139220595359803,237.22119568450267,236.2608905792237,1259.437768554688,True,True,False,False,False,False,False,True
2022-05-21 12:10:00+00:00,5.542571055261712,232.39012860705384,360.4584777832032,1370.7757751464856,True,True,False,False,False,False,False,True
2022-05-21 12:20:00+00:00,4.7947563290596005,250.13506786435096,224.0454125655326,1190.035784912111,True,True,False,False,False,False,False,True
2022-05-21 12:30:00+00:00,5.414279651641847,252.39152161207156,258.23990516662604,1252.9173950195325,True,True,False,False,False,False,False,True
2022-05-21 12:40:00+00:00,5.598790943622589,240.7029648395032,327.96523895263675,1261.0337951660172,True,True,False,False,False,False,False,True
2022-05-21 12:50:00+00:00,6.33692889213562,226.19552588304603,448.5032493591309,1367.9023315429706,True,True,False,False,False,False,False,True
2022-05-21 13:00:00+00:00,6.034545636177063,245.56516781408504,467.69767150878914,1437.78167114258,True,True,False,False,False,False,False,True
2022-05-21 13:10:00+00:00,5.152232956886292,232.962349617026,283.4669296264649,1235.835406494142,True,True,False,False,False,False,False,True
2022-05-21 13:20:00+00:00,5.420442485809327,242.2085209468476,292.1560630798341,1092.911358642578,True,True,False,False,False,False,False,True
2022-05-21 13:30:00+00:00,5.788462603092193,246.34260798469404,426.5014156341553,1237.1292053222678,True,True,False,False,False,False,False,True
2022-05-21 13:40:00+00:00,5.642765498161316,246.66882293817747,393.5008018493653,1143.9263977050794,True,True,False,False,False,False,False,True
2022-05-21 13:50:00+00:00,4.711781978607179,251.7631187135201,251.15933828353883,1098.822396850587,True,True,False,False,False,False,False,True
2022-05-21 14:00:00+00:00,4.647629952430725,241.7808567483846,185.80522699356067,1015.9693878173832,True,True,False,False,False,False,False,True
2022-05-21 14:10:00+00:00,4.876301348209382,252.371399237175,245.01573886871356,1021.8491699218754,True,True,False,False,False,False,False,True
2022-05-21 14:20:00+00:00,5.140352964401245,253.1768080348242,312.0770805358887,1063.694717407227,True,True,False,False,False,False,False,True
2022-05-21 14:30:00+00:00,4.5302778482437125,252.08450828646605,163.75482583045954,1217.0124847412114,True,True,False,False,False,False,False,True
2022-05-21 14:40:00+00:00,4.590921390056609,266.88732040970683,187.7504564285277,1149.2213287353527,True,True,False,False,False,False,False,True
2022-05-21 14:50:00+00:00,4.289020967483521,268.5294164709752,143.0489038467408,913.4108612060548,True,True,False,False,False,False,False,True
2022-05-21 15:00:00+00:00,6.102725720405579,254.0089822372377,413.446908569336,1088.3745544433605,True,True,False,False,False,False,False,True
2022-05-21 15:10:00+00:00,5.516577649116516,242.7549873104366,265.0840869903565,1051.8549224853518,True,True,False,False,False,False,False,True
2022-05-21 15:20:00+00:00,4.83980747461319,249.84781915945567,161.536930847168,1043.1782379150395,True,True,False,False,False,False,False,True
2022-05-21 15:30:00+00:00,3.845080137252808,270.78329788322856,104.6825212001801,944.8743255615232,True,True,False,False,False,False,False,True
2022-05-21 15:40:00+00:00,3.1813223227858547,292.5345953073655,9.119088056683545,1062.2749603271488,True,True,False,False,False,False,False,True
2022-05-21 15:50:00+00:00,4.721290018823411,263.5861333675172,197.7169797685412,1208.5761345757394,True,True,False,False,False,False,False,True
2022-05-21 16:00:00+00:00,4.611600124835968,274.8996817616015,199.43428936004636,1101.06647644043,True,True,False,False,False,False,False,True
2022-05-21 16:10:00+00:00,3.560646998882293,282.4231778359256,47.67568244934084,910.6414306640625,True,True,False,False,False,False,False,True
2022-05-21 16:20:00+00:00,3.780928242206573,291.5444714063926,72.97089884281156,910.5667816162112,True,True,False,False,False,False,False,True
2022-05-21 16:30:00+00:00,3.014025866985322,296.0346055109528,13.967344427108769,765.3063201904304,True,True,False,False,False,False,False,True
2022-05-21 16:40:00+00:00,2.3876756608486165,305.6754670696065,-3.9719075262546575,412.0,True,True,False,False,False,False,False,True
2022-05-21 16:50:00+00:00,2.5351795226335523,288.52396375351526,4.21758286356926,1153.6,True,True,False,False,False,False,False,True
2022-05-21 17:00:00+00:00,1.6550811409950263,274.5982938936223,-0.8690715134143829,412.0,True,True,False,False,False,False,False,True
2022-05-21 17:10:00+00:00,1.8201562941074367,295.96741234807985,-1.2345190264284611,412.0,True,True,False,False,False,False,False,True
2022-05-21 17:20:00+00:00,1.7315437197685235,274.117074264979,-0.215000506490469,412.0,True,True,False,False,False,False,False,True
2022-05-21 17:30:00+00:00,1.90582506209612,250.42829744728323,-0.2198020059615373,412.0,True,True,False,False,False,False,False,True
2022-05-21 17:40:00+00:00,2.536046511248537,262.67050872209506,-2.6840385481715203,412.0,True,True,False,False,False,False,False,True
2022-05-21 17:50:00+00:00,2.1616722106933595,245.02847715528455,-1.4578589797019954,412.0,True,True,False,False,False,False,False,True
2022-05-21 18:00:00+00:00,2.518912589550017,215.50516247599697,-1.806431064009666,412.0,True,True,False,False,False,False,False,True
2022-05-21 18:10:00+00:00,2.6719687283039093,198.76729668963992,-1.0152505278587327,412.0,True,True,False,False,False,False,False,True
2022-05-21 18:20:00+00:00,3.330904316902161,214.65168651008025,18.68849178552628,1059.3607482910152,True,True,False,False,False,False,False,True
2022-05-21 18:30:00+00:00,3.179057705402374,213.60774315394687,33.9018120765686,1063.5154083251955,True,True,False,False,False,False,False,True
2022-05-21 18:40:00+00:00,3.205917632579804,222.43721851692823,27.280190181732184,963.8084350585948,True,True,False,False,False,False,False,True
2022-05-21 18:50:00+00:00,3.1080005049705504,220.13161428181175,25.017463636398315,844.9648822985198,True,True,False,False,False,False,False,True
2022-05-21 19:00:00+00:00,3.339344847202301,213.63823668423325,40.50324592590332,976.2604339599612,True,True,False,False,False,False,False,True
2022-05-21 19:10:00+00:00,3.34534057378769,216.2279166449085,41.83068180084229,1019.632412719728,True,True,False,False,False,False,False,True
2022-05-21 19:20:00+00:00,2.967129671573639,205.44752863836325,10.470361149311064,995.1771392822264,True,True,False,False,False,False,False,True
2022-05-21 19:30:00+00:00,2.991067472257111,196.673055993131,6.557783484458925,909.0128936767578,True,True,False,False,False,False,False,True
2022-05-21 19:40:00+00:00,3.1303497195243843,202.76100189807988,14.16752121448518,837.112173461914,True,True,False,False,False,False,False,True
2022-05-21 19:50:00+00:00,2.8436704277992253,204.79764415771152,7.182633006572725,950.0210021972656,True,True,False,False,False,False,False,True
2022-05-21 20:00:00+00:00,3.312169480323792,207.28423469683773,33.318422417891654,1011.6466827392578,True,True,False,False,False,False,False,True
2022-05-21 20:10:00+00:00,3.780389857292175,209.4065711173796,68.76929187774658,1051.9999877929697,True,True,False,False,False,False,False,True
2022-05-21 20:20:00+00:00,3.567812168598176,202.3769359848862,57.25190334320068,1044.030609130861,True,True,False,False,False,False,False,True
2022-05-21 20:30:00+00:00,4.205489754676819,196.5584558180833,96.86034450531008,1060.990524291993,True,True,False,False,False,False,False,True
2022-05-21 20:40:00+00:00,4.669477963447571,195.269276470976,128.58000488281252,942.8742736816406,True,True,False,False,False,False,False,True
2022-05-21 20:50:00+00:00,4.3930266261100765,203.17327088606737,140.15230560302734,945.3919219970704,True,True,False,False,False,False,False,True
2022-05-21 21:00:00+00:00,4.36007821559906,204.32213657174705,139.0415031433105,953.6389770507812,True,True,False,False,False,False,False,True
2022-05-21 21:10:00+00:00,4.776843488216399,218.0517926835627,169.2806373596192,987.171475219727,True,True,False,False,False,False,False,True
2022-05-21 21:20:00+00:00,4.755793678760529,213.15662439384656,140.35985832214365,961.4913360595704,True,True,False,False,False,False,False,True
2022-05-21 21:30:00+00:00,4.787776827812194,218.88549297616692,163.12633285522455,981.789129638672,True,True,False,False,False,False,False,True
2022-05-21 21:40:00+00:00,5.382537841796877,222.20627883118868,263.76562652587893,1092.9607971191413,True,True,False,False,False,False,False,True
2022-05-21 21:50:00+00:00,5.830395364761353,225.72972805865655,340.13403167724624,1157.576177978516,True,True,False,False,False,False,False,True
2022-05-21 22:00:00+00:00,5.767468404769898,223.74147857150152,353.3614044189452,1176.4382324218773,True,True,False,False,False,False,False,True
2022-05-21 22:10:00+00:00,5.42059097290039,224.9573033096154,284.68499145507815,1108.4409851074236,True,True,False,False,False,False,False,True
2022-05-21 22:20:00+00:00,6.06612057685852,231.0271724760032,382.2581481933596,1138.8366271972675,True,True,False,False,False,False,False,True
2022-05-21 22:30:00+00:00,5.616072702407837,229.96869158210453,326.4046173095704,1107.447540283204,True,True,False,False,False,False,False,True
2022-05-21 22:40:00+00:00,5.613937902450561,234.6083525910012,329.31079711914083,1091.865301513673,True,True,False,False,False,False,False,True
2022-05-21 22:50:00+00:00,5.228376317024231,235.5155788185927,311.8615600585938,1085.632354736329,True,True,False,False,False,False,False,True
2022-05-21 23:00:00+00:00,5.513046917162443,239.3174495867587,319.8865741930511,1070.021458675987,True,True,False,False,False,False,False,True
2022-05-21 23:10:00+00:00,4.97269639968872,240.41511471163165,252.7365127563478,1013.5864959716804,True,True,False,False,False,False,False,True
2022-05-21 23:20:00+00:00,5.521645283699035,239.75232772026476,254.78471374511716,1011.5043090820328,True,True,False,False,False,False,False,True
2022-05-21 23:30:00+00:00,5.556858253479004,239.1657996482364,284.1941162109375,1023.6707366943352,True,True,False,False,False,False,False,True
2022-05-21 23:40:00+00:00,5.374629196367766,236.0246490100056,267.071762084961,1024.6104672080603,True,True,False,False,False,False,False,True
2022-05-21 23:50:00+00:00,6.0945026453803575,238.22741166589464,363.072868795956,1088.606355554919,True,True,False,False,False,False,False,True
2022-05-22 00:00:00+00:00,6.646959733963011,239.2898957918892,531.3391784667969,1191.3944702148444,True,True,False,False,False,False,False,True
2022-05-22 00:10:00+00:00,5.75265564918518,238.58288650180293,400.6943695068361,1112.6257568359392,True,True,False,False,False,False,False,True
2022-05-22 00:20:00+00:00,5.985614895820619,242.9230586016505,417.98566284179697,1110.4483215332043,True,True,False,False,False,False,False,True
2022-05-22 00:30:00+00:00,6.177903890609741,245.1208348167748,460.3162094116211,1162.6183227539066,True,True,False,False,False,False,False,True
2022-05-22 00:40:00+00:00,5.820056009292602,250.09621070516852,397.346975708008,1141.5856689453144,True,True,False,False,False,False,False,True
2022-05-22 00:50:00+00:00,5.351835441589356,247.76594295930076,319.7248123168946,1115.932739257814,True,True,False,False,False,False,False,True
2022-05-22 01:00:00+00:00,5.3770804643630985,243.40341853280967,291.1754318237305,1060.8708404541037,True,True,False,False,False,False,False,True
2022-05-22 01:10:00+00:00,4.945892202854156,246.4223131030709,231.5947120666504,1028.5019226074232,True,True,False,False,False,False,False,True
2022-05-22 01:20:00+00:00,5.321481905485454,247.28104863024905,271.9965171813966,1042.1015881990145,True,True,False,False,False,False,False,True
2022-05-22 01:30:00+00:00,5.169087648391724,246.60086471659932,226.6906336734171,1004.9107696533208,True,True,False,False,False,False,False,True
2022-05-22 01:40:00+00:00,5.309587240219116,247.65476445475508,264.68333740234374,1012.511367797852,True,True,False,False,False,False,False,True
2022-05-22 01:50:00+00:00,5.667917799949646,243.00647418916168,291.9180931091309,1030.7201995849623,True,True,False,False,False,False,False,True
2022-05-22 02:00:00+00:00,5.743894100189209,238.40630763527568,353.69701995849624,1065.7837036132814,True,True,False,False,False,False,False,True
2022-05-22 02:10:00+00:00,5.777250862121583,237.3989627817865,363.5087265014649,1099.547558593751,True,True,False,False,False,False,False,True
2022-05-22 02:20:00+00:00,6.050843572616577,239.3015794458928,357.9856025695801,1083.0534912109383,True,True,False,False,False,False,False,True
2022-05-22 02:30:00+00:00,4.997180438041687,246.12333720210316,223.70379943847664,1018.213555908205,True,True,False,False,False,False,False,True
2022-05-22 02:40:00+00:00,5.713785696029664,248.4792413692872,355.37226791381846,1100.2551879882808,True,True,False,False,False,False,False,True
2022-05-22 02:50:00+00:00,5.508540153503419,240.0240385707145,339.45429229736334,1049.4257080078137,True,True,False,False,False,False,False,True
2022-05-22 03:00:00+00:00,5.564970111846924,238.3667282264825,310.90601959228525,1068.614373779298,True,True,False,False,False,False,False,True
2022-05-22 03:10:00+00:00,5.41511504650116,238.06860012459185,309.7125564575196,1056.985498046877,True,True,False,False,False,False,False,True
2022-05-22 03:20:00+00:00,4.750707459449768,238.2889656181281,191.58610076904296,996.8610504150396,True,True,False,False,False,False,False,True
2022-05-22 03:30:00+00:00,5.112936091423036,238.9355881294037,244.30665130615236,999.1881896972658,True,True,False,False,False,False,False,True
2022-05-22 03:40:00+00:00,5.473011493682861,240.1408235515188,290.70856246948244,1030.2983093261728,True,True,False,False,False,False,False,True
2022-05-22 03:50:00+00:00,5.6019652605056764,241.161468865848,304.34409179687503,1035.8235504150396,True,True,False,False,False,False,False,True
2022-05-22 04:00:00+00:00,5.857051038742066,234.24227055696625,289.0023750305177,1070.6216796875,True,True,False,False,False,False,False,True
2022-05-22 04:10:00+00:00,6.746640300750732,231.9519778461274,422.3788299560548,1169.293518066408,True,True,False,False,False,False,False,True
2022-05-22 04:20:00+00:00,6.318180680274963,230.65468195468435,408.7630004882814,1178.989929199219,True,True,False,False,False,False,False,True
2022-05-22 04:30:00+00:00,5.974143314361572,235.6954943679353,376.08997344970703,1145.3757385253928,True,True,False,False,False,False,False,True
2022-05-22 04:40:00+00:00,6.148797869682313,232.4220472150376,402.9384048461915,1160.658599853516,True,True,False,False,False,False,False,True
2022-05-22 04:50:00+00:00,5.822729015350342,227.34944447007337,362.2330062866212,1135.91068725586,True,True,False,False,False,False,False,True
2022-05-22 05:00:00+00:00,5.343612384796143,225.47006349696937,262.36357116699213,1067.3759460449223,True,True,False,False,False,False,False,True
2022-05-22 05:10:00+00:00,5.546036314964295,223.11465391045488,307.0880737304688,1108.37297973633,True,True,False,False,False,False,False,True
2022-05-22 05:20:00+00:00,5.8591115236282345,222.7853479961729,355.9447723388672,1169.9603515625015,True,True,False,False,False,False,False,True
2022-05-22 05:30:00+00:00,6.152361750602722,227.3127843318355,449.8056381225588,1244.6259643554702,True,True,False,False,False,False,False,True
2022-05-22 05:40:00+00:00,6.153494143486023,226.12906524051,382.0628875732422,1178.7993774414083,True,True,False,False,False,False,False,True
2022-05-22 05:50:00+00:00,5.542992091178895,221.36410608727496,269.4760498046876,1128.861242675783,True,True,False,False,False,False,False,True
2022-05-22 06:00:00+00:00,4.513329292598525,228.4330954507897,149.255157069156,993.3671232524676,True,True,False,False,False,False,False,True
2022-05-22 06:10:00+00:00,4.646117046475409,237.87226516624352,188.78840637207043,935.636001586914,True,True,False,False,False,False,False,True
2022-05-22 06:20:00+00:00,4.562096779163067,233.55906613997564,167.39428065373343,932.0027982271636,True,True,False,False,False,False,False,True
2022-05-22 06:30:00+00:00,3.5731024980545043,227.2680327172949,67.6676250457764,901.7819854736327,True,True,False,False,False,False,False,True
2022-05-22 06:40:00+00:00,2.8307510256767268,228.66016611484287,22.568659090995794,878.8100311279298,True,True,False,False,False,False,False,True
2022-05-22 06:50:00+00:00,2.884359443187713,233.43149224473436,24.92621219158173,858.0223571777344,True,True,False,False,False,False,False,True
2022-05-22 07:00:00+00:00,2.94483613371849,220.5021804632333,25.957107383012755,855.8177154541017,True,True,False,False,False,False,False,True
2022-05-22 07:10:00+00:00,2.2519601762294754,221.17461071962907,-1.0829241037368855,941.3581878662104,True,True,False,False,False,False,False,True
2022-05-22 07:20:00+00:00,3.314105713367463,200.6982845063705,3.533216154575348,443.6080627441405,True,True,False,False,False,False,False,True
2022-05-22 07:30:00+00:00,3.047575624365555,206.7292530161062,36.967779310126055,928.5798243472464,True,True,False,False,False,False,False,True
2022-05-22 07:40:00+00:00,2.840310675757272,214.84017689861372,19.547553943736208,853.4147382463727,True,True,False,False,False,False,False,True
2022-05-22 07:50:00+00:00,3.763405191898345,214.66931139652792,64.5421072006225,978.3045196533208,True,True,False,False,False,False,False,True
2022-05-22 08:00:00+00:00,4.463675558567048,218.5309598540599,145.84355373382556,959.3819549560544,True,True,False,False,False,False,False,True
2022-05-22 08:10:00+00:00,3.4359997868537904,212.9153480871636,74.96956322193147,888.873876953125,True,True,False,False,False,False,False,True
2022-05-22 08:20:00+00:00,4.612379729747772,205.73267992270985,150.62873840332023,935.8248138427736,True,True,False,False,False,False,False,True
2022-05-22 08:30:00+00:00,4.588118517398835,194.71926602821895,172.7363117218017,977.7336547851564,True,True,False,False,False,False,False,True
2022-05-22 08:40:00+00:00,4.306117033958435,207.8398128861729,167.59731025695797,974.358630371094,True,True,False,False,False,False,False,True
2022-05-22 08:50:00+00:00,3.913650089502334,199.41311880426431,115.5549844741821,936.9747863769531,True,True,False,False,False,False,False,True
2022-05-22 09:00:00+00:00,4.066159588098525,210.27075955905457,113.96868896484382,1033.613888389187,True,True,False,False,False,False,False,True
2022-05-22 09:10:00+00:00,4.764796495437622,212.07445169090693,179.88353195190433,1044.335955810547,True,True,False,False,False,False,False,True
2022-05-22 09:20:00+00:00,5.712505867606716,212.8510436668776,360.1287750244141,1056.801779174806,True,True,False,False,False,False,False,True
2022-05-22 09:30:00+00:00,6.314134049415589,208.46598717055696,449.3558479309083,1198.2942687988284,True,True,False,False,False,False,False,True
2022-05-22 09:40:00+00:00,5.893637728691101,213.66770568682716,351.6902184737356,1223.0625732421884,True,True,False,False,False,False,False,True
2022-05-22 09:50:00+00:00,6.243949270248413,224.59398957921823,442.9577102661134,1222.8243957519535,True,True,False,False,False,False,False,True
2022-05-22 10:00:00+00:00,6.264460813999176,210.97451134415724,516.4866607666016,1227.8053100585953,True,True,False,False,False,False,False,True
2022-05-22 10:10:00+00:00,5.44854612350464,215.0909949502103,318.28427963256854,1201.0296447753924,True,True,False,False,False,False,False,True
2022-05-22 10:20:00+00:00,6.148352313041687,202.74555412863728,427.41425094604494,1324.857659912111,True,True,False,False,False,False,False,True
2022-05-22 10:30:00+00:00,7.22163619995117,212.38118360117247,814.9719635009767,1442.5003967285177,True,True,False,False,False,False,False,True
2022-05-22 10:40:00+00:00,6.500167393684388,216.16133218776147,477.7184669494631,1215.053680419922,True,True,False,False,False,False,False,True
2022-05-22 10:50:00+00:00,5.424656105041505,217.51628693466236,269.92110214233406,1167.286206054688,True,True,False,False,False,False,False,True
2022-05-22 11:00:00+00:00,5.540950226783753,197.31962670993724,322.44364013671884,1104.9911376953144,True,True,False,False,False,False,False,True
2022-05-22 11:10:00+00:00,5.701237475872039,209.47302890514405,365.8007585525514,1188.0330627441422,True,True,False,False,False,False,False,True
2022-05-22 11:20:00+00:00,6.252023947238923,217.1764734343757,487.7425109863281,1302.5389709472674,True,True,False,False,False,False,False,True
2022-05-22 11:30:00+00:00,5.117242610454559,206.5328220822556,293.94873867034914,1202.179595947266,True,True,False,False,False,False,False,True
2022-05-22 11:40:00+00:00,6.463395190238954,206.1062986593756,477.97620010376,1253.7711914062518,True,True,False,False,False,False,False,True
2022-05-22 11:50:00+00:00,5.97618522644043,208.6161194492377,439.6738391876221,1352.1232177734369,True,True,False,False,False,False,False,True
2022-05-22 12:00:00+00:00,6.858553624153139,209.34051143991385,621.2267181396485,1475.4340881347675,True,True,False,False,False,False,False,True
2022-05-22 12:10:00+00:00,5.479081416130066,199.25125287466324,295.89985008239745,1201.1112884521494,True,True,False,False,False,False,False,True
2022-05-22 12:20:00+00:00,6.081471681594849,204.78191847370425,391.0667953491211,1250.2600891113289,True,True,False,False,False,False,False,True
2022-05-22 12:30:00+00:00,6.469001030921936,221.6201756175516,481.268653869629,1255.8483501233557,True,True,False,False,False,False,False,True
2022-05-22 12:40:00+00:00,6.07447361946106,206.32377816393443,422.6407417297365,1172.5528625488291,True,True,False,False,False,False,False,True
2022-05-22 12:50:00+00:00,5.699622440338135,215.0103167734117,334.5276725769044,1090.633666992188,True,True,False,False,False,False,False,True
2022-05-22 13:00:00+00:00,6.235763239860535,211.4051295476332,437.5332534790041,1252.131323242189,True,True,False,False,False,False,False,True
2022-05-22 13:10:00+00:00,5.691659104824066,202.4427605593866,333.0561973571779,1097.336068725589,True,True,False,False,False,False,False,True
2022-05-22 13:20:00+00:00,5.650301861763002,217.276325392742,375.1750015258791,1137.142309570314,True,True,False,False,False,False,False,True
2022-05-22 13:30:00+00:00,5.483350801467895,212.43716792664367,336.25096664428713,1140.7146759033235,True,True,False,False,False,False,False,True
2022-05-22 13:40:00+00:00,5.788648188114167,193.1261913555492,339.89719161987307,1121.8458435058603,True,True,False,False,False,False,False,True
2022-05-22 13:50:00+00:00,4.126936184732537,197.97074032300563,127.26801633834846,1013.4844238281268,True,True,False,False,False,False,False,True
2022-05-22 14:00:00+00:00,5.880235719680785,222.739746759993,337.7469924123663,1088.6195251464849,True,True,False,False,False,False,False,True
2022-05-22 14:10:00+00:00,5.765463769435883,202.9606324736013,349.13478181958214,1175.716946411134,True,True,False,False,False,False,False,True
2022-05-22 14:20:00+00:00,5.106569147109985,195.5799467038472,249.95090217590337,1095.0497619628911,True,True,False,False,False,False,False,True
2022-05-22 14:30:00+00:00,4.906539702415466,218.61701003407453,234.64059467315684,1056.6316558837902,True,True,False,False,False,False,False,True
2022-05-22 14:40:00+00:00,5.250465667247772,218.1173489692567,285.0680788040162,1063.8716156005871,True,True,False,False,False,False,False,True
2022-05-22 14:50:00+00:00,5.360077357292175,208.01472854429505,267.7287094116212,1002.7945709228528,True,True,False,False,False,False,False,True
2022-05-22 15:00:00+00:00,4.991890013217926,225.84730117082705,231.18228111267103,1038.5929931640642,True,True,False,False,False,False,False,True
2022-05-22 15:10:00+00:00,4.643787503242493,228.5526222980345,192.798865032196,1009.1431579589848,True,True,False,False,False,False,False,True
2022-05-22 15:20:00+00:00,5.974774503707886,225.71582773059995,330.14201583862314,1138.9250854492198,True,True,False,False,False,False,False,True
2022-05-22 15:30:00+00:00,5.002109151137502,219.84471596255864,218.8353616814865,1052.5733000102814,True,True,False,False,False,False,False,True
2022-05-22 15:40:00+00:00,5.2085632524992285,218.1391209531468,246.46111739309217,1027.7118883634878,True,True,False,False,False,False,False,True
2022-05-22 15:50:00+00:00,5.08535224199295,208.0901772226489,261.83266868591306,1023.6435119628904,True,True,False,False,False,False,False,True
2022-05-22 16:00:00+00:00,4.694778645038605,205.76370218865367,161.06522197723388,1041.9067626953142,True,True,False,False,False,False,False,True
2022-05-22 16:10:00+00:00,4.390316486358641,213.2862895404892,145.9962120056152,976.9851654052736,True,True,False,False,False,False,False,True
2022-05-22 16:20:00+00:00,3.778960585594176,210.7712772789377,98.89632844924932,972.0927246093754,True,True,False,False,False,False,False,True
2022-05-22 16:30:00+00:00,4.521312034130098,208.61530486095108,118.981689453125,1031.3870269775407,True,True,False,False,False,False,False,True
2022-05-22 16:40:00+00:00,5.626764678955079,209.95334772103467,297.02723922729507,1105.0183593750014,True,True,False,False,False,False,False,True
2022-05-22 16:50:00+00:00,4.924099814891816,211.822946487646,216.21822204589856,1085.4282501220723,True,True,False,False,False,False,False,True
2022-05-22 17:00:00+00:00,5.39478908777237,217.8434600817543,251.49231185913092,1033.1769569798532,True,True,False,False,False,False,False,True
2022-05-22 17:10:00+00:00,4.561147141456604,232.60911793756875,148.36337852478027,978.7475341796876,True,True,False,False,False,False,False,True
2022-05-22 17:20:00+00:00,3.810980868339539,245.23528299748165,81.71021156311033,887.9756866455078,True,True,False,False,False,False,False,True
2022-05-22 17:30:00+00:00,4.768137693405151,253.61105156627303,187.1614501953125,1024.5203430175793,True,True,False,False,False,False,False,True
2022-05-22 17:40:00+00:00,4.164647378419576,242.1070448947031,116.48538513183598,1162.1097839355475,True,True,False,False,False,False,False,True
2022-05-22 17:50:00+00:00,3.49473158121109,237.4493635036092,54.42522668838501,1052.106164550782,True,True,False,False,False,False,False,True
2022-05-22 18:00:00+00:00,3.7598969340324393,241.7918596971492,56.49001502990724,1040.9114532470714,True,True,False,False,False,False,False,True
2022-05-22 18:10:00+00:00,3.8597445845603935,242.4980728151174,77.83507652282717,1038.3066589355485,True,True,False,False,False,False,False,True
2022-05-22 18:20:00+00:00,3.719022321701049,240.7298550217628,75.94531021118163,1023.3313659667958,True,True,False,False,False,False,False,True
2022-05-22 18:30:00+00:00,3.977505123615264,241.0097183367648,85.74789867401124,1258.194082641603,True,True,False,False,False,False,False,True
2022-05-22 18:40:00+00:00,4.217759513854981,240.2625005162013,116.48212280273444,1264.2779907226568,True,True,False,False,False,False,False,True
2022-05-22 18:50:00+00:00,4.1969138145446765,243.05190318490827,109.72818412780764,1305.426043701173,True,True,False,False,False,False,False,True
2022-05-22 19:00:00+00:00,4.596378982067108,243.0936952866396,144.76896934509284,1147.9146057128908,True,True,False,False,False,False,False,True
2022-05-22 19:10:00+00:00,4.328651916980743,239.99491033906185,109.61296768188488,1092.7200439453136,True,True,False,False,False,False,False,True
2022-05-22 19:20:00+00:00,4.383299911022187,235.83726796587695,92.5424789428711,1070.7150695800783,True,True,False,False,False,False,False,True
2022-05-22 19:30:00+00:00,4.391801536083222,234.4354399074404,91.70707893371583,1080.5461914062512,True,True,False,False,False,False,False,True
2022-05-22 19:40:00+00:00,4.482126653194429,235.50659537426944,106.05584487915038,1091.3326416015643,True,True,False,False,False,False,False,True
2022-05-22 19:50:00+00:00,4.830285000801086,234.4762473626612,135.19037551879887,1121.4302429199238,True,True,False,False,False,False,False,True
2022-05-22 20:00:00+00:00,4.609446847438813,232.78938214736968,117.98184623718274,1105.2709655761737,True,True,False,False,False,False,False,True
2022-05-22 20:10:00+00:00,4.331139361858368,233.277188323488,98.18189620971678,1069.931188964845,True,True,False,False,False,False,False,True
2022-05-22 20:20:00+00:00,3.127732443809509,223.36444817056932,21.5555435180664,1026.7621917724614,True,True,False,False,False,False,False,True
2022-05-22 20:30:00+00:00,3.037927031517029,211.6652311503765,18.70502586513758,1152.0588500976578,True,True,False,False,False,False,False,True
2022-05-22 20:40:00+00:00,4.002880012989045,213.56945327056133,71.7715274810791,1059.2371183696553,True,True,False,False,False,False,False,True
2022-05-22 20:50:00+00:00,4.089146814848246,217.1395096450155,74.18200121427839,1068.6410461425792,True,True,False,False,False,False,False,True
2022-05-22 21:00:00+00:00,3.712896621227265,216.8586080800957,59.19515857696534,956.569631958008,True,True,False,False,False,False,False,True
2022-05-22 21:10:00+00:00,3.620975065231324,210.18791567828495,38.55799551010132,1009.8423797607426,True,True,False,False,False,False,False,True
2022-05-22 21:20:00+00:00,4.325589072704315,216.25700698908344,111.81858100891114,1052.0986877441403,True,True,False,False,False,False,False,True
2022-05-22 21:30:00+00:00,4.90525884628296,220.35507093523037,182.67011871337905,985.1845672607428,True,True,False,False,False,False,False,True
2022-05-22 21:40:00+00:00,5.042157340049744,226.68107520198808,238.00132522583004,1021.098654174805,True,True,False,False,False,False,False,True
2022-05-22 21:50:00+00:00,5.189042353630066,244.8237227816829,224.18500595092783,981.3876556396484,True,True,False,False,False,False,False,True
2022-05-22 22:00:00+00:00,4.9829429388046265,250.423537449798,192.31694793701175,980.169677734375,True,True,False,False,False,False,False,True
2022-05-22 22:10:00+00:00,5.331769442558288,263.25168862872226,260.60136032104504,1077.528247070314,True,True,False,False,False,False,False,True
2022-05-22 22:20:00+00:00,5.512995195388795,266.1484913933355,277.82911529541025,1045.7512939453136,True,True,False,False,False,False,False,True
2022-05-22 22:30:00+00:00,5.4952308177948,263.6138601212796,252.3539344787598,1057.8632934570328,True,True,False,False,False,False,False,True
2022-05-22 22:40:00+00:00,4.902196061611176,276.44501049004214,218.3454223632811,1023.7728027343765,True,True,False,False,False,False,False,True
2022-05-22 22:50:00+00:00,4.402252197265624,284.46992920220515,140.20033531188977,952.400552368164,True,True,False,False,False,False,False,True
2022-05-22 23:00:00+00:00,4.305096101760864,277.98826840409373,89.49017906188968,993.495507812501,True,True,False,False,False,False,False,True
2022-05-22 23:10:00+00:00,3.949475741386412,274.187234741016,80.31869487762451,1050.1791381835965,True,True,False,False,False,False,False,True
2022-05-22 23:20:00+00:00,3.48730663061142,266.8570454175823,50.008211135864265,1114.1071716308606,True,True,False,False,False,False,False,True
2022-05-22 23:30:00+00:00,3.656058299541474,264.14589156947375,63.462291526794445,1150.7820007324224,True,True,False,False,False,False,False,True
2022-05-22 23:40:00+00:00,3.4475457310676587,266.6846231617626,38.62947278022766,1023.4293395996104,True,True,False,False,False,False,False,True
2022-05-22 23:50:00+00:00,3.0851500272750867,258.56389732671164,17.627430675923826,1086.4088470458994,True,True,False,False,False,False,False,True
2022-05-23 00:00:00+00:00,3.8655546903610216,257.52878196550216,60.61001338958742,1206.2868041992197,True,True,False,False,False,False,False,True
2022-05-23 00:10:00+00:00,3.624446344375611,266.0194328480444,53.61855716705321,944.855261230469,True,True,False,False,False,False,False,True
2022-05-23 00:20:00+00:00,4.628213572502136,254.8900142268224,135.19000301361086,1040.3610293739723,True,True,False,False,False,False,False,True
2022-05-23 00:30:00+00:00,5.380310463905334,252.7276269769025,204.1817169189453,984.1094482421884,True,True,False,False,False,False,False,True
2022-05-23 00:40:00+00:00,4.9652578203301685,255.04417993029287,155.51606911107118,949.4882324218752,True,True,False,False,False,False,False,True
2022-05-23 00:50:00+00:00,4.501970005035401,254.9797327573361,104.10897293090828,912.335745239258,True,True,False,False,False,False,False,True
2022-05-23 01:00:00+00:00,3.726354432106018,250.65656139052209,56.92218093872069,1196.3450012207047,True,True,False,False,False,False,False,True
2022-05-23 01:10:00+00:00,3.886066222190857,259.69906788923055,72.79275302886963,1093.6320770263687,True,True,False,False,False,False,False,True
2022-05-23 01:20:00+00:00,4.253454333857487,254.2386758525105,101.65364303588872,912.5728470651728,True,True,False,False,False,False,False,True
2022-05-23 01:30:00+00:00,5.032523322105408,251.3979092203668,173.57819727847445,950.65859375,True,True,False,False,False,False,False,True
2022-05-23 01:40:00+00:00,4.768044936656953,253.0090965524488,148.79613876342768,939.090985107422,True,True,False,False,False,False,False,True
2022-05-23 01:50:00+00:00,3.5397086143493643,249.2049023021467,37.80150351524354,1268.5306671142591,True,True,False,False,False,False,False,True
2022-05-23 02:00:00+00:00,3.562299084663392,252.8232995916648,44.52771677970886,1641.9143920898448,True,True,False,False,False,False,False,True
2022-05-23 02:10:00+00:00,4.04236249923706,249.6082750592562,93.64053211212163,1075.701370239258,True,True,False,False,False,False,False,True
2022-05-23 02:20:00+00:00,4.013906168937682,258.4671951285266,103.25105514526368,1070.3953118575262,True,True,False,False,False,False,False,True
2022-05-23 02:30:00+00:00,4.589161998347233,253.6192355654528,147.53379821777347,957.1024536132812,True,True,False,False,False,False,False,True
2022-05-23 02:40:00+00:00,4.790579748153688,249.781351938603,159.70686902497954,936.3964019775392,True,True,False,False,False,False,False,True
2022-05-23 02:50:00+00:00,4.042121171951294,255.7748776410689,109.41862869262692,920.6031982421875,True,True,False,False,False,False,False,True
2022-05-23 03:00:00+00:00,3.466275322437287,258.1934479143083,50.910400772094725,876.1699188232421,True,True,False,False,False,False,False,True
2022-05-23 03:10:00+00:00,3.405928564071656,256.98321852787603,43.09092044830322,866.7456939697265,True,True,False,False,False,False,False,True
2022-05-23 03:20:00+00:00,3.418680989742279,250.53950110648285,53.54174156188964,879.5313232421875,True,True,False,False,False,False,False,True
2022-05-23 03:30:00+00:00,3.495288503170015,249.0541385071095,50.26000900268555,935.719326782227,True,True,False,False,False,False,False,True
2022-05-23 03:40:00+00:00,3.477208530902862,246.8324829795342,42.67361679077148,1058.3189727783206,True,True,False,False,False,False,False,True
2022-05-23 03:50:00+00:00,3.463750720024109,252.23542873796305,51.39059085845948,1280.2562927246104,True,True,False,False,False,False,False,True
2022-05-23 04:00:00+00:00,3.789308071136476,263.3090075302862,76.27167510986328,1205.4915466308614,True,True,False,False,False,False,False,True
2022-05-23 04:10:00+00:00,3.8236972444197694,263.9309541378859,114.6219100952148,916.9732055664064,True,True,False,False,False,False,False,True
2022-05-23 04:20:00+00:00,4.394641685485839,264.7698300462174,183.53556900024415,968.4251159667972,True,True,False,False,False,False,False,True
2022-05-23 04:30:00+00:00,4.789930081367492,267.9323508395417,201.02693023681647,1003.3865509033208,True,True,False,False,False,False,False,True
2022-05-23 04:40:00+00:00,4.887661600112915,267.85448630177586,208.0797393798827,1008.932223510742,True,True,False,False,False,False,False,True
2022-05-23 04:50:00+00:00,4.556636476516724,268.34886122465105,175.67233276367182,977.9173858642578,True,True,False,False,False,False,False,True
2022-05-23 05:00:00+00:00,3.775303733348847,273.7124800501035,103.37698783874514,920.8005401611327,True,True,False,False,False,False,False,True
2022-05-23 05:10:00+00:00,3.500170385837554,274.89183506902435,84.60357189178467,897.5087738037112,True,True,False,False,False,False,False,True
2022-05-23 05:20:00+00:00,4.328726172447205,264.39467170204455,127.72370758056638,916.0986236572264,True,True,False,False,False,False,False,True
2022-05-23 05:30:00+00:00,4.08242037296295,255.11184418398156,99.61130580902102,908.9266967773438,True,True,False,False,False,False,False,True
2022-05-23 05:40:00+00:00,3.752174961566925,265.6200423268816,79.06226816177366,909.1532745361328,True,True,False,False,False,False,False,True
2022-05-23 05:50:00+00:00,2.9149133324623118,261.9412261926589,23.267468070983888,1002.9097167968756,True,True,False,False,False,False,False,True
2022-05-23 06:00:00+00:00,3.1226833701133723,253.02643928952452,24.514968466758724,1003.7997558593752,True,True,False,False,False,False,False,True
2022-05-23 06:10:00+00:00,4.050103056430817,249.309911936702,83.16779022216805,1061.91278076172,True,True,False,False,False,False,False,True
2022-05-23 06:20:00+00:00,3.394995307922364,254.18289774428888,45.17596340179445,1029.6268859863292,True,True,False,False,False,False,False,True
2022-05-23 06:30:00+00:00,3.65221586227417,255.84436544891767,60.11004042625425,895.2911834716797,True,True,False,False,False,False,False,True
