timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-23 06:40:00+00:00,3.011698234081269,272.79170563403386,30.04390892982483,836.213980102539,True,True,False,False,False,False,False,True
2022-05-23 06:50:00+00:00,3.370826929807662,295.32994362333875,58.45958356857299,1019.349618530274,True,True,False,False,False,False,False,True
2022-05-23 07:00:00+00:00,3.6683572019849504,297.8667337372068,83.18429374694824,1004.4787902832032,True,True,False,False,False,False,False,True
2022-05-23 07:10:00+00:00,2.8619701360401337,292.1703288624697,18.92002657651903,907.943144145765,True,True,False,False,False,False,False,True
2022-05-23 07:20:00+00:00,2.559327572584153,287.6186057850834,-3.71864401102066,553.447595214844,True,True,False,False,False,False,False,True
2022-05-23 07:30:00+00:00,3.471878695487977,264.54377842566544,-2.711303183906957,412.0,True,True,True,False,False,False,False,False
2022-05-23 07:40:00+00:00,3.716587436199189,279.36483848285457,-1.0083150342106824,412.0,True,True,True,False,False,False,False,False
2022-05-23 07:50:00+00:00,3.6761624991893767,265.06335932307275,-1.23772002607584,412.0,True,True,True,False,False,False,False,False
2022-05-23 08:00:00+00:00,3.6087750613689424,268.04460819040776,-1.2521245330572124,412.0,True,True,True,False,False,False,False,False
2022-05-23 08:10:00+00:00,4.231293761730194,272.89545952076105,-0.5991205200552939,412.0,True,True,True,False,False,False,False,False
2022-05-23 08:20:00+00:00,4.679362440109253,284.25976696707164,-0.6519370153546331,412.0,True,True,True,False,False,False,False,False
2022-05-23 08:30:00+00:00,3.5581500530242907,292.56356151976365,-0.7020860224962233,412.0,True,True,True,False,False,False,False,False
2022-05-23 08:40:00+00:00,4.291650038957596,291.6484843286904,-0.6044555246829986,412.0,True,True,True,False,False,False,False,False
2022-05-23 08:50:00+00:00,4.267837464809417,289.4835440108904,-0.7207585200667379,412.0,True,True,True,False,False,True,False,False
2022-05-23 09:00:00+00:00,3.876243756711484,297.27321513184233,-0.557507513463497,412.0,True,True,True,False,False,True,False,False
2022-05-23 09:10:00+00:00,4.646156203746797,294.483456501502,-0.531899519264698,412.0,True,True,True,False,False,True,False,False
2022-05-23 09:20:00+00:00,2.2998529882992016,271.6013949265829,-0.8918864972451148,412.0,True,True,True,False,False,True,False,False
2022-05-23 09:30:00+00:00,4.89566445350647,298.65961957772726,-0.9513147630189592,412.0,True,True,True,False,False,True,False,False
2022-05-23 09:40:00+00:00,3.437475067377091,294.20010799628966,-1.056330022215843,412.0,True,True,True,False,False,True,False,False
2022-05-23 09:50:00+00:00,2.8091437250375764,271.41336964044774,-0.8215900182723999,412.0,True,True,True,False,False,True,False,False
2022-05-23 10:00:00+00:00,2.9598750501871107,269.6347329086701,-0.8941460147500029,412.0,True,True,True,False,False,True,False,False
2022-05-23 10:10:00+00:00,3.553200030326843,298.10682192982097,-0.7010190233588215,412.0,True,True,True,False,False,True,False,False
2022-05-23 10:20:00+00:00,3.0159562438726444,294.43334742231355,-0.6065895184874533,412.0,True,True,True,False,False,True,False,False
2022-05-23 10:30:00+00:00,2.83017185330391,277.3562201301247,-1.08567252755165,412.0,True,True,True,False,True,True,False,False
2022-05-23 10:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-05-23 10:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-05-23 11:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-05-23 11:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-05-23 11:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-05-23 11:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-05-23 11:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-05-23 11:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-05-23 12:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-05-23 12:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-05-23 12:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-05-23 12:30:00+00:00,2.96268767118454,264.5352275413189,-0.6295300126075745,764.86444091797,True,True,True,False,True,True,False,False
2022-05-23 12:40:00+00:00,3.531562602519988,263.87791570914504,-0.9538980215787888,412.0,True,True,True,False,True,True,False,False
2022-05-23 12:50:00+00:00,3.0491999253630637,262.0831512740906,-1.7285400196909908,412.0,True,True,True,False,True,True,False,False
2022-05-23 13:00:00+00:00,4.350487387180328,246.34966406923087,-7.800836968421936,412.0,True,True,True,False,False,True,False,False
2022-05-23 13:10:00+00:00,3.605137431621552,248.32635498417773,-4.270133912563324,412.0,True,True,True,False,False,True,False,False
2022-05-23 13:20:00+00:00,4.114049935340881,248.911072439767,-3.7318324893713,412.0,True,True,True,False,False,True,False,False
2022-05-23 13:30:00+00:00,4.538812494277954,252.48067288930983,-3.5979240044951446,412.0,True,True,True,False,False,True,False,False
2022-05-23 13:40:00+00:00,3.947943723201752,265.7098461926856,-0.7863790169358256,412.0,True,True,True,False,False,True,False,False
2022-05-23 13:50:00+00:00,4.811324977874758,269.7938121478625,-0.6434010118246078,412.0,True,True,True,False,False,True,False,False
2022-05-23 14:00:00+00:00,5.6696624755859375,276.08032503047184,-0.8498655140399926,412.0,True,True,True,False,False,True,False,False
2022-05-23 14:10:00+00:00,4.581281244754791,259.7436103553514,-0.768773511052131,412.0,True,True,True,False,False,True,False,False
2022-05-23 14:20:00+00:00,5.736187505722046,276.51559238344305,-4.870321470499039,412.0,True,True,True,False,False,True,False,False
2022-05-23 14:30:00+00:00,4.446750009059906,287.6017071282828,-0.789580027759075,412.0,True,True,True,False,False,True,False,False
2022-05-23 14:40:00+00:00,3.607437451680502,279.33364055203214,-1.671040574709575,412.0,True,True,True,False,False,True,False,False
2022-05-23 14:50:00+00:00,3.8022988093526746,290.94468164196724,-2.8988705748005934,412.0,True,True,True,False,False,False,False,False
2022-05-23 15:00:00+00:00,4.441199994087219,295.195797289854,-1.036590521037578,412.0,True,True,True,False,False,False,False,False
2022-05-23 15:10:00+00:00,4.061496527571428,281.1627971643694,48.5603918209672,721.3902202405429,True,True,True,False,False,False,False,False
2022-05-23 15:20:00+00:00,4.315136693772816,281.7390291139774,146.63320999145515,984.0141876220704,True,True,True,False,False,False,False,False
2022-05-23 15:30:00+00:00,4.92151962518692,282.39973666122523,265.4964801788331,1069.5329681396504,True,True,False,False,False,False,False,True
2022-05-23 15:40:00+00:00,5.032532127279985,292.12973394040864,287.68023719787607,1153.9698303222674,True,True,False,False,False,False,False,True
2022-05-23 15:50:00+00:00,5.410270214080811,282.6074518236371,324.2019809923675,1223.4504150390635,True,True,False,False,False,False,False,True
2022-05-23 16:00:00+00:00,5.722510099411012,277.1805430302006,409.5707893371584,1245.14994506836,True,True,False,False,False,False,False,True
2022-05-23 16:10:00+00:00,5.124191798661886,276.8679303526819,297.40606555938723,1183.4128674958893,True,True,False,False,False,False,False,True
2022-05-23 16:20:00+00:00,5.355084013938904,274.00089846620654,346.2697036743165,1228.2271484375017,True,True,False,False,False,False,False,True
2022-05-23 16:30:00+00:00,6.993558669090271,264.5171345555159,609.8047533537214,1237.4268188476572,True,True,False,False,False,False,False,True
2022-05-23 16:40:00+00:00,5.885321700572968,267.57714665321976,423.71371307373056,1148.594287109376,True,True,False,False,False,False,False,True
2022-05-23 16:50:00+00:00,5.301753807067872,274.0045707613382,324.7602769851685,1087.9118804931654,True,True,False,False,False,False,False,True
2022-05-23 17:00:00+00:00,5.552663183212281,290.5441664007742,355.8530395507813,1117.3957031250015,True,True,False,False,False,False,False,True
2022-05-23 17:10:00+00:00,6.660176205635071,291.24815475619585,695.8456748962404,1415.9543200041137,True,True,False,False,False,False,False,True
2022-05-23 17:20:00+00:00,8.051120042800905,300.19842191732226,1050.2607849121096,1457.3069458007835,True,True,False,False,False,False,False,True
2022-05-23 17:30:00+00:00,7.877653551101685,292.78267375831325,967.2312591552752,1475.5225524902369,True,True,False,False,False,False,False,True
2022-05-23 17:40:00+00:00,7.295300935444079,285.16650865051383,861.7229999743014,1623.0302001953146,True,True,False,False,False,False,False,True
2022-05-23 17:50:00+00:00,7.4865456687079535,291.90277460261336,778.0864359537763,1446.6556803385424,True,True,False,False,False,False,False,True
2022-05-23 18:00:00+00:00,6.904013204574587,288.34097388430973,539.0828674316407,1280.2610595703134,True,True,False,False,False,False,False,True
2022-05-23 18:10:00+00:00,5.521626579761505,282.7774360446725,339.1886596679689,1238.7469055175784,True,True,False,False,False,False,False,True
2022-05-23 18:20:00+00:00,5.245565140247345,284.65096556129697,287.8259567260742,1181.4327209472665,True,True,False,False,False,False,False,True
2022-05-23 18:30:00+00:00,5.144807928800582,280.9762754349693,260.7234657287599,1174.7847290039083,True,True,False,False,False,False,False,True
2022-05-23 18:40:00+00:00,5.363808286190032,284.2063250492082,286.51237564086927,1153.7166169819095,True,True,False,False,False,False,False,True
2022-05-23 18:50:00+00:00,4.594578313827514,276.59046555216844,173.23728599548343,1094.0154632568374,True,True,False,False,False,False,False,True
2022-05-23 19:00:00+00:00,5.519974684715272,270.8289760578748,239.15486831665044,1036.504016113282,True,True,False,False,False,False,False,True
2022-05-23 19:10:00+00:00,4.841867876052856,276.1216918065504,250.92404174804693,1123.5809692382827,True,True,False,False,False,False,False,True
2022-05-23 19:20:00+00:00,5.505291712284088,279.342202931972,298.8252830505372,1212.869470214845,True,True,False,False,False,False,False,True
2022-05-23 19:30:00+00:00,5.585444605350494,281.75774461274364,333.4206413269044,1197.498120117188,True,True,False,False,False,False,False,True
2022-05-23 19:40:00+00:00,5.449381470680237,279.3212085282373,341.008529663086,1206.7794372558606,True,True,False,False,False,False,False,True
2022-05-23 19:50:00+00:00,5.702286619889108,280.35737884266007,305.16841354370126,1205.3913208007807,True,True,False,False,False,False,False,True
2022-05-23 20:00:00+00:00,5.693496870994569,275.8595933835735,301.11621017456065,1134.0871032714865,True,True,False,False,False,False,False,True
2022-05-23 20:10:00+00:00,5.536235332489014,279.7602955639508,303.1965243690894,1167.864569091797,True,True,False,False,False,False,False,True
2022-05-23 20:20:00+00:00,5.1905087590217605,277.39174557661624,266.48085632324234,1160.985235595704,True,True,False,False,False,False,False,True
2022-05-23 20:30:00+00:00,4.897722518444061,276.02116254948663,192.8136653900147,1039.110098266603,True,True,False,False,False,False,False,True
2022-05-23 20:40:00+00:00,5.496734356880188,270.7065361235315,244.27626266479496,1012.5998382568364,True,True,False,False,False,False,False,True
2022-05-23 20:50:00+00:00,5.628862285614014,268.20792409476854,276.9471755981446,1048.3301818847665,True,True,False,False,False,False,False,True
2022-05-23 21:00:00+00:00,5.5940203666687,266.4693423932654,316.51293029785165,1084.6661193847665,True,True,False,False,False,False,False,True
2022-05-23 21:10:00+00:00,6.472843432426453,265.6509250243777,403.0670440673829,1179.1940429687509,True,True,False,False,False,False,False,True
2022-05-23 21:20:00+00:00,6.1257617473602295,265.08274010635387,372.9704017639161,1196.6475463867207,True,True,False,False,False,False,False,True
2022-05-23 21:30:00+00:00,5.978616786003114,263.2273811184182,410.563154602051,1185.5290039062515,True,True,False,False,False,False,False,True
2022-05-23 21:40:00+00:00,5.438967883586884,263.2664567145528,311.75590744018564,1114.2316223144544,True,True,False,False,False,False,False,True
2022-05-23 21:50:00+00:00,5.502915644645692,263.9747573070748,332.5957778930665,1119.9201599121104,True,True,False,False,False,False,False,True
2022-05-23 22:00:00+00:00,5.608313608169555,264.1066261731188,357.84845123291024,1141.823773193361,True,True,False,False,False,False,False,True
2022-05-23 22:10:00+00:00,5.189209413528443,262.01632107100073,298.6875930786133,1100.425347900392,True,True,False,False,False,False,False,True
2022-05-23 22:20:00+00:00,5.128936958312989,266.3775584392415,269.55449829101576,1099.8809387207043,True,True,False,False,False,False,False,True
2022-05-23 22:30:00+00:00,5.65809817314148,266.1852556427806,352.4069709777833,1116.830938720705,True,True,False,False,False,False,False,True
2022-05-23 22:40:00+00:00,6.008131265640259,261.240370880279,417.078155517578,1214.4616943359392,True,True,False,False,False,False,False,True
2022-05-23 22:50:00+00:00,5.605473589897156,262.5854920620633,375.6668724060059,1185.801202392579,True,True,False,False,False,False,False,True
2022-05-23 23:00:00+00:00,5.4801394701004025,263.25206790876143,296.51614608764646,1114.64671020508,True,True,False,False,False,False,False,True
2022-05-23 23:10:00+00:00,5.532782685756684,259.109870905747,323.287183380127,1105.8008422851574,True,True,False,False,False,False,False,True
2022-05-23 23:20:00+00:00,5.298245525360107,265.5955042676055,285.41331787109374,1109.5025085449229,True,True,False,False,False,False,False,True
2022-05-23 23:30:00+00:00,5.843555998802185,262.930082182715,415.3499954223633,1174.4445312500006,True,True,False,False,False,False,False,True
2022-05-23 23:40:00+00:00,5.443534231185913,261.67027661736506,366.9995948791505,1189.9655517578128,True,True,False,False,False,False,False,True
2022-05-23 23:50:00+00:00,5.296315026283265,258.1281594273489,280.7127952575683,1118.2530456542988,True,True,False,False,False,False,False,True
2022-05-24 00:00:00+00:00,4.786458814144135,259.79122417292234,225.189037322998,1076.813781738283,True,True,False,False,False,False,False,True
2022-05-24 00:10:00+00:00,5.068813014030457,256.9322328097295,253.75877990722665,1088.803247070314,True,True,False,False,False,False,False,True
2022-05-24 00:20:00+00:00,5.132408189773559,261.35359339428305,285.4463676452637,1128.1399841308598,True,True,False,False,False,False,False,True
2022-05-24 00:30:00+00:00,5.649392366409302,261.60735903798883,366.9921722412111,1182.3649169921891,True,True,False,False,False,False,False,True
2022-05-24 00:40:00+00:00,5.428944039344788,263.8382908084434,351.18939666748054,1179.4662109375026,True,True,False,False,False,False,False,True
2022-05-24 00:50:00+00:00,5.659768843650818,259.90351878033925,362.89839019775405,1221.722070312501,True,True,False,False,False,False,False,True
2022-05-24 01:00:00+00:00,5.630477166175843,261.0644032846012,371.8206024169922,1208.0314453125004,True,True,False,False,False,False,False,True
2022-05-24 01:10:00+00:00,5.352243852615357,256.6701489537816,316.5193595886232,1123.608190917971,True,True,False,False,False,False,False,True
2022-05-24 01:20:00+00:00,5.3017539262771605,257.7898868712259,340.69108276367194,1168.1707824707032,True,True,False,False,False,False,False,True
2022-05-24 01:30:00+00:00,5.630143046379089,256.1884069915588,382.5478591918945,1226.2402465820337,True,True,False,False,False,False,False,True
2022-05-24 01:40:00+00:00,5.699473004592091,257.3339033992877,378.9283813476562,1195.87575812089,True,True,False,False,False,False,False,True
2022-05-24 01:50:00+00:00,5.827388167381287,253.247132295163,397.5521979081005,1221.2729675292985,True,True,False,False,False,False,False,True
2022-05-24 02:00:00+00:00,5.881145238876344,257.8126233795091,416.33336029052754,1231.4388793945325,True,True,False,False,False,False,False,True
2022-05-24 02:10:00+00:00,5.387549829483032,265.3240419505205,339.8208580017091,1159.5630859375017,True,True,False,False,False,False,False,True
2022-05-24 02:20:00+00:00,6.016521501541137,262.1255562270416,459.1397735595703,1259.9428527832035,True,True,False,False,False,False,False,True
2022-05-24 02:30:00+00:00,5.969558382034301,263.5824641088158,445.6830078125001,1207.4734802246107,True,True,False,False,False,False,False,True
2022-05-24 02:40:00+00:00,4.8339602768421175,274.29918312425866,266.4088044166566,1174.6622497558587,True,True,False,False,False,False,False,True
2022-05-24 02:50:00+00:00,5.620509159564971,272.8448029237836,283.12917938232425,1290.828424072267,True,True,False,False,False,False,False,True
2022-05-24 03:00:00+00:00,6.868855762481691,260.59360704391656,684.0188369750977,1376.57855834961,True,True,False,False,False,False,False,True
2022-05-24 03:10:00+00:00,6.299748086929322,262.4518101767171,480.3819274902345,1260.7798278808614,True,True,False,False,False,False,False,True
2022-05-24 03:20:00+00:00,5.810793256759643,264.68103452706725,409.13646545410165,1245.7895385742208,True,True,False,False,False,False,False,True
2022-05-24 03:30:00+00:00,5.913314008712769,269.83964046837485,412.3467559814453,1277.9679382324234,True,True,False,False,False,False,False,True
2022-05-24 03:40:00+00:00,5.688652086257934,269.7761405814605,435.4850288391114,1250.1580078125012,True,True,False,False,False,False,False,True
2022-05-24 03:50:00+00:00,6.211687636375428,269.5366287071239,494.6005882263184,1267.754431152346,True,True,False,False,False,False,False,True
2022-05-24 04:00:00+00:00,6.07161500453949,270.65326567033395,441.25361328125007,1243.734570312502,True,True,False,False,False,False,False,True
2022-05-24 04:10:00+00:00,5.741388177871704,276.45897854723097,395.1754806518553,1216.700372314453,True,True,False,False,False,False,False,True
2022-05-24 04:20:00+00:00,5.44362701177597,266.83059093729867,373.59463500976574,1206.8678710937522,True,True,False,False,False,False,False,True
2022-05-24 04:30:00+00:00,5.612100267410279,273.40757913561265,343.27976150512706,1169.9603698730475,True,True,False,False,False,False,False,True
2022-05-24 04:40:00+00:00,5.505625772476195,273.2020784735048,320.70223770141604,1182.9296997070326,True,True,False,False,False,False,False,True
2022-05-24 04:50:00+00:00,5.658358097076416,274.7165044560072,324.56713485717785,1129.7254394531262,True,True,False,False,False,False,False,True
2022-05-24 05:00:00+00:00,5.355529415607453,273.72293238330724,287.233132171631,1125.8672729492212,True,True,False,False,False,False,False,True
2022-05-24 05:10:00+00:00,5.303257489204407,272.594353413293,297.9817291259766,1125.363769531251,True,True,False,False,False,False,False,True
2022-05-24 05:20:00+00:00,5.362286221981049,278.20857007105826,365.61508102417,1187.6520202636734,True,True,False,False,False,False,False,True
2022-05-24 05:30:00+00:00,5.2236243247985845,278.9112978640718,320.4797695159913,1294.3667480468762,True,True,False,False,False,False,False,True
2022-05-24 05:40:00+00:00,6.06010627746582,280.416325774836,504.3637001037599,1337.0921020507824,True,True,False,False,False,False,False,True
2022-05-24 05:50:00+00:00,6.03421140909195,275.6745392554336,420.7408691406251,1360.5131591796894,True,True,False,False,False,False,False,True
2022-05-24 06:00:00+00:00,5.344336187839508,277.6636667182078,356.3198707580567,1279.873193359377,True,True,False,False,False,False,False,True
2022-05-24 06:10:00+00:00,5.816120660305023,275.7070190014638,444.4046798706056,1343.1344970703135,True,True,False,False,False,False,False,True
2022-05-24 06:20:00+00:00,6.1809256453263135,275.6527388114898,502.3431838989259,1281.096576891449,True,True,False,False,False,False,False,True
2022-05-24 06:30:00+00:00,5.3413476943969735,287.7589568331598,361.9362616288034,1341.6239013671875,True,True,False,False,False,False,False,True
2022-05-24 06:40:00+00:00,5.000391709804534,285.2947664400384,299.7952079772949,1240.3936096191426,True,True,False,False,False,False,False,True
2022-05-24 06:50:00+00:00,5.152251529693604,284.5974870617042,314.2139650344848,1259.868023681642,True,True,False,False,False,False,False,True
2022-05-24 07:00:00+00:00,5.5923126578331,290.3511252147829,399.1135276794434,1335.860504150391,True,True,False,False,False,False,False,True
2022-05-24 07:10:00+00:00,5.07733323574066,286.6437591259951,377.1714462280274,1248.1711120605478,True,True,False,False,False,False,False,True
2022-05-24 07:20:00+00:00,4.900952315330505,291.51740216855103,236.40133285522467,1429.194628906252,True,True,False,False,False,False,False,True
2022-05-24 07:30:00+00:00,4.916322171688081,282.8454911827762,283.7006317138672,1309.0054016113284,True,True,False,False,False,False,False,True
2022-05-24 07:40:00+00:00,5.854860591888428,290.36766724147753,367.91835784912126,1357.630249023439,True,True,False,False,False,False,False,True
2022-05-24 07:50:00+00:00,6.070946788787841,287.8922691150216,402.2522987365724,1329.9741271972666,True,True,False,False,False,False,False,True
2022-05-24 08:00:00+00:00,5.352497537930805,285.589428360808,315.7179005940755,1369.796661376954,True,True,False,False,False,False,False,True
2022-05-24 08:10:00+00:00,5.04535002708435,282.1915221361246,269.1522019386292,1280.3775634765643,True,True,False,False,False,False,False,True
2022-05-24 08:20:00+00:00,4.796575444936751,296.7769777717441,240.6716736793518,1294.724157714846,True,True,False,False,False,False,False,True
2022-05-24 08:30:00+00:00,5.509709596633911,286.62956689018125,315.5087879180909,1229.2051452636736,True,True,False,False,False,False,False,True
2022-05-24 08:40:00+00:00,4.265910732746123,277.1574293438116,141.8404384613038,1192.5833862304696,True,True,False,False,False,False,False,True
2022-05-24 08:50:00+00:00,3.849887919425964,279.8073095786419,128.36607542335986,1130.6898315429703,True,True,False,False,False,False,False,True
2022-05-24 09:00:00+00:00,5.533228212594986,291.7896580915001,400.6607427835465,1398.693539268093,True,True,False,False,False,False,False,True
2022-05-24 09:10:00+00:00,6.31141031415839,296.4669803125573,554.5563873291015,1409.7907348632834,True,True,False,False,False,False,False,True
2022-05-24 09:20:00+00:00,7.037161993980408,295.9433411332046,634.8948573062297,1495.698742675782,True,True,False,False,False,False,False,True
2022-05-24 09:30:00+00:00,6.225034093856811,269.7652297052184,525.1842765808107,1451.997589111329,True,True,False,False,False,False,False,True
2022-05-24 09:40:00+00:00,5.011059403419496,261.7712934286209,96.7993966132403,725.9497375488285,True,True,True,False,False,False,False,False
2022-05-24 09:50:00+00:00,6.6236438155174255,267.0502040884484,-0.5996540173888205,412.0,True,True,True,False,False,False,False,False
2022-05-24 10:00:00+00:00,7.411462593078613,271.68063904994654,-0.6321975186467172,412.0,True,True,True,False,False,False,False,False
2022-05-24 10:10:00+00:00,7.212150025367738,279.07581373990564,-1.2707970291376112,412.0,True,True,True,False,False,False,False,False
2022-05-24 10:20:00+00:00,6.9241125762462605,272.4479767353802,-0.9891090184450156,412.0,True,True,True,False,False,False,False,False
2022-05-24 10:30:00+00:00,5.977757908403873,284.8905947569924,-0.8255912736058235,412.0,True,True,True,False,False,False,False,False
2022-05-24 10:40:00+00:00,4.636406296864152,274.2635108879929,-1.88058752194047,412.0,True,True,True,False,False,True,False,False
2022-05-24 10:50:00+00:00,6.5737686395645145,282.7019881587747,-0.864803528785705,412.0,True,True,True,False,False,True,False,False
2022-05-24 11:00:00+00:00,7.00081865787506,285.8248252718159,-0.5729790195822715,412.0,True,True,True,False,False,True,False,False
2022-05-24 11:10:00+00:00,7.047506272792816,288.28940123807064,-1.2836065202951428,412.0,True,True,True,False,False,True,False,False
2022-05-24 11:20:00+00:00,6.5664375722408295,290.2748328626449,-0.6908825308084487,412.0,True,True,True,False,False,True,False,False
2022-05-24 11:30:00+00:00,6.646499997377395,291.3391572812575,-2.411953493952751,412.0,True,True,True,False,False,True,False,False
2022-05-24 11:40:00+00:00,6.9918749332428,286.5192345565928,-1.709334057569503,412.0,True,True,True,False,False,True,False,False
2022-05-24 11:50:00+00:00,8.642699992656707,283.2696222229471,-0.5607085227966306,412.0,True,True,True,False,False,True,False,False
2022-05-24 12:00:00+00:00,6.600449931621552,267.5985575747928,-0.5532395139336586,412.0,True,True,True,False,False,True,False,False
2022-05-24 12:10:00+00:00,5.765156185626984,309.7619202681278,-1.046727032959462,412.0,True,True,True,False,False,True,False,False
2022-05-24 12:20:00+00:00,5.16768754720688,316.1493562123642,-0.800250020623207,412.0,True,True,True,False,False,True,False,False
2022-05-24 12:30:00+00:00,4.832906317710875,308.07427615157553,-1.4287130296230317,412.0,True,True,True,False,False,True,False,False
2022-05-24 12:40:00+00:00,7.795837593078609,297.34673857416715,-0.8295925214886664,412.0,True,True,True,False,False,True,False,False
2022-05-24 12:50:00+00:00,8.99036245346069,265.8684808476331,-0.7452995084226125,412.0,True,True,True,False,False,False,False,False
2022-05-24 13:00:00+00:00,7.156012535095215,267.7256051009415,-0.8439970120787619,412.0,True,True,True,False,False,False,False,False
2022-05-24 13:10:00+00:00,5.481449973583222,273.1534679384736,-1.1470250248908989,412.0,True,True,True,False,False,False,False,False
2022-05-24 13:20:00+00:00,5.504812467098237,273.12515747492466,-1.4265790432691576,412.0,True,True,True,False,False,False,False,False
2022-05-24 13:30:00+00:00,5.914031291007996,262.4847296775894,-0.8359945192933085,412.0,True,True,True,False,False,False,False,False
2022-05-24 13:40:00+00:00,5.187243711948396,259.15456089049417,-2.656296506524085,412.0,True,True,True,False,False,False,False,False
2022-05-24 13:50:00+00:00,5.579606229066849,250.0925269286212,-0.8034510210156446,412.0,True,True,True,False,False,False,False,False
2022-05-24 14:00:00+00:00,6.399150037765503,257.1828229689543,-0.7607710242271422,412.0,True,True,True,False,False,False,False,False
2022-05-24 14:10:00+00:00,7.389581346511841,274.06002224964544,-1.3529560267925256,412.0,True,True,True,False,False,False,False,False
2022-05-24 14:20:00+00:00,5.854650068283081,271.3132195753212,-0.7997165158391003,412.0,True,True,True,False,False,False,False,False
2022-05-24 14:30:00+00:00,3.5740460596586536,244.69143845962748,-0.6845647614253191,412.0,True,True,True,False,False,True,False,False
2022-05-24 14:40:00+00:00,3.143699955940245,231.24149513979788,-0.7613045185804366,412.0,True,True,True,False,False,True,False,False
2022-05-24 14:50:00+00:00,3.5495062589645388,201.87178214368092,-0.8029175281524662,412.0,True,True,True,False,False,True,False,False
2022-05-24 15:00:00+00:00,3.8140873789787286,205.0209269577256,-0.7581035152077669,412.0,True,True,True,False,False,True,False,False
2022-05-24 15:10:00+00:00,2.9795445919036867,226.28178330147276,15.264947313070303,766.704556274414,True,True,True,False,False,True,False,False
2022-05-24 15:20:00+00:00,2.879396204650401,248.2404381955926,-1.9023759394884132,661.3604125976565,True,True,False,False,False,False,False,True
2022-05-24 15:30:00+00:00,5.738696563243866,281.9526815199109,469.5912781715391,1498.4849853515625,True,True,False,False,False,False,False,True
2022-05-24 15:40:00+00:00,5.051327180862427,289.7283885178272,304.9949745178223,1279.1315063476573,True,True,False,False,False,False,False,True
2022-05-24 15:50:00+00:00,6.291042363643646,298.07961181885685,554.8263946533202,1202.5946655273451,True,True,False,False,False,False,False,True
2022-05-24 16:00:00+00:00,6.239345717430114,297.178372321862,512.37578125,1155.0041015625022,True,True,False,False,False,False,False,True
2022-05-24 16:10:00+00:00,5.7435227870941175,297.58394391886543,460.1401802062989,1194.8579345703138,True,True,False,False,False,False,False,True
2022-05-24 16:20:00+00:00,6.359185254573822,298.98765950236725,474.588247680664,1255.819323730469,True,True,False,False,False,False,False,True
2022-05-24 16:30:00+00:00,6.084367322921752,290.5861331889164,401.34798355102544,1266.584057617189,True,True,False,False,False,False,False,True
2022-05-24 16:40:00+00:00,7.967496013641357,285.9721210149144,923.0632125854502,1730.717987060548,True,True,False,False,False,False,False,True
2022-05-24 16:50:00+00:00,6.443718886375427,279.24297885371084,507.9495460510254,1380.4230834960963,True,True,False,False,False,False,False,True
2022-05-24 17:00:00+00:00,5.279293262958527,273.5711642801093,276.4344192504883,1159.916934204103,True,True,False,False,False,False,False,True
2022-05-24 17:10:00+00:00,3.371755045652391,282.2451294808733,79.11085023880003,945.3627961811268,True,True,False,False,False,False,False,True
2022-05-24 17:20:00+00:00,3.4149127483367927,297.20503381345577,52.60643837451937,1067.1467895507817,True,True,False,False,False,False,False,True
2022-05-24 17:30:00+00:00,3.61728811264038,296.83842142075247,87.23707094192508,976.8426879882816,True,True,False,False,False,False,False,True
2022-05-24 17:40:00+00:00,4.873832547664642,300.10894887603786,229.9652370452881,962.559646606445,True,True,False,False,False,False,False,True
2022-05-24 17:50:00+00:00,5.749555563926696,296.6493855767787,307.6802963256836,965.9006591796882,True,True,False,False,False,False,False,True
2022-05-24 18:00:00+00:00,4.2216020226478586,294.6780123251796,108.42418174743652,1010.3819763183598,True,True,False,False,False,False,False,True
2022-05-24 18:10:00+00:00,3.400526893138885,291.6485081477932,38.28224458768964,939.284442138673,True,True,False,False,False,False,False,True
2022-05-24 18:20:00+00:00,3.3553181946277606,291.655925507761,-0.7056529772909139,741.4231079101562,True,True,False,False,False,False,False,True
2022-05-24 18:30:00+00:00,4.076201975345611,300.7524336193918,133.44793090820315,1009.00690612793,True,True,False,False,False,False,False,True
2022-05-24 18:40:00+00:00,4.158452308177948,301.6946359030361,113.53011651039124,894.3174865722656,True,True,False,False,False,False,False,True
2022-05-24 18:50:00+00:00,3.8013654828071592,299.8785811600459,64.30095825195313,1011.2300140380868,True,True,False,False,False,False,False,True
2022-05-24 19:00:00+00:00,3.718075633049012,300.13622747243613,57.90978307723999,1514.8100830078135,True,True,False,False,False,False,False,True
2022-05-24 19:10:00+00:00,3.9625065922737135,300.8351059071547,71.63171844482423,1706.2054138183607,True,True,False,False,False,False,False,True
2022-05-24 19:20:00+00:00,3.477264249324798,302.9107215743384,43.55037505626678,1696.0803283691414,True,True,False,False,False,False,False,True
2022-05-24 19:30:00+00:00,1.966038024425507,319.9458485300952,-0.7511711031198512,1221.428717041016,True,True,False,False,False,False,False,True
2022-05-24 19:40:00+00:00,2.393906262516976,313.4805402486474,-0.8898780263960362,412.0,True,True,False,False,False,False,False,True
2022-05-24 19:50:00+00:00,2.871843671798707,296.3694749836132,-1.028054529428482,412.0,True,True,False,False,False,False,False,True
2022-05-24 20:00:00+00:00,2.820290267467499,288.8957499165298,2.232827013731004,988.8,True,True,False,False,False,False,False,True
2022-05-24 20:10:00+00:00,2.239289659261703,285.33262389634854,-12.898836553096771,1780.8201904296875,True,True,False,False,False,False,False,True
2022-05-24 20:20:00+00:00,2.204175132513046,264.56527004525105,-0.7613045148551466,412.0,True,True,False,False,False,False,False,True
2022-05-24 20:30:00+00:00,2.387289473884984,265.2147384931948,-0.8232747630069124,412.0,True,True,False,False,False,False,False,True
2022-05-24 20:40:00+00:00,2.495868551731109,257.1172795631438,-0.9186870336532582,412.0,True,True,False,False,False,False,False,True
2022-05-24 20:50:00+00:00,2.4518437385559086,256.2076361405525,-1.607435531169175,412.0,True,True,False,False,False,False,False,True
2022-05-24 21:00:00+00:00,2.5118998408317554,253.86195792513325,-1.0056475281715391,412.0,True,True,False,False,False,False,False,True
2022-05-24 21:10:00+00:00,2.65696869492531,223.8398933346048,-0.9688360244035706,412.0,True,True,False,False,False,False,False,True
2022-05-24 21:20:00+00:00,3.2432069718837724,215.8746673065414,21.71005401313302,615.411444091797,True,True,False,False,False,False,False,True
2022-05-24 21:30:00+00:00,4.525265991687776,231.4014904765961,175.92844581604,1020.0221649169936,True,True,False,False,False,False,False,True
2022-05-24 21:40:00+00:00,5.895345568656921,251.9339840192461,346.74879913330085,1121.0293151855485,True,True,False,False,False,False,False,True
2022-05-24 21:50:00+00:00,6.034805512428284,248.8564327513012,348.2101501464846,1120.5257202148448,True,True,False,False,False,False,False,True
2022-05-24 22:00:00+00:00,6.118930864334107,253.8829061804674,436.7020492553712,1219.483392333986,True,True,False,False,False,False,False,True
2022-05-24 22:10:00+00:00,6.112433886528015,256.87276314500264,400.0040283203126,1210.5082763671896,True,True,False,False,False,False,False,True
2022-05-24 22:20:00+00:00,5.962875890731811,262.83611515134936,378.6904296875001,1185.202410888673,True,True,False,False,False,False,False,True
2022-05-24 22:30:00+00:00,6.276470756530761,262.1413558297589,425.9108718872071,1235.657684326174,True,True,False,False,False,False,False,True
2022-05-24 22:40:00+00:00,5.853022933006287,260.5385248831566,408.2337707519533,1226.553277587892,True,True,False,False,False,False,False,True
2022-05-24 22:50:00+00:00,6.467998600006103,258.7540844394107,487.75908203125,1303.6889099121108,True,True,False,False,False,False,False,True
2022-05-24 23:00:00+00:00,6.207641005516052,257.07359894341425,474.9030502319336,1303.7977722167984,True,True,False,False,False,False,False,True
2022-05-24 23:10:00+00:00,6.425471901893616,258.8386088971116,541.0446624755859,1345.209869384767,True,True,False,False,False,False,False,True
2022-05-24 23:20:00+00:00,6.96193800474468,263.8257024336706,597.2633891858553,1351.1541105571555,True,True,False,False,False,False,False,True
2022-05-24 23:30:00+00:00,7.594743352187307,264.4678182112651,726.9046630859375,1463.0556576377478,True,True,False,False,False,False,False,True
2022-05-24 23:40:00+00:00,7.965927273035049,247.8842584075361,892.2636566162113,1519.9626541137714,True,True,False,False,False,False,False,True
2022-05-24 23:50:00+00:00,8.373012399673462,243.7704904326573,952.070880126954,1496.568817138674,True,True,False,False,False,False,False,True
2022-05-25 00:00:00+00:00,8.235464310646055,250.31279717097453,1042.033172607422,1589.5997436523453,True,True,False,False,False,False,False,True
2022-05-25 00:10:00+00:00,7.712372946739197,253.56617982982445,800.9277893066406,1506.9252563476578,True,True,False,False,False,False,False,True
2022-05-25 00:20:00+00:00,7.397237467765807,253.36853696087704,770.5952972412109,1460.348571777345,True,True,False,False,False,False,False,True
2022-05-25 00:30:00+00:00,7.173744845390319,243.96742856879405,610.5859405517579,1249.9947204589869,True,True,False,False,False,False,False,True
2022-05-25 00:40:00+00:00,6.282930397987366,232.0360654454327,457.3839401245117,1205.4457641601575,True,True,False,False,False,False,False,True
2022-05-25 00:50:00+00:00,5.85552899837494,228.4673705941581,407.88058776855473,1184.2089416503925,True,True,False,False,False,False,False,True
2022-05-25 01:00:00+00:00,6.27561686038971,236.24380937112412,481.4356185913087,1218.156536865236,True,True,False,False,False,False,False,True
2022-05-25 01:10:00+00:00,6.953519344329834,228.73168326211717,631.9502182006837,1378.000708007812,True,True,False,False,False,False,False,True
2022-05-25 01:20:00+00:00,6.023686647415161,225.0863538791712,369.7191101074219,1188.332458496095,True,True,False,False,False,False,False,True
2022-05-25 01:30:00+00:00,6.397720980644226,227.46031369641568,429.3739578247072,1182.5690551757818,True,True,False,False,False,False,False,True
2022-05-25 01:40:00+00:00,6.407447719573973,225.3831594597367,436.64917907714863,1231.9220031738294,True,True,False,False,False,False,False,True
2022-05-25 01:50:00+00:00,6.656760621070861,228.0207921793783,491.269140625,1279.3704063013993,True,True,False,False,False,False,False,True
2022-05-25 02:00:00+00:00,6.322784185409546,222.13371524866136,468.95256958007815,1290.5018066406265,True,True,False,False,False,False,False,True
2022-05-25 02:10:00+00:00,5.497309803962707,211.6887790751433,287.70105285644536,1151.220819091797,True,True,False,False,False,False,False,True
2022-05-25 02:20:00+00:00,5.726463866233826,218.3486018798885,379.06443023681646,1185.236425781252,True,True,False,False,False,False,False,True
2022-05-25 02:30:00+00:00,5.663754814549496,217.62783447483628,373.8544464111329,1156.3922058105486,True,True,False,False,False,False,False,True
2022-05-25 02:40:00+00:00,5.492921201806319,216.46691138433317,339.5248362223309,1191.0553492495906,True,True,False,False,False,False,False,True
2022-05-25 02:50:00+00:00,6.290652441978454,218.74667934787988,470.8401443481445,1330.9952941894544,True,True,False,False,False,False,False,True
2022-05-25 03:00:00+00:00,7.399260711669922,221.6857716534397,724.6073394775391,1560.905224609376,True,True,False,False,False,False,False,True
2022-05-25 03:10:00+00:00,7.151599812507629,212.8919038607412,705.0827270507813,1604.1613708496118,True,True,False,False,False,False,False,True
2022-05-25 03:20:00+00:00,7.027226977878147,209.563284236907,622.2685479058159,1532.699046415442,True,True,False,False,False,False,False,True
2022-05-25 03:30:00+00:00,6.489104151725769,210.15989761289697,502.9999725341797,1403.449438476563,True,True,False,False,False,False,False,True
2022-05-25 03:40:00+00:00,5.957061943254973,206.9844226294167,397.056758117676,1316.807934570313,True,True,False,False,False,False,False,True
2022-05-25 03:50:00+00:00,6.319832706451416,209.1858686235441,419.242678833008,1274.7358215332042,True,True,False,False,False,False,False,True
2022-05-25 04:00:00+00:00,5.881702136993408,206.62398906784145,356.8219467163086,1220.5653076171895,True,True,False,False,False,False,False,True
2022-05-25 04:10:00+00:00,5.932062125205994,207.34475413238823,383.1064605712892,1225.008648681641,True,True,False,False,False,False,False,True
2022-05-25 04:20:00+00:00,6.694145560264587,211.42692164802293,487.1337615966799,1332.6079956054707,True,True,False,False,False,False,False,True
2022-05-25 04:30:00+00:00,7.001967477798462,208.13623012051173,597.5278609426399,1385.0773437500015,True,True,False,False,False,False,False,True
2022-05-25 04:40:00+00:00,6.396068954467774,210.1888686141758,558.3439819335938,1402.279077148439,True,True,False,False,False,False,False,True
2022-05-25 04:50:00+00:00,6.726128721237181,211.05474536345008,619.9505264282227,1386.8464904785174,True,True,False,False,False,False,False,True
2022-05-25 05:00:00+00:00,6.812778449058532,212.72334345592785,723.4800079345704,1474.073199462891,True,True,False,False,False,False,False,True
2022-05-25 05:10:00+00:00,7.570926809310913,212.85259741792103,778.1314727783202,1579.0595886230476,True,True,False,False,False,False,False,True
2022-05-25 05:20:00+00:00,8.424560475349425,206.42195056717023,1091.751571655274,1766.8225830078131,True,True,False,False,False,False,False,True
2022-05-25 05:30:00+00:00,7.720484817028047,213.63408430799467,959.5216674804695,1716.5578735351578,True,True,False,False,False,False,False,True
2022-05-25 05:40:00+00:00,7.037050580978393,214.2932340770081,674.6078125,1519.2209716796883,True,True,False,False,False,False,False,True
2022-05-25 05:50:00+00:00,7.325159192085268,211.29606945770837,775.3779388427736,1580.7471252441414,True,True,False,False,False,False,False,True
2022-05-25 06:00:00+00:00,7.112562942504884,210.7536822029518,683.0083099365236,1488.648400878907,True,True,False,False,False,False,False,True
2022-05-25 06:10:00+00:00,6.759188556671143,211.0483791449365,726.2250564575198,1491.7852600097665,True,True,False,False,False,False,False,True
2022-05-25 06:20:00+00:00,7.64469423294067,214.6726749987642,1004.0957397460944,1761.7671476665312,True,True,False,False,False,False,False,True
2022-05-25 06:30:00+00:00,8.252653169631959,217.82325265852285,1212.332263183595,1928.7317138671883,True,True,False,False,False,False,False,True
2022-05-25 06:40:00+00:00,7.925077689321419,210.6769893097102,1007.0861999511724,1786.890637207033,True,True,False,False,False,False,False,True
2022-05-25 06:50:00+00:00,7.237785482406617,209.74237826624355,827.7885101318363,1744.53108520508,True,True,False,False,False,False,False,True
2022-05-25 07:00:00+00:00,8.928810787200932,209.7380359697844,1292.7587005615244,1904.4823059082028,True,True,False,False,False,False,False,True
2022-05-25 07:10:00+00:00,8.549189090728763,219.15420951596863,1366.0840389854036,2012.4793823242192,True,True,False,False,False,False,False,True
2022-05-25 07:20:00+00:00,8.730396127700805,215.8365611217908,1414.121069335939,2038.9114624023448,True,True,False,False,False,False,False,True
2022-05-25 07:30:00+00:00,8.896697497367864,212.61740611855248,1272.4033264160169,2031.4995910644536,True,True,False,False,False,False,False,True
2022-05-25 07:40:00+00:00,8.56207137107849,214.4337193709229,1359.670770263672,2029.6386352539064,True,True,False,False,False,False,False,True
2022-05-25 07:50:00+00:00,8.964023780822753,216.6416258953558,1328.02049560547,1991.7615234375005,True,True,False,False,False,False,False,True
2022-05-25 08:00:00+00:00,8.897755718231203,214.55809212932647,1354.983099365236,1953.5442932128915,True,True,False,False,False,False,False,True
2022-05-25 08:10:00+00:00,8.060160160064699,205.2654644729928,998.7166564941411,1830.444500732423,True,True,False,False,False,False,False,True
2022-05-25 08:20:00+00:00,7.923651313781738,206.5697898750998,937.9002075195316,1835.432177734376,True,True,False,False,False,False,False,True
2022-05-25 08:30:00+00:00,7.842198991775511,203.08915628963723,894.5895812988283,1851.266223144533,True,True,False,False,False,False,False,True
2022-05-25 08:40:00+00:00,8.349363636970521,205.41899996636465,1231.0630187988293,1915.122845458985,True,True,False,False,False,False,False,True
2022-05-25 08:50:00+00:00,7.594965124130252,201.5015275880296,1043.4651702880865,1993.1345703125005,True,True,False,False,False,False,False,True
2022-05-25 09:00:00+00:00,9.456988692283636,209.42518709401676,283.6189849853521,741.6,True,True,True,False,False,False,False,False
2022-05-25 09:10:00+00:00,10.829268717765803,220.05308531752388,-2.2092235267162312,412.0,True,True,True,False,False,False,False,False
2022-05-25 09:20:00+00:00,9.41197919845581,220.07893032651748,-1.339677809013261,412.0,True,True,True,False,False,False,False,False
2022-05-25 09:30:00+00:00,11.034937477111814,225.96880132313808,-0.8098530188202855,412.0,True,True,True,False,False,False,False,False
2022-05-25 09:40:00+00:00,10.690518760681154,227.8033807561714,-1.3113430351018909,412.0,True,True,True,False,False,False,False,False
2022-05-25 09:50:00+00:00,11.658281183242796,219.44323933742797,-1.7845575287938118,412.0,True,True,True,False,False,False,False,False
2022-05-25 10:00:00+00:00,12.22046244144439,216.31113993862695,-1.121417027711868,412.0,True,True,True,False,False,True,False,False
2022-05-25 10:10:00+00:00,10.991868686676032,213.78030157618025,-0.789046521484851,412.0,True,True,True,False,False,True,False,False
2022-05-25 10:20:00+00:00,10.671206212043758,213.68068833273267,-0.7591705203056331,412.0,True,True,True,False,False,True,False,False
2022-05-25 10:30:00+00:00,11.193337583541874,219.44846896539605,-0.7751755237579343,412.0,True,True,True,False,False,True,False,False
2022-05-25 10:40:00+00:00,10.92228755950928,219.9137932762751,-0.861069020628929,412.0,True,True,True,False,False,False,False,False
2022-05-25 10:50:00+00:00,10.594406247138984,226.50224711269837,-0.9245555177330974,412.0,True,True,True,False,False,False,False,False
2022-05-25 11:00:00+00:00,12.98212509155274,230.82173470600483,-1.2041095197200775,412.0,True,True,True,False,False,False,False,False
2022-05-25 11:10:00+00:00,14.70991883277894,227.62747765449325,-1.039258033037186,412.0,True,True,True,False,False,False,False,False
2022-05-25 11:20:00+00:00,13.980337524414065,229.41523685860247,-0.7815775185823436,412.0,True,True,True,False,False,True,False,False
2022-05-25 11:30:00+00:00,14.774287366867076,227.09633479688517,-0.7858455166220668,412.0,True,True,True,False,False,True,False,False
2022-05-25 11:40:00+00:00,14.09649362564087,226.5215345789388,-0.7805105179548264,412.0,True,True,True,False,False,True,False,False
2022-05-25 11:50:00+00:00,13.925981378555296,226.6682022026501,-0.7799770191311834,412.0,True,True,True,False,False,True,False,False
2022-05-25 12:00:00+00:00,12.575210571289064,230.25587485358903,-0.8058658210854783,412.0,True,True,True,False,False,True,False,False
2022-05-25 12:10:00+00:00,10.839131188392638,231.309366787618,-0.6167260184884071,412.0,True,True,True,False,False,True,False,False
2022-05-25 12:20:00+00:00,12.129000043869024,227.8671963725508,-0.7885130107402797,412.0,True,True,True,False,False,True,False,False
2022-05-25 12:30:00+00:00,10.72533750534057,232.151699780166,-0.7997165188193319,412.0,True,True,True,False,False,True,False,False
2022-05-25 12:40:00+00:00,11.871712493896492,226.42141091949293,-0.7346295222640038,412.0,True,True,True,False,False,True,False,False
2022-05-25 12:50:00+00:00,12.704887437820432,226.45155947134745,-0.5815150231122969,412.0,True,True,True,False,False,True,False,False
2022-05-25 13:00:00+00:00,11.751093673706054,228.58523596913665,-1.126218532025815,412.0,True,True,True,False,False,True,False,False
2022-05-25 13:10:00+00:00,9.772799992561335,234.7385542587635,-0.9341585278511042,412.0,True,True,True,False,False,True,False,False
2022-05-25 13:20:00+00:00,9.957543754577632,233.60528939163248,-1.1230175271630287,412.0,True,True,True,False,False,True,False,False
2022-05-25 13:30:00+00:00,9.489562535285954,227.9581473481328,-0.9757715299725528,412.0,True,True,True,False,False,True,False,False
2022-05-25 13:40:00+00:00,11.005481243133543,227.4848526238564,-1.247323022782803,412.0,True,True,True,False,False,True,False,False
2022-05-25 13:50:00+00:00,9.619518685340877,230.30849320859463,-0.8941460162401199,412.0,True,True,True,False,False,True,False,False
2022-05-25 14:00:00+00:00,10.03068752288818,230.76975991337227,-0.7004855185747145,412.0,True,True,True,False,False,True,False,False
2022-05-25 14:10:00+00:00,10.471875095367428,259.3871706447093,-0.8749400243163107,412.0,True,True,True,False,False,True,False,False
2022-05-25 14:20:00+00:00,10.025437474250792,273.2940297027807,-1.5226090401411054,412.0,True,True,True,False,False,True,False,False
2022-05-25 14:30:00+00:00,10.50511882305145,271.5068218766701,-1.5380805492401113,412.0,True,True,True,False,False,True,False,False
2022-05-25 14:40:00+00:00,10.492443704605098,264.8798572874154,-0.9528310209512714,412.0,True,True,True,False,False,False,False,False
2022-05-25 14:50:00+00:00,9.672543680667882,264.99082703345266,-5.242704424262042,412.0,True,True,True,False,False,False,False,False
2022-05-25 15:00:00+00:00,9.891483557224271,269.1873793802007,273.00374011099325,659.2,True,True,True,False,False,False,False,False
2022-05-25 15:10:00+00:00,7.1137010674727605,276.16638998034426,936.7950712505142,1949.85090467665,True,True,True,False,False,False,False,False
2022-05-25 15:20:00+00:00,7.383686733245848,276.9276757886306,821.1401412963869,1805.051831054688,True,True,False,False,False,False,False,True
2022-05-25 15:30:00+00:00,9.054107594490048,267.8339561688136,1374.3343688964865,1930.1554870605469,True,True,False,False,False,False,False,True
2022-05-25 15:40:00+00:00,7.510097312927246,272.7284646377408,899.3951263427737,1613.3779602050795,True,True,False,False,False,False,False,True
2022-05-25 15:50:00+00:00,5.444369518756865,277.04347068522884,362.756424331665,1431.517968750001,True,True,False,False,False,False,False,True
