timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-25 16:00:00+00:00,7.100140646884311,273.0618950676155,875.7248844146734,1619.5939086914088,True,True,False,False,False,False,False,True
2022-05-25 16:10:00+00:00,8.670272183418279,266.25241947550666,1293.8156555175788,1948.2006530761728,True,True,False,False,False,False,False,True
2022-05-25 16:20:00+00:00,10.32057137489319,268.5945014181447,1754.0518066406255,2014.279113769532,True,True,False,False,False,False,False,True
2022-05-25 16:30:00+00:00,9.524444079399112,263.9350933300087,1621.2321231239728,2059.5764526367198,True,True,False,False,False,False,False,True
2022-05-25 16:40:00+00:00,7.6865710258483855,268.2279440643457,918.5751174926758,1744.9443481445312,True,True,False,False,False,False,False,True
2022-05-25 16:50:00+00:00,7.59331302642822,263.3767762875296,811.5280258178716,1681.0384216308605,True,True,False,False,False,False,False,True
2022-05-25 17:00:00+00:00,8.231380414962766,264.1209658934733,1080.8802703857425,1736.6923217773438,True,True,False,False,False,False,False,True
2022-05-25 17:10:00+00:00,7.91847240924835,260.0458176794248,1021.764239501954,1889.0601989746112,True,True,False,False,False,False,False,True
2022-05-25 17:20:00+00:00,8.208066058158872,268.9485593019492,1120.971600341798,1874.3513977050784,True,True,False,False,False,False,False,True
2022-05-25 17:30:00+00:00,7.025170636177063,255.8577763662668,826.0363876342775,1578.964355468749,True,True,False,False,False,False,False,True
2022-05-25 17:40:00+00:00,8.699842166900629,261.018689996485,1300.7553131103523,1855.690380859376,True,True,False,False,False,False,False,True
2022-05-25 17:50:00+00:00,8.377170395851138,258.6349363200303,1208.9688751220715,1811.767852783204,True,True,False,False,False,False,False,True
2022-05-25 18:00:00+00:00,8.247028613090515,260.0923838332445,1184.539981079103,1884.990289306642,True,True,False,False,False,False,False,True
2022-05-25 18:10:00+00:00,7.168974304199219,262.9943428608089,674.380569458008,1572.2007141113295,True,True,False,False,False,False,False,True
2022-05-25 18:20:00+00:00,7.741367578506468,256.56443524737915,833.6147003173828,1599.7520446777355,True,True,False,False,False,False,False,True
2022-05-25 18:30:00+00:00,7.290447425842285,260.5685809577219,816.4973434448249,1605.0080688476585,True,True,False,False,False,False,False,True
2022-05-25 18:40:00+00:00,7.213116002082826,259.3866988658032,834.6257553100586,1667.7356750488295,True,True,False,False,False,False,False,True
2022-05-25 18:50:00+00:00,7.674802470207216,262.1831179186177,923.9302047729492,1661.0944763183616,True,True,False,False,False,False,False,True
2022-05-25 19:00:00+00:00,7.635524201393127,266.6237529433641,982.812559509278,1709.6512939453137,True,True,False,False,False,False,False,True
2022-05-25 19:10:00+00:00,7.416449618339539,261.3912477420738,869.5092620849616,1443.3917846679706,True,True,False,False,False,False,False,True
2022-05-25 19:20:00+00:00,8.285564303398132,254.7005973856216,1124.9576293945313,1782.154766845705,True,True,False,False,False,False,False,True
2022-05-25 19:30:00+00:00,8.016575241088868,253.5962565237194,936.7115325927738,1586.490100097658,True,True,False,False,False,False,False,True
2022-05-25 19:40:00+00:00,8.05674443244934,254.718652338962,962.990161132813,1612.0341369628925,True,True,False,False,False,False,False,True
2022-05-25 19:50:00+00:00,7.051306653022766,256.1194158136444,774.9473358154297,1519.118884277344,True,True,False,False,False,False,False,True
2022-05-25 20:00:00+00:00,6.795812344551085,258.3463299238554,745.477069091797,1565.5186889648455,True,True,False,False,False,False,False,True
2022-05-25 20:10:00+00:00,7.127041649818421,257.80125248159186,773.5607040405276,1497.4670166015635,True,True,False,False,False,False,False,True
2022-05-25 20:20:00+00:00,7.836871719360351,256.5670667044267,966.1572418212894,1699.3833251953142,True,True,False,False,False,False,False,True
2022-05-25 20:30:00+00:00,8.040817904472352,257.3756566928552,1047.615563964844,1730.1854248046886,True,True,False,False,False,False,False,True
2022-05-25 20:40:00+00:00,7.860575890541076,257.25031784758687,901.7714782714854,1686.9923522949236,True,True,False,False,False,False,False,True
2022-05-25 20:50:00+00:00,7.078354157899556,250.5501602004549,736.9080017089844,1490.7305786132815,True,True,False,False,False,False,False,True
2022-05-25 21:00:00+00:00,7.175252570046319,249.48100632632853,698.2923278808594,1434.543653700088,True,True,False,False,False,False,False,True
2022-05-25 21:10:00+00:00,7.121491575241089,249.2973428712931,707.007196044922,1465.1661254882824,True,True,False,False,False,False,False,True
2022-05-25 21:20:00+00:00,7.578815865516661,256.19229244949224,820.656216430664,1569.9687927246114,True,True,False,False,False,False,False,True
2022-05-25 21:30:00+00:00,7.01356906890869,253.7992201675436,774.5862908614308,1537.654321289063,True,True,False,False,False,False,False,True
2022-05-25 21:40:00+00:00,6.958197140693663,249.9126201755441,616.5049758911134,1341.1611938476576,True,True,False,False,False,False,False,True
2022-05-25 21:50:00+00:00,7.476350855827332,251.4990053936224,768.7375549316406,1456.0277160644546,True,True,False,False,False,False,False,True
2022-05-25 22:00:00+00:00,7.199249792098999,253.10066155159475,751.0204833984376,1502.1485107421888,True,True,False,False,False,False,False,True
2022-05-25 22:10:00+00:00,6.890221309661865,247.56796098090624,555.3508422851562,1262.433325195314,True,True,False,False,False,False,False,True
2022-05-25 22:20:00+00:00,6.601884063921478,236.66730362454632,592.8159019068669,1304.2389686986037,True,True,False,False,False,False,False,True
2022-05-25 22:30:00+00:00,6.853467607498169,247.8769411818737,677.2141632080079,1355.2532653808607,True,True,False,False,False,False,False,True
2022-05-25 22:40:00+00:00,7.497864723205566,245.8044453416926,807.0383178710938,1416.7113769531263,True,True,False,False,False,False,False,True
2022-05-25 22:50:00+00:00,7.569311738014221,240.2550097773424,774.6693817138673,1375.394549560549,True,True,False,False,False,False,False,True
2022-05-25 23:00:00+00:00,8.031740713119508,249.1339592000675,1036.772006225587,1691.8303527832038,True,True,False,False,False,False,False,True
2022-05-25 23:10:00+00:00,7.788999009132385,250.0363776515908,937.4712677001957,1606.100628662111,True,True,False,False,False,False,False,True
2022-05-25 23:20:00+00:00,7.968052816390991,243.80114465140008,880.25458984375,1436.6689453125018,True,True,False,False,False,False,False,True
2022-05-25 23:30:00+00:00,7.942844939231874,245.4477713790716,883.2125183105472,1486.0831115722667,True,True,False,False,False,False,False,True
2022-05-25 23:40:00+00:00,7.136452889442444,245.0603938800959,701.5576934814453,1351.4904296875,True,True,False,False,False,False,False,True
2022-05-25 23:50:00+00:00,7.271476435661316,240.8281265952928,636.369483947754,1284.541076660157,True,True,False,False,False,False,False,True
2022-05-26 00:00:00+00:00,7.0608848333358765,243.4654036149892,718.7235931396485,1395.8896728515638,True,True,False,False,False,False,False,True
2022-05-26 00:10:00+00:00,7.924598026275635,246.29483970647448,991.0241912841802,1557.4825683593767,True,True,False,False,False,False,False,True
2022-05-26 00:20:00+00:00,8.364176678657532,247.6685640376244,1268.9647216796889,1802.811492919923,True,True,False,False,False,False,False,True
2022-05-26 00:30:00+00:00,8.720966386795045,247.1508945537583,1323.0740844726574,1856.3559692382823,True,True,False,False,False,False,False,True
2022-05-26 00:40:00+00:00,8.477871942520142,243.66026641372716,1020.9884765624998,1587.4495361328136,True,True,False,False,False,False,False,True
2022-05-26 00:50:00+00:00,7.663460779190063,241.4909305017688,824.3563018798828,1437.499078369142,True,True,False,False,False,False,False,True
2022-05-26 01:00:00+00:00,7.103263187408447,243.36952750563808,752.5506774902344,1399.992755126954,True,True,False,False,False,False,False,True
2022-05-26 01:10:00+00:00,8.21144428253174,247.6175876579165,1107.5468170166023,1678.2894165039077,True,True,False,False,False,False,False,True
2022-05-26 01:20:00+00:00,7.549913978576657,243.31469711467835,918.6812866210946,1552.039001464846,True,True,False,False,False,False,False,True
2022-05-26 01:30:00+00:00,7.563780164718627,245.43904269597587,866.1292907714845,1520.996929931641,True,True,False,False,False,False,False,True
2022-05-26 01:40:00+00:00,7.619871114429674,247.3616566231013,895.5360974763569,1509.1614347759055,True,True,False,False,False,False,False,True
2022-05-26 01:50:00+00:00,7.976999926567077,247.606233354501,1028.445135498048,1579.256933593752,True,True,False,False,False,False,False,True
2022-05-26 02:00:00+00:00,8.316508078575136,250.77183855921697,1157.7251281738304,1832.3701782226567,True,True,False,False,False,False,False,True
2022-05-26 02:10:00+00:00,8.305259203910827,247.8507946989752,1218.942755126954,1818.604699707033,True,True,False,False,False,False,False,True
2022-05-26 02:20:00+00:00,8.234925889968872,248.8787605713892,1094.179132080079,1692.796582031251,True,True,False,False,False,False,False,True
2022-05-26 02:30:00+00:00,8.153083825111384,245.1741605520172,1167.0689086914076,1659.8629028320331,True,True,False,False,False,False,False,True
2022-05-26 02:40:00+00:00,7.985520195960999,244.14893324283864,1121.5350067138677,1692.830590820315,True,True,False,False,False,False,False,True
2022-05-26 02:50:00+00:00,8.50400800704956,244.5557667191473,1261.6179595947278,1683.120599365236,True,True,False,False,False,False,False,True
2022-05-26 03:00:00+00:00,8.288241982460026,240.56861526633304,1085.7008781433112,1605.9628143310554,True,True,False,False,False,False,False,True
2022-05-26 03:10:00+00:00,8.245024013519286,245.2129789676103,1098.5509338378909,1596.268164062501,True,True,False,False,False,False,False,True
2022-05-26 03:20:00+00:00,7.62668843269348,244.65984860709895,1011.7972839355474,1606.1142333984387,True,True,False,False,False,False,False,True
2022-05-26 03:30:00+00:00,7.686645340919495,245.5658928760722,994.5140197753916,1610.6256042480477,True,True,False,False,False,False,False,True
2022-05-26 03:40:00+00:00,7.973268842697143,241.55600031778897,945.8611083984384,1540.4849670410165,True,True,False,False,False,False,False,True
2022-05-26 03:50:00+00:00,8.013716626167298,242.85970675815437,1030.9965087890637,1584.1493652343763,True,True,False,False,False,False,False,True
2022-05-26 04:00:00+00:00,8.381012725830077,239.24994580416683,1020.6683502197278,1509.1843566894538,True,True,False,False,False,False,False,True
2022-05-26 04:10:00+00:00,8.774593400955201,240.9192561022143,1148.1940856933595,1568.1996398925794,True,True,False,False,False,False,False,True
2022-05-26 04:20:00+00:00,7.588393998146057,238.4509236366194,917.9087066650394,1480.8028381347665,True,True,False,False,False,False,False,True
2022-05-26 04:30:00+00:00,7.830374836921692,241.5495393092795,1099.205032348633,1603.6101867675798,True,True,False,False,False,False,False,True
2022-05-26 04:40:00+00:00,8.666745328903199,247.67557058594488,1321.3080932617197,1769.3266052246097,True,True,False,False,False,False,False,True
2022-05-26 04:50:00+00:00,7.772348475456238,243.55235352312025,1040.8855468750005,1646.2198608398448,True,True,False,False,False,False,False,True
2022-05-26 05:00:00+00:00,7.756898164749147,244.2196714010553,987.569478352865,1505.196919759116,True,True,False,False,False,False,False,True
2022-05-26 05:10:00+00:00,7.361486029624939,241.5834288609336,813.1563446044922,1416.4051635742203,True,True,False,False,False,False,False,True
2022-05-26 05:20:00+00:00,7.22911684513092,240.9150427682617,757.1465454101565,1407.8748586554289,True,True,False,False,False,False,False,True
2022-05-26 05:30:00+00:00,8.082657742500306,240.18176433124205,1025.633932495118,1478.5845703125003,True,True,False,False,False,False,False,True
2022-05-26 05:40:00+00:00,8.878747653961183,237.1581752276904,1211.7229675292983,1746.7254638671882,True,True,False,False,False,False,False,True
2022-05-26 05:50:00+00:00,8.772087502479556,242.8581640214641,1319.152081298829,1828.0526672363296,True,True,False,False,False,False,False,True
2022-05-26 06:00:00+00:00,8.67153446674347,242.22578652777045,1233.937188720704,1887.447406005862,True,True,False,False,False,False,False,True
2022-05-26 06:10:00+00:00,8.072209960535952,244.5533808407089,1129.4605987548828,1708.6918457031256,True,True,False,False,False,False,False,True
2022-05-26 06:20:00+00:00,8.902062249183652,243.96649886194555,1379.733221435548,1823.89857788086,True,True,False,False,False,False,False,True
2022-05-26 06:30:00+00:00,8.391927504539487,239.75439987987477,1229.8369720458993,1870.2235229492203,True,True,False,False,False,False,False,True
2022-05-26 06:40:00+00:00,8.792747664451602,243.72938871213,1422.0994166324024,1906.2395446777348,True,True,False,False,False,False,False,True
2022-05-26 06:50:00+00:00,8.364046764373779,249.2385028340622,1182.8897460937503,1801.0576049804702,True,True,False,False,False,False,False,True
2022-05-26 07:00:00+00:00,8.213244843482972,247.88249983536707,1237.0615417480485,1871.9160339355487,True,True,False,False,False,False,False,True
2022-05-26 07:10:00+00:00,8.099475431442258,242.47524370153337,1000.8582702636734,1790.032672119142,True,True,False,False,False,False,False,True
2022-05-26 07:20:00+00:00,9.417561364173888,238.5045352105967,1493.8218872070324,1963.6403808593764,True,True,False,False,False,False,False,True
2022-05-26 07:30:00+00:00,8.591195893287658,242.36779701532456,1346.9187866210946,1911.8703552246095,True,True,False,False,False,False,False,True
2022-05-26 07:40:00+00:00,10.005472850799562,243.6035518619973,1709.1763153076176,2016.588330078125,True,True,False,False,False,False,False,True
2022-05-26 07:50:00+00:00,9.401393461227412,244.8184128061198,1469.0333618164084,2023.344329833985,True,True,False,False,False,False,False,True
2022-05-26 08:00:00+00:00,9.548686790466322,244.86933319308065,1735.062283325197,2034.222332763672,True,True,False,False,False,False,False,True
2022-05-26 08:10:00+00:00,9.631327199935908,246.08263702395976,1696.9946533203142,2055.228387451172,True,True,False,False,False,False,False,True
2022-05-26 08:20:00+00:00,9.359516429901124,238.825041434765,1582.3388397216804,2006.2396789550785,True,True,False,False,False,False,False,True
2022-05-26 08:30:00+00:00,8.684231352806098,244.13801513900356,1374.8145782470713,2022.7950012207032,True,True,False,False,False,False,False,True
2022-05-26 08:40:00+00:00,8.938463115692139,239.5725313574773,1320.6571960449232,1949.4462280273444,True,True,False,False,False,False,False,True
2022-05-26 08:50:00+00:00,8.145937252044678,244.86978580025576,1222.6492431640638,1974.3097900390628,True,True,False,False,False,False,False,True
2022-05-26 09:00:00+00:00,10.218686103820795,242.4647883027702,838.5145097017296,1153.6,True,True,True,False,False,False,False,False
2022-05-26 09:10:00+00:00,9.17219998836517,243.04747499616485,-2.5704030096530923,412.0,True,True,True,False,False,True,False,False
2022-05-26 09:20:00+00:00,8.796037578582766,235.6329933296369,-1.228650549054146,412.0,True,True,True,False,False,True,False,False
2022-05-26 09:30:00+00:00,7.930500006675713,244.2172180602984,-0.7340960264205929,412.0,True,True,True,False,False,True,False,False
2022-05-26 09:40:00+00:00,8.927250075340275,245.5796207090073,-1.0632655322551727,412.0,True,True,True,False,False,True,False,False
2022-05-26 09:50:00+00:00,10.617637491226198,248.1776696977583,-0.706354022026062,412.0,True,True,True,False,False,True,False,False
2022-05-26 10:00:00+00:00,10.418831300735466,251.4993498170714,-0.7170240223407742,412.0,True,True,True,False,False,True,False,False
2022-05-26 10:10:00+00:00,9.86428134441376,252.83998758453032,-1.0360570371150963,412.0,True,True,True,False,False,True,False,False
2022-05-26 10:20:00+00:00,10.05399370193481,242.41331357718087,-0.7511680260300634,412.0,True,True,True,False,False,True,False,False
2022-05-26 10:30:00+00:00,9.508087539672854,241.0414177787556,-0.5639095187187195,412.0,True,True,True,False,False,True,False,False
2022-05-26 10:40:00+00:00,8.81713811974776,241.85352293781625,-0.5174950122833252,412.0,True,True,True,False,False,True,False,False
2022-05-26 10:50:00+00:00,8.079828977584835,235.73351291810548,-0.6188600129551359,412.0,True,True,True,False,False,True,False,False
2022-05-26 11:00:00+00:00,8.723381185531613,241.8917174398505,-0.7282275199890135,412.0,True,True,True,False,False,True,False,False
2022-05-26 11:10:00+00:00,10.1155501127243,237.8703050779696,-0.5841825202107429,412.0,True,True,True,False,False,True,False,False
2022-05-26 11:20:00+00:00,9.727856278419502,235.99838440884423,-0.5985870227217672,412.0,True,True,True,False,False,True,False,False
2022-05-26 11:30:00+00:00,10.763212609291084,241.7078492398513,-0.5793810173869132,412.0,True,True,True,False,False,True,False,False
2022-05-26 11:40:00+00:00,10.859512543678278,237.2356462482179,-0.6999520152807233,412.0,True,True,True,False,False,True,False,False
2022-05-26 11:50:00+00:00,10.088437604904176,237.02582512182155,-0.8205230236053461,412.0,True,True,True,False,False,True,False,False
2022-05-26 12:00:00+00:00,9.304556179046632,235.83971888955628,-0.6081900134682655,412.0,True,True,True,False,False,True,False,False
2022-05-26 12:10:00+00:00,9.121837377548225,238.59604548135053,-0.7975825175642969,412.0,True,True,True,False,False,True,False,False
2022-05-26 12:20:00+00:00,9.503099846839902,237.99252168069157,-1.527944038808346,412.0,True,True,True,False,False,True,False,False
2022-05-26 12:30:00+00:00,10.632749962806711,237.8088594215457,-1.3166780397295943,412.0,True,True,True,False,False,True,False,False
2022-05-26 12:40:00+00:00,9.873037409782407,246.2338754582646,-1.2633280247449874,412.0,True,True,True,False,False,True,False,False
2022-05-26 12:50:00+00:00,10.108068704605092,251.43692453731305,-1.4671250194311132,412.0,True,True,True,False,False,True,False,False
2022-05-26 13:00:00+00:00,10.129406332969667,248.3498568998341,-0.653004017472267,412.0,True,True,True,False,False,True,False,False
2022-05-26 13:10:00+00:00,11.438456296920776,251.3584473215228,-0.8242575287818905,412.0,True,True,True,False,False,True,False,False
2022-05-26 13:20:00+00:00,10.699776323218096,247.86363204260996,-0.5711258022408735,412.0,True,True,True,False,False,True,False,False
2022-05-26 13:30:00+00:00,9.428763088427091,247.55843783937863,-0.6093131758664782,412.0,True,True,True,False,False,True,False,False
2022-05-26 13:40:00+00:00,10.92341251373291,249.48792807261069,-3.5744500160217263,412.0,True,True,True,False,False,True,False,False
2022-05-26 13:50:00+00:00,12.097480322185312,240.4441498719284,-2.73320473652137,412.0,True,True,True,False,False,True,False,False
2022-05-26 14:00:00+00:00,11.90381250381469,247.77958397843287,-4.311754447221758,412.0,True,True,True,False,False,False,False,False
2022-05-26 14:10:00+00:00,10.66264078617095,252.38678421115557,416.3182628303768,824.0,True,True,True,False,False,False,False,False
2022-05-26 14:20:00+00:00,11.157591700553905,245.51682096698775,2000.026239013673,2060.0,True,True,True,False,False,False,False,False
2022-05-26 14:30:00+00:00,9.851812434196477,241.3326772773924,1745.8775329589862,2049.4072082519533,True,True,False,False,False,False,False,True
2022-05-26 14:40:00+00:00,9.959419369697567,246.1791290076924,1824.4728698730487,2059.4743774414064,True,True,False,False,False,False,False,True
2022-05-26 14:50:00+00:00,10.543376874923704,252.49141845025588,1897.5706909179687,2059.9136352539062,True,True,False,False,False,False,False,True
2022-05-26 15:00:00+00:00,10.865232062339777,242.93790284749804,1990.816918945315,2059.990197753906,True,True,False,False,False,False,False,True
2022-05-26 15:10:00+00:00,11.930181312561032,249.94728293391955,2005.5690917968764,2060.0,True,True,False,False,False,False,False,True
2022-05-26 15:20:00+00:00,11.504116296768183,247.4610257755234,2010.442395019532,2060.0,True,True,False,False,False,False,False,True
2022-05-26 15:30:00+00:00,10.607287669181812,251.43456945037357,1919.7630737304692,2060.0,True,True,False,False,False,False,False,True
2022-05-26 15:40:00+00:00,11.909205770492555,260.373452027994,2040.2381225585957,2060.0,True,True,False,False,False,False,False,True
2022-05-26 15:50:00+00:00,10.742830944061277,251.3135879385893,1916.1585327148448,2060.0,True,True,False,False,False,False,False,True
2022-05-26 16:00:00+00:00,9.787344980239876,257.6257301870438,1775.4390502929705,2060.0,True,True,False,False,False,False,False,True
2022-05-26 16:10:00+00:00,10.09267964363098,249.21642857116117,1822.351580810549,2060.0,True,True,False,False,False,False,False,True
2022-05-26 16:20:00+00:00,10.25554676055908,247.36818698020852,1763.0728149414088,2054.416967773438,True,True,False,False,False,False,False,True
2022-05-26 16:30:00+00:00,10.761077976226805,243.24033953717685,1877.306579589845,2055.9564697265623,True,True,False,False,False,False,False,True
2022-05-26 16:40:00+00:00,11.131177234649655,245.31581869234907,1982.4831054687504,2060.0,True,True,False,False,False,False,False,True
2022-05-26 16:50:00+00:00,10.13056559562684,243.54606948748255,1858.394958496096,2060.0,True,True,False,False,False,False,False,True
2022-05-26 17:00:00+00:00,10.029455590248096,243.73775972714992,1737.6317687988303,2028.161926269532,True,True,False,False,False,False,False,True
2022-05-26 17:10:00+00:00,10.216547179222106,245.87731963340752,1753.06898803711,2059.2022033691405,True,True,False,False,False,False,False,True
2022-05-26 17:20:00+00:00,9.67530164718629,248.2642710822221,1532.770358276368,2040.4721862792976,True,True,False,False,False,False,False,True
2022-05-26 17:30:00+00:00,9.971893286705022,248.4346826830997,1672.3171356201185,2060.0,True,True,False,False,False,False,False,True
2022-05-26 17:40:00+00:00,9.102370142936708,243.99184610684767,1479.6117614746104,1936.8545776367184,True,True,False,False,False,False,False,True
2022-05-26 17:50:00+00:00,9.690039208060814,242.69067339282796,1662.1485210217934,1992.2670320209704,True,True,False,False,False,False,False,True
2022-05-26 18:00:00+00:00,9.052455592155454,243.82370989971128,1357.3674926757826,1788.129052734376,True,True,False,False,False,False,False,True
2022-05-26 18:10:00+00:00,8.991774773597715,235.5152567870636,1373.632235717774,1879.4486022949227,True,True,False,False,False,False,False,True
2022-05-26 18:20:00+00:00,8.304033994674683,238.9441413317853,1072.7849609375,1847.857177734376,True,True,False,False,False,False,False,True
2022-05-26 18:30:00+00:00,8.102222633361817,236.0464473843357,1275.9929504394538,1907.947214226976,True,True,False,False,False,False,False,True
2022-05-26 18:40:00+00:00,8.739974403381344,235.7801454505876,1387.7692840576174,1937.9518920898445,True,True,False,False,False,False,False,True
2022-05-26 18:50:00+00:00,7.431435664494836,234.83540680697823,930.1031629774316,1636.2907008120906,True,True,False,False,False,False,False,True
2022-05-26 19:00:00+00:00,6.430650877952576,243.4249057520442,626.793620300293,1337.793017578127,True,True,False,False,False,False,False,True
2022-05-26 19:10:00+00:00,7.444052028656007,251.78057129921768,936.14382019043,1572.52728881836,True,True,False,False,False,False,False,True
2022-05-26 19:20:00+00:00,7.449732160568237,253.4477680591246,797.9789016723631,1593.9886535644546,True,True,False,False,False,False,False,True
2022-05-26 19:30:00+00:00,7.404699516296387,244.78265300813453,825.4644439697267,1431.6063964843754,True,True,False,False,False,False,False,True
2022-05-26 19:40:00+00:00,7.5278246879577635,246.5196712198116,878.9597076416015,1469.9292724609384,True,True,False,False,False,False,False,True
2022-05-26 19:50:00+00:00,6.539854121208191,252.80404167976275,650.8143798828125,1394.4879333496103,True,True,False,False,False,False,False,True
2022-05-26 20:00:00+00:00,6.582714867591858,247.5894917323248,593.2765014648437,1315.052380371095,True,True,False,False,False,False,False,True
2022-05-26 20:10:00+00:00,7.040094923973082,244.68445071686008,835.4447280883791,1427.3604248046884,True,True,False,False,False,False,False,True
2022-05-26 20:20:00+00:00,8.159209442138673,244.75022444710788,1237.086639404297,1663.6802124023452,True,True,False,False,False,False,False,True
2022-05-26 20:30:00+00:00,7.649056315422058,249.89737450682375,847.9470062255865,1467.9832031250005,True,True,False,False,False,False,False,True
2022-05-26 20:40:00+00:00,6.675731706619263,250.61675099525343,641.9635955810547,1411.8461914062514,True,True,False,False,False,False,False,True
2022-05-26 20:50:00+00:00,6.915614771842956,250.2890408687121,695.6050491333008,1417.6368408203134,True,True,False,False,False,False,False,True
2022-05-26 21:00:00+00:00,7.692529630661011,248.31357697048256,914.8708023071298,1522.847753906252,True,True,False,False,False,False,False,True
2022-05-26 21:10:00+00:00,7.472322702407837,245.7551642900331,896.0642547607425,1433.1510131835944,True,True,False,False,False,False,False,True
2022-05-26 21:20:00+00:00,7.621398115158078,245.9824817040734,1014.056823730469,1617.130712890627,True,True,False,False,False,False,False,True
2022-05-26 21:30:00+00:00,8.089432954788204,247.28340470481973,1134.195220947267,1683.093377685548,True,True,False,False,False,False,False,True
2022-05-26 21:40:00+00:00,9.049429845809934,252.32635620755508,1431.7388519287113,1969.5849159642269,True,True,False,False,False,False,False,True
2022-05-26 21:50:00+00:00,9.563128376007088,252.41519854459045,1607.047302246095,2046.8437133789064,True,True,False,False,False,False,False,True
2022-05-26 22:00:00+00:00,9.02284832000733,251.09519833603812,1444.3468078613282,2008.1637878417985,True,True,False,False,False,False,False,True
2022-05-26 22:10:00+00:00,9.71751167899685,244.64170436100025,1571.3074951171886,1975.5516906738296,True,True,False,False,False,False,False,True
2022-05-26 22:20:00+00:00,8.471282243728634,243.11016946238456,1184.3207031250008,1728.5405212402366,True,True,False,False,False,False,False,True
2022-05-26 22:30:00+00:00,7.9043834686279295,243.71663284897187,988.95192565918,1566.777514648439,True,True,False,False,False,False,False,True
2022-05-26 22:40:00+00:00,7.929090118408203,241.925130394161,975.0629143965878,1563.3548522949245,True,True,False,False,False,False,False,True
2022-05-26 22:50:00+00:00,6.975942969322205,245.66408748241537,833.1606597900394,1440.1119995117208,True,True,False,False,False,False,False,True
2022-05-26 23:00:00+00:00,7.165670156478882,244.1481481180142,683.4084564208986,1401.7891662597672,True,True,False,False,False,False,False,True
2022-05-26 23:10:00+00:00,7.495618605613709,248.6820259396343,889.106991577149,1612.7894653320338,True,True,False,False,False,False,False,True
2022-05-26 23:20:00+00:00,7.5663418054580704,247.37323711015225,1011.7258117675792,1728.2615478515647,True,True,False,False,False,False,False,True
2022-05-26 23:30:00+00:00,8.103670501708985,255.69118746165208,1170.1975158691423,1839.6577819824224,True,True,False,False,False,False,False,True
2022-05-26 23:40:00+00:00,8.443457007408146,255.96035574266705,1251.273828125,1910.6863037109383,True,True,False,False,False,False,False,True
2022-05-26 23:50:00+00:00,8.25946547985077,256.2512707113701,1080.8263885498056,1813.5285522460945,True,True,False,False,False,False,False,True
2022-05-27 00:00:00+00:00,7.789388751983644,253.85458090278505,1017.327899169922,1743.6669250488292,True,True,False,False,False,False,False,True
2022-05-27 00:10:00+00:00,7.377746653556824,256.4506403471219,941.1025054931648,1735.0388427734392,True,True,False,False,False,False,False,True
2022-05-27 00:20:00+00:00,7.384039449691772,255.56718660319376,956.1017181396492,1612.8915039062515,True,True,False,False,False,False,False,True
2022-05-27 00:30:00+00:00,7.403957056999206,253.40067781192164,792.9205017089845,1541.9160670230276,True,True,False,False,False,False,False,True
2022-05-27 00:40:00+00:00,7.552557644091155,257.033114612498,845.4490838301814,1504.115002441407,True,True,False,False,False,False,False,True
2022-05-27 00:50:00+00:00,6.700939369201659,265.6087611460156,688.035272216797,1459.266656494143,True,True,False,False,False,False,False,True
2022-05-27 01:00:00+00:00,7.161530709266662,262.3150113374538,741.8005279541019,1488.8253417968767,True,True,False,False,False,False,False,True
2022-05-27 01:10:00+00:00,7.239214825630187,262.022057277302,781.0942016601566,1482.4154968261723,True,True,False,False,False,False,False,True
2022-05-27 01:20:00+00:00,7.3970703125,259.57189591410474,773.4950775146486,1518.452062988282,True,True,False,False,False,False,False,True
2022-05-27 01:30:00+00:00,7.227631855010986,265.08801943205367,756.2678192138671,1447.1002319335946,True,True,False,False,False,False,False,True
2022-05-27 01:40:00+00:00,6.1554803371429445,270.98545831175966,572.2851562500001,1361.1255554199229,True,True,False,False,False,False,False,True
2022-05-27 01:50:00+00:00,6.504065585136412,269.9015063706181,652.9874496459961,1385.084149169923,True,True,False,False,False,False,False,True
2022-05-27 02:00:00+00:00,6.150914049148559,270.5981267152944,453.0777992248537,1196.6747680664078,True,True,False,False,False,False,False,True
2022-05-27 02:10:00+00:00,5.434067368507385,273.7835802257314,346.20084419250486,1202.7375427246106,True,True,False,False,False,False,False,True
2022-05-27 02:20:00+00:00,5.655072426795959,285.12764125291505,335.97944869995115,1101.4663879394543,True,True,False,False,False,False,False,True
2022-05-27 02:30:00+00:00,5.243170642852784,290.1251659783725,294.77940597534183,1143.8787536621098,True,True,False,False,False,False,False,True
2022-05-27 02:40:00+00:00,5.646756553649903,287.5274402140334,309.6383743286134,1065.4366821289084,True,True,False,False,False,False,False,True
2022-05-27 02:50:00+00:00,5.287293696403503,291.4779567445513,307.7555030822753,1042.838970947268,True,True,False,False,False,False,False,True
2022-05-27 03:00:00+00:00,5.321745610237122,301.67728304641963,297.46898422241225,999.8210205078136,True,True,False,False,False,False,False,True
2022-05-27 03:10:00+00:00,5.382519292831421,298.4266070384423,307.8173889160158,1017.2608978271492,True,True,False,False,False,False,False,True
2022-05-27 03:20:00+00:00,6.340543696754857,295.7785618153809,588.2842455412214,1218.4953292043597,True,True,False,False,False,False,False,True
2022-05-27 03:30:00+00:00,6.674228096008299,301.1085671279181,606.1725677490234,1215.3734985351566,True,True,False,False,False,False,False,True
2022-05-27 03:40:00+00:00,6.735484313964844,298.56824527060405,565.5600021362305,1162.0535461425784,True,True,False,False,False,False,False,True
2022-05-27 03:50:00+00:00,5.53747901916504,293.5681801649536,307.01229095459,985.000845336914,True,True,False,False,False,False,False,True
2022-05-27 04:00:00+00:00,5.350090610980988,292.0714817266564,285.61974639892594,1015.28080444336,True,True,False,False,False,False,False,True
2022-05-27 04:10:00+00:00,4.302571570873261,286.07229106188515,177.3086566925049,963.9749847412108,True,True,False,False,False,False,False,True
2022-05-27 04:20:00+00:00,4.846879839897155,282.4862216213103,219.6686645507813,998.2968109130863,True,True,False,False,False,False,False,True
2022-05-27 04:30:00+00:00,4.944481432437897,285.20102210257505,280.0379417419433,1041.5869445800795,True,True,False,False,False,False,False,True
2022-05-27 04:40:00+00:00,6.036476135253906,295.6634386050312,427.47618865966814,1083.951666259765,True,True,False,False,False,False,False,True
2022-05-27 04:50:00+00:00,5.999907994270325,296.4279737756908,463.52064208984393,1112.387609863283,True,True,False,False,False,False,False,True
2022-05-27 05:00:00+00:00,6.017319655418397,296.08098339822527,410.5039260864261,1049.677468872072,True,True,False,False,False,False,False,True
2022-05-27 05:10:00+00:00,5.468519425392151,297.2422125355858,362.457113647461,1025.3718505859383,True,True,False,False,False,False,False,True
2022-05-27 05:20:00+00:00,5.823879837989807,288.4746769622409,365.14612579345714,1119.0015838623058,True,True,False,False,False,False,False,True
2022-05-27 05:30:00+00:00,7.054907751083374,292.53319516549686,603.6404022216797,1317.9102722167984,True,True,False,False,False,False,False,True
2022-05-27 05:40:00+00:00,6.939838886260986,296.01442562260274,660.4072921752929,1292.9718200683594,True,True,False,False,False,False,False,True
2022-05-27 05:50:00+00:00,7.060402250289917,298.3689426962571,766.5132385253905,1335.520275878907,True,True,False,False,False,False,False,True
2022-05-27 06:00:00+00:00,6.380343142677756,301.860485681765,623.6386575137868,1527.2394588694865,True,True,False,False,False,False,False,True
2022-05-27 06:10:00+00:00,8.775604584637817,294.98143823166254,1469.3910055721533,1807.920467601104,True,True,False,False,False,False,False,True
2022-05-27 06:20:00+00:00,9.221671199798587,291.3938731791316,1576.075152587892,1874.156494140626,True,True,False,False,False,False,False,True
2022-05-27 06:30:00+00:00,8.664721941947937,293.1847840442545,1368.7098846435551,1921.374365234375,True,True,False,False,False,False,False,True
2022-05-27 06:40:00+00:00,9.356676316261291,294.95743694731686,1582.5981323242186,2060.0,True,True,False,False,False,False,False,True
2022-05-27 06:50:00+00:00,9.80362424850464,295.4044736535235,1760.407775878908,1997.3650695800784,True,True,False,False,False,False,False,True
2022-05-27 07:00:00+00:00,8.963021326065064,296.83209849165127,1433.9487701416024,1820.7309143066411,True,True,False,False,False,False,False,True
2022-05-27 07:10:00+00:00,8.770528316497797,297.257769326127,1271.8697906494149,1766.2850036621107,True,True,False,False,False,False,False,True
2022-05-27 07:20:00+00:00,7.922704625129697,309.0250514389034,1112.5273406982433,1963.6488708496104,True,True,False,False,False,False,False,True
2022-05-27 07:30:00+00:00,7.110613799095155,309.4947328171847,803.6119857788094,1951.1490234375003,True,True,False,False,False,False,False,True
2022-05-27 07:40:00+00:00,7.609258294105532,302.35956588397454,969.181301879883,1805.5825866699236,True,True,False,False,False,False,False,True
2022-05-27 07:50:00+00:00,8.668131351470947,294.2500263923531,1484.8037380642363,1928.4581570095493,True,True,False,False,False,False,False,True
2022-05-27 08:00:00+00:00,9.129285788536064,290.0408080878611,1610.4458984375008,1933.409716796876,True,True,False,False,False,False,False,True
2022-05-27 08:10:00+00:00,9.687552833557133,296.3499887784616,1635.887982177736,2036.9979248046875,True,True,False,False,False,False,False,True
2022-05-27 08:20:00+00:00,9.665519118309026,296.253109252221,1645.866168212892,1923.2913574218765,True,True,False,False,False,False,False,True
2022-05-27 08:30:00+00:00,8.306113004684448,296.4867423980492,1166.0386291503924,1983.7181335449225,True,True,False,False,False,False,False,True
2022-05-27 08:40:00+00:00,8.386934280395511,293.5697394063068,1165.626214599609,1858.200836181642,True,True,False,False,False,False,False,True
2022-05-27 08:50:00+00:00,9.743500304222106,303.0305368704686,1661.688085937501,1969.7921936035164,True,True,False,False,False,False,False,True
2022-05-27 09:00:00+00:00,8.779679584503182,304.39085057006554,1418.6827758789073,2009.0742370605485,True,True,False,False,False,False,False,True
2022-05-27 09:10:00+00:00,8.614250469207757,300.5029825629093,1231.8761566162116,1964.4406066894533,True,True,False,False,False,False,False,True
2022-05-27 09:20:00+00:00,8.943846225738522,304.50007178735103,1400.8435165405288,1993.3150024414065,True,True,False,False,False,False,False,True
2022-05-27 09:30:00+00:00,7.2081597566604625,299.47579065878875,730.2906066894535,1624.2708312988295,True,True,False,False,False,False,False,True
2022-05-27 09:40:00+00:00,7.890004308600175,303.7710920561784,1071.892517089844,1863.8246170847049,True,True,False,False,False,False,False,True
2022-05-27 09:50:00+00:00,7.792340207099917,294.3917702710766,971.6814392089842,1722.738878752057,True,True,False,False,False,False,False,True
2022-05-27 10:00:00+00:00,9.107660388946538,298.162406151112,1444.8093658447283,2020.3380766369053,True,True,False,False,False,False,False,True
2022-05-27 10:10:00+00:00,8.671849966049198,302.23686122460344,1251.2471206665043,1976.2379333496096,True,True,False,False,False,False,False,True
2022-05-27 10:20:00+00:00,9.871173214912412,303.4305722100734,1738.262976074221,2046.4405944824225,True,True,False,False,False,False,False,True
2022-05-27 10:30:00+00:00,9.80752222537995,309.7866718585859,1755.084197998047,2055.219989013672,True,True,False,False,False,False,False,True
2022-05-27 10:40:00+00:00,8.264087533950807,304.619897914902,1149.015692138673,2004.25884688528,True,True,False,False,False,False,False,True
2022-05-27 10:50:00+00:00,9.03907203674316,309.6955784585458,1450.950885009767,1923.30502319336,True,True,False,False,False,False,False,True
2022-05-27 11:00:00+00:00,9.176675772666927,299.35237338307024,1532.3435607910158,2025.8552124023445,True,True,False,False,False,False,False,True
2022-05-27 11:10:00+00:00,8.463096094131467,285.4201548962536,1344.2719268798844,1864.585815429688,True,True,False,False,False,False,False,True
2022-05-27 11:20:00+00:00,6.901541521674709,305.71983107225253,801.8310211181641,1918.919891357424,True,True,False,False,False,False,False,True
2022-05-27 11:30:00+00:00,6.57133609056473,310.68850391465173,832.8846684506076,1820.3873291015643,True,True,False,False,False,False,False,True
2022-05-27 11:40:00+00:00,8.260764849185941,298.93629161161044,1117.830151367188,1908.1413269042985,True,True,False,False,False,False,False,True
2022-05-27 11:50:00+00:00,7.078203642368318,294.35621843608004,856.919972991944,1588.7133544921885,True,True,False,False,False,False,False,True
2022-05-27 12:00:00+00:00,6.947523581981659,311.87250331214,824.1701179504402,1785.6300354003913,True,True,False,False,False,False,False,True
2022-05-27 12:10:00+00:00,5.089918529987335,308.72270731399925,392.0521961212161,1428.911834716797,True,True,False,False,False,False,False,True
2022-05-27 12:20:00+00:00,7.453704500198361,302.53698702189763,943.57222442627,1796.5955261230483,True,True,False,False,False,False,False,True
2022-05-27 12:30:00+00:00,5.687501192092895,307.74810691920163,492.1057613372803,1589.3411987304692,True,True,False,False,False,False,False,True
2022-05-27 12:40:00+00:00,6.708123087882997,298.0828466035086,711.0086791992188,1580.804901123047,True,True,False,False,False,False,False,True
2022-05-27 12:50:00+00:00,6.962447905540465,291.1656509092935,792.7780540466313,1577.093090820314,True,True,False,False,False,False,False,True
2022-05-27 13:00:00+00:00,7.199602520465852,297.2594742546821,875.1662780761717,1870.607794189454,True,True,False,False,False,False,False,True
2022-05-27 13:10:00+00:00,8.155626893043523,296.8850854294451,1219.363174438477,1961.4459838867197,True,True,False,False,False,False,False,True
2022-05-27 13:20:00+00:00,8.858366084098817,301.17745968095534,1416.83565979004,1918.4294372558616,True,True,False,False,False,False,False,True
2022-05-27 13:30:00+00:00,8.043917798995974,300.9557521284795,1113.9721527099618,1764.7108398437515,True,True,False,False,False,False,False,True
2022-05-27 13:40:00+00:00,7.762770152091977,301.4949604197626,1004.436125183106,1631.8759094238285,True,True,False,False,False,False,False,True
2022-05-27 13:50:00+00:00,8.96081247329712,300.7292515554865,1362.167163085939,1879.75980834961,True,True,False,False,False,False,False,True
2022-05-27 14:00:00+00:00,8.748828816413878,297.35276367007884,1391.8625579834002,1973.282232666016,True,True,False,False,False,False,False,True
2022-05-27 14:10:00+00:00,7.369300818443298,302.2351557939784,995.7710289001471,1812.5655334472665,True,True,False,False,False,False,False,True
2022-05-27 14:20:00+00:00,8.681873726844787,293.778591866679,1256.401599121094,1820.1355590820328,True,True,False,False,False,False,False,True
2022-05-27 14:30:00+00:00,7.099977517127992,302.25656784037807,781.7397567749024,1770.2721984863288,True,True,False,False,False,False,False,True
2022-05-27 14:40:00+00:00,7.769543522282648,304.73840383727713,1008.1083020662008,1927.5277999074851,True,True,False,False,False,False,False,True
2022-05-27 14:50:00+00:00,8.404828381538392,311.09953575446013,1240.7317352294938,1966.319549560548,True,True,False,False,False,False,False,True
2022-05-27 15:00:00+00:00,5.947004902362823,305.80697169952225,656.1646652221685,1752.5874450683605,True,True,False,False,False,False,False,True
2022-05-27 15:10:00+00:00,8.929126286506655,304.413627511374,1350.3003097534183,1846.479217529298,True,True,False,False,False,False,False,True
2022-05-27 15:20:00+00:00,7.231808447837828,307.8191887136419,807.9693588256839,1795.418341064454,True,True,False,False,False,False,False,True
2022-05-27 15:30:00+00:00,6.946205782890324,323.45055471623886,816.6179168701177,2029.5943420410165,True,True,False,False,False,False,False,True
2022-05-27 15:40:00+00:00,8.678175740771824,309.05638561820905,1243.7118309868713,2040.5393066406252,True,True,False,False,False,False,False,True
2022-05-27 15:50:00+00:00,6.151953503489494,319.0033235612086,752.7639417648319,1973.0731277465825,True,True,False,False,False,False,False,True
2022-05-27 16:00:00+00:00,7.220445181194105,315.7747075786815,945.4905652497946,2058.7358719675167,True,True,False,False,False,False,False,True
2022-05-27 16:10:00+00:00,6.957250404357909,307.0945486660213,932.4186912536628,1695.3889587402357,True,True,False,False,False,False,False,True
2022-05-27 16:20:00+00:00,5.752581369876863,324.1079617504837,437.1613861083985,1682.1407409667977,True,True,False,False,False,False,False,True
2022-05-27 16:30:00+00:00,5.606494426727295,315.5782265794411,579.3342247009283,1921.8812316894532,True,True,False,False,False,False,False,True
2022-05-27 16:40:00+00:00,6.895028924942015,309.45711310951555,717.440421295167,1814.943774414064,True,True,False,False,False,False,False,True
2022-05-27 16:50:00+00:00,5.189562213420868,326.7482542613528,317.1569190979003,1803.669140625,True,True,False,False,False,False,False,True
2022-05-27 17:00:00+00:00,6.422353482246399,310.4701754339902,511.4890556335451,1802.447283935548,True,True,False,False,False,False,False,True
2022-05-27 17:10:00+00:00,5.946373796463012,314.23715791257064,509.5266975402834,1694.443243408204,True,True,False,False,False,False,False,True
2022-05-27 17:20:00+00:00,4.883614909648896,321.42855466201456,317.14516143798835,1587.4835510253909,True,True,False,False,False,False,False,True
2022-05-27 17:30:00+00:00,5.49101711511612,312.76655194619804,385.3190185546876,1669.7089721679683,True,True,False,False,False,False,False,True
2022-05-27 17:40:00+00:00,5.072247076034546,333.9510224787793,293.92735729217543,1519.887792968752,True,True,False,False,False,False,False,True
2022-05-27 17:50:00+00:00,5.028885149955749,329.5845585735701,340.650577735901,1635.0400939941414,True,True,False,False,False,False,False,True
2022-05-27 18:00:00+00:00,4.069203907251358,326.97154218788177,174.73916435241694,1553.216168212892,True,True,False,False,False,False,False,True
2022-05-27 18:10:00+00:00,4.85935376882553,315.07758010213666,294.73353118896495,1787.557489013673,True,True,False,False,False,False,False,True
2022-05-27 18:20:00+00:00,6.1260402441024775,310.1548020625432,452.836068725586,1769.0186828613284,True,True,False,False,False,False,False,True
2022-05-27 18:30:00+00:00,6.324993038177492,309.08539831952623,578.3728027343752,1794.940399169923,True,True,False,False,False,False,False,True
2022-05-27 18:40:00+00:00,5.166507500410084,327.6432579344122,401.1969565749171,1638.9390747070331,True,True,False,False,False,False,False,True
2022-05-27 18:50:00+00:00,4.582030034065246,315.0809871938538,210.35735912323003,1517.451812744142,True,True,False,False,False,False,False,True
2022-05-27 19:00:00+00:00,6.579819107055664,305.7076823271602,652.7041610717775,1427.8162841796895,True,True,False,False,False,False,False,True
2022-05-27 19:10:00+00:00,7.337967348098756,303.03512290421827,804.3631744384768,1499.4539428710943,True,True,False,False,False,False,False,True
2022-05-27 19:20:00+00:00,7.238620781898499,301.9815613966588,723.74682006836,1412.5674621582048,True,True,False,False,False,False,False,True
2022-05-27 19:30:00+00:00,4.868597996234894,305.5553834718232,281.4859325408936,1214.6385925292975,True,True,False,False,False,False,False,True
2022-05-27 19:40:00+00:00,6.631032919883728,301.971115606024,519.0865768432617,1385.2406616210944,True,True,False,False,False,False,False,True
2022-05-27 19:50:00+00:00,7.057673478126526,299.9463422469046,609.1144546508789,1282.9556335449224,True,True,False,False,False,False,False,True
2022-05-27 20:00:00+00:00,5.510897493362426,306.088427785909,346.86615982055685,1220.4904541015624,True,True,False,False,False,False,False,True
2022-05-27 20:10:00+00:00,2.6668254613876354,318.169368246602,39.28220258951188,1001.5153167724612,True,True,False,False,False,False,False,True
2022-05-27 20:20:00+00:00,3.484967684745789,306.7546041555253,59.573436927795385,912.1384216308596,True,True,False,False,False,False,False,True
2022-05-27 20:30:00+00:00,3.4914646387100228,306.329217265672,108.47644824981693,1084.2034179687512,True,True,False,False,False,False,False,True
2022-05-27 20:40:00+00:00,3.1304053306579585,325.5150929138614,82.98739604949954,1114.2248229980485,True,True,False,False,False,False,False,True
2022-05-27 20:50:00+00:00,3.627936053276061,318.90400634758663,106.7125923156738,1032.1627227783215,True,True,False,False,False,False,False,True
2022-05-27 21:00:00+00:00,4.170350897312164,308.8716396616357,120.48897047042854,992.9484680175776,True,True,False,False,False,False,False,True
2022-05-27 21:10:00+00:00,3.950199711322784,318.58468317558163,108.7827348470688,1062.0064793636927,True,True,False,False,False,False,False,True
2022-05-27 21:20:00+00:00,3.347308206558226,317.99827162431933,72.0394439965487,1023.0719268798832,True,True,False,False,False,False,False,True
2022-05-27 21:30:00+00:00,3.965996277332305,304.13463727985686,114.51180915832522,985.5708095005582,True,True,False,False,False,False,False,True
2022-05-27 21:40:00+00:00,3.452371925115586,302.3590898034936,58.055376863479616,937.8640233090048,True,True,False,False,False,False,False,True
2022-05-27 21:50:00+00:00,1.81727591753006,330.2435281500516,-4.773904025554659,652.6483978271484,True,True,False,False,False,False,False,True
2022-05-27 22:00:00+00:00,1.745475032925606,327.5622294199088,-0.783178013190627,412.0,True,True,False,False,False,False,False,True
2022-05-27 22:10:00+00:00,2.096324986219406,335.5057603158573,-0.9464290320873257,412.0,True,True,False,False,False,False,False,True
2022-05-27 22:20:00+00:00,3.4682144641876214,336.6368054898296,23.2016492217779,710.093023681641,True,True,False,False,False,False,False,True
2022-05-27 22:30:00+00:00,2.987218157241218,333.621014335515,63.56794426441186,1178.0440856933596,True,True,False,False,False,False,False,True
2022-05-27 22:40:00+00:00,3.425066512823105,315.6971182139672,67.45209624767304,1081.2298828125006,True,True,False,False,False,False,False,True
2022-05-27 22:50:00+00:00,5.063559889793396,303.0346151180768,223.18993682861324,996.43236694336,True,True,False,False,False,False,False,True
2022-05-27 23:00:00+00:00,4.069333791732786,300.4528797521301,133.6789392170154,947.6714355468752,True,True,False,False,False,False,False,True
2022-05-27 23:10:00+00:00,3.245214492082596,301.6035532517212,62.81894798278813,1426.4796081542977,True,True,False,False,False,False,False,True
2022-05-27 23:20:00+00:00,1.8279415979981424,317.643539857111,-1.027516019344334,1153.6,True,True,False,False,False,False,False,True
2022-05-27 23:30:00+00:00,3.558869993686676,315.7387252026168,57.42209211289885,513.201483154297,True,True,False,False,False,False,False,True
