timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-27 23:40:00+00:00,6.232292032241822,299.3457810350531,372.1706130981446,1073.168338012696,True,True,False,False,False,False,False,True
2022-05-27 23:50:00+00:00,2.815224343538284,308.0379379116856,52.54424465447663,1328.0562805175782,True,True,False,False,False,False,False,True
2022-05-28 00:00:00+00:00,4.297081166505814,299.4523655037352,83.82110937535755,873.9556549072265,True,True,False,False,False,False,False,True
2022-05-28 00:10:00+00:00,5.63844051361084,299.8388423871148,352.9249729156494,1067.1786010742187,True,True,False,False,False,False,False,True
2022-05-28 00:20:00+00:00,6.21718213558197,300.9669314680516,543.8302276611329,1321.5302673339856,True,True,False,False,False,False,False,True
2022-05-28 00:30:00+00:00,6.394398283958436,301.00638436080334,571.1322341918947,1221.9058105468755,True,True,False,False,False,False,False,True
2022-05-28 00:40:00+00:00,6.522015523910524,300.05452422842376,522.2365402221682,1105.0387695312509,True,True,False,False,False,False,False,True
2022-05-28 00:50:00+00:00,5.065137660503387,298.6635930256107,250.27900390625004,977.8969543457032,True,True,False,False,False,False,False,True
2022-05-28 01:00:00+00:00,4.615015482902527,296.6575341585638,186.4209007263184,1027.254403686524,True,True,False,False,False,False,False,True
2022-05-28 01:10:00+00:00,4.419570994377137,297.6267266564263,160.5103668212892,1112.5545043945322,True,True,False,False,False,False,False,True
2022-05-28 01:20:00+00:00,4.720060801506043,302.8141822020079,179.9849308013916,1096.0899383544931,True,True,False,False,False,False,False,True
2022-05-28 01:30:00+00:00,4.592350769042969,302.5632178142214,189.45675888061527,1029.3933013916017,True,True,False,False,False,False,False,True
2022-05-28 01:40:00+00:00,3.95894260406494,311.5079308863068,155.20915184020998,1173.3830322265635,True,True,False,False,False,False,False,True
2022-05-28 01:50:00+00:00,3.989942002296447,317.1574600411644,162.20171813964845,1332.655603027345,True,True,False,False,False,False,False,True
2022-05-28 02:00:00+00:00,4.737398183345794,309.422726590292,220.88722076416016,1257.568103027345,True,True,False,False,False,False,False,True
2022-05-28 02:10:00+00:00,5.744079566001892,304.9454350921477,322.5509376525881,1100.0987182617218,True,True,False,False,False,False,False,True
2022-05-28 02:20:00+00:00,6.447468519210815,302.7303701358163,434.2061614990234,1132.3927795410186,True,True,False,False,False,False,False,True
2022-05-28 02:30:00+00:00,6.689430713653566,301.5595926820491,511.1326171875001,1154.691131591798,True,True,False,False,False,False,False,True
2022-05-28 02:40:00+00:00,6.428312039375305,300.35628530128395,433.1215026855469,1117.9944946289074,True,True,False,False,False,False,False,True
2022-05-28 02:50:00+00:00,6.451181030273437,299.0634607028426,474.267613220215,1172.2466491699213,True,True,False,False,False,False,False,True
2022-05-28 03:00:00+00:00,6.1434332728385925,304.6598262794739,430.7424819946289,1354.198590087891,True,True,False,False,False,False,False,True
2022-05-28 03:10:00+00:00,5.287460792064667,306.1614871979217,362.7782913208009,1362.3299438476574,True,True,False,False,False,False,False,True
2022-05-28 03:20:00+00:00,5.579151856899262,305.66764562723927,337.8542617797852,1273.4225463867208,True,True,False,False,False,False,False,True
2022-05-28 03:30:00+00:00,5.277793857786391,304.0894512230352,338.44590759277344,1254.2928805881086,True,True,False,False,False,False,False,True
2022-05-28 03:40:00+00:00,5.956933856010437,303.24365142422914,383.375957912869,1214.2598470052094,True,True,False,False,False,False,False,True
2022-05-28 03:50:00+00:00,5.638310647010803,306.6762628327452,359.185987854004,1332.628375244142,True,True,False,False,False,False,False,True
2022-05-28 04:00:00+00:00,4.777604579925537,309.17312364657926,259.3015838623048,1412.2476318359386,True,True,False,False,False,False,False,True
2022-05-28 04:10:00+00:00,4.172095835208895,313.73715131105143,171.5518817901612,1320.9382812500014,True,True,False,False,False,False,False,True
2022-05-28 04:20:00+00:00,3.7784965634346,329.0350561065697,134.48681182861316,1347.4077209472669,True,True,False,False,False,False,False,True
2022-05-28 04:30:00+00:00,3.106942439079285,325.64102398934705,85.87755470275877,1336.3844421386725,True,True,False,False,False,False,False,True
2022-05-28 04:40:00+00:00,3.533323049545288,317.4267973989107,108.4769912719726,1233.2488769531255,True,True,False,False,False,False,False,True
2022-05-28 04:50:00+00:00,3.201629674434662,319.76665735263384,72.69290032386782,1215.5980590820325,True,True,False,False,False,False,False,True
2022-05-28 05:00:00+00:00,3.159908049984983,323.22410034595333,62.23403916358948,1170.118999280429,True,True,False,False,False,False,False,True
2022-05-28 05:10:00+00:00,3.017935222387316,324.3194856946108,88.44530587447322,1118.532080078125,True,True,False,False,False,False,False,True
2022-05-28 05:20:00+00:00,2.733372038602829,325.06169755673415,44.87712354660034,1068.6007690429708,True,True,False,False,False,False,False,True
2022-05-28 05:30:00+00:00,2.67844563126564,324.99751823216263,45.1620555758476,1009.1635955810548,True,True,False,False,False,False,False,True
2022-05-28 05:40:00+00:00,3.238569033145906,331.8228442364976,57.844764852523824,977.9581939697264,True,True,False,False,False,False,False,True
2022-05-28 05:50:00+00:00,3.1992722868919365,338.152052923825,51.732022058963786,955.6598999023438,True,True,False,False,False,False,False,True
2022-05-28 06:00:00+00:00,3.696468853950501,337.4690774943843,88.91663131713868,966.7239868164064,True,True,False,False,False,False,False,True
2022-05-28 06:10:00+00:00,3.85016637444496,342.77926303077123,109.41282346248632,962.4983978271482,True,True,False,False,False,False,False,True
2022-05-28 06:20:00+00:00,4.058511888980865,346.0124419738577,125.513779258728,985.4363494873052,True,True,False,False,False,False,False,True
2022-05-28 06:30:00+00:00,4.633225429058075,347.8043686940832,202.82970848083497,1029.0598937988284,True,True,False,False,False,False,False,True
2022-05-28 06:40:00+00:00,4.755427047610284,352.8659360261179,200.7708196640015,1026.6034889221196,True,True,False,False,False,False,False,True
2022-05-28 06:50:00+00:00,4.701776719093322,355.6741986486693,194.8651330947876,1029.3933258056643,True,True,False,False,False,False,False,True
2022-05-28 07:00:00+00:00,4.062985444068909,1.0809152654014724,119.4501819610596,1060.979721069337,True,True,False,False,False,False,False,True
2022-05-28 07:10:00+00:00,4.714733374118805,352.7527506359591,201.8352447509768,1055.9852386474613,True,True,False,False,False,False,False,True
2022-05-28 07:20:00+00:00,4.265613687038421,348.71979365103255,174.11121368408195,949.9401951840052,True,True,False,False,False,False,False,True
2022-05-28 07:30:00+00:00,4.148094522953033,3.072890008488855,127.84915555715558,916.2959686279296,True,True,False,False,False,False,False,True
2022-05-28 07:40:00+00:00,2.711101168394089,21.119787483006174,18.63579936027525,704.3749237060547,True,True,False,False,False,False,False,True
2022-05-28 07:50:00+00:00,3.3908714683432337,2.9252780202239137,9.81377869471908,561.8068634033203,True,True,False,False,False,False,False,True
2022-05-28 08:00:00+00:00,3.380813479423523,0.2492896530280859,55.88661479949957,1129.2658599853526,True,True,False,False,False,False,False,True
2022-05-28 08:10:00+00:00,2.957996875047683,349.2230873429784,24.80456296393745,1181.195950317384,True,True,False,False,False,False,False,True
2022-05-28 08:20:00+00:00,2.7854398906230924,342.52918320898755,35.817017889022814,848.7546539306641,True,True,False,False,False,False,False,True
2022-05-28 08:30:00+00:00,2.843299227952957,353.34169576152686,45.36176023781297,856.8247650146484,True,True,False,False,False,False,False,True
2022-05-28 08:40:00+00:00,3.334097981452942,8.534921120521403,19.920473915338498,771.1696319580079,True,True,False,False,False,False,False,True
2022-05-28 08:50:00+00:00,2.282545483112336,356.77889415010605,-1.335306650400185,720.530493164063,True,True,False,False,False,False,False,True
2022-05-28 09:00:00+00:00,2.728816521167756,14.51878925932391,-1.1368885248899452,412.0,True,True,False,False,False,False,False,True
2022-05-28 09:10:00+00:00,2.100011396408079,23.904255623903964,-2.562934076786044,412.0,True,True,False,False,False,False,False,True
2022-05-28 09:20:00+00:00,2.625787419080734,345.4318373698228,-2.480774996988475,412.0,True,True,False,False,False,False,False,True
2022-05-28 09:30:00+00:00,2.4607875168323523,8.012858228744847,-0.8674710214138027,412.0,True,True,False,False,False,False,False,True
2022-05-28 09:40:00+00:00,2.572649967670441,0.2878232512547924,-0.814121025800705,412.0,True,True,False,False,False,False,False,True
2022-05-28 09:50:00+00:00,2.67284995317459,28.981080797431275,-1.441517039760948,412.0,True,True,False,False,False,False,False,True
2022-05-28 10:00:00+00:00,2.5392937570810314,358.51205728842376,-0.920821031928062,412.0,True,True,False,False,False,False,False,True
2022-05-28 10:10:00+00:00,1.8993749767541896,355.75607524608085,-0.9122850358486174,412.0,True,True,False,False,False,False,False,True
2022-05-28 10:20:00+00:00,2.7034313261508944,6.59737439027856,-0.9490965187549588,412.0,True,True,False,False,False,False,False,True
2022-05-28 10:30:00+00:00,2.186756172776223,6.9243848241551404,-1.3305490404367453,412.0,True,True,False,False,False,False,False,True
2022-05-28 10:40:00+00:00,3.2038005053997045,347.4302190930018,7.976842388510702,472.66036071777353,True,True,False,False,False,False,False,True
2022-05-28 10:50:00+00:00,2.927183121442794,15.531369227522816,21.49470568448305,1331.521524047852,True,True,False,False,False,False,False,True
2022-05-28 11:00:00+00:00,2.8623815059661863,30.995012548470868,10.8283836364746,2060.0,True,True,False,False,False,False,False,True
2022-05-28 11:10:00+00:00,1.98077993487057,19.754138765567404,-3.154494219704677,845.6842105263158,True,True,False,False,False,False,False,True
2022-05-28 11:20:00+00:00,3.3260239268604086,350.24216250797275,28.597959355304127,746.0588186163653,True,True,False,False,False,False,False,True
2022-05-28 11:30:00+00:00,3.409198635816575,347.69022327230255,15.286116838455206,1086.6452514648445,True,True,False,False,False,False,False,True
2022-05-28 11:40:00+00:00,2.8079773426055907,325.1730952578795,5.472546768188457,723.408776855469,True,True,False,False,False,False,False,True
2022-05-28 11:50:00+00:00,2.7774487540125854,354.28085570997223,-3.5376384645700454,412.0,True,True,False,False,False,False,False,True
2022-05-28 12:00:00+00:00,2.9854137003421783,12.10679395391577,22.444030401110656,1162.3233032226562,True,True,False,False,False,False,False,True
2022-05-28 12:10:00+00:00,2.34485729932785,354.3074301993693,1.5466974765062325,1009.1448303222654,True,True,False,False,False,False,False,True
2022-05-28 12:20:00+00:00,1.6642312467098233,22.96738790901753,-0.632731021568179,412.0,True,True,False,False,False,False,False,True
2022-05-28 12:30:00+00:00,2.7901178732514382,356.598076518621,12.180623529478895,498.90558471679697,True,True,False,False,False,False,False,True
2022-05-28 12:40:00+00:00,3.4007125973701475,353.2007856157961,64.50008485317231,1029.816717529297,True,True,False,False,False,False,False,True
2022-05-28 12:50:00+00:00,3.943387317657469,357.863397098865,134.99791178703308,1029.5939819335958,True,True,False,False,False,False,False,True
2022-05-28 13:00:00+00:00,3.336579084396364,344.0565576440987,44.16404279321436,1108.9943206787125,True,True,False,False,False,False,False,True
2022-05-28 13:10:00+00:00,4.066233897209168,18.541652325779975,117.77715318202976,1210.9559417724618,True,True,False,False,False,False,False,True
2022-05-28 13:20:00+00:00,4.271089518070221,51.14961034393167,116.95211868286135,1011.385433959962,True,True,False,False,False,False,False,True
2022-05-28 13:30:00+00:00,2.374697908759116,39.20580458856654,2.169465410709389,819.8283172607422,True,True,False,False,False,False,False,True
2022-05-28 13:40:00+00:00,3.2375249087810523,11.3242907091647,-4.356027609109875,412.0,True,True,False,False,False,False,False,True
2022-05-28 13:50:00+00:00,4.851005661487578,352.5440814004158,165.80635086297994,866.93251546224,True,True,False,False,False,False,False,True
2022-05-28 14:00:00+00:00,3.917900907993317,357.2179369808735,87.85108919143673,925.4368832236842,True,True,False,False,False,False,False,True
2022-05-28 14:10:00+00:00,2.895258951187134,355.0744362630675,-2.945996514428408,797.7939056396481,True,True,False,False,False,False,False,True
2022-05-28 14:20:00+00:00,3.431799530982972,355.98369036265626,9.16396582126616,760.9547912597656,True,True,False,False,False,False,False,True
2022-05-28 14:30:00+00:00,3.4009469747543344,354.6240483107398,37.351683831214906,979.398977661134,True,True,False,False,False,False,False,True
2022-05-28 14:40:00+00:00,2.5915287733078007,18.19266440272509,0.4877005666494394,656.7941314697265,True,True,False,False,False,False,False,True
2022-05-28 14:50:00+00:00,3.507499116659164,351.2510568099746,48.49054502546792,593.6178405761718,True,True,False,False,False,False,False,True
2022-05-28 15:00:00+00:00,3.343113052845002,358.1570743754699,44.95170083171445,866.1196746826172,True,True,False,False,False,False,False,True
2022-05-28 15:10:00+00:00,3.228860855102539,357.9013675585067,43.53436254411938,898.2844757080078,True,True,False,False,False,False,False,True
2022-05-28 15:20:00+00:00,3.7241641521453865,4.675724544782042,73.37375905513767,936.0425750732422,True,True,False,False,False,False,False,True
2022-05-28 15:30:00+00:00,4.172188568115233,358.3065881839032,103.95475625991824,951.7813568115234,True,True,False,False,False,False,False,True
2022-05-28 15:40:00+00:00,4.19893718957901,349.5339676118008,93.3273332595826,895.2292724609375,True,True,False,False,False,False,False,True
2022-05-28 15:50:00+00:00,3.438338720798491,351.1001481971918,45.37869887351991,954.5262237548834,True,True,False,False,False,False,False,True
2022-05-28 16:00:00+00:00,3.9386165857315056,347.8024948448348,73.53853511810306,872.713235473633,True,True,False,False,False,False,False,True
2022-05-28 16:10:00+00:00,3.8692217111587537,28.89908455291436,23.930452740192425,882.224890136719,True,True,False,False,False,False,False,True
2022-05-28 16:20:00+00:00,3.862620568275452,70.47790560840463,72.55452967882151,745.8822967529298,True,True,False,False,False,False,False,True
2022-05-28 16:30:00+00:00,5.276193225383759,82.73896772096532,208.10579204559332,1014.477883911133,True,True,False,False,False,False,False,True
2022-05-28 16:40:00+00:00,5.004104173183442,74.30674745958567,231.29104804992693,1031.3802215576188,True,True,False,False,False,False,False,True
2022-05-28 16:50:00+00:00,4.065083014965057,76.3775802280694,141.44461300373078,1002.3114715576172,True,True,False,False,False,False,False,True
2022-05-28 17:00:00+00:00,3.9078957378864287,79.19168981266279,132.4444263458252,959.5384643554688,True,True,False,False,False,False,False,True
2022-05-28 17:10:00+00:00,4.510007417201996,74.11300645762287,175.25246858596796,1016.4103393554692,True,True,False,False,False,False,False,True
2022-05-28 17:20:00+00:00,3.722827589511872,77.96528565887905,82.22719297409058,958.1367340087894,True,True,False,False,False,False,False,True
2022-05-28 17:30:00+00:00,3.27263127565384,78.1229975909464,32.28802869915962,891.4600280761719,True,True,False,False,False,False,False,True
2022-05-28 17:40:00+00:00,2.8990609049797063,73.98676407508992,24.006945812702185,980.0031280517576,True,True,False,False,False,False,False,True
2022-05-28 17:50:00+00:00,3.025471609830856,72.47664011824872,35.98849360644816,881.8244323730469,True,True,False,False,False,False,False,True
2022-05-28 18:00:00+00:00,3.3511135101318352,77.65016975970121,57.58917584419255,862.281948852539,True,True,False,False,False,False,False,True
2022-05-28 18:10:00+00:00,2.698112123890928,82.38517366612348,6.701590996980668,973.518336245888,True,True,False,False,False,False,False,True
2022-05-28 18:20:00+00:00,3.053445255756379,91.49173863723873,32.03747631907463,1256.237188720704,True,True,False,False,False,False,False,True
2022-05-28 18:30:00+00:00,4.236674702167511,87.25101098990712,131.38293748152884,1016.5260345458988,True,True,False,False,False,False,False,True
2022-05-28 18:40:00+00:00,4.445428597927093,79.42588032719453,150.21537342071525,961.110290527344,True,True,False,False,False,False,False,True
2022-05-28 18:50:00+00:00,4.854787468910216,78.73165768422132,201.238775253296,1019.1865844726568,True,True,False,False,False,False,False,True
2022-05-28 19:00:00+00:00,5.719391512870788,76.05410148081359,352.82680816650395,1187.5976196289075,True,True,False,False,False,False,False,True
2022-05-28 19:10:00+00:00,5.89161446094513,73.74398458157054,374.2594245910645,1277.6209289550795,True,True,False,False,False,False,False,True
2022-05-28 19:20:00+00:00,5.288797211647035,73.81255113657733,302.938233947754,1125.180059814455,True,True,False,False,False,False,False,True
2022-05-28 19:30:00+00:00,5.105084192752838,74.22855770173277,257.4976837158204,1077.8645212273852,True,True,False,False,False,False,False,True
2022-05-28 19:40:00+00:00,5.620119309425354,76.4484827894355,249.7428581237794,1040.8316619873062,True,True,False,False,False,False,False,True
2022-05-28 19:50:00+00:00,5.188633015281276,77.3995402272584,211.45327682495116,1021.0918334960954,True,True,False,False,False,False,False,True
2022-05-28 20:00:00+00:00,3.5274943351745605,87.64985792290634,84.65495827323514,952.740789794922,True,True,False,False,False,False,False,True
2022-05-28 20:10:00+00:00,4.6439732074737545,81.60780506739684,149.54357995986942,1008.0952667236346,True,True,False,False,False,False,False,True
2022-05-28 20:20:00+00:00,4.066735053062438,93.84631532929996,110.26973495483398,981.0270355224612,True,True,False,False,False,False,False,True
2022-05-28 20:30:00+00:00,4.591181325912476,99.06578101758696,141.10314445495607,978.1623413085938,True,True,False,False,False,False,False,True
2022-05-28 20:40:00+00:00,4.512364947795868,82.56574852594088,137.14053630828855,960.7292388916018,True,True,False,False,False,False,False,True
2022-05-28 20:50:00+00:00,3.4605208158493044,91.75652943529856,67.29352169036866,925.28466796875,True,True,False,False,False,False,False,True
2022-05-28 21:00:00+00:00,4.770049595832824,79.97312899211795,162.9000938415527,967.3295959472656,True,True,False,False,False,False,False,True
2022-05-28 21:10:00+00:00,4.534769868850708,78.11641715740149,132.8648090362548,949.6608565481084,True,True,False,False,False,False,False,True
2022-05-28 21:20:00+00:00,4.729899013042449,75.89044900394947,147.915824508667,977.5839416503908,True,True,False,False,False,False,False,True
2022-05-28 21:30:00+00:00,4.366073882579803,74.86738347202487,130.4778118133546,998.3240173339846,True,True,False,False,False,False,False,True
2022-05-28 21:40:00+00:00,4.307156527042389,70.87019558075815,130.9024562835693,987.266738891602,True,True,False,False,False,False,False,True
2022-05-28 21:50:00+00:00,2.9192795126061686,78.74292900662687,35.152982985973374,952.9244995117188,True,True,False,False,False,False,False,True
2022-05-28 22:00:00+00:00,3.1528589952559694,77.00140710988052,33.69012588262559,952.6795471191406,True,True,False,False,False,False,False,True
2022-05-28 22:10:00+00:00,2.612802769008436,67.1358137331552,14.074166977405554,924.3116485595704,True,True,False,False,False,False,False,True
2022-05-28 22:20:00+00:00,3.708385872840881,82.99056002228656,60.04599561691284,908.1509704589846,True,True,False,False,False,False,False,True
2022-05-28 22:30:00+00:00,2.55261048078537,74.87235720003997,12.71817618530048,870.5289794921875,True,True,False,False,False,False,False,True
2022-05-28 22:40:00+00:00,2.610061335563658,62.45295731540682,13.433933694660666,858.1448364257812,True,True,False,False,False,False,False,True
2022-05-28 22:50:00+00:00,2.9668140888214105,54.40076299173353,36.97715063095093,859.2199340820313,True,True,False,False,False,False,False,True
2022-05-28 23:00:00+00:00,4.061927318572997,52.98652761241175,71.93686561584472,877.4763671875,True,True,False,False,False,False,False,True
2022-05-28 23:10:00+00:00,3.337525796890259,57.207018973763184,36.83208277225494,846.6112182617189,True,True,False,False,False,False,False,True
2022-05-28 23:20:00+00:00,1.746982681751252,66.71333727049375,-2.231147062778475,455.2141174316406,True,True,False,False,False,False,False,True
2022-05-28 23:30:00+00:00,2.478618860244751,57.21439216067017,-0.9229550331830976,412.0,True,True,False,False,False,False,False,True
2022-05-28 23:40:00+00:00,3.644035243988037,54.14709109459051,19.997212535142907,722.6903228759768,True,True,False,False,False,False,False,True
2022-05-28 23:50:00+00:00,3.275211477279663,56.55057333461173,24.04112968444824,855.7680084228516,True,True,False,False,False,False,False,True
2022-05-29 00:00:00+00:00,3.048080766201018,59.44287026876532,31.33336749076843,1015.2721282959,True,True,False,False,False,False,False,True
2022-05-29 00:10:00+00:00,2.830295753479004,48.532627477572646,14.395522506535062,834.5613403320312,True,True,False,False,False,False,False,True
2022-05-29 00:20:00+00:00,2.524835439104784,15.777934089310293,-2.6012337333277658,412.0,True,True,False,False,False,False,False,True
2022-05-29 00:30:00+00:00,3.1819972872734086,5.603996174722909,9.571212887763975,491.06409912109393,True,True,False,False,False,False,False,True
2022-05-29 00:40:00+00:00,4.167009603977204,4.370720928727337,103.8443416595459,912.2268798828128,True,True,False,False,False,False,False,True
2022-05-29 00:50:00+00:00,3.903404574645193,20.15946273071762,140.6653922231574,983.0959408408715,True,True,False,False,False,False,False,True
2022-05-29 01:00:00+00:00,3.1025801301002494,32.598581832217235,54.584281444549546,1065.450271606447,True,True,False,False,False,False,False,True
2022-05-29 01:10:00+00:00,2.951425778865814,33.608514655259114,48.386708450317386,1060.7143615722675,True,True,False,False,False,False,False,True
2022-05-29 01:20:00+00:00,4.0412858605384825,18.3065161776164,104.65473537445077,998.1403106689456,True,True,False,False,False,False,False,True
2022-05-29 01:30:00+00:00,4.915245509147644,9.944887493069302,182.13455505371093,952.1147552490236,True,True,False,False,False,False,False,True
2022-05-29 01:40:00+00:00,5.2507812023162845,9.43914583608722,213.8284950256349,989.2196289062504,True,True,False,False,False,False,False,True
2022-05-29 01:50:00+00:00,5.906947064399719,9.517352471459162,297.84457931518574,1051.4466552734389,True,True,False,False,False,False,False,True
2022-05-29 02:00:00+00:00,5.3761152744293215,12.237630360384683,217.960223388672,1008.326626586914,True,True,False,False,False,False,False,True
2022-05-29 02:10:00+00:00,4.928332078456879,11.058616071763597,177.96069869995125,998.528152465821,True,True,False,False,False,False,False,True
2022-05-29 02:20:00+00:00,5.056301879882812,10.30274931241638,190.78639602661127,975.6922973632812,True,True,False,False,False,False,False,True
2022-05-29 02:30:00+00:00,4.9986282825469965,12.074094916552042,174.0759887695312,990.049801635742,True,True,False,False,False,False,False,True
2022-05-29 02:40:00+00:00,5.08589458465576,9.583785908603431,183.5963409423828,960.920484040913,True,True,False,False,False,False,False,True
2022-05-29 02:50:00+00:00,5.21358196735382,8.527985646413015,206.929138986688,971.7661224365236,True,True,False,False,False,False,False,True
2022-05-29 03:00:00+00:00,5.362286090850831,5.811532629686155,240.17133407592792,1002.9374633789076,True,True,False,False,False,False,False,True
2022-05-29 03:10:00+00:00,5.583755373954772,5.269495241960101,271.0564323425293,1029.9444610595715,True,True,False,False,False,False,False,True
2022-05-29 03:20:00+00:00,4.698268532752991,5.76163003096832,174.4468391418458,964.1518981933592,True,True,False,False,False,False,False,True
2022-05-29 03:30:00+00:00,4.883392238616944,356.2865881257313,188.84048767089865,989.763970947266,True,True,False,False,False,False,False,True
2022-05-29 03:40:00+00:00,5.193458239237468,355.2535773705872,255.36764102511947,1050.2263793945326,True,True,False,False,False,False,False,True
2022-05-29 03:50:00+00:00,5.48288676738739,352.46221549115234,286.44513397216804,1092.436877441408,True,True,False,False,False,False,False,True
2022-05-29 04:00:00+00:00,5.100703334808349,346.2467405161642,256.182553100586,1047.1598266601573,True,True,False,False,False,False,False,True
2022-05-29 04:10:00+00:00,6.18313844203949,342.5281132636643,376.53282012939457,1108.6451354980495,True,True,False,False,False,False,False,True
2022-05-29 04:20:00+00:00,6.43764898777008,348.1578987960405,443.2293045043945,1182.3445129394538,True,True,False,False,False,False,False,True
2022-05-29 04:30:00+00:00,6.289668560028076,349.7331429163364,417.48150634765625,1186.2850406044424,True,True,False,False,False,False,False,True
2022-05-29 04:40:00+00:00,6.455097675323486,350.6459122141532,438.0006744384767,1215.8021647135424,True,True,False,False,False,False,False,True
2022-05-29 04:50:00+00:00,5.92499758067884,349.0184626582723,352.29117736816414,1148.1297735916953,True,True,False,False,False,False,False,True
2022-05-29 05:00:00+00:00,5.802806150345575,342.6665686380925,305.972998046875,1103.739105224611,True,True,False,False,False,False,False,True
2022-05-29 05:10:00+00:00,4.592171066685726,343.6737159557317,194.97345504760756,1005.203356933594,True,True,False,False,False,False,False,True
2022-05-29 05:20:00+00:00,4.736173057556153,348.61548219081385,192.4657768249512,994.9149658203124,True,True,False,False,False,False,False,True
2022-05-29 05:30:00+00:00,4.972269487380983,350.23574863828713,219.24123458862303,1030.434387207032,True,True,False,False,False,False,False,True
2022-05-29 05:40:00+00:00,4.822841286659241,348.04039696286844,234.2089881896973,1104.1677917480483,True,True,False,False,False,False,False,True
2022-05-29 05:50:00+00:00,6.736913561820984,345.94726948497214,580.1290700812089,1231.942443847658,True,True,False,False,False,False,False,True
2022-05-29 06:00:00+00:00,5.020327746868134,352.7264578917735,218.62824859619136,1243.4896362304703,True,True,False,False,False,False,False,True
2022-05-29 06:10:00+00:00,5.730640435218811,349.33368855819595,381.7043205261231,1261.2833374023455,True,True,False,False,False,False,False,True
2022-05-29 06:20:00+00:00,5.444963490962981,357.9934080352336,419.8749145507813,1196.7360107421878,True,True,False,False,False,False,False,True
2022-05-29 06:30:00+00:00,5.411625289916991,356.09705470801265,304.51109619140624,1191.3400634765626,True,True,False,False,False,False,False,True
2022-05-29 06:40:00+00:00,6.229786109924316,350.5849725438791,467.9441680908204,1174.9824411492605,True,True,False,False,False,False,False,True
2022-05-29 06:50:00+00:00,5.844836926460267,1.0389995936862988,455.1489837646486,1219.334030877978,True,True,False,False,False,False,False,True
2022-05-29 07:00:00+00:00,5.911123609542846,356.1295216664146,470.09054107666026,1280.0364925986855,True,True,False,False,False,False,False,True
2022-05-29 07:10:00+00:00,6.866238462924957,356.07183144630426,713.29169921875,1392.4397888183607,True,True,False,False,False,False,False,True
2022-05-29 07:20:00+00:00,5.833259808389763,8.635072903114633,389.44701538085945,1270.9116943359384,True,True,False,False,False,False,False,True
2022-05-29 07:30:00+00:00,6.216755211353304,16.470316630855905,498.65701751708974,1298.313391113282,True,True,False,False,False,False,False,True
2022-05-29 07:40:00+00:00,5.47735515832901,22.270054176818974,326.2301597595217,1272.8645996093762,True,True,False,False,False,False,False,True
2022-05-29 07:50:00+00:00,4.472622585296631,28.73745279441772,175.97798839368338,1248.6678527832046,True,True,False,False,False,False,False,True
2022-05-29 08:00:00+00:00,6.249592256546021,14.943735040541696,441.71777801513673,1228.59461669922,True,True,False,False,False,False,False,True
2022-05-29 08:10:00+00:00,5.830469512939453,14.487859018555582,451.817575454712,1321.4214172363295,True,True,False,False,False,False,False,True
2022-05-29 08:20:00+00:00,5.434401488304138,14.363160214058098,302.0813774108888,1352.1980529785162,True,True,False,False,False,False,False,True
2022-05-29 08:30:00+00:00,6.626633787155152,1.1449723370761262,638.7276908874512,1403.3406127929704,True,True,False,False,False,False,False,True
2022-05-29 08:40:00+00:00,6.427105379104614,16.82543395170262,622.1113288879399,1518.5745422363289,True,True,False,False,False,False,False,True
2022-05-29 08:50:00+00:00,6.171703970432281,26.832531981537898,405.2427520751954,1380.096453857423,True,True,False,False,False,False,False,True
2022-05-29 09:00:00+00:00,5.50646116733551,23.263371494915702,317.6845792770386,1272.0888732910173,True,True,False,False,False,False,False,True
2022-05-29 09:10:00+00:00,6.561368012428284,4.684627706915762,571.2447624206544,1348.1698425292984,True,True,False,False,False,False,False,True
2022-05-29 09:20:00+00:00,5.31957391500473,3.78166157423334,279.9008422851563,1248.9400268554696,True,True,False,False,False,False,False,True
2022-05-29 09:30:00+00:00,5.560069644451142,12.121703339243084,317.5185989379882,1273.5178161621104,True,True,False,False,False,False,False,True
2022-05-29 09:40:00+00:00,6.3616168975830085,4.756377414570636,496.2257263183595,1263.8214416503938,True,True,False,False,False,False,False,True
2022-05-29 09:50:00+00:00,5.409007894992828,351.833537841138,341.4438694000245,1191.7347167968771,True,True,False,False,False,False,False,True
2022-05-29 10:00:00+00:00,5.0192883133888255,355.0389352671816,259.79990158081057,1138.2922729492202,True,True,False,False,False,False,False,True
2022-05-29 10:10:00+00:00,5.497532570362091,4.599963599145212,357.560890197754,1233.4802185058595,True,True,False,False,False,False,False,True
2022-05-29 10:20:00+00:00,5.967980551719665,1.7804376761519052,395.45882797241217,1318.413806152345,True,True,False,False,False,False,False,True
2022-05-29 10:30:00+00:00,7.270288467407227,358.9123331038778,721.7124282836915,1432.062316894532,True,True,False,False,False,False,False,True
2022-05-29 10:40:00+00:00,6.874053382873536,354.8621940849049,613.2264160156251,1403.5991516113288,True,True,False,False,False,False,False,True
2022-05-29 10:50:00+00:00,6.1365838050842285,357.9726967936897,472.1062591552736,1385.2066345214848,True,True,False,False,False,False,False,True
2022-05-29 11:00:00+00:00,6.995794481701321,4.655943275491666,771.9300486246747,1666.1456705729183,True,True,False,False,False,False,False,True
2022-05-29 11:10:00+00:00,6.383374101237248,2.7917520342423927,493.0563571327611,1308.9018490439971,True,True,False,False,False,False,False,True
2022-05-29 11:20:00+00:00,6.758581470040714,347.8574454718818,544.2212650074679,1367.9104506548724,True,True,False,False,False,False,False,True
2022-05-29 11:30:00+00:00,6.492928004264831,356.83523610339176,617.2881553649905,1358.587481689455,True,True,False,False,False,False,False,True
2022-05-29 11:40:00+00:00,5.716588568687439,350.6151362630813,337.2279258728028,1207.44627685547,True,True,False,False,False,False,False,True
2022-05-29 11:50:00+00:00,5.526824116706848,345.6894757571642,342.94525604248054,1204.2889831542975,True,True,False,False,False,False,False,True
2022-05-29 12:00:00+00:00,5.107812893390657,357.55966738523097,306.2029144287109,1184.8077636718767,True,True,False,False,False,False,False,True
2022-05-29 12:10:00+00:00,5.616648185253144,1.7637435448079373,348.2517753601076,1151.1527526855473,True,True,False,False,False,False,False,True
2022-05-29 12:20:00+00:00,5.652306675910951,348.2553081976919,340.05136337280294,1193.7964721679696,True,True,False,False,False,False,False,True
2022-05-29 12:30:00+00:00,5.035586154460907,350.1517842386004,264.84661979675286,1129.5621337890643,True,True,False,False,False,False,False,True
2022-05-29 12:40:00+00:00,6.171462678909302,349.670279448114,502.70172691345215,1303.6276458740244,True,True,False,False,False,False,False,True
2022-05-29 12:50:00+00:00,5.169784335529102,2.029503791056925,284.1055028578817,1193.1072136374094,True,True,False,False,False,False,False,True
2022-05-29 13:00:00+00:00,4.705285024642945,16.72230425403899,221.9777276992797,1057.2781005859392,True,True,False,False,False,False,False,True
2022-05-29 13:10:00+00:00,4.84368714094162,19.44209239816217,235.9802822113037,1163.3531738281251,True,True,False,False,False,False,False,True
2022-05-29 13:20:00+00:00,5.542509567737579,12.048403279150476,320.0801597595214,1288.1610595703137,True,True,False,False,False,False,False,True
2022-05-29 13:30:00+00:00,4.955062139034272,27.562462818814936,244.0782868742944,1166.6379780016462,True,True,False,False,False,False,False,True
2022-05-29 13:40:00+00:00,5.0798948287963865,18.57577612096378,284.0138038635254,1190.999822998048,True,True,False,False,False,False,False,True
2022-05-29 13:50:00+00:00,5.367279469966888,22.92815244439589,309.06801071167,1183.8006713867203,True,True,False,False,False,False,False,True
2022-05-29 14:00:00+00:00,6.006182146072387,16.116593199041176,382.8157096862795,1160.665429687501,True,True,False,False,False,False,False,True
2022-05-29 14:10:00+00:00,6.13769748210907,7.714088332694473,429.7628646850587,1218.2653930664071,True,True,False,False,False,False,False,True
2022-05-29 14:20:00+00:00,4.679063044096293,2.3353037759146678,238.73230323791512,1129.0313720703136,True,True,False,False,False,False,False,True
2022-05-29 14:30:00+00:00,6.898370170593262,359.0018557662458,686.3871894836428,1316.2023803710952,True,True,False,False,False,False,False,True
2022-05-29 14:40:00+00:00,6.576347899436952,11.242358988297951,509.4476707860045,1354.1033325195324,True,True,False,False,False,False,False,True
2022-05-29 14:50:00+00:00,6.40579571723938,9.92991524550382,507.6214248657228,1324.252050781251,True,True,False,False,False,False,False,True
2022-05-29 15:00:00+00:00,5.516781806945801,14.763498254393198,404.5998344421388,1294.516455078126,True,True,False,False,False,False,False,True
2022-05-29 15:10:00+00:00,4.422837996482849,19.729544753069376,147.51142592430114,1033.142562866212,True,True,False,False,False,False,False,True
2022-05-29 15:20:00+00:00,4.630960726737977,21.067786356117097,198.21893367767333,1031.917761230469,True,True,False,False,False,False,False,True
2022-05-29 15:30:00+00:00,5.456453812122345,35.007239936582664,290.16652069091805,1246.136578369143,True,True,False,False,False,False,False,True
2022-05-29 15:40:00+00:00,5.571708416938782,22.930581347915847,323.8042163848878,1283.5476257324233,True,True,False,False,False,False,False,True
2022-05-29 15:50:00+00:00,4.303499746322631,32.14135068500849,143.78361454010007,1106.154705810549,True,True,False,False,False,False,False,True
2022-05-29 16:00:00+00:00,4.682553181281459,42.52212494467858,191.88526065532977,1099.3094012920683,True,True,False,False,False,False,False,True
2022-05-29 16:10:00+00:00,4.155145508902413,40.21603993409036,160.12131827218195,1020.299591064454,True,True,False,False,False,False,False,True
2022-05-29 16:20:00+00:00,4.805073148325871,27.33780844833717,210.6048531783255,1283.897152549344,True,True,False,False,False,False,False,True
2022-05-29 16:30:00+00:00,3.960056352615357,34.039005976841395,109.78153352737422,1116.9398193359389,True,True,False,False,False,False,False,True
2022-05-29 16:40:00+00:00,3.9427560687065126,46.11565923726164,102.20952901840212,993.1839111328128,True,True,False,False,False,False,False,True
2022-05-29 16:50:00+00:00,5.03033310174942,35.437838947759474,258.91707723140723,1295.4584167480464,True,True,False,False,False,False,False,True
2022-05-29 17:00:00+00:00,6.013792848587036,40.86289842488793,469.7538803100586,1235.3718566894554,True,True,False,False,False,False,False,True
2022-05-29 17:10:00+00:00,5.972639715671539,47.75237451412164,395.260873413086,1141.8306152343766,True,True,False,False,False,False,False,True
2022-05-29 17:20:00+00:00,5.040468168258667,49.15852912250955,248.2692081451417,1049.4325134277356,True,True,False,False,False,False,False,True
2022-05-29 17:30:00+00:00,3.907338881492616,30.510071095795524,100.37694724835453,986.9809570312502,True,True,False,False,False,False,False,True
2022-05-29 17:40:00+00:00,4.037239181995392,40.28677676031691,106.17595403194434,1123.2157531738285,True,True,False,False,False,False,False,True
2022-05-29 17:50:00+00:00,6.301214599609375,44.08319440776648,490.2763309717178,1329.899798583985,True,True,False,False,False,False,False,True
2022-05-29 18:00:00+00:00,5.88574857711792,47.96728073310402,483.1947135925293,1308.5540954589849,True,True,False,False,False,False,False,True
2022-05-29 18:10:00+00:00,6.945500421524048,45.15201619115248,620.905014038086,1283.9695129394545,True,True,False,False,False,False,False,True
2022-05-29 18:20:00+00:00,5.755217218399048,52.46799112881661,356.5204597473145,1109.189501953126,True,True,False,False,False,False,False,True
2022-05-29 18:30:00+00:00,4.354416596889496,56.785038046426,151.91509208679193,962.1173645019531,True,True,False,False,False,False,False,True
2022-05-29 18:40:00+00:00,4.466070222854614,52.07847666920168,158.5054565429689,946.92294921875,True,True,False,False,False,False,False,True
2022-05-29 18:50:00+00:00,3.767804467678071,50.06284576118628,82.17860727310185,933.8719482421876,True,True,False,False,False,False,False,True
2022-05-29 19:00:00+00:00,5.757704544067383,50.63112040544337,366.9847076416017,1075.5957733154305,True,True,False,False,False,False,False,True
2022-05-29 19:10:00+00:00,5.611636304855347,56.678315278104265,327.03523712158216,1063.3272674560562,True,True,False,False,False,False,False,True
2022-05-29 19:20:00+00:00,4.761871337890625,60.33815236376017,194.28939678794472,998.0729659231084,True,True,False,False,False,False,False,True
2022-05-29 19:30:00+00:00,4.40319357599531,71.95765434225962,151.5839636666435,962.4235565185548,True,True,False,False,False,False,False,True
2022-05-29 19:40:00+00:00,4.248870253562927,78.25298501975271,115.09705505371105,907.8182082403274,True,True,False,False,False,False,False,True
2022-05-29 19:50:00+00:00,4.770587837696075,77.31013513321727,158.89109268188486,986.4501861572264,True,True,False,False,False,False,False,True
2022-05-29 20:00:00+00:00,5.104545843601227,78.4597553624559,216.6151634216309,1047.845992238899,True,True,False,False,False,False,False,True
2022-05-29 20:10:00+00:00,4.876301455497741,77.27402362906628,161.67401351928706,971.7803838820686,True,True,False,False,False,False,False,True
2022-05-29 20:20:00+00:00,3.586634540557862,82.36357081930828,70.39872779846186,904.106618780839,True,True,False,False,False,False,False,True
2022-05-29 20:30:00+00:00,2.770173637490524,83.2213369121913,10.693990093469628,855.2513397216796,True,True,False,False,False,False,False,True
2022-05-29 20:40:00+00:00,2.581319499015808,92.92990524601409,-0.9426945209503172,440.6358703613281,True,True,False,False,False,False,False,True
2022-05-29 20:50:00+00:00,2.882400095462798,91.9107329684312,-0.921551073852338,412.0,True,True,False,False,False,False,False,True
2022-05-29 21:00:00+00:00,3.10111564397812,96.42810955318316,0.279638516902921,556.332684326172,True,True,False,False,False,False,False,True
2022-05-29 21:10:00+00:00,2.6396871566772457,93.35154808115612,-2.988280451297747,1096.3268432617194,True,True,False,False,False,False,False,True
2022-05-29 21:20:00+00:00,2.453481757640838,95.92103389583052,-8.699105489253999,940.7683166503906,True,True,False,False,False,False,False,True
2022-05-29 21:30:00+00:00,2.555775028467178,92.79551196908152,-0.9512305259704588,412.0,True,True,False,False,False,False,False,True
2022-05-29 21:40:00+00:00,2.498662328720093,76.98246154272249,-0.7666395254433155,412.0,True,True,False,False,False,False,False,True
2022-05-29 21:50:00+00:00,2.5224187195301067,104.94389285988764,-0.9485630244016638,412.0,True,True,False,False,False,False,False,True
2022-05-29 22:00:00+00:00,2.1616500496864317,110.23251124575036,-0.9672355264425272,412.0,True,True,False,False,False,False,False,True
2022-05-29 22:10:00+00:00,1.7340749561786652,102.1808503782206,-0.1707200039178133,412.0,True,True,False,False,False,False,False,True
2022-05-29 22:20:00+00:00,2.0302502214908604,95.22943978322678,-0.1205710032954811,412.0,True,True,False,False,False,False,False,True
2022-05-29 22:30:00+00:00,2.3191686093807222,99.05383184643784,-1.1502260342240334,412.0,True,True,False,False,False,False,False,True
2022-05-29 22:40:00+00:00,3.0602290868759154,114.44090594027654,-1.232385015487671,412.0,True,True,False,False,False,False,False,True
2022-05-29 22:50:00+00:00,2.223775792121886,116.59025095426313,16.98136124908925,917.8745697021486,True,True,False,False,False,False,False,True
2022-05-29 23:00:00+00:00,2.2648059964179987,101.00277059157791,-4.0616725504398365,475.6644134521485,True,True,False,False,False,False,False,True
2022-05-29 23:10:00+00:00,2.25843733549118,86.61837199354608,-0.4897530078887939,412.0,True,True,False,False,False,False,False,True
2022-05-29 23:20:00+00:00,2.324324947595596,107.33758117675023,-1.3102760160341853,412.0,True,True,False,False,False,False,False,True
2022-05-29 23:30:00+00:00,2.4717936813831325,138.91172500669109,-2.0390370517969134,412.0,True,True,False,False,False,False,False,True
2022-05-29 23:40:00+00:00,2.115337693691255,154.04752533163708,-0.9048160325735805,412.0,True,True,False,False,False,False,False,True
2022-05-29 23:50:00+00:00,2.096943837404252,167.23674034494115,-0.0874940023757517,412.0,True,True,False,False,False,False,False,True
2022-05-30 00:00:00+00:00,2.6496186375617983,164.587489370409,-1.3710950300097466,412.0,True,True,False,False,False,False,False,True
2022-05-30 00:10:00+00:00,2.6605312585830707,171.7746333750382,-1.4793955266475685,412.0,True,True,False,False,False,False,False,True
2022-05-30 00:20:00+00:00,3.006318962574005,174.529122078927,-4.329890954494476,412.0,True,True,True,False,False,False,False,False
2022-05-30 00:30:00+00:00,2.911818850040436,187.5802612814042,-2.107325059920548,412.0,True,True,True,False,False,False,False,False
2022-05-30 00:40:00+00:00,2.713012540340424,185.28147529126596,-0.2374075050465762,412.0,True,True,True,False,False,False,False,False
2022-05-30 00:50:00+00:00,3.464860999584199,191.22305704042088,22.82124703824521,595.7096343994141,True,True,False,False,False,False,False,True
2022-05-30 01:00:00+00:00,4.036069881916045,200.9926847831229,88.22356491088867,896.814715576172,True,True,False,False,False,False,False,True
2022-05-30 01:10:00+00:00,3.6583229780197137,204.29894033481503,67.00176582336425,1005.2448364257832,True,True,False,False,False,False,False,True
2022-05-30 01:20:00+00:00,3.4789720296859734,204.40609791866612,39.82942333221436,1022.9484349300994,True,True,False,False,False,False,False,True
2022-05-30 01:30:00+00:00,3.7131194472312927,205.92030695849755,43.97547769546509,1015.9945475260436,True,True,False,False,False,False,False,True
2022-05-30 01:40:00+00:00,3.284993886947632,202.9316726021813,19.76123456954956,1002.2320068359376,True,True,False,False,False,False,False,True
2022-05-30 01:50:00+00:00,3.317422592639923,199.91815326128648,14.790683662891388,883.8780242919929,True,True,False,False,False,False,False,True
2022-05-30 02:00:00+00:00,2.700906264781953,203.4684692303703,-4.017254939675332,1256.0483269942445,True,True,False,False,False,False,False,True
2022-05-30 02:10:00+00:00,3.0004307508468626,196.82638289148676,2.9226320371031718,1630.8566406250009,True,True,False,False,False,False,False,True
2022-05-30 02:20:00+00:00,3.2753784894943245,197.43916961966605,22.749396419525155,1146.120529174806,True,True,False,False,False,False,False,True
2022-05-30 02:30:00+00:00,3.533600430739553,197.46165954444956,44.045829371402135,903.1950378417968,True,True,False,False,False,False,False,True
2022-05-30 02:40:00+00:00,3.6506381392478944,199.6268925651041,63.45159540176392,902.0632354736326,True,True,False,False,False,False,False,True
2022-05-30 02:50:00+00:00,3.3167729020118712,208.69413899962825,25.041458559036258,1009.4338562011716,True,True,False,False,False,False,False,True
2022-05-30 03:00:00+00:00,3.8421845316886887,198.9093880534604,55.06764488220216,1044.193896484377,True,True,False,False,False,False,False,True
2022-05-30 03:10:00+00:00,3.985171353816985,196.6191217486,77.25890769958497,1052.1039031982443,True,True,False,False,False,False,False,True
2022-05-30 03:20:00+00:00,4.632223081588745,195.72094634368676,158.8750774383546,994.5525146484384,True,True,False,False,False,False,False,True
2022-05-30 03:30:00+00:00,4.530491856967701,205.6879738833688,133.57054760876824,1058.4672313017008,True,True,False,False,False,False,False,True
2022-05-30 03:40:00+00:00,3.3448579668998724,218.3191159229807,36.17525126338005,1021.9595733642587,True,True,False,False,False,False,False,True
2022-05-30 03:50:00+00:00,4.271776378154753,214.64627002647157,81.05710277557371,1049.3462677001964,True,True,False,False,False,False,False,True
2022-05-30 04:00:00+00:00,5.256238627433777,208.22262884333784,183.0890190124511,1032.8794311523438,True,True,False,False,False,False,False,True
2022-05-30 04:10:00+00:00,5.744209623336792,205.64799765182687,218.6677062988281,998.6574371337888,True,True,False,False,False,False,False,True
2022-05-30 04:20:00+00:00,5.622219494410923,198.23682585389776,193.67822810581765,999.9250052315856,True,True,False,False,False,False,False,True
2022-05-30 04:30:00+00:00,4.728243928206596,198.82744119114767,161.51692681563532,986.3764166581004,True,True,False,False,False,False,False,True
2022-05-30 04:40:00+00:00,4.90727162361145,204.21285989192563,177.67147282191678,1141.1727948869996,True,True,False,False,False,False,False,True
2022-05-30 04:50:00+00:00,4.69192007780075,196.72064931058213,174.17526092529295,1100.8487518310562,True,True,False,False,False,False,False,True
2022-05-30 05:00:00+00:00,3.661125826835632,204.856788956802,85.66361885070799,1086.6566284179703,True,True,False,False,False,False,False,True
2022-05-30 05:10:00+00:00,4.644529926776888,205.38423225921304,149.9822059631348,1120.2299438476575,True,True,False,False,False,False,False,True
2022-05-30 05:20:00+00:00,4.74088797569275,209.59449655318852,175.40396347045913,1151.1114074707034,True,True,False,False,False,False,False,True
2022-05-30 05:30:00+00:00,5.168085360527039,217.379338678408,210.00634002685555,1087.6566925048824,True,True,False,False,False,False,False,True
2022-05-30 05:40:00+00:00,5.656000566482542,214.4216111078673,265.4570014953614,1038.8447357177745,True,True,False,False,False,False,False,True
2022-05-30 05:50:00+00:00,5.610392546653747,206.7097010089396,259.4845962524415,1013.7429870605472,True,True,False,False,False,False,False,True
2022-05-30 06:00:00+00:00,4.846434223651886,219.33616184222345,195.03156661987305,975.4881744384766,True,True,False,False,False,False,False,True
2022-05-30 06:10:00+00:00,4.989885377883911,230.8964490021617,190.3307189941406,973.2086700439452,True,True,False,False,False,False,False,True
2022-05-30 06:20:00+00:00,4.525265908241272,228.6060132360765,155.31538543701168,926.76806640625,True,True,False,False,False,False,False,True
2022-05-30 06:30:00+00:00,4.2112998247146605,241.92258077369843,112.21546916961684,1038.589303588868,True,True,False,False,False,False,False,True
2022-05-30 06:40:00+00:00,3.4536899089813224,247.01065677429057,52.039780235290536,1209.4212524414077,True,True,False,False,False,False,False,True
2022-05-30 06:50:00+00:00,3.4957525372505183,236.8082074584161,52.56266803741456,1277.3677673339855,True,True,False,False,False,False,False,True
2022-05-30 07:00:00+00:00,3.6013546466827377,238.00734228815475,60.10788917541505,1143.8614746093772,True,True,False,False,False,False,False,True
